time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.032648;0.14213612452540725;0.08154863385555403;0.5735068772239981;0.12745737580622124;0.8960421972308164;9.988864807351675;0.7502219168068609;0.012608132028618744;0.012610265846171479;0.0820806479066591;0.15513188548573703;0.7033715437126243;1.0499663537327801;0.08191539436187421;0.15510448347506067;0.16385995760488362;1.2639016585579927
30.032807;0.14212573003631723;0.08129998314008463;0.5718638514280189;0.1275913309181446;0.8971546219834938;9.988976748255878;0.7502212692041396;0.012607980533743976;0.012610246092880917;0.08183173081309925;0.15526810757835213;0.7058577419948278;1.0499642476803024;0.08166914673151236;0.15524063431958496;0.16384261477739728;1.2652979703440779
30.033125;0.1420884047509768;0.08081243889852996;0.5686483807765104;0.12785114777703985;0.8993237403777513;9.989084681159726;0.7502203441176724;0.012607822146482333;0.012610225906357526;0.08134375128726057;0.1555343275174815;0.7107829704281005;1.0499622374687383;0.08118397981997967;0.1555067976498049;0.16382077508156528;1.2680627830379616
30.033299;0.14207614626406234;0.0805496209713973;0.566912343624003;0.12799045252889996;0.9004883221047584;9.989187817758415;0.7502191368276115;0.012607656706182108;0.012610204934454479;0.08108071024488785;0.15567654487974544;0.7134612271583672;1.0499603254055196;0.08092388256636054;0.15564897323907365;0.16380143566726693;1.2695764180305746
30.033299;0.14209312147777306;0.08054984405974053;0.5669104084223293;0.12799045221806535;0.900488314212817;9.98928540056553;0.7502176462505947;0.012607483967132222;0.01261018285983616;0.0810806077815492;0.15567675918720295;0.7134635071672446;1.0499585112343945;0.08092684274820887;0.15564916086471892;0.1637866079182867;1.2695880087476297
30.0333;0.14211013516755455;0.08054896042390394;0.5669008171371205;0.1279911798845607;0.9004934277596763;9.989376743853107;0.7502158732453443;0.01260730377985488;0.01261015936614994;0.08107944337452533;0.1556779698450975;0.7134728012811083;1.0499567940353247;0.08092884725789193;0.1556503603438799;0.16377132312290316;1.2696033049391595
30.033301;0.14212715308503487;0.08054821657068378;0.5668923587765907;0.1279917834377797;0.900497667725372;9.98946126873868;0.7502138185360202;0.012607116246243734;0.012610133996391161;0.081078217182527;0.15567817616672128;0.7134831002042505;1.0499551728239314;0.08093088363112338;0.15565057147853717;0.16375561840504171;1.2696189342567574
30.033302;0.14214303536270825;0.0805465201385504;0.5668817993647308;0.127991618231414;0.9005035451207916;9.98953855097042;0.7502114799218405;0.012606921682654234;0.012610106150891693;0.08107593124776438;0.15567937754671804;0.7134993984222526;1.0499536454173861;0.08093194099315523;0.1556517939739704;0.1637395216811032;1.2696377034940916
30.033305;0.14215998715644806;0.0805426100955266;0.5668514070931223;0.12799442268847666;0.9005232690863537;9.989608353244122;0.750208851789567;0.012606720393692528;0.012610075221478329;0.0810725894375657;0.15568257356954462;0.7135296942869895;1.0499522078316668;0.08093200948769841;0.15565502745838944;0.16372305384722016;1.2696641127285406
30.03331;0.1421757688636069;0.08053465278866813;0.5667971655705369;0.12799837698168157;0.9005581294221872;9.989670604842772;0.7502059283722707;0.012606512501069127;0.012610040635397364;0.08106419622158134;0.15568676395919023;0.7135859878466007;1.0499508546352114;0.08092707910165348;0.15565927152455802;0.16370623608759574;1.2697049227955544
30.033321;0.1421913527375409;0.08051941781379421;0.5666923928892396;0.12800698816817443;0.9006265108564575;9.989725326776902;0.7502027051381265;0.01260629800760012;0.012610001770461496;0.08104775565861962;0.15569494848558205;0.7136952790569929;1.049949578930198;0.08091413891733495;0.15566752573031267;0.1636890888195147;1.2697753341467422
30.033342;0.142204718946879;0.08048744918762707;0.5664784682343398;0.12802421265588698;0.9007688356036406;9.989772558424143;0.7501991798823611;0.012606076974245255;0.012609957849596953;0.08101527145737968;0.1557131268892123;0.7139105676761377;1.0499483720911915;0.08088517737752346;0.15568578963583368;0.1636706282338519;1.2699051724303696
30.033385;0.14221347306923918;0.08042372801670238;0.5660590187651793;0.12805704141430002;0.9010491631058386;9.989812349161587;0.7501953571589725;0.012605849586929544;0.012609907923267324;0.08095074749758792;0.15574729883061866;0.7143368539079603;1.049947224481353;0.08082418290329242;0.15572006281365347;0.16365186902605008;1.2701535440360197
30.03347;0.1422162006312547;0.08029821759519422;0.5652279547222975;0.1281237193107145;0.9016044955044202;9.989844784559693;0.750191248789531;0.012605616075879662;0.012609850985263182;0.08082418806802309;0.15581546386900433;0.7151831380127653;1.0499461268508679;0.08070114437444004;0.1557883447925341;0.16363183080352905;1.2706382393285425
30.033641;0.14220417394455653;0.08004815215397364;0.5635776315177911;0.12825478700719575;0.9027049149347978;9.989869983612799;0.7501868703312284;0.012605376601557342;0.01260978613496811;0.0805745974388307;0.15594962146846603;0.7168554194808356;1.0499450715433978;0.08045505221362109;0.15592263507335677;0.16360854166519798;1.2715886882172527
30.033811;0.14219288462660384;0.07980172016852041;0.5619479571283476;0.12838437288884175;0.9037882375436933;9.989888104690692;0.7501822414186686;0.0126051311780232;0.012609712654386334;0.08032697913165651;0.15608177101014217;0.7185066975445714;1.0499440534410618;0.08021089925111577;0.15605493320170438;0.16358504191848777;1.2725287010715531
30.034153;0.14215421851179455;0.07931940507201705;0.5587628265459776;0.12863522970104171;0.9058974972256992;9.989899400287863;0.750177385873989;0.012604879666976078;0.012609629969175652;0.07984433576005498;0.15633891178949516;0.7217469723162118;1.0499430704854336;0.0797316802980015;0.1563122387810645;0.1635573908591892;1.2743693774494051
30.03446;0.1421216795032414;0.07889749147103169;0.5559747899475107;0.1288532051326989;0.9077339719286899;9.989904253264628;0.7501723261539558;0.012604621850059878;0.012609537607041768;0.07942166934660877;0.15656304304285218;0.7245942444363039;1.049942123260128;0.07931239158793639;0.15653655146557052;0.1635306653969323;1.2759923897670595
30.034767;0.14208975177557376;0.07848557703505489;0.5532506939200773;0.12906493145138107;0.9095196767175511;9.989903149884181;0.7501670779748089;0.012604357478863501;0.012609435275667717;0.079008981683981;0.1567811640027065;0.7273765129329188;1.049941212933163;0.0789030304219995;0.15675487096428295;0.16350294696157372;1.2775826695536454
30.035074;0.14205838352014252;0.07808376192703102;0.5505913985334303;0.12927041537588713;0.9112545725835348;9.98989662328528;0.7501616507218197;0.01260408627805379;0.012609322972901004;0.07860727467226339;0.1569912738949311;0.73009577322838;1.0499403386235988;0.07850459429694329;0.15696519699038267;0.16347631001003854;1.2791410717079006
30.035382;0.14202829848648746;0.07769385226189812;0.5480068678949277;0.1294696997613837;0.9129339971781906;9.98988519664414;0.7501560488752546;0.012603807965176553;0.012609200962882296;0.07821555023044484;0.15719637189119381;0.7327530171130527;1.0499394973400211;0.07811608018776556;0.15717052913343998;0.16344982243919276;1.2806678967867273
30.035689;0.141997724741049;0.0773126689243576;0.5454816239390274;0.12966253010660203;0.9145673335218741;9.989869352897637;0.7501502691362061;0.012603522240017897;0.012609069653367763;0.07783380953179106;0.15739445713693942;0.7353482338338235;1.049938686370195;0.07773748468932795;0.15736886672715988;0.16342355548135398;1.2821628867675205
30.035886;0.14198196444885908;0.07707380108672945;0.543899561963397;0.12978261224145812;0.9155879088559709;9.989849553529785;0.7501442994675714;0.01260322875894449;0.012608929459552219;0.07759405248257825;0.15751852885953527;0.7369844108443678;1.049937904128189;0.07750080435881727;0.15749320886379045;0.16340059008187863;1.2831103624824114
30.035886;0.14199235856036713;0.07707371343539127;0.5438988730959852;0.12978261335459404;0.9155879016290146;9.989826279597095;0.7501381249037536;0.012602927158012088;0.012608780666250784;0.07759327830573359;0.15751858646151984;0.7369875351158629;1.049937148336607;0.07750303567291754;0.1574935545987639;0.16338301596544463;1.2831206356983806
30.035886;0.14200204853323728;0.07707343732339247;0.5438971500552638;0.1297827387637294;0.9155887706802797;9.989800024342141;0.7501317348791722;0.012602617076902429;0.012608623376527581;0.07759248622794378;0.15751862958943577;0.7369905951710461;1.0499364145634371;0.07750517515047137;0.1574939031460654;0.16336592957595564;1.2831310164333847
30.035886;0.14201105748721055;0.07707328529871649;0.5438966046659279;0.12978274011122215;0.9155887638907346;9.989771229544617;0.7501251264706812;0.012602298181219516;0.012608457596237257;0.07759167537696135;0.15751865816144667;0.7369935813931116;1.0499356973189724;0.07750721977929276;0.15749425391302652;0.16334942765322819;1.2831415364483703
30.035887;0.14201840455228268;0.07707152316298413;0.5438888167256055;0.12978250026284407;0.9155934698114413;9.989740255355334;0.7501183017401655;0.012601970181300097;0.012608283368375162;0.07758984491509242;0.15751867230837943;0.7370034846978906;1.0499349926237747;0.07750816711329045;0.1574946064177292;0.16333259681696913;1.2831562360480615
30.035888;0.1420260774826858;0.0770702306512725;0.543880838903497;0.12978308955883402;0.9155976096740924;9.989707408598955;0.750111261937233;0.012601632812769999;0.012608100884435331;0.077587994544855;0.15751967230377417;0.7370132967806434;1.049934299114234;0.07750901516622509;0.1574959601829762;0.16331750836098502;1.2831711037221993
30.03589;0.14203308859623445;0.07706795463444843;0.5438662361863439;0.12978442404271268;0.9156070061356094;9.989672965670954;0.7501040031689241;0.012601285844719928;0.012607910518714793;0.07758512408301656;0.15752065852697286;0.7370300117694608;1.0499336165998423;0.07750876232741999;0.15749731470264988;0.16330322091243227;1.2831901658852345
30.035893;0.14203933924350057;0.07706432856836748;0.5438428823435953;0.1297864274763893;0.9156218775424511;9.98963718596004;0.7500965170769072;0.012600929106141499;0.012607712740510908;0.07758023258794099;0.1575226314145839;0.7370596265729851;1.0499329444193644;0.07750640701731167;0.1574996694733346;0.16328978989146423;1.2832168751463182
30.035899;0.14204409935836906;0.07705515480858059;0.5437840922173147;0.12979075749171534;0.9156588214709623;9.989600345852374;0.7500887959991924;0.012600562430541017;0.012607507998606679;0.077571318489383;0.15752659143280956;0.7371161402830082;1.0499322812673357;0.07749994729379066;0.15750402402924346;0.1632772758010866;1.2832592818677986
30.035913;0.14204705037659748;0.07703892506566834;0.5436805891041411;0.12979827843172645;0.9157262057228664;9.989562749152787;0.7500808351752077;0.01260018558145701;0.012607296749293739;0.07755438027862809;0.15753453910332843;0.7372275541773138;1.0499316253555033;0.07748538097686875;0.15751237801614848;0.1632657392369813;1.2833334819043019
30.035939;0.14204833385782495;0.0770063527030927;0.5434664137723373;0.1298146376128556;0.9158631198628582;9.989524691249773;0.7500726302814541;0.012599798282449351;0.012607079581357422;0.07752141681107853;0.15755147504182976;0.7374478717559206;1.0499309744885106;0.07745470623445622;0.1575297312574576;0.16325423191481844;1.2834705184302087
30.035992;0.14204562032601253;0.07694290076220922;0.5430479475392019;0.12984661710668674;0.9161325292009456;9.989486469736006;0.7500641762517903;0.012599400331443284;0.012606857223634964;0.07745742755748695;0.15758439994920923;0.737883098633773;1.0499303269312845;0.07739292206559695;0.1575630836628667;0.16324379877639805;1.2837313633782903
30.036099;0.14203469895151266;0.07681591695084339;0.5422108224536096;0.12990977367400086;0.9166714454519607;9.989448465789366;0.7500554681908898;0.012598991728814367;0.012606630402095542;0.0773304129956513;0.15764931452761236;0.7387462427918069;1.04992968234927;0.07726802847157961;0.1576284350247723;0.16323248154272824;1.2842386944758675
30.036311;0.14200966069859397;0.0765672507553317;0.5405668864264137;0.13003353571744863;0.9177259281172996;9.989411154498178;0.750046503698496;0.012598572789519086;0.012606399726332564;0.07708037459356276;0.15777721940512304;0.7404503133289294;1.04992904131522;0.07702002635513829;0.15775678492375989;0.16321931548334895;1.2852310159943439
30.036524;0.14198527622103468;0.07632229461998637;0.5389441668598003;0.13015615067118938;0.9187647507831197;9.989375012556785;0.7500372848078386;0.01259814419610509;0.01260616571018436;0.0768353143635982;0.15790311517834846;0.7421263176180052;1.049928404252943;0.07677691726029816;0.1578831328337818;0.16320832826909545;1.286208933205995
30.036948;0.14193356950641248;0.07584655352798345;0.5357929512773502;0.130391703241722;0.9207751888259377;9.989340459449963;0.7500278155134994;0.012597706923917847;0.012605928790935422;0.07635923463874127;0.15814600251162558;0.7453952604540693;1.049927771705734;0.07630270338073616;0.1581264782670455;0.16319254051877458;1.2881098543750777
30.037331;0.14188907663436628;0.07543336821643401;0.5330523138795727;0.13059615846654765;0.9225167751616664;9.98930784560989;0.7500181005503848;0.012597262027335175;0.012605689278980573;0.0759461381426133;0.15835688213753193;0.7482451446610241;1.0499271453933923;0.07589138775208289;0.15833782079533615;0.16317896170237126;1.2897734588435195
30.037713;0.14184517185785905;0.0750339889107506;0.530403593319612;0.13079249493086698;0.9241948097801742;9.989277420678492;0.7500081507193469;0.012596810423336758;0.012605447397135193;0.07554602765037592;0.15855975478025633;0.7510099707324234;1.049926528229765;0.07549297394890045;0.15854116002462476;0.1631675900442368;1.2913921538843884
30.038096;0.14180200888132152;0.07464722783822271;0.5278380936346734;0.13098144860646443;0.9258136436221039;9.98924932539434;0.7499979844645336;0.012596352833809858;0.012605203409975523;0.0751599053274373;0.1587556211348615;0.7536907374910744;1.049925923380148;0.07510846547735961;0.15873749562868286;0.1631574234095737;1.2929661667469468
30.038478;0.1417595058184224;0.07427354871423841;0.5253596371512633;0.13116305006804058;0.9273741610227715;9.989223674778616;0.7499876219298303;0.012595889860971167;0.012604957657527525;0.07478577230439312;0.1589444818870635;0.7562904438093399;1.049925333805269;0.07473586544228082;0.1589268273617207;0.1631484702092515;1.2944968944371746
30.03886;0.1417188024514538;0.07391237716931891;0.5229601566730834;0.13133903362573143;0.9288812613761576;9.98920068932124;0.7499770839355492;0.012595422040386604;0.012604710480049774;0.07442462845773452;0.15912633771714424;0.7588110887767872;1.049924762327496;0.0743761762431183;0.15910915496893077;0.16314075254625;1.2959851666063358
30.039243;0.14167882340157004;0.07356374510395489;0.5206440995880887;0.13150817101324747;0.9303334407091118;9.98918076484801;0.749966397044706;0.012594949832774755;0.012604462171270312;0.07407547261021706;0.1593021893282825;0.7612536708302268;1.0499242117267789;0.07402839920855027;0.1592854780773836;0.1631343020630037;1.2974312437584123
30.039625;0.14163960229453926;0.07322701985986879;0.5184070789757691;0.13167081565420566;0.9317331242536537;9.989164472802377;0.7499555953071575;0.012594473690750648;0.012604213003397235;0.07373830321308651;0.15947203748147107;0.7636211868881159;1.0499236851742073;0.07369253471295627;0.15945579619272507;0.16313014473149304;1.2988365733287897
30.040008;0.14160116448210752;0.07290199019020721;0.5162476924148917;0.13182736967052325;0.9330830869628899;9.989152539244053;0.7499447176469485;0.012593994177342924;0.012603963297156894;0.07341311883570543;0.15963588294991737;0.7659146321503335;1.0499231867409005;0.07336858311383813;0.1596201087602911;0.1631272840647444;1.3002014461987372
30.04039;0.1415636367860103;0.07258746839224858;0.514157204427362;0.13197855578305115;0.9343876234792963;9.989145772507062;0.7499338043770504;0.012593511913904017;0.01260371351946596;0.07309891829397297;0.159793726427744;0.7681360012230565;1.049922721391654;0.073055546010718;0.15977841520112784;0.16312570414554284;1.3015267622185345
30.041155;0.14149468275232932;0.07199236526109602;0.5101911921305268;0.1322657484935756;0.9368623998510403;9.98914494426819;0.7499228950560864;0.012593027423651017;0.012603464285776692;0.07250370100403339;0.16009356848202255;0.7723742888720858;1.049922293925512;0.07246142659479393;0.16007871499695928;0.16311838801399142;1.304048721673316
30.041843;0.14143540787670034;0.07149267240597829;0.5068617382197423;0.13250604578969727;0.9389407588373309;9.98915069572756;0.749912026575832;0.012592541107217825;0.012603216193658447;0.07200446734507789;0.1603474095213664;0.7759624895391399;1.049921907377802;0.07196322862286803;0.1603330078298586;0.1631153244316122;1.306193566209988
30.042531;0.14137928674782582;0.07102414598292081;0.5037382425824651;0.13273144523347358;0.9408921784905294;9.989163514341893;0.7499012304904114;0.012592053294130458;0.012602969667368494;0.07153621850674441;0.16058524976131358;0.7793455963633246;1.0499215631644265;0.07149595518252384;0.16057129359399017;0.16311349675507497;1.3082228719146212
30.04322;0.14132721083774358;0.07058656929225349;0.5008164957983493;0.13294372325190706;0.9427231034070801;9.98918377251245;0.7498905317575795;0.012591564265541004;0.012602724952456942;0.07109795661441999;0.16080908924098203;0.7825346001045131;1.0499212627173884;0.07105860855721088;0.16079557223521043;0.16311487325890237;1.3101421277899141
30.043832;0.14128262814731193;0.0702217538171173;0.4983814243730592;0.13312095106368932;0.9442547204266005;9.989211731586147;0.749879948744856;0.012591074303685452;0.012602482190042771;0.07073368532227994;0.160997927946609;0.7852154892309987;1.0499210079926329;0.0706951910236861;0.16098484362438237;0.16311840743811332;1.3117623492644708
30.043832;0.1412788619174028;0.07022070996449291;0.498380787198519;0.13312095018823422;0.9442547200781602;9.989247487872277;0.7498694942349281;0.0125905837479883;0.012602241500379877;0.07073240958032015;0.16099776600643842;0.7852162512082187;1.0499208006631755;0.0706947054892939;0.1609851076179435;0.16313204051477614;1.311779877915147
30.043834;0.14127392237683364;0.07021815881623605;0.4983729209655422;0.13312067203788638;0.9442594105758185;9.9892909825955;0.7498591796526869;0.012590093004564932;0.012602003072933984;0.07073013461385116;0.16099760379153236;0.7852238735246576;1.049920641103408;0.07069315535297174;0.16098536419686982;0.16314670529305694;1.3118017920488185
30.043835;0.141269879821629;0.07021622839374139;0.49836587131577464;0.13312127567130258;0.9442637030514031;9.989342079313333;0.7498490215968842;0.012589602544262167;0.012601767257611737;0.07072786539933387;0.16099744189518123;0.7852313447077852;1.0499205282388777;0.07069154400240137;0.16098561352151775;0.1631623343032549;1.3118238988234538
30.043838;0.14126572483881353;0.07021414452065428;0.49835803026651027;0.1331218665763894;0.9442686623493655;9.989400588555936;0.7498390454901548;0.012589112893819204;0.012601534647271661;0.07072460634784006;0.16099828108820477;0.7852456562137292;1.0499204604416341;0.07068887462601947;0.16098685590729045;0.16317886917897026;1.3118503854615449
30.043845;0.14126177177465402;0.07020950885366059;0.49833155769076076;0.13312428492491804;0.9442858322102573;9.989466229957497;0.7498292816019481;0.012588624592104983;0.012601306078334982;0.07071936042959326;0.16100012219074955;0.7852728040176565;1.0499204359374088;0.07068415000402457;0.16098909179011567;0.1631962659180856;1.3118848383030497
30.043858;0.14125687314946875;0.07020124545067026;0.4982830970417567;0.13312746782780718;0.9443158381005037;9.98953859510599;0.7498197564157099;0.012588138135881884;0.01260108246176149;0.07071112886951852;0.16100396590112812;0.7853267883428495;1.0499204527357378;0.07067637206472584;0.16099332169852273;0.16321449240733868;1.3119356308754055
30.043883;0.14125219202804912;0.07018554007813599;0.4981816422091495;0.13313533539562875;0.9443790771701829;9.989617130624405;0.7498104872512322;0.012587653965953804;0.01260086462077793;0.07069491203558909;0.1610118127885939;0.7854346126777335;1.0499205093932273;0.07066054185031592;0.16100154621697452;0.16323252063017726;1.312018919017218
30.043934;0.14124556183185533;0.07015547757623343;0.49798591283684013;0.13314960529548375;0.9445025578484773;9.989701176319018;0.749801482180713;0.012587172516757266;0.01260065336353056;0.07066471009953584;0.161026663394472;0.785650283183571;1.0499206062525244;0.07063065966411193;0.1610167659315673;0.16325232009830193;1.3121670321980425
30.044036;0.14123591039538605;0.07009685104042362;0.49759897297246675;0.1331777918596396;0.9447470087709143;9.989790082839612;0.7497927458831318;0.01258669426536195;0.0126004496418425;0.07060552292974083;0.16105651825533385;0.786078807641775;1.049920745584371;0.0705717249394047;0.16104698132874842;0.1632708557717937;1.3124428832493555
30.04424;0.1412199398382754;0.06998198668423485;0.49683610405269774;0.13323320909859102;0.9452291704511699;9.98988331058334;0.7497842878079173;0.012586219629907126;0.012600254593493291;0.07049034998391306;0.1611163778504836;0.7869241943606212;1.0499209302731183;0.07045673609369119;0.16110719267847584;0.16329008666054262;1.3129688719698878
30.044649;0.14119213230225228;0.06975997428739254;0.4953552756962191;0.13334152467862856;0.9461684245739402;9.989980414706086;0.7497761217643945;0.01258574878475777;0.012600069503572744;0.07026919047035306;0.16123224251925444;0.7885714514597942;1.0499211625351754;0.07023569055325073;0.161223400061741;0.16330696019848073;1.3139765868414088
30.045466;0.14114343048965425;0.06934467443893785;0.49257601882064334;0.13354713253426623;0.9479413609638965;9.990081031265133;0.7497682584173974;0.012585281723722514;0.0125998957335292;0.06985204369719036;0.16145211238888824;0.7916985853939881;1.0499214435029696;0.06981858530644265;0.1614436035086501;0.16331940717400592;1.3158759009365304
30.046282;0.1410985170575544;0.06896273370208356;0.4900194701834493;0.133738352916142;0.9495901257024745;9.990184976306962;0.7497607014069464;0.012584818534904263;0.012599734633313125;0.06947090919765303;0.16165798739443377;0.7946085993897813;1.0499217735705575;0.06943741792341847;0.16164980301454182;0.16333434475238123;1.317648978038008
30.047099;0.14105718187093738;0.06861372269761598;0.4876837551078122;0.1339151627928117;0.9511158463805698;9.990292294372061;0.749753448683596;0.012584359501559816;0.01259958745080544;0.06912078626808561;0.16185086734406104;0.7973144940970385;1.049922153373493;0.06908718695774778;0.16184299844522773;0.16335068557215912;1.319302706005241
30.047916;0.14102066233200033;0.06829466051563038;0.48554384868791484;0.1340809936848461;0.9525344674444599;9.990403134156493;0.7497464942145567;0.012583904965740881;0.012599455241725649;0.0688016736749057;0.16203075189030972;0.799830269901008;1.0499225842408713;0.06876789142433648;0.1620231895108346;0.1633683480967273;1.320844707686261
30.048733;0.14098676421214304;0.06800423127927442;0.4835983428993176;0.13423422284217354;0.9538492371370428;9.990517594609706;0.7497398285968341;0.012583455190183687;0.012599338818606429;0.06851057010283675;0.16219964045388072;0.8021669277917775;1.049923067417946;0.0684765301600534;0.162192375814734;0.1633882620221728;1.3222809051665938
30.04955;0.14095759005687086;0.06774085705401105;0.4818290490648819;0.13437814934500805;0.9550692288506761;9.990635649344584;0.7497334389738944;0.01258301035993487;0.01259923876497977;0.06824647462113625;0.16235753226644942;0.8043374685849701;1.0499236032367993;0.06821210153011899;0.1623505568861009;0.1634083644064324;1.323618536224723
30.050366;0.14093004224117178;0.06750194948740619;0.48022838440341886;0.134510581599298;0.9561997214213153;9.990757108783765;0.7497273063082619;0.012582570611673049;0.012599155541280127;0.06800738689143422;0.16250642650362215;0.8063518930579638;1.049924190981063;0.0679726036647176;0.16249973221980277;0.1634295954078946;1.3248631151064427
30.051183;0.14090709855623185;0.0672876828697126;0.4787875733668488;0.1346353065612369;0.9572472714870393;9.990881602645947;0.7497214043845918;0.012582136004236327;0.012599089650937605;0.06779130753239009;0.16264532234171697;0.8082212031016731;1.0499248288825007;0.0677560349731207;0.162638901385002;0.1634529026460781;1.3260208509147355
30.052;0.14088578178787098;0.067094905713541;0.4774945482088689;0.1347504656161214;0.9582188480709961;9.991008625998255;0.7497157059375202;0.012581706581924616;0.012599041660884;0.06759823823184331;0.16277621890823332;0.8099564017824852;1.0499255141981094;0.0675623943276127;0.1627700641376035;0.16347624955391463;1.3270980351362218
30.052817;0.1408680904538191;0.06692338185403261;0.47634101773687176;0.13485868997203165;0.9591195492576352;9.991137631955155;0.7497101884929313;0.012581282545197926;0.01259901202903601;0.06742518131476541;0.16289911522131192;0.8115654921735302;1.0499262434481276;0.06738868114229184;0.16289322039646364;0.16350061586008083;1.3280992008823087
30.053634;0.1408520428370616;0.06677057046858455;0.4753157971191715;0.13495887390784353;0.9599549967801537;9.991268094764719;0.7497048310652561;0.01258086434837708;0.012599000985444885;0.06727213943026311;0.1630150102075254;0.8130574766460206;1.0499270122318463;0.06723489534620454;0.1630093701089456;0.16352598790615736;1.3290295530165852
30.05445;0.1408395088630973;0.06663729332391734;0.47441850723913964;0.13505295307812265;0.9607260856161525;9.991399544392559;0.7496996047399759;0.012580452670113929;0.01259900858535675;0.06713811542160425;0.16312390281993316;0.814440357034581;1.0499278150522289;0.0671000367842324;0.16311851320040446;0.1635523532354349;1.3298937398214843
30.055267;0.14082958848832125;0.06652083463078905;0.4736329408634462;0.13514131729576542;0.9614415647526219;9.991531607432616;0.7496944673365997;0.012580048330674179;0.012599034863120313;0.06702011205549765;0.16322779216167302;0.8157231346551852;1.0499286459920252;0.06698110499142317;0.16322264962398259;0.16357970761787105;1.3306970695353706
30.056084;0.14082116488890997;0.0664206007581265;0.47295868649166883;0.13522294969852672;0.9621017106067379;9.991664031783596;0.7496893657178779;0.012579652234764881;0.012599079941794543;0.06691913224515886;0.16332467748314486;0.8169108098988346;1.0499294996437354;0.06687910015528407;0.16331977936725328;0.16360706189154542;1.331442432998993
30.056901;0.14081434596794615;0.06633461706322757;0.4723813872110531;0.13529901351781426;0.9627140197907439;9.99179669182513;0.7496842407234474;0.012579265359990384;0.012599143976677055;0.06683317983826534;0.1634165580925757;0.818011382406543;1.0499303717060768;0.06679202407104079;0.16341190239243666;0.16363543531386196;1.3321345823674482
30.057718;0.14081101443622576;0.06626373012450981;0.4719008069498886;0.1353713165346161;0.963278459240915;9.991929580286708;0.749679032601613;0.012578888760239252;0.012599227079565735;0.06676025989175136;0.16350343333668507;0.8190318517947283;1.0499312598238226;0.06671788002467927;0.16349901861819827;0.16366484233315343;1.3327776730853358
30.058534;0.1408081898427901;0.06620572341202667;0.4715112291143084;0.13543765467748178;0.9637997519577671;9.992062724703919;0.7496736866319655;0.012578523571625208;0.012599329375211002;0.06670237814815072;0.1635853026512333;0.8199762174058334;1.0499321644305935;0.0666586720767417;0.1635811280331777;0.16369428760215665;1.333374029122181
30.059351;0.14080785421557104;0.06616057443509234;0.47120584276132726;0.13550013408105657;0.964279237876838;9.992196039334386;0.7496681563270089;0.012578171000927896;0.012599451044673412;0.06665554020072427;0.16366316559458033;0.8208514781536473;1.0499330882581874;0.06661040433732406;0.1636592308392324;0.1637247668253128;1.333927829226245
30.060168;0.14080900647290595;0.06612694081180694;0.47097845439896374;0.13555832965023465;0.9647206908036853;9.99232925848174;0.7496624046383477;0.012577832279779062;0.012599592280182904;0.06662075077609336;0.16373702185114644;0.8216606343255104;1.0499340350590167;0.06657408049813524;0.1637333274458889;0.16375626738308477;1.3344407976835289
30.060985;0.14081263380937956;0.06610476891022642;0.4708253726621649;0.13561364535495096;0.9651272625401295;9.992462004184238;0.749656406376098;0.012577508615363085;0.012599753301176811;0.06659801335629478;0.16380787121610876;0.8224106885011921;1.0499350093425288;0.06654970402195585;0.1638044183489346;0.16378777431620478;1.3349171315640238
30.061801;0.14081673338544934;0.06609219064246336;0.47073998616348817;0.13566432824236377;0.9655001187379976;9.992593883657714;0.7496501517306948;0.012577201119446432;0.012599934399114231;0.06658432969499377;0.1638737135752722;0.8231056441089779;1.0499360167974976;0.06653427859437436;0.16387050405872797;0.16381927779303868;1.3353591939678504
30.062618;0.14082227094532832;0.06608913860667372;0.470718499060105;0.13571192204601853;0.9658434122579841;9.992724535560086;0.7496436455912173;0.012576910669510418;0.012600135825232943;0.06658069914690971;0.1639375489019519;0.8237475048581357;1.0499370640458208;0.06652880802825112;0.163934585103564;0.16385177406888804;1.335768123191442
30.063435;0.14083009388665163;0.06609636233287461;0.4707632873131621;0.1357569642191804;0.9661548778683156;9.9928536535783;0.7496368999367103;0.012576637796560174;0.012600357623031156;0.06658711867383343;0.16399737731085914;0.8243422747355822;1.049938157786056;0.06653329587068257;0.16399466200745055;0.1638852651632904;1.3361475281644999
30.064252;0.14083839506976373;0.06611046075454559;0.4708560673032898;0.13579887833123475;0.9664425694116481;9.99298102091702;0.749629926850006;0.012576382732482063;0.01260059960606012;0.06660058343470782;0.16405519912940045;0.824892956536201;1.0499393042066782;0.0665447451643405;0.16405273522302152;0.16391875876220424;1.3364991700395243
30.065069;0.14084791651486178;0.06613318921227843;0.47100672164491275;0.1358380624273224;0.966703986456223;9.993106526437805;0.7496227405396374;0.012576145554818558;0.012600861397859682;0.0666230872345474;0.16411001484636448;0.8254025506890545;1.0499405092072227;0.0665651584834821;0.16410780508847306;0.16395226716865097;1.3368248188466214
30.065885;0.1408586304140186;0.06616398943046566;0.4712112659461279;0.13587445490952696;0.9669386864279068;9.993230154187328;0.7496153617428651;0.012575926311258754;0.012601142422706777;0.0666526232425796;0.16416182496038384;0.8258730555614017;1.0499417792745893;0.06659253847341799;0.16415987182907196;0.16398680946667454;1.3371256440682986
30.066702;0.14086962655699414;0.06620106710978955;0.4714598947024797;0.1359079687056117;0.9671521357257161;9.993351981541823;0.7496078142677808;0.012575725121241253;0.012601441910769591;0.06668918515535184;0.16421162992346353;0.8263094691976479;1.0499431224064333;0.06662688842763059;0.1642099355930152;0.16402141155824862;1.337404688828612
30.067519;0.14088286681899817;0.06624510431274569;0.47175079335437736;0.13594079674425266;0.9673462560903185;9.993472183883496;0.7496001205511114;0.01257554227711642;0.012601758950164842;0.06673176774630873;0.16425943024705458;0.8267127921809063;1.0499445477153864;0.06666721219276782;0.1642579965600633;0.16405609913916464;1.3376625370482194
30.069153;0.1409020798688143;0.06634955611047275;0.47245168607064125;0.13599866742452466;0.9676782402605737;9.993590992501293;0.7495923036085577;0.012575378296799285;0.012602092569654545;0.0668363663930272;0.16434922662828158;0.8274370289847469;1.0499460626995933;0.06676951385840363;0.16434805509712164;0.16410189486673202;1.3381182078023217
30.070623;0.14092258802151897;0.0664621046163204;0.47320581188219724;0.1360446378956361;0.9679171516733215;9.993708628474602;0.7495843878515591;0.012575233860203386;0.012602441845046585;0.0669479764652976;0.1644240199201227;0.8279991862510981;1.0499476707874522;0.06687879795899006;0.16442311179963212;0.16414682654714777;1.3384729425774398
30.072093;0.14094523119812322;0.06659087606950197;0.4740679654132186;0.13608556958084786;0.9681057286869367;9.99382532775726;0.7495763951408052;0.01257510970942329;0.012602805954098103;0.06707659333206754;0.16449381094884147;0.8284872702435785;1.0499493722634543;0.0670050697112946;0.1644931673563483;0.1641929324209543;1.338781129790723
30.073563;0.14096896486142854;0.06673339411546969;0.4750238126488683;0.136121191066392;0.9682488944872317;9.993941428389803;0.749568342571032;0.012575006599970174;0.01260318412427808;0.06721821304827635;0.164558600334958;0.8289112862640666;1.049951166504286;0.06714433466421856;0.1645582224142712;0.16424025304524056;1.3390489372423242
30.075034;0.1409948433332391;0.06688795531940872;0.47605744132011013;0.13615397230492693;0.968356630069352;9.994057397102226;0.749560245845743;0.012574925243394491;0.012603575518803128;0.06737183326398256;0.16461938838201187;0.8292802399034173;1.049953052586651;0.06729559826855601;0.1646192776133802;0.16428782122822952;1.3392819329372203
30.076504;0.1410216088782828;0.06705421411283252;0.4771704286097743;0.13618223686768158;0.968425372314131;9.994173834865057;0.7495521275288898;0.012574866212754129;0.012603979131095096;0.06753745351663777;0.16467617501685472;0.8296001378988088;1.04995502931154;0.06745886578860713;0.16467633369063667;0.16433665807830256;1.339483843221134
30.077974;0.14104833354228208;0.06722963255373113;0.4783476848632108;0.13620624497953623;0.9684630786001893;9.994291477274924;0.7495440242453755;0.012574829819317955;0.01260439376597119;0.06771207457225491;0.1647299598675846;0.8298769878590866;1.04995709578344;0.06763114232614217;0.1647303914316113;0.16438576872056684;1.3396584090404229
30.079444;0.14107696945108095;0.06741404634280083;0.47958123719890766;0.1362283799430758;0.9684730170156918;9.99441109036219;0.7495359827188608;0.012574815997530102;0.012604818127229606;0.06789569756687894;0.16478174251324068;0.8301177980875959;1.0499592516401735;0.06781243266212983;0.16478245150338994;0.1644361414659659;1.339810001500201
30.080914;0.1411055081499469;0.06760566363889531;0.48086507471366974;0.13624746073860838;0.9684604899286864;9.994533327053851;0.7495280475630512;0.012574824323168565;0.012605250929723802;0.06808732340778126;0.16482952265983722;0.8303265779123549;1.049961496843169;0.06800174071278968;0.16483051438515794;0.16448675877304883;1.3399411340160339
30.082385;0.1411358216597848;0.06780527835988542;0.4821983944191778;0.13626486610610122;0.9684223754316679;9.99465869781081;0.7495202551099924;0.0125748541725455;0.012605690957252958;0.06828595223197141;0.16487630008686988;0.8305083370981231;1.0499638316980975;0.06819806918702424;0.16487758041021291;0.16453860790357352;1.340054930627039
30.083855;0.14116503366353308;0.0680097649139606;0.48356880050500956;0.13627882469098074;0.9683658679198621;9.994787633689466;0.7495126353835113;0.012574904879022353;0.01260613702632313;0.06849058330900772;0.16492007457961508;0.8306650836882019;1.0499662564114398;0.06840041992013776;0.1649216497709739;0.16458967840801803;1.3401526349185342
30.085325;0.14119601460018766;0.06822103446224882;0.48497999461402685;0.13629196335191335;0.968289875444084;9.99492052128783;0.7495052152435981;0.012574975809760417;0.012606587884498708;0.06870021535620123;0.16496284599191774;0.8308008224449082;1.0499687694362476;0.06860779434533314;0.16496472249360558;0.1646419559321449;1.3402367151632737
30.086795;0.14122689310806233;0.068436420186888;0.48641944827236655;0.1363032691683169;0.9682001362295638;9.995057685831638;0.7494980202812643;0.012575066355024566;0.012607042127436406;0.06891584655185325;0.1650036144100742;0.8309185555380308;1.0499713662251633;0.0688211940843038;0.1650057985403676;0.1646944206727721;1.34030901945941
30.088266;0.14125757760842042;0.06865608951799214;0.4878887069420542;0.13631249763919126;0.968095672941557;9.995199403651872;0.749491074785509;0.012575175893582997;0.012607498216264282;0.06913447441545952;0.16504238035922006;0.8310202833428147;1.0499740398004809;0.06903762160291842;0.16504487798696432;0.16474804555346126;1.3403707851272497
30.089736;0.14128908665324758;0.06888049789120414;0.4893875289018709;0.13632054129748356;0.967975998942911;9.995345944313492;0.7494843999056845;0.012575303873221729;0.012607954592935261;0.0693580960087747;0.16508014483161398;0.8311080040562175;1.049976781571535;0.0692590800471771;0.16508296104066209;0.16480079566396902;1.3404232596144445
30.091206;0.14132056805152848;0.06910740313310233;0.49090302868759267;0.1363274271939366;0.9678473945436303;9.995497526405787;0.7494780126896473;0.012575449959251413;0.01260840971730653;0.06958470855822076;0.1651169090420164;0.8311847145426401;1.0499795816981756;0.06948357269206516;0.16512004793840543;0.16485463423163374;1.340468321776098
30.094147;0.14137877957822964;0.06956980016047747;0.49399531254498086;0.13633769158865325;0.9675585532425314;9.995654218279475;0.749471928052134;0.01257561401275317;0.012608862004649262;0.07004631016803656;0.1651876741600449;0.8313124125626588;1.049982429881086;0.0699431030886183;0.16519113893566148;0.16493453010752865;1.3405444793682082
30.096793;0.14143284040179566;0.06999474037592261;0.4968338354935416;0.13634387622852087;0.9672690122875103;9.995815956460126;0.7494661630989864;0.012575795857706268;0.01260930989195312;0.07047089981001756;0.16524944120392107;0.8313990973051697;1.04998531593778;0.07036567513579219;0.16525323434750766;0.1650094579785097;1.3405946644001436
30.099439;0.14148685754589496;0.07042631755316246;0.49971732762667753;0.1363466829688302;0.966955707986795;9.995982672633705;0.7494607407344103;0.012575995104976288;0.0126097520288077;0.07090147684982187;0.16530821104710502;0.8314657674821131;1.0499882295227545;0.0707942922300957;0.16531233447812557;0.16508438848141938;1.3406319264287572
30.102086;0.14154194182889768;0.07086321243858215;0.5026324351996264;0.13634793337623613;0.9666240147712768;9.996154348883833;0.7494556898212436;0.012576211237046626;0.012610187349791888;0.07133804122286186;0.16536498445367454;0.8315164197853734;1.0499911592423976;0.0712289566398961;0.16536943946231047;0.1651592763383138;1.340658751403929
30.104732;0.14159808781650307;0.07130422840498124;0.5055705580382435;0.13634834966776196;0.9662790766620726;9.996330960139101;0.749451043631574;0.01257644378380136;0.012610614938734381;0.07177859415245813;0.16541976207122458;0.8315540503164051;1.0499940921990958;0.071667669920265;0.1654245491766353;0.16523505830867752;1.3406769972703438
30.107379;0.14165318474387503;0.0717483304488872;0.5085318166641581;0.1363457201021268;0.9659196015792113;9.996512454211599;0.7494468392749698;0.012576692363599576;0.01261103384592793;0.07222213847752754;0.16547454439077583;0.8315826569225372;1.049997015157052;0.07210943338398312;0.1654796633217804;0.16531065889553928;1.3406891418726317
30.110025;0.14170920788334965;0.07219613653382821;0.511513412402649;0.13634221101212943;0.9655473464004835;9.996698825099559;0.7494431176338711;0.012576956653479595;0.012611443005610222;0.07266967788051257;0.16552733174550424;0.8316032387460517;1.049999916550841;0.07255524815110379;0.16553278156092407;0.1653859965650094;1.340695803084787
30.112671;0.1417651541740363;0.07264643454553105;0.5145102864675428;0.13633727528948994;0.9651652509445808;9.996890155963653;0.74943992189106;0.012577236348139995;0.012611841231248207;0.07311921516363508;0.16558012432503239;0.8316177943252501;1.0500027872658653;0.0730031152456749;0.16558590354089198;0.1654599933712364;1.340698223118826
30.115318;0.14182211694087152;0.07309851116082862;0.5175133158206593;0.1363325283016152;0.9647772182268888;9.997086571122686;0.7494372917077217;0.012577531063475108;0.012612227274804688;0.0735697512962507;0.1656319221810499;0.8316283214632105;1.0500056190091542;0.07345203583365065;0.1656380288853762;0.16553458358728157;1.3406976457580186
30.117964;0.14187798256485734;0.07355172301403619;0.5205255859087532;0.1363257996953403;0.9643822230673589;9.997288190405369;0.7494352550242316;0.012577840285160216;0.012612599942508188;0.07402328635098868;0.16568272525344205;0.8316358194006702;1.050008402233422;0.07390401142475454;0.16568915726286385;0.16560870997595606;1.3406946929290697
30.123257;0.14198563164598177;0.07446184456686254;0.5265731741098806;0.1363104310678737;0.9635727243925114;9.997495157283023;0.7494338245480204;0.01257816343252804;0.01261295820922339;0.07493382101365804;0.1657845333786592;0.8316472918397534;1.050011126160447;0.07481304376746518;0.16579128840743243;0.1657303149437178;1.3406937114082171
30.12855;0.142094135502867;0.07537690684953989;0.5326428347290124;0.1362927560346896;0.9627413111716852;9.997707667370923;0.7494329989159193;0.012578499914213637;0.012613301321495421;0.07584835717565831;0.16588434628037949;0.8316517481459346;1.0500137798805877;0.07572613465635594;0.16589142203495344;0.16585134013616862;1.340687876503511
30.133843;0.1422025875757084;0.07629435521736654;0.5387196874345367;0.13627296332835323;0.9618953754409432;9.9979259182023;0.7494327679857476;0.012578849075183822;0.012613628833367857;0.07676489739792494;0.1659831636374795;0.8316512016398578;1.0500163530285629;0.07664128623594992;0.16599055778827373;0.16597173256372777;1.3406784420182392
30.139136;0.14230986260422226;0.07721382548376235;0.544805348457273;0.1362500237065445;0.961035178129981;9.998149987755271;0.7494331233022776;0.012579210074355337;0.012613940540245557;0.0776854436925556;0.16608198520249826;0.8316486665416306;1.0500188360076406;0.07756050156106223;0.1660896952867441;0.16609045016828924;1.3406672910655202
30.144428;0.14241793156229768;0.07813602184574722;0.5508971473812098;0.13622594192186666;0.9601614113510303;9.998379708789663;0.7494340623040361;0.012579581837821489;0.012614236425056182;0.0786069969999689;0.16617981080042668;0.8316441553917022;1.0500212203694317;0.07848078447408864;0.166187834180665;0.1662094627590316;1.340654447950479
30.149721;0.1425258959425677;0.07905896149857727;0.5569844316031671;0.136200712792808;0.9592800468476321;9.998614665681718;0.7494355811410974;0.012579963186993682;0.012614516601457746;0.07952955821772906;0.16627764022644573;0.8316396782447014;1.0500234995929496;0.07940213876190501;0.16628597416638902;0.16632674588742327;1.3406411789700738
30.149994;0.14253474865440363;0.07910769556337;0.5572976713689461;0.13619909214498035;0.9592336055652396;9.99885429199097;0.7494376674182464;0.012580352995665173;0.012614781194661884;0.07957712894621441;0.16628247326708914;0.8316352441693488;1.0500256688217253;0.07944856793663092;0.1662911150490126;0.1663532703433193;1.3406275105757894
30.149994;1.123375644161426;-0.9095988879863244;-0.8101653296810168;0.8511319636299561;0.7580273245699788;9.999097911679234;0.7494402962909327;0.012580750251407017;0.012615030316680242;-0.9091312892716095;0.8812143098114905;0.8375658634773193;1.0500277234291264;-0.9092609240621247;0.881223256832028;1.141556995013361;1.3443062611908827
30.149994;1.1233787570823786;-0.909597713678909;-0.8101672811002479;0.8511319551865694;0.7580273165541676;9.999344750481892;0.7494434291208025;0.012581154132834343;0.012615264178276603;-0.9091306952839204;0.881215149862596;0.8375595478553441;1.0500296580760948;-0.9092613327984779;0.8812243997246072;1.1415768684595045;1.3442906256343208
30.149994;1.1233815777225167;-0.9095952579415992;-0.8101680943938078;0.8511329346073436;0.7580281881703475;9.999593978910278;0.7494470182316457;0.01258156408875152;0.012615483143081465;-0.909131087574041;0.8812159934906276;0.8375523082505573;1.0500314667198096;-0.9092626544309631;0.8812255440816867;1.1415958340395498;1.3442740421476285
30.149994;1.1233841092306431;-0.9095927670510047;-0.8101688563610551;0.8511339139442349;0.7580290595550606;9.999844699279699;0.7494510143359004;0.012581979777874513;0.012615687629781974;-0.9091304643185552;0.8812168408090161;0.8375421531742955;1.0500331429352447;-0.9092628866289659;0.8812266903573887;1.141614832237604;1.3442552893393669
30.149994;1.123387353149426;-0.9095897638606222;-0.8101684018104234;0.8511376577362251;0.7580317221141297;10.000095894083017;0.7494553724440911;0.012582400917300165;0.012615877998781165;-0.9091288244449349;0.8812196919627535;0.8375270891632245;1.0500346799660054;-0.9092620283165582;0.88122983906857;1.14163180253374;1.3442331488373356
30.149994;1.123390211197817;-0.9095849061376181;-0.810166307400039;0.8511424863605296;0.7580354274298007;10.000346432106525;0.7494600569697145;0.012582827185875577;0.012616054520812407;-0.9091251678995401;0.8812245471011083;0.8375011223093525;1.0500360709465817;-0.9092590787710348;0.8812349907396083;1.1416486872000884;1.3442039092093203
30.149994;1.1233928076139361;-0.9095760393069916;-0.8101605414051012;0.8511525098463077;0.7580437592148181;10.000595111794556;0.7494650431453072;0.012583258261520871;0.012616217336491679;-0.9091174946604925;0.8812354063442877;0.8374522584502272;1.0500373096760063;-0.909252037445512;0.881246145882543;1.1416644364853332;1.344160118304805
30.149994;1.1233970255443226;-0.9095581539530808;-0.8101452575019071;0.8511740871478741;0.7580611160104831;10.000840740553729;0.749470314007584;0.012583693944926009;0.01261636645416952;-0.9091018039173483;0.8812562698477452;0.8373585024780803;1.0500383908699826;-0.9092369047240364;0.8812673050509441;1.1416810116980807;1.3440880894607998
30.149995;1.1234038631638499;-0.9095254222802444;-0.8101145150467005;0.8512172817696279;0.7580957894605377;10.001082226187071;0.7494758592722512;0.01258413418336629;0.012616501897864856;-0.909071094378562;0.8812991378974822;0.8371758589891859;1.0500393095415015;-0.9092066823759942;0.8813104688692911;1.1417003810153319;1.3439604198545037
30.149995;1.1234159598776312;-0.9094607359848059;-0.8100511416607086;0.8513037791554497;0.7581653096367905;10.001318577994414;0.7494816762368551;0.012584578942999688;0.01261662385846009;-0.9090073651843255;0.8813850108393966;0.8368143334528357;1.050040060691548;-0.9091433731629447;0.881396637944967;1.141723512736318;1.3437210502565744
30.149997;1.1234379376414168;-0.9093319683795499;-0.8099231612117659;0.8514750145688872;0.7583034512316789;10.001548853918665;0.749487765249215;0.012585028124714612;0.012616732732822407;-0.90888061677223;0.8815578889847545;0.8360969322843125;1.050040639825725;-0.9090169799857134;0.8815698127768357;1.141759374563904;1.3432598137064096
30.15;1.1234829016150625;-0.9090774545089534;-0.8096661819461215;0.8518199666321888;0.7585805870126013;10.001772130757912;0.7494941217139092;0.01258548157708823;0.012616829110135404;-0.9086278512411806;0.8819017726877151;0.8346676614924641;1.0500410434259655;-0.9087645052393589;0.8819139938113773;1.1418179361703615;1.3423555094190671
30.150006;1.123570005987971;-0.9085687875174147;-0.8091520576781092;0.8525066858015514;0.7591333761245533;10.001987489819708;0.7495007378423103;0.012585939089974053;0.012616913718659391;-0.9081200717321352;0.8825886624097762;0.8318305239050889;1.0500412686115945;-0.9082569509814464;0.882601181540825;1.1419261726958707;1.3405772274974714
30.150018;1.1237449950846397;-0.9075515858736054;-0.8081214799502997;0.8538796396395556;0.7602374337843264;10.00219404550008;0.749507612140512;0.012586400380771549;0.012616987342530596;-0.9071052812890202;0.8839615586463117;0.8262195168963227;1.0500413126830885;-0.9072423192676411;0.883974376493764;1.1421340712001768;1.3370853237422282
30.150029;1.1239196444046657;-0.9065341367072197;-0.8070907398435407;0.8552500633934083;0.7613389611024978;10.002391036489255;0.7495147475606443;0.012586865065642586;0.012617050785442141;-0.9060884822094607;0.8853314618813578;0.8206906329126944;1.0500411732676735;-0.9062256118293751;0.8853445791894845;1.142339635185457;1.3336582947608537
30.150041;1.124093115883887;-0.905515146574686;-0.8060593006958248;0.8566159473514553;0.7624367680092661;10.002577904440923;0.7495221392294318;0.012587332594214207;0.01261710487895346;-0.9050716758728055;0.886698372622049;0.8152418625642603;1.0500408484350698;-0.905208829668242;0.8867117901298419;1.142543885865145;1.3302943796737543
30.150053;1.1242664494296506;-0.9044952522275727;-0.8050270024501015;0.8579801862997131;0.763532760133684;10.002754248345951;0.749529770267889;0.0125878022957646;0.012617150434900717;-0.9040528626323701;0.888062291367403;0.8098711980716964;1.0500403368562736;-0.9041899731035463;0.8880760097478867;1.142746865271417;1.3269918360753459
