time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.150065;1.1244385825645964;-0.9034743677119247;-0.8039945483741517;0.8593401087553548;0.7646253140773543;10.002919671941275;0.7495376169956789;0.012588273532441374;0.012617188131316287;-0.9030340419364118;0.8894242185053496;0.804576634869438;1.0500396387486628;-0.9031710420011095;0.8894382382442668;1.1429476364583835;1.32374894512622
30.150077;1.1246117749605864;-0.9024540478033575;-0.8029617242612885;0.8606989479705653;0.7657158033955042;10.00307369971348;0.749545650323982;0.012588745745016477;0.01261721842157838;-0.9020142126347294;0.8907821542856907;0.7993561709237641;1.0500387564444578;-0.9021510359068304;0.8907964753941101;1.1431462708488123;1.3205640139586439
30.150088;1.1247828648155627;-0.9014306222982684;-0.8019275420257067;0.8620537859810007;0.7668038173883086;10.003215864329393;0.749553831499961;0.012589218373987713;0.012617241479314317;-0.9009923732729792;0.8921370988775772;0.7942098050685049;1.050037693411451;-0.9011289541945205;0.8921517204786301;1.143343830381197;1.3174365799896284
30.1501;1.1249550867118838;-0.9004078917263644;-0.8008930822984304;0.8634064190647758;0.7678887710416161;10.003345881192272;0.7495621120159551;0.012589690855139385;0.01261725716938334;-0.8999705225358114;0.8934900524080375;0.7891345362956069;1.050036452878903;-0.9001067965185613;0.8935049724129277;1.143540363152613;1.3143643818808564
30.150112;1.1251262401454944;-0.8993840665904483;-0.7998583234462202;0.8647558436995942;0.7689712830953854;10.003463746029514;0.7495704379344671;0.012590162725724071;0.012617265135574953;-0.8989476593391744;0.8948390149464206;0.7841303641193325;1.050035037428244;-0.8990835633951736;0.8948542299936799;1.1437349115111106;1.3113469894181358
30.150124;1.125296449956096;-0.8983586058723079;-0.7988226965635417;0.8661018207595833;0.7700510680790328;10.003569685193174;0.7495787523811898;0.012590633630091568;0.012617264959188888;-0.8979237821722637;0.8961859864903042;0.7791942881548786;1.0500334496276413;-0.8980592562342826;0.8962014920827397;1.14392851629182;1.3083821936939377
30.150135;1.1254676158621544;-0.8973339481530994;-0.7977870331182998;0.8674448193146964;0.7711272616605802;10.003664048312029;0.7495869981109965;0.012591103212805061;0.01261725623034086;-0.8968998889101125;0.8975299670401711;0.774326307130776;1.0500316931761475;-0.8970348768980112;0.8975457576384973;1.1441212148028679;1.305469606055173
30.150147;1.125638017332472;-0.8963068556533297;-0.7967497022779606;0.8687863632436289;0.7722024272746154;10.003747228609074;0.7495951211923702;0.012591571070657998;0.012617238611561504;-0.89587397769126;0.8988699567220847;0.7695234196599802;1.050029773878984;-0.8960084277512471;0.8988860256676544;1.144312041099044;1.3026070757529593
30.150159;1.1258074902443678;-0.8952800556029921;-0.7957132823794459;0.8701225802031567;0.7732732807514616;10.00381961874323;0.7496030724554533;0.012592036725836446;0.012617211944511162;-0.8948470478224494;0.9002079557792242;0.7647856265508606;1.0500276995984588;-0.8949809120308243;0.9002242951549198;1.1445010272098617;1.2997942542843357
30.150171;1.1259773234000219;-0.8942505798081508;-0.7946742719094837;0.871457885051121;0.7743429121385146;10.003881608015257;0.7496108086831088;0.012592499617992204;0.012617176234364048;-0.8938200997314796;0.9015429644096824;0.7601119310843985;1.0500254791400285;-0.8939533338166215;0.9015595650049197;1.1446902034284074;1.297030205458381
30.150183;1.1261473611485098;-0.8932221489382942;-0.7936361365650026;0.8727896569716302;0.7754091474605329;10.003933619665036;0.7496182957043961;0.01259295920797166;0.012617131545588536;-0.8927921337793535;0.9028749826589032;0.7554993366122121;1.0500231209714461;-0.8929246980385538;0.9028918340467915;1.1448766032289606;1.2943128272108555
30.150194;1.1263177683796906;-0.8921928382698577;-0.7925970901448638;0.8741197645766932;0.776473571180379;10.003976170316866;0.7496255090477552;0.012593415074882347;0.012617077957301359;-0.8917631492295479;0.9042050104662124;0.7509488457239495;1.0500206322429961;-0.8918950107908366;0.9042221010977826;1.1450632692233136;1.2916423677146616
30.150206;1.126487581112251;-0.8911620243525441;-0.7915572835909318;0.8754452848767806;0.7775342742980109;10.004009914009275;0.7496324306483401;0.012593866879686326;0.012617015514661472;-0.8907331446171834;0.9055310477155981;0.7464574618352814;1.0500180186510077;-0.8908642792485304;0.9055483650292927;1.145248252806091;1.2890167505670471
30.150218;1.1266577997455673;-0.8901303286079588;-0.7905165775377557;0.8767691360500872;0.7785931656279339;10.004035618572708;0.749639044231239;0.012594314311798423;0.0126169441653458;-0.8897021185935577;0.9068540941798979;0.7420241898118521;1.0500152857549352;-0.8898325107956964;0.9068716248037251;1.1454316076803062;1.2864350858900313
30.15023;1.1268273140311347;-0.8890988075447919;-0.789476697423242;0.8780887651606023;0.7796487442251752;10.004054075403934;0.7496453316469784;0.012594757170922788;0.012616863829637694;-0.8886700701016574;0.9081751494753345;0.7376490350563607;1.0500124410381992;-0.8887997122897575;0.9081928794954444;1.1456143805423145;1.2838970684889457
30.150242;1.1269973365382218;-0.8880658374483557;-0.7884353624509747;0.879406473321556;0.7807022144261241;10.004066022761414;0.749651275025809;0.01259519545021536;0.01261677454670846;-0.8876379981177751;0.9094932131298364;0.7333300024550348;1.0500094948144636;-0.8877668900125204;0.9095111283135763;1.1457966050274209;1.281401245708541
30.150253;1.1271676484586184;-0.8870316683944726;-0.787392967277881;0.880720392569756;0.7817520731609995;10.004072151734798;0.7496568627690218;0.012595629212632027;0.012616676505794937;-0.8866039013622429;0.9108082846941967;0.7290660957212116;1.0500064588966684;-0.8867320496452114;0.9108263706370044;1.145977301044035;1.2789467488309516
30.150265;1.1273373822332895;-0.8859979747161546;-0.7863516282169001;0.8820321972475101;0.7828004214653054;10.00407315623054;0.7496620904224893;0.012596058393522834;0.01261656997965544;-0.8855697783534452;0.9121203638096009;0.7248563175525948;1.0500033441731071;-0.8856971962491754;0.9121386060200372;1.1461574778472983;1.2765327083385412
30.150277;1.127507559911934;-0.884962389846303;-0.7853085613877875;0.883341079545464;0.7838458547099371;10.004069708918866;0.749666958471083;0.012596482746425948;0.012616455290912812;-0.8845346281743958;0.9134294501513792;0.7207006703493736;1.0500001591521708;-0.8846613346228652;0.9134478341484418;1.1463361416665039;1.2741588174459195
30.150289;1.1276782183932066;-0.8839271510025392;-0.7842657644068369;0.8846472880263572;0.7848885947110471;10.00406235211696;0.7496714736417922;0.012596901922438772;0.012616332867054296;-0.8834994510643782;0.914735543260832;0.7165961564248132;1.0499969105481437;-0.8836254697825244;0.9147540547908005;1.146514303942998;1.2718230718247288
30.150301;1.1278484001446056;-0.8828891504244958;-0.7832211850150467;0.8859498772718296;0.7859284968866517;10.004051452100791;0.7496756505139336;0.012597315555083536;0.012616203327759238;-0.8824622478308746;0.9160386424785246;0.7125437774612731;1.0499936053205354;-0.8825876069770465;0.9160572677061218;1.1466919872978267;1.2695257356039535
30.150312;1.1280190174341846;-0.8818531856749247;-0.7821784811383931;0.8872501681449253;0.7869661201517869;10.004037260180004;0.7496795098240499;0.012597723256426214;0.012616067481995138;-0.8814250190114659;0.9173397470840455;0.7085415339099094;1.0499902523122067;-0.8815497509378932;0.91735847254992;1.146868229362589;1.2672653747490508
30.150324;1.1281903130011444;-0.8808146287431584;-0.7811334149660346;0.8885483949180728;0.7880015190922461;10.004019986158132;0.7496830754149728;0.012598124570820247;0.012615926259253092;-0.88038676485892;0.9186368565028857;0.7045884244157237;1.0499868621248212;-0.8805109050838898;0.9186556689266333;1.1470440793580112;1.2650411148737184
30.150336;1.1283610921502147;-0.8797751301404599;-0.7800883135942045;0.8898422550818957;0.789033502522054;10.003999843466339;0.7496863723954698;0.012598518945556017;0.01261578069956156;-0.8793474857120004;0.919931970426516;0.7006844451423981;1.0499834458226884;-0.8794710714222189;0.9199508564920874;1.1472185891117876;1.2628526380900342
30.150348;1.1285324839308755;-0.8787359801999414;-0.7790435758237156;0.8911334316267425;0.7900627934938563;10.003977058717403;0.7496894277943049;0.012598905728890152;0.012615631928740668;-0.8783071824065766;0.9212240887807093;0.6968275901548213;1.0499800142046236;-0.8784302507491842;0.9212430349705446;1.1473928062050176;1.2606985247923423
30.150359;1.1287035275898474;-0.877695074947698;-0.7779980409718517;0.8924222194134118;0.791090351518218;10.003951842228764;0.7496922710932378;0.012599284207582048;0.012615481049235407;-0.8772668566603773;0.9225132115913878;0.6930168524027848;1.0499765785834216;-0.8773894427931372;0.922532204156795;1.1475667711278879;1.2585779359326905
30.150371;1.1288752549437597;-0.8766545228033232;-0.7769529103292274;0.8937083184955084;0.7921152163536086;10.003924328996812;0.7496949313498136;0.01259965365896861;0.01261532907902433;-0.8762255106495829;0.9238003388558318;0.6892532228202835;1.049973151519075;-0.876347646435283;0.923819363927653;1.14773951673279;1.2564911530812208
30.150383;1.1290477008709765;-0.8756132017228802;-0.7759072108625481;0.8949916034625763;0.793137277967901;10.003894530223624;0.7496974334339889;0.012600013420725387;0.012615176958214248;-0.8751831459661119;0.9250834704471165;0.6855336890799567;1.0499697455178907;-0.8753048599128983;0.9251025142193688;1.1479110688185308;1.2544362730819345
30.150395;1.1292208928943408;-0.8745709860954238;-0.7748608541554681;0.8962731948547856;0.7941575303930787;10.003862337941563;0.7496997983958779;0.012600362953970433;0.01261502553267082;-0.8741407633900602;0.926364606060744;0.6818592369850389;1.0499663712811056;-0.8742620810288192;0.9263836549651625;1.1480834520166472;1.2524136015516922
30.150407;1.1293937515211356;-0.8735279703863594;-0.7738147011034495;0.8975492860722856;0.7951733793221789;10.003827563445725;0.7497020471844218;0.012600701842943313;0.012614875545018748;-0.8730963635919065;0.9276427452590665;0.6782278528144106;1.0499630384762924;-0.8732173073493625;0.927661785998227;1.1482536974557922;1.2504218115694965
30.150418;1.1295665291002257;-0.8724823738713108;-0.7727670365582195;0.898824951684517;0.7961891702070262;10.00379000054019;0.7497042024731089;0.01260102974035519;0.012614727655511615;-0.8720519477091901;0.9289178875764881;0.6746395242266787;1.0499597584977958;-0.8721725362609157;0.9289369070029162;1.14842483934854;1.2484606812491692
30.15043;1.1297410453961465;-0.8714388105085211;-0.7717207468244403;0.900096648884206;0.79720051845785;10.00374950654118;0.7497062876703375;0.012601346278617214;0.012614582483614243;-0.8710075175711826;0.9301900325880232;0.6710922401961102;1.0499565457446252;-0.8711277651265737;0.9302090175765353;1.148594905331459;1.2465289240028465
30.150442;1.1299154818070525;-0.8703946156425225;-0.7706747654441204;0.9013660618515736;0.7982102428438941;10.003706040803023;0.7497083254278368;0.012601650999199413;0.012614440676569326;-0.8699610760146039;0.9314591799307897;0.6675869908137387;1.0499534154231593;-0.8700809914735796;0.931478117304668;1.1487649130679654;1.2446268856437872
30.150454;1.130090889726927;-0.8693486441029208;-0.7696274066267081;0.9026314048847008;0.799216062139482;10.003659643529748;0.7497103368245962;0.012601943390793019;0.012614302886357712;-0.8689146268648651;0.9327263293235898;0.664122766677557;1.049950380159453;-0.8690342129071666;0.9327452057633479;1.148933871122475;1.2427538289588713
30.150466;1.1302663255800436;-0.8683019192475226;-0.7685802611244004;0.903895579350489;0.8002212507649977;10.003610404773323;0.749712343090769;0.012602223028700605;0.012614169644385009;-0.8678671741020791;0.9339894805938618;0.66069755852189;1.0499474493026641;-0.8679864268125483;0.9340082825079178;1.1491027809052772;1.2409084801181212
30.150477;1.1304428263134336;-0.8672545406363077;-0.7675327461020153;0.9051558021515587;0.8012226430493279;10.003558447733385;0.749714368948784;0.01260248968464769;0.012614041334245537;-0.8668197211970081;0.9352506336749744;0.657311357700603;1.0499446312660996;-0.866938629979668;0.9352693471445926;1.1492706415999596;1.239090633362378
30.150489;1.130619431026398;-0.8662065363452615;-0.7664855684969604;0.9064137265132188;0.8022224095407314;10.003503918308722;0.7497164424123849;0.01260274330629268;0.01261391825083111;-0.8657702714102105;0.9365087885737213;0.6539631559744007;1.0499419361344422;-0.8658888187622555;0.9365273994107011;1.1494384564926106;1.237299551476449
30.150501;1.130798041267049;-0.8651593218897206;-0.7654387119691539;0.907668684298012;0.8032186262351588;10.003446984246331;0.749718589631573;0.012602983902448585;0.012613800577559632;-0.8647208284352585;0.9377649453410506;0.6506539442789003;1.0499393758722073;-0.8648389900467711;0.9377834391497051;1.1496062405217318;1.2355355616046169
30.150513;1.1309767921957754;-0.8641103640998846;-0.7643912165152257;0.9089212185253113;0.804213110033623;10.003387842497961;0.7497208298590257;0.012603211447465968;0.012613688323026203;-0.8636713962959222;0.9390171040726449;0.6473807120559283;1.0499369617322427;-0.863789141721254;0.939035466300592;1.1497730283131258;1.2337968927888336
30.150525;1.1311558043127943;-0.8630601929342592;-0.7633434848441939;0.9101711698022935;0.8052056461226731;10.003326719202608;0.7497231749810344;0.012603425870033675;0.012613581331124736;-0.8626209783567623;0.9402672649387237;0.6441444475907441;1.0499347022642753;-0.8627382719090357;0.9402854809708879;1.1499398722833114;1.2320839007005262
30.150536;1.1313368611917232;-0.8620096860689804;-0.7622951080332059;0.9114180329099116;0.8061945273985006;10.003263856844487;0.749725631511934;0.012603627110379685;0.012613479295325377;-0.8615695767617461;0.9415144281916787;0.6409441389828573;1.0499326041982107;-0.8616863781818217;0.9415324834365347;1.1501058328247855;1.2303959002748657
30.150548;1.131517100410067;-0.8609589600526543;-0.7612481402242378;0.9126608637448947;0.8071809697727921;10.00319950262794;0.749728202781204;0.012603815209927254;0.012613381723512836;-0.8605171928686604;0.942758594167003;0.6377787757318149;1.0499306735234086;-0.8606334577256809;0.9427764740605767;1.150271976805681;1.2287322153223699
30.15056;1.1316995100237375;-0.8599081791357965;-0.7602007279194141;0.9139026974983038;0.8081655320421421;10.003133890505273;0.749730891002993;0.012603990379422916;0.012613287982979579;-0.8594648276923824;0.9440007633226241;0.6346483503160204;1.0499289147368362;-0.859580508067424;0.9440184532877838;1.1504383810797312;1.2270926925481642
30.150572;1.1318820949232804;-0.858855777261185;-0.7591528380220063;0.9151409675176286;0.8091473654743774;10.003067197878892;0.7497336974857183;0.012604152974842601;0.012613197435011832;-0.8584114819296355;0.9452389362250145;0.6315528573396473;1.049927329755824;-0.8585265277403467;0.945256421674848;1.15060413074427;1.2254771825925104
30.150584;1.1320657215545624;-0.8578032000027543;-0.7581051672991599;0.9163766762051125;0.8101267250497233;10.002999537259257;0.7497366225179888;0.012604303390974202;0.012613109516950395;-0.8573581559622417;0.9464751134180984;0.6284902905732244;1.049925918133682;-0.8574725166531576;0.9464923798136626;1.150769313681088;1.2238845145121626
30.150595;1.1322495815028097;-0.856749528299721;-0.75705744114783;0.9176086534842112;0.8111031360708901;10.002931029549252;0.7497396649935302;0.012604441967412656;0.012613023743656651;-0.8563028499128554;0.9477082953246786;0.6254606425082492;1.049924678164389;-0.8564164760449722;0.9477253282377789;1.1509360107051216;1.2223145528711141
30.150607;1.1324354127852911;-0.855696522161229;-0.7560100432619326;0.918838792951991;0.8120770029639953;10.002861877104515;0.7497428200707944;0.012604568945106392;0.012612939675305863;-0.8552485638458001;0.9489394822891593;0.6224629061579281;1.049923607773045;-0.8553614077657141;0.9489562674827015;1.1511022858503377;1.2207666447476844
30.150619;1.1326204083285722;-0.854641335203271;-0.7549623208799288;0.9200667163103672;0.8130499786397285;10.002792360481205;0.7497460781903342;0.012604684463282213;0.012612856896545463;-0.8541922981108507;0.950166674639002;0.6194980748508219;1.0499227051081421;-0.854304312999117;0.9501831982159249;1.1512681877470918;1.2192411563396686
30.150631;1.132807291898624;-0.8535869305316115;-0.7539150543182667;0.9212916770634986;0.814019417922932;10.002722786399241;0.7497494258195986;0.012604788626065455;0.012612775016187886;-0.8531360531494786;0.9513918726739093;0.6165641411576387;1.0499219684415884;-0.8532471913921079;0.9514081212175612;1.1514357571357061;1.217736924485715
30.150642;1.1329941378871997;-0.8525320264935292;-0.7528683767651971;0.9225131785994025;0.8149862355532459;10.002653424241386;0.7497528466479657;0.012604881592069211;0.012612693671002501;-0.8520798287405127;0.9526140766894262;0.6136610981951369;1.049921395382481;-0.852190041235875;0.9526300372298123;1.151602030516382;1.2162538033062713
30.150654;1.1331819013538493;-0.8514763299543757;-0.7518213785416235;0.9237318255973342;0.8159502526679149;10.002584421494644;0.7497563256231872;0.012604963578696012;0.012612612568387027;-0.8510226232671549;0.9538342870906582;0.6107889419095563;1.0499209830547447;-0.8511318603540057;0.9538499469016224;1.1517700449237673;1.2147916420922258
30.150666;1.1333695567397035;-0.8504188799532757;-0.750773885873729;0.9249480106464664;0.8169125344969123;10.002515733738658;0.7497598519406027;0.012605034795250051;0.012612531538117236;-0.8499644334490875;0.95505050439255;0.6079466714671569;1.0499207292352162;-0.8500726470178849;0.9550658508863283;1.1519378449579658;1.2133497941742546
30.150678;1.1335580721963936;-0.8493616333597643;-0.7497269836798789;0.926162583572217;0.8178731166337775;10.002447142614223;0.7497634142149617;0.012605095383358892;0.012612450490609352;-0.8489062550107127;0.9562647290130275;0.6051332884470082;1.0499206327482216;-0.8490134004358062;0.9562797499266847;1.1521054828854227;1.2119276321688455
30.15069;1.1337474158221488;-0.8483037007508628;-0.7486799063905052;0.92737317039791;0.8188299036403669;10.002378360803608;0.7497669924483494;0.01260514539247317;0.012612369281739373;-0.8478470835143725;0.957475961137622;0.6023497968768766;1.0499206930272837;-0.8479531208149398;0.9574906448310222;1.1522750145514122;1.2105255385416043
30.150701;1.1339364360986275;-0.8472458650384246;-0.7476340942728278;0.9285805761045943;0.8197844044085706;10.002309100284913;0.7497705575267977;0.012605184800217106;0.01261228760533012;-0.846786914425624;0.9586852007941934;0.5995942033248167;1.0499209099688314;-0.8468918089936178;0.9586995364114598;1.1524434996114055;1.20914240133368
30.150713;1.1341262678296626;-0.8461863572364472;-0.7465872102559322;0.9297870753461548;0.8207377558129819;10.00223897927588;0.7497740794430018;0.01260521356104285;0.012612204994133524;-0.8457267430089958;0.9598904479381022;0.5968675151829776;1.049921284507179;-0.8458304659468155;0.959904425443233;1.1526140002965346;1.2077786052843704
30.150725;1.134316610643492;-0.8451280104652809;-0.7455419202957242;0.9309888736118623;0.8216867633853637;10.002167393932345;0.7497775350496356;0.012605231608333576;0.01261212083028737;-0.8446655644085688;0.9610937024448954;0.594167739359303;1.049921818763945;-0.8447680929932869;0.961107312627213;1.1527845727833617;1.2064330562487455
30.150737;1.134506482569489;-0.8440678870777605;-0.744496238257257;0.9321881942040827;0.8226340357444125;10.002093554338922;0.7497809100072522;0.012605238809304992;0.012612034348230336;-0.8436043735168637;0.9622949640985853;0.5914958841286022;1.0499225147350437;-0.8437056924108097;0.9623081985653841;1.1529552614387286;1.2051061505476894
30.150749;1.134696776462112;-0.8430068100687999;-0.7434502573323787;0.9333857730848806;0.8235795029072932;10.002016626981435;0.7497841983534972;0.01260523497114108;0.012611944809939457;-0.8425431648812924;0.9634922326315657;0.5888509607689302;1.0499233730896709;-0.8426432674045439;0.9635050837673245;1.153128106452581;1.2037972949356208
30.15076;1.1348873773977393;-0.8419460204058108;-0.7424050931594456;0.9345806024634258;0.8245222765016722;10.001935827624662;0.7497874007638464;0.012605219919643546;0.012611851733169215;-0.8414799331018925;0.964687507797376;0.5862319821768134;1.0499243934574185;-0.841578821764854;0.9646999686686876;1.1533001575395616;1.202505893665809
30.150772;1.1350781651576143;-0.8408855138671337;-0.7413607594038634;0.9357726807958309;0.8254623562642891;10.001850442205432;0.7497905185223718;0.012605193605293481;0.01261175485969762;-0.8404166734051007;0.9658797894518054;0.5836399617606304;1.0499255752363048;-0.8405143598630518;0.9658918536756005;1.1534744730869133;1.201232330155584
30.150784;1.1352680356549498;-0.8398232168204444;-0.7403160909314923;0.936962270687543;0.8264006997188904;10.001759850597738;0.7497935456144061;0.012605156179285386;0.012611653991947374;-0.8393533819653423;0.9670690775744288;0.5810729142597678;1.0499269182886837;-0.8394498864334058;0.967080739199592;1.1536491021196384;1.1999755416669537
30.150796;1.1354568927526825;-0.8387592497357943;-0.7392712054159085;0.9381482404358609;0.8273363120354482;10.001663568405316;0.7497964651488168;0.01260510799159815;0.012611548986914847;-0.8382890559614486;0.9682563721706489;0.5785318554865483;1.049928422740245;-0.838384406037946;0.968267625618345;1.1538250741814273;1.1987359351139515
30.150808;1.1356456434418096;-0.8376954427653329;-0.7382270817023853;0.939332578581851;0.8282702239468106;10.001561276319759;0.7497992534985225;0.012605049534472283;0.01261143984740181;-0.8372246933585;0.9694406731392111;0.5760158005382429;1.049930087498425;-0.8373189227059237;0.9694515132492753;1.1540014089778796;1.1975129444283872
30.150819;1.1358341027032037;-0.8366327796286229;-0.7371846711097921;0.9405122074606574;0.8291997996684956;10.001452840573428;0.7498018888134067;0.012604981377490068;0.012611326780078898;-0.8361592923947798;0.970621980216758;0.5735247634738054;1.0499319094063289;-0.8362524395113795;0.9706324023370448;1.154179129926329;1.1963064798963974
30.150831;1.1360224093917113;-0.835568279619071;-0.7361412231899046;0.941692032685208;0.8301292114774493;10.001338279341164;0.7498043576391996;0.012604904129178161;0.012611210212774358;-0.835093851048675;0.9718012930193713;0.5710567585612072;1.0499338837034624;-0.8351859582630423;0.9718112929724878;1.1543572648436702;1.1951154892120404
30.150843;1.1362092917346192;-0.8345028564553816;-0.7350983379213433;0.9428674078271599;0.8310552463309135;10.001217668560209;0.749806659649673;0.01260481843708108;0.012611090704750586;-0.8340273670742073;0.9729776111347774;0.5686138008958282;1.0499360044743216;-0.8341184798242558;0.9729871851305235;1.1545368366463997;1.1939408338315947
30.150866;1.1365460903220101;-0.8323717618205412;-0.7330197984825007;0.9452098564340742;0.8328992319474884;10.001091091304689;0.7498088088314553;0.012604725006884579;0.01261096874464131;-0.8318928385226818;0.9753219341979359;0.563799906157801;1.049938264562654;-0.8319830044535886;0.975331078861958;1.1548898613184297;1.1916470325896211
30.150888;1.1368512875926382;-0.830450679995227;-0.7311478488553534;0.9473105848012722;0.8345521871132542;10.000958660647367;0.7498108275934675;0.01260462459747628;0.012610844639203688;-0.8299712638139431;0.977422261938659;0.5595450902187746;1.0499406555338966;-0.830060531664801;0.9774309743093347;1.155209355313988;1.189631628736246
30.150909;1.1371539135151725;-0.8285283231737113;-0.7292774009562654;0.9494018335451534;0.8361975104155547;10.000820566044291;0.7498127415415595;0.012604517965307782;0.012610718568970837;-0.8280466415282237;0.9795145941768318;0.5553633689978722;1.049943168526127;-0.8281350604386191;0.979522871542933;1.1555283372432361;1.1876627197357525
30.15093;1.1374559926482668;-0.8266045539648313;-0.7274069933561701;0.9514846681811646;0.8378346097047324;10.000677093366203;0.7498145822019904;0.01260440580696581;0.012610590602362089;-0.8261219707801806;0.981597930741514;0.5512527589505823;1.049945795252801;-0.8262095904105426;0.9816057705162815;1.1558468193769738;1.1857388454809035
30.150951;1.1377553540424132;-0.8246795149917069;-0.7255381040090448;0.9535580016808984;0.8394640804736268;10.000528565442353;0.7498163909883481;0.012604288724956912;0.012610460635023812;-0.8241952517204366;0.9836722714168994;0.5472102777691236;1.0499485276507965;-0.8242821227782955;0.9836796711675668;1.1561668019935534;1.1838581151760192
30.150973;1.1380540062245872;-0.822754187091649;-0.7236702637574652;0.9556230216375454;0.8410854324253827;10.00037526852805;0.7498182153895484;0.012604167208115476;0.01261032843320032;-0.8222664851606468;0.9857386159779361;0.5432359437316342;1.0499513569423193;-0.822352659437447;0.9857455735346446;1.1564862800519888;1.182020057150134
30.150994;1.138349873716153;-0.8208255872727312;-0.7218021184648614;0.9576803370796562;0.8427006820518878;10.000217462618703;0.749820099040199;0.012604041671311707;0.012610193743086445;-0.8203366715140917;0.9877959642197987;0.539326772769967;1.049954273362012;-0.8204222014739054;0.9878024778062843;1.156806250615227;1.1802228351169757
30.151015;1.1386438705427906;-0.8188958907295684;-0.7199349409159779;0.9597285529479144;0.8443078758891257;10.000055412360064;0.7498220724623939;0.012603912542603506;0.012610056357756368;-0.8184048103508045;0.9898453159109426;0.5354817758065558;1.04995726597914;-0.8184897491979817;0.9898513842404423;1.1571267081004761;1.1784655583988284
30.151036;1.138935823026092;-0.8169646168113217;-0.7180683595021349;0.9617678681852488;0.8459072752077261;9.999889396340146;0.7498241487598872;0.01260378033380307;0.012609916183366203;-0.8164729009504189;0.9918856707045018;0.5316999589260275;1.0499603227885699;-0.81655730343792;0.9918912929910985;1.1574476362894581;1.1767473558367108
30.151057;1.1392257750506987;-0.8150321326073213;-0.7162026124296867;0.963799193870247;0.847499613884748;9.999719752002251;0.7498263265999701;0.012603645696008083;0.012609773285006398;-0.8145389430915665;0.993918028077423;0.527978324566584;1.0499634318095543;-0.8146228660541018;0.9939232039607919;1.1577680057171136;1.175066474495894
30.151079;1.139513679516899;-0.8130985544010226;-0.7143377801050141;0.9658213864958766;0.8490838954964158;9.999546945317753;0.7498285952875262;0.012603509450063971;0.01260962786836016;-0.8126029375774803;0.9959413873730583;0.5243168721408147;1.0499665816790442;-0.8126864391871774;0.9959461167385087;1.1580887718132962;1.1734225269106913
30.1511;1.1397994041184099;-0.8111644209044364;-0.7124743782409652;0.9678359005064421;0.8506614844582117;9.999371618845778;0.7498309333605204;0.012603372539730373;0.012609480294550458;-0.8106668862627909;0.9979567479099773;0.5207145994318751;1.0499697610078644;-0.8107500248224332;0.9979610306689398;1.1584098742376863;1.1718146684054727
30.151121;1.140083146904821;-0.8092283037876383;-0.7106110032578778;0.9698431871492417;0.8522326327641483;9.999194610741588;0.7498333055453139;0.012603235924765921;0.01260933112221574;-0.808728791647561;0.9999641090111084;0.5171675050788809;1.0499729582738835;-0.8088116252264245;0.9999679450393119;1.1587312349794932;1.1702407260851595
30.151142;1.1403647200718168;-0.8072907349156639;-0.7087482343959123;0.9718403955197141;0.8537949971250156;9.999016921070659;0.7498356678100209;0.012603100528352305;0.01260918103334363;-0.8067896563119747;1.0019624699359377;0.5136775893982489;1.0499761621560673;-0.8068722426815897;1.001965859262398;1.1590527502042627;1.1687011928461597
30.151164;1.1406431659915106;-0.8053530777698413;-0.7068878719035541;0.9738281044659589;0.8553498431613447;9.998839619857042;0.7498379761768152;0.01260296730625232;0.012609030675008657;-0.8048484825480833;1.0039518298341967;0.5102408523512265;1.0499793610103199;-0.8049308781396567;1.0039547729254839;1.159373290343477;1.1671939105775546
30.151185;1.1409207315729621;-0.8034129803022936;-0.7050264701163658;0.9758103424749023;0.856899071533625;9.9986637486853;0.7498401907727538;0.012602837345684908;0.012608880511873874;-0.8029072728444424;1.0059341878218466;0.5068572923641692;1.0499825425522313;-0.8029895304255293;1.0059366856791347;1.1596937189925831;1.1657184885584468
30.151206;1.1411962844057726;-0.8014725761727266;-0.7031666311284898;0.977782591820383;0.8584396220276362;9.998490249050544;0.7498422773190302;0.012602711890098655;0.012608730719907316;-0.8009650309737107;1.0079075431272606;0.5035259079464692;1.0499856948533552;-0.8010471968390911;1.0079095971087662;1.1600139141122692;1.1642740988364113
30.151227;1.1414689972339944;-0.7995301898841314;-0.7013074128062847;0.9797459794379558;0.8599731681016994;9.998319949708927;0.7498442105964542;0.012602592248053894;0.012608581191327925;-0.7990207620886829;1.0098718951384882;0.50024569903184;1.0499888081652549;-0.7991028747813477;1.0098735066982927;1.1603337730029366;1.162859926689751
30.151249;1.141740913116953;-0.7975872841697791;-0.6994488499730978;0.9817031948266963;0.8615005781951368;9.998153605421184;0.7498459759941853;0.012602479615997779;0.012608431638488203;-0.7970764714314716;1.0118292433416927;0.49701466656197374;1.0499918765259069;-0.7971585631891183;1.0118304138195102;1.1606522024887638;1.1614747459983774
30.15127;1.142009976808839;-0.7956444492103582;-0.6975927225913819;0.9836497214302442;0.8630194763805652;9.997991896839558;0.7498475659152507;0.012602375021461732;0.01260828170036685;-0.795130163150146;1.0137775872866908;0.4938318121036902;1.0499948974660003;-0.7952122621229171;1.013778317742817;1.160971110831834;1.1601177759540464
30.151284;1.1421971875091208;-0.7943309964955348;-0.6963393163716731;0.9849607529275859;0.8640417080093519;9.997835410896815;0.749848976207531;0.012602279457348537;0.012608131000005011;-0.7938158401190248;1.0150879266157298;0.49171113795505594;1.049997869734983;-0.7938979707700508;1.015088217721411;1.1611954057857656;1.1592183426776668
30.151284;1.1422147587424678;-0.7943317651020445;-0.6963424691397265;0.9849607555151116;0.8640417134724465;9.997684673019588;0.7498502057909864;0.012602193940694196;0.012607979177359131;-0.7938145045273681;1.0150882610827578;0.49171364650336985;1.0500007917107321;-0.7938966860317578;1.0150881130886626;1.1612269883448718;1.1592211959540422
30.151284;1.1422315096053395;-0.7943308413969744;-0.6963444506403975;0.9849620170910434;0.864042899757075;9.997540161949637;0.7498512572792926;0.012602119414525464;0.012607825959164237;-0.7938101584481829;1.0150915905412055;0.49171133878883033;1.0500036617919495;-0.7938924030166641;1.0150910032995222;1.161259747710799;1.1592221905909983
30.151284;1.1422486774200833;-0.7943286760107409;-0.6963449084123837;0.9849658678034955;0.864045527253756;9.997402277330323;0.7498521357078864;0.01260205675087056;0.012607671207088033;-0.7938068037675008;1.0150949149108663;0.49171021378557045;1.050006478759486;-0.7938891168202247;1.0150938879056177;1.1612915672869464;1.1592238197824123
30.151284;1.142264205209383;-0.7943232503589034;-0.696343331018066;0.9849709679133005;0.8640500051124517;9.997271345342178;0.7498528449151737;0.012602006895409293;0.012607514850840823;-0.7937994420720113;1.0151002340658748;0.49170526857601027;1.0500092409369486;-0.7938818238864556;1.0150987665073155;1.1613243317537993;1.1592239159876618
30.151284;1.142280898658036;-0.7943147380902077;-0.6963381507589016;0.9849811852991109;0.8640576162560999;9.99714767087394;0.7498533866388555;0.012601970889840136;0.012607356783463041;-0.7937880750823043;1.0151105477132008;0.4916914984919982;1.05001194565741;-0.7938705220653202;1.0151086387513741;1.1613569267392896;1.159220318447463
30.151285;1.1422979789066545;-0.7942945363484598;-0.6963222893676505;0.9850023887540383;0.8640741107478553;9.997031556435793;0.7498537641859325;0.012601949723652398;0.012607196843366912;-0.793765705113549;1.0151318554225466;0.4916608982750931;1.0500145898812225;-0.7938482100416951;1.0151295043645274;1.1613912384119318;1.159209602969598
30.151285;1.1423171481565784;-0.7942540871811251;-0.6962871936627341;0.9850440146114491;0.8641064863857502;9.996923269728017;0.7498539850855964;0.012601944217319184;0.012607034915966781;-0.7937223350165081;1.0151741567606882;0.4915974636343402;1.0500171712841373;-0.7938048870228439;1.0151713631796906;1.1614291604579736;1.1591849617451868
30.151286;1.1423411980566127;-0.7941712011013031;-0.696211687272899;0.9851271529906757;0.8641711329453045;9.996823012570143;0.7498540622800769;0.012601954993407988;0.01260687108486246;-0.7936369675485379;1.015258451438977;0.49146619059582475;1.0500196886349142;-0.7937195528718417;1.0152552151582555;1.1614716033038242;1.1591315400807585
30.151288;1.1423746921918845;-0.7940028714915295;-0.6960552457934392;0.9852945630959247;0.8643020899480962;9.996730916098914;0.7498540168604964;0.012601982460408853;0.012606705705249029;-0.7934676045681738;1.01542573944767;0.4912000740529829;1.0500221410137534;-0.7935502082415072;1.0154220603888517;1.1615264947956931;1.159020942161135
30.151291;1.1424294310582135;-0.7936681356594396;-0.6957396313401668;0.9856284140140905;0.8645624552762075;9.99664705453233;0.7498538785793875;0.012602026797567417;0.012606539371679337;-0.793130246705085;1.015759021046093;0.49066610774539443;1.050024527662752;-0.7932128542783571;1.015754899044809;1.1616047717968228;1.1587969072731488
30.151299;1.142526456465396;-0.7929983123134315;-0.6951040660818568;0.9862949054921221;0.8650819808494229;9.996571440602018;0.7498536827935315;0.012602087976999608;0.01260637280806241;-0.7924578933611823;1.0164262965617128;0.4895992849132552;1.0500268494932052;-0.7925404921508751;1.0164217313434;1.1617313720297067;1.1583477058255989
30.151313;1.1427074046616716;-0.7916567848326185;-0.6938281118555689;0.9876202982857869;0.8661150292093273;9.996503988509959;0.7498534665075349;0.012602165791347732;0.012606206719793596;-0.7911145429719914;1.0177525662416502;0.4874765989345831;1.0500291099300496;-0.7911971230427054;1.0177475575230082;1.1619552318671427;1.1574542126556002
30.151343;1.143056334876088;-0.7889762198417642;-0.6912762494248607;0.990251440591743;0.8681642752860199;9.99644452321544;0.7498532634887014;0.012602259861270549;0.012606041766311908;-0.7884311937881704;1.0203848302987837;0.4832900429803518;1.0500313134289734;-0.7885137485705798;1.0203793778656636;1.1623712873815673;1.1556994136447503
30.151372;1.1434006365361438;-0.7862985725796573;-0.6887309538856392;0.9928536988204449;0.8701899435166535;9.99639287720665;0.7498531018330942;0.012602369729373489;0.012605878690802775;-0.785751844322972;1.022987088930006;0.4791886079709501;1.050033463473183;-0.7858343707262788;1.0229811927973131;1.1627814745390725;1.1539923743648672
30.151401;1.1437412785464611;-0.7836233703354964;-0.686191178899484;0.9954288335320569;0.872192857810026;9.99634899946117;0.7498530076452037;0.01260249498346139;0.012605718407164491;-0.7830744935090865;1.0255613421831178;0.475167281676954;1.050035562238412;-0.7831569914165477;1.0255550029573333;1.1631877320691852;1.1523303528192759
30.151431;1.1440771494959472;-0.780952009264167;-0.6836587733292112;0.9979730647843421;0.8741705801888473;9.996313000388112;0.7498530110513275;0.01260263521215797;0.012605561943753863;-0.7804001412978692;1.0281065898584991;0.47122605077995283;1.0500376118981454;-0.7804826125390478;1.0280998091485263;1.1635890103403055;1.150712725204407
30.15146;1.1444094350679865;-0.7782834318607355;-0.681132060961212;1.000490945405523;0.8761262246930257;9.99628512547328;0.7498531453992828;0.012602789903055722;0.012605410345284075;-0.7777297885435802;1.0306238315821574;0.4673599033816546;1.0500396163312873;-0.7778122362271;1.030616612227406;1.1639852747523283;1.1491368410328575
30.151489;1.1447380284465023;-0.7756184357088967;-0.6786117735459459;1.0029816541780026;0.8780591821199947;9.996265677831776;0.7498534369570424;0.012602958468087596;0.012605264624298108;-0.7750624357943631;1.0331130669358346;0.46356883055003356;1.0500415821842106;-0.7751448646142696;1.0331054130060668;1.1643764959409375;1.1476021311667526
30.151518;1.1450619235337876;-0.7729561466431082;-0.6760977095583012;1.0054454677703406;0.8799704951554392;9.996254932000912;0.7498538956875689;0.012603140279791775;0.012605125738781503;-0.7723980828511363;1.0355752954860178;0.4598498261767548;1.050043518654635;-0.7724804996297171;1.035567212215669;1.1647636429646786;1.1461068337784002
30.151548;1.145382106102114;-0.7702985775304423;-0.6735910097030519;1.007882115651563;0.8818591970895097;9.996253107729816;0.749854513304056;0.012603334612486868;0.01260499455580925;-0.7697377295888335;1.0380105167715525;0.4562018833098214;1.0500454360500018;-0.7698201432818337;1.0380020105422458;1.1651456920945187;1.144650029571122
30.151577;1.145698564572287;-0.7676432304980527;-0.671089459005565;1.0102935995135203;0.88372707214594;9.99626038364526;0.7498552654894598;0.01260354063791336;0.012604871816954777;-0.7670803763326317;1.0404197303275733;0.4526219900976452;1.050047344424079;-0.7671627979083167;1.0404108086764612;1.165522639460196;1.1432300268167035
30.151606;1.1460103766010357;-0.7649910370220981;-0.6685943676820716;1.0126777541751366;0.8855729539053129;9.996276885848548;0.7498561159805905;0.012603757559047274;0.012604758105312466;-0.7644270232307994;1.0428029356837594;0.4491081315482015;1.050049253507586;-0.7645094656443846;1.04279360733504;1.165895500908363;1.1418455585297551
30.151636;1.1463183085089828;-0.7623441638478453;-0.6661071258121916;1.0150361121003697;0.8873975974675619;9.996302672958052;0.7498570189996937;0.01260398473325902;0.012604653782375762;-0.7617766699213474;1.0451591323869152;0.4456582947402425;1.0500511727548583;-0.7618591475904551;1.0451494072314156;1.1662632971178781;1.1404953739164294
30.151665;1.1466225259168021;-0.7596987001329956;-0.6636241686157668;1.017369905776264;0.8892019608254402;9.996337734852776;0.7498579180543272;0.012604221651367277;0.012604558972978587;-0.7591303159233885;1.047490320129879;0.44227247016888993;1.0500531099246737;-0.7592128438270318;1.0474802090001403;1.1666260424185906;1.1391790167217524
30.151694;1.146922917219676;-0.7570588785541544;-0.6611492204213776;1.0196786687051487;0.8909857416064364;9.996381983590872;0.7498587429368865;0.012604467809482439;0.012604473720458876;-0.7564879610373052;1.0497964988206547;0.4389476507950561;1.050055069666351;-0.7565705542932974;1.0497860131715275;1.1669847502478246;1.1378948751418838
30.151724;1.1472194771290622;-0.7544223121218894;-0.6586801602280875;1.0219632729076225;0.8927497315474304;9.996435220968657;0.7498594120402365;0.012604722613040452;0.012604398167014755;-0.7538496055218527;1.0520786684348726;0.4356818326020511;1.0500570542503882;-0.7539322796400428;1.052067820216817;1.1673394401764845;1.136641752338413
30.151753;1.1475122034785266;-0.7517891120242374;-0.6562170477226424;1.024222534203783;0.8944929254950166;9.996497099415768;0.749859845929189;0.012604985380036307;0.012604332521270497;-0.7512152501967352;1.0543348288634349;0.4324740136936789;1.050059065274852;-0.7512980214638513;1.0543236305750483;1.1676891373979124;1.1354188564092402
30.151782;1.1478010922315292;-0.7491613422936712;-0.6537616455172458;1.0264589063558285;0.8962174953634539;9.996567144303208;0.749859981245556;0.012605255365174955;0.012604276904951233;-0.7485848964918997;1.056567979967783;0.42932319246166595;1.0500611042586925;-0.7486677822783618;1.0565564446796667;1.1680348736937989;1.134225410526249
30.151811;1.148087220658002;-0.7465368502583896;-0.651311414316394;1.0286714120102447;0.8979217607692231;9.996644842150667;0.7498597733676008;0.012605531756054405;0.012604231286383754;-0.7459585460572736;1.0587761216896834;0.42622736856852433;1.0500631723115057;-0.7460415656710099;1.0587642629935103;1.1683766907109192;1.1330602685770108
30.151841;1.1483684788029078;-0.7439158138219425;-0.6488676631111956;1.0308611371440684;0.8996083312348367;9.996729713321523;0.7498591930396299;0.012605813674816184;0.01260419551677016;-0.7433361997794794;1.0609612540626185;0.42318554368191885;1.0500652693856753;-0.7434193761384396;1.0609490859729147;1.168713641810562;1.1319226675742218
30.15187;1.1486458390802612;-0.7412991974859827;-0.6464306319835493;1.033026587531095;0.9012751510193532;9.996821332417557;0.7498582239697991;0.01260610019720691;0.012604169407095437;-0.7407178573488734;1.0631233771790336;0.4201947192767876;1.050067393367645;-0.7408012183372783;1.0631109140268076;1.1690477895225304;1.1308111040954179
30.151899;1.1489192853757255;-0.7386869034407421;-0.6440002043187986;1.0351688611707943;0.9029232053431141;9.996919319065567;0.7498568593863184;0.012606390418141678;0.012604152766436443;-0.7381045179020108;1.0652614912103118;0.4172558949230422;1.0500695395947668;-0.7381880963104638;1.0652487475756167;1.169377196088192;1.1297255744069707
30.151929;1.1491898951390425;-0.7360788271535836;-0.6415756489580148;1.0372894802361818;0.9045529886477061;9.997023297723207;0.7498550917504296;0.012606683562345355;0.012604145345660163;-0.7354951805433277;1.06737759646937;0.41436706845810584;1.050071701109561;-0.7355790128805949;1.0673645871271384;1.1697029138077457;1.1286649613851545
30.151958;1.149456476026932;-0.7334758229560945;-0.6391583473858483;1.039387258436559;0.9061644230722099;9.997132817453984;0.7498528989963632;0.012606979044671751;0.0126041467583976;-0.7328898443524049;1.0694716933872905;0.4115262362222544;1.0500738702288712;-0.7329739693889258;1.0694584332686459;1.1700249781279928;1.1276281661664158
30.151987;1.149719305708082;-0.7308766270301011;-0.6367470094943037;1.0414632845400429;0.9077582613357914;9.99724728785091;0.7498502409064277;0.012607276440045521;0.01260415649253171;-0.7302885087346784;1.0715427824146624;0.4087323925562575;1.050076040692837;-0.7303729663743803;1.0715292866351884;1.1703424010886696;1.1266144769160238
30.152017;1.1499781014675086;-0.7282812816447298;-0.6343417972137495;1.0435174238350768;0.9093346327395154;9.997365996034207;0.7498470689887733;0.012607575430496249;0.012604173991236992;-0.7276921741497172;1.0735918639660094;0.40598552951730155;1.0500782082062226;-0.727777004569293;1.073578147927222;1.1706571736411582;1.125623564165134
30.152046;1.1502340401011737;-0.7256913232511121;-0.6319433656199508;1.0455498494007667;0.9108927748091785;9.997488204998344;0.7498433378374937;0.012607875768757227;0.012604198674383704;-0.7251008423524541;1.0756199384450496;0.40328363845531623;1.0500803693260203;-0.7251860848987992;1.0756060179243696;1.1709682778965615;1.1246543968475384
30.152075;1.1504860236837486;-0.7231054292188004;-0.6295511340190472;1.0475622800875741;0.9124350704840445;9.997613276247035;0.7498390106825078;0.012608177261712311;0.012604229898588577;-0.7225135159947325;1.0776260063517966;0.4006247120111851;1.050082520236781;-0.7225992076377046;1.0776118974685647;1.1712756953637689;1.1237059740553963
30.152104;1.1507340385805978;-0.7205238261121639;-0.6271652664711178;1.0495523916937217;0.9139595186915492;9.997740738045527;0.7498340605412376;0.012608479775991586;0.01260426695786039;-0.7199311979923576;1.079611068360861;0.39800974386621873;1.050084655764472;-0.7200173715248527;1.0795967874582146;1.1715794075534298;1.1227783871056214
30.152134;1.1509791524751256;-0.7179475221214805;-0.6247860150658086;1.0515218117583853;0.9154666934581434;9.997870251406866;0.7498284680214522;0.012608783203421495;0.012604309108360363;-0.7173528908111144;1.0815761252428948;0.39543572709110386;1.0500867690547881;-0.7174395730695239;1.0815616887977841;1.1718793948427857;1.1218703230244385
30.152163;1.1512202592345218;-0.7153753133220557;-0.6224128949554774;1.0534711220646464;0.9169579888067074;9.998001496040402;0.7498222203152408;0.012609087360281728;0.012604355568892342;-0.7147795963401741;1.083519177693107;0.39290265331202096;1.0500888520999854;-0.7148668063675616;1.0835046022748254;1.1721756362293547;1.1209815544848662
30.152192;1.151458349061107;-0.7128091620396331;-0.6200470447899338;1.0554001048894728;0.9184324415530907;9.998134096208302;0.7498153140571455;0.012609391917267598;0.01260440551400557;-0.7122113167428604;1.085442226237056;0.39041051371347907;1.050090895721003;-0.7122990640252785;1.0854275285167554;1.1724691140460328;1.1201118578757159
30.152222;1.1516925218325242;-0.7102462627923265;-0.6176864863330367;1.0573096073056882;0.9198915315185461;9.998267674115366;0.749807756120395;0.012609696468348945;0.012604458106095518;-0.7096480551724077;1.087345271292628;0.38795630088724603;1.0500928895027788;-0.7097363387865697;1.0873304680484754;1.1727578246002683;1.1192599690598715
30.152251;1.1519226925528379;-0.7076886254233961;-0.6153329921702431;1.0591989939672026;0.9213348005439427;9.998401941150737;0.7497995594429167;0.012610000694746824;0.01260451258668414;-0.7070888153796623;1.089229313270387;0.38554100999846697;1.0500948225007336;-0.7071776244392924;1.0892144212463208;1.1730437851293207;1.1184260274225897
30.15228;1.152149951725293;-0.7051350475256519;-0.6129849143370698;1.061068536986226;0.9227616349170678;9.998536740578672;0.749790739250956;0.012610304420489373;0.012604568334905598;-0.7045346007221892;1.0910923525936893;0.3831626390818074;1.050096683112322;-0.7046239156965722;1.0910773882099931;1.1733270336652717;1.1176091409335636
30.152309;1.1523741202208564;-0.7025882925731144;-0.6106447384301631;1.0629180643689982;0.9241720483158316;9.998672073018977;0.7497813140522712;0.01261060752156396;0.01260462483675988;-0.7019864135748011;1.0929363896927395;0.38082018797922157;1.0500984586855466;-0.7020762079494877;1.0929213688045807;1.1736056296300825;1.1168087692543802
30.152339;1.1525944754170487;-0.7000449684308969;-0.6083098826255403;1.0647498995320022;0.9255686620353893;9.998808105754982;0.7497713076290853;0.01261090987009512;0.01260468163240519;-0.6994422552258072;1.0947614250027096;0.3785146562143851;1.0501001359249393;-0.6995324971589715;1.0947463628594971;1.1738816536478338;1.1160250472533093
30.152397;1.153051635272107;-0.694975595314088;-0.6036556856523333;1.0683568669922034;0.9283155106303104;9.998945105816391;0.7497607458008494;0.012611211366103346;0.012604738273679814;-0.6943701259348665;1.098353458910343;0.3740010415603684;1.0501017008636901;-0.6944607796399596;1.0983383702315108;1.1744271977165264;1.114502838139525
30.15245;1.1534509128025474;-0.6904288019975486;-0.5994887477085176;1.0715382158355193;0.9307362934437913;9.999083294937797;0.7497496508423591;0.012611511969888783;0.012604794308404154;-0.6898230253113898;1.101523491652683;0.37005333986393085;1.050103138969673;-0.6899140521137572;1.1015083906117444;1.1749083478159128;1.1131845116612318
30.152503;1.1538425097782872;-0.6858982019478487;-0.5953422544118535;1.0746625480517293;0.9331111232057108;9.999222716761928;0.7497380433764282;0.012611811660557422;0.012604849354524187;-0.6852919529352636;1.104633523226076;0.36620954545522144;1.0501044367202106;-0.6853833123181504;1.1046184233538587;1.1753811700377355;1.1119126057955777
30.152556;1.1542264404991809;-0.6813850536872242;-0.5912172114984032;1.077728640775997;0.9354390315374161;9.999363187914875;0.7497259487413291;0.012612110330170312;0.012604903185946969;-0.6807779088050309;1.1076865533850784;0.36246665164249336;1.0501055834713862;-0.6808695595424556;1.1076714676458952;1.1758467061929048;1.1106852163208067
30.152608;1.1546028155357664;-0.6768895323100919;-0.5871136391009149;1.0807382326342212;0.9377215483547505;9.999504360655811;0.749713393178423;0.012612407771002646;0.012604955681030237;-0.6762808933954543;1.1106825817452857;0.3588186513075137;1.0501065714085311;-0.6763727943706676;1.1106675228406337;1.1763029778468743;1.109499516599002
30.152661;1.154970580397506;-0.6724105177008483;-0.5830310266289005;1.0836917842563403;0.9399600461645411;9.999645876465216;0.7497003913210538;0.012612703791405286;0.01260500675786007;-0.6718009072227676;1.1136226078813807;0.35526353768598445;1.050107393508921;-0.6718930177014133;1.1136075885275412;1.1767519960745214;1.108354039635999
30.152714;1.155331854472399;-0.6679483681492776;-0.5789685427401432;1.0865927031824192;0.942155873313503;9.999787499200632;0.7496869431175575;0.012612998260899283;0.012605056453139111;-0.6673389502729751;1.1165086313976342;0.35179830536769535;1.0501080425161529;-0.6674312301075069;1.1164936644111487;1.177192771257254;1.107247033735652
