time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.163362;1.1351106154822874;0.027330387269920892;0.024217343607320328;0.8140978587363364;0.7171342112899771;10.010517364557519;0.7507885779481623;0.012596250007829393;0.012601034330243736;0.027550443543763098;0.8266791973624523;0.1668371297991844;-0.012400494979706467;0.027483328119179543;0.8266903424686474;1.152492051766025;0.16777528418598633
30.163363;1.1350310614377508;0.027600368673473766;0.02445476152547232;0.8133473713557328;0.7165225208446026;10.010458425770613;0.7507876838209528;0.012596397461668267;0.012600717957046;0.027820935696218994;0.8259070542348135;0.16683374932937262;-0.012445706652024786;0.027754770273430134;0.8259179704368451;1.1523987813239371;0.16779195589325616
30.163365;1.1348731575891777;0.028142622773308364;0.02493366534689334;0.8118478526921068;0.7153001532403733;10.010396956706478;0.7507858324466481;0.012596556417705655;0.012600402220109164;0.028362435651379518;0.8243659159704391;0.16682628390818818;-0.012539773619315462;0.02829726851550227;0.8243765942851868;1.1522138508254964;0.16780843878074636
30.163369;1.13455958113388;0.029224361611144264;0.025891498371528578;0.8088544215150575;0.7128587080807167;10.010332801124127;0.7507830081884941;0.012596727162955824;0.012600088126543452;0.029443945943746015;0.8212877815945351;0.16681272563840818;-0.012731692337860229;0.029379820103116617;0.8212982141303248;1.1518422799597632;0.1678265188269452
30.163377;1.133936862209877;0.03138229888793891;0.02780601401805035;0.8028901179188775;0.7079897395995371;10.010265653115832;0.7507791978132046;0.012596910064465833;0.012599776589432012;0.031599469017298605;0.8151566501820253;0.16678506632070159;-0.013118460154773115;0.03153642239707923;0.8151668302784759;1.151103092780497;0.16784613784354122
30.163393;1.132698274636593;0.03566688642066251;0.03161593858374696;0.7910477659002871;0.6983086323852825;10.01019516021303;0.7507743911283878;0.012597105475651396;0.012599468270011878;0.035880007016510077;0.802986520872583;0.1667312980825922;-0.013892075362043895;0.03581807210450179;0.8029964432182228;1.1496323210296369;0.16787258951353132
30.163426;1.1302491726677166;0.04411353350169955;0.03915398812485252;0.7677034823390307;0.6791681921769801;10.010121026183626;0.7507685807870944;0.012597313731898986;0.012599163571804857;0.044319560809382604;0.7790113928736785;0.1666264135564362;-0.015425536759820257;0.044258765060682506;0.7790210535589677;1.1467219985287562;0.16792052438624747
30.163459;1.1278375696157545;0.052397488489385316;0.04657883089338728;0.7448093389010791;0.6603217038430449;10.010043039443643;0.7507617618411155;0.01259753511236131;0.012598862772758042;0.052597129867062824;0.7555152655903861;0.1665244066898635;-0.01693484430566324;0.05253749704821001;0.7555246619033432;1.1438561567086578;0.16798307419427716
30.163491;1.1254603766609537;0.06052327854985465;0.05389316591202881;0.7223534799467285;0.6417641741996124;10.009961044825886;0.7507539330222586;0.012597769773624968;0.01259856615896305;0.060715713254700564;0.7324871387078635;0.1664232743545579;-0.018421000995897392;0.06065726458780107;0.7324962687082631;1.141032828989443;0.16805767468752178
30.163524;1.1231174972630067;0.0684901939007576;0.06109499287957249;0.7003275595350062;0.6234917706206252;10.009874941583051;0.7507451012560459;0.01259801778438424;0.012598274077160774;0.06867731001521998;0.7099160121071171;0.16632501697984428;-0.019885013404282344;0.06862006531512904;0.7099248742322487;1.1382520587658074;0.16814578239010014
30.163557;1.1208098389043206;0.076304056353105;0.06818808486361248;0.6787215694808203;0.6054985429074013;10.00978473272778;0.7507352834024466;0.012598279164786404;0.01259798694517691;0.07648391872004426;0.6877918857218785;0.16622863702177698;-0.02132489102032269;0.07642789856644189;0.687800478579447;1.1355128996563113;0.168245525583887
30.16359;1.118535311637421;0.08396416211564635;0.07517061197834937;0.6575262425848781;0.5877807354221736;10.009690540183636;0.7507244981472408;0.012598553761036047;0.012597705265707523;0.08413853711659854;0.6661037594528958;0.16613413691509016;-0.022742646850440883;0.08408376574550899;0.6661120817237415;1.1328154112797464;0.16835651109094915
30.163622;1.1162938257832578;0.09147512876979118;0.08204542030050266;0.6367335219369145;0.5703344417574326;10.009592538941305;0.7507127600649895;0.012598841115085944;0.01259742962171457;0.09164316217542481;0.6448436331496059;0.16604251794425023;-0.024138298211541724;0.09158966979311248;0.644851683492452;1.1301586555510885;0.16847912694624687
30.163655;1.1140852989234014;0.09883649869624214;0.0888108430819447;0.6163334708940672;0.5531539787429451;10.009490877814109;0.7507000877406124;0.012599140558971251;0.012597160642150648;0.09899979073000092;0.6239995066294521;0.16595177957186738;-0.025512864917886784;0.09894761417219752;0.6240072836130595;1.1275426885769875;0.1686109653860739
30.163688;1.1119086327013326;0.10605444786265582;0.09547127358910458;0.5963187623401535;0.53623640053912;10.009385639582115;0.7506865134595528;0.012599451367266291;0.012596898928533736;0.10621142050836514;0.603563379730633;0.16586391930885258;-0.02686636656476252;0.10616060191207388;0.603570881842736;1.1249655533648035;0.1687534729699222
30.16372;1.109763751005491;0.11312694220933536;0.10202369499813638;0.5766798707050385;0.5195761657797263;10.009276826074354;0.750672085105332;0.012599772738813832;0.012596644931377918;0.11327905077143005;0.5835262523835982;0.16577793271665336;-0.028197822239709135;0.11322963476731182;0.5835334780847656;1.1224272808324796;0.1689049830092153
30.163753;1.1076495583936135;0.12006009909675426;0.10847254779425813;0.5574086578938362;0.503169359397373;10.009164401345693;0.750656867033895;0.012600103720256614;0.012596398873620695;0.12020668223790783;0.5638781246383947;0.16569281295050411;-0.029509251392024097;0.12015871277933035;0.5638850724126525;1.119927892406897;0.16906434688609606
30.163786;1.1055659985571553;0.1268536057712577;0.11481642815971342;0.538498034258723;0.4870124251813036;10.00904839437355;0.7506409371083197;0.012600443232204654;0.012596160813191029;0.12699431630085517;0.5446119966127966;0.1656105515918341;-0.030799673528059977;0.12694783491402611;0.5446186650402153;1.1174674010714998;0.16923288761865865
30.163819;1.103512023460556;0.1335103128466085;0.12105691661267191;0.5199403564569675;0.4711016642015261;10.008928891937236;0.7506243763472267;0.012600790138313573;0.012595930773192484;0.13364595376523988;0.525716868454486;0.16552914029122684;-0.032071107233639574;0.13360099988444912;0.525723256296765;1.1150428143344906;0.1694085361291107
30.163851;1.1014885969784567;0.14003220048848333;0.12719462480554786;0.5017290405179918;0.4554333823937965;10.008805885697518;0.7506072631036675;0.012601143285596507;0.012595708831982855;0.14016359434848158;0.5071867404044638;0.16545057060274204;-0.033322568853979835;0.14012020586690044;0.507192846555869;1.1126561349572188;0.1695926182022174
30.163884;1.0994936927238896;0.14642044759823428;0.13322979940754512;0.48385415584293395;0.4400020235781364;10.008679176751007;0.7505896748927132;0.012601501572476456;0.012595495149594432;0.14654823745423723;0.48901361287188505;0.1653728336737042;-0.03455407167637141;0.14650645027625314;0.4890194361039334;1.1103043580080598;0.16978270494233666
30.163917;1.0975282721395225;0.15267926467363957;0.13916513547039575;0.466310472561354;0.4248049620059583;10.008548433969192;0.7505716883368695;0.01260186405060046;0.012595289936618605;0.15280188283376714;0.4711874864313496;0.16529692195849816;-0.035766627592668285;0.15276173030674434;0.47119302506316474;1.1079894712591762;0.16997952031380656
30.163949;1.096294184249698;0.15644219781505295;0.14274860408144993;0.4553681781403651;0.415300839551913;10.008413311302997;0.750553376452644;0.012602229983583662;0.012595093347154713;0.15656153059353067;0.4600743618210242;0.16522283093841175;-0.03696424976785752;0.1565230430060546;0.4600796133878225;1.1065544581671463;0.17018349629381202
30.163979;1.0962622775804138;0.1566830407360347;0.1429673933618366;0.45513595715461924;0.41509834400796214;10.00827348312321;0.7505348066625953;0.012602598797434608;0.01259490534631988;0.15680018119831965;0.4598402400034106;0.16515555890401656;-0.03803495351666623;0.15676338481420007;0.4598452008615704;1.1065312987527707;0.17037387410243673
30.164004;1.0962209396301257;0.15680460770790042;0.14307860544216422;0.45483589077405706;0.4148374388805479;10.008128582995594;0.7505160394724801;0.012602969932423675;0.012594725697291836;0.15691983543308277;0.45953612219972734;0.16509710567747504;-0.03896175582245166;0.15688475169111493;0.4595407871235301;1.106506969243644;0.17054628900181162
30.16403;1.0961803881106662;0.15692526732226253;0.14318886541062195;0.4545373419260635;0.4145775230926961;10.007978206443026;0.7504971289318564;0.012603342724247393;0.012594554034758973;0.15703849406938958;0.45923200981121987;0.16503947235684513;-0.039886674242872025;0.15700514004315055;0.45923637176853943;1.1064834361020544;0.17072407010415155
30.164081;1.0961059095723775;0.15716181291294584;0.14340924325854354;0.45394204203398214;0.41405966631239516;10.007822029418541;0.7504781262343009;0.012603716437895226;0.012594389877434711;0.15727415732657912;0.45862690425982305;0.16492666301258196;-0.04173272520485918;0.15724254764429815;0.45863095449502306;1.1064216467063062;0.1710777795836647
30.164133;1.0960312843385918;0.1573965835940825;0.14362802402284208;0.45334994123298705;0.41354466884922453;10.007659870263643;0.7504590841869255;0.012604090416612968;0.012594232667002438;0.1575068247351222;0.4580268068268505;0.16481568630911397;-0.043569922700261894;0.15747697369378888;0.45803053520062403;1.1063605333429467;0.1714504779667558
30.164184;1.0959575684680078;0.15762821194842072;0.1438438255560354;0.45276158393953286;0.4130326461839523;10.007491635482666;0.7504400567930437;0.012604464150630983;0.012594081935512412;0.15773549574483775;0.4574287185875668;0.1647055552580848;-0.045396277597752645;0.1577074180547256;0.4574321139323055;1.1063010233594073;0.17184025710349513
30.164235;1.0958838012977619;0.15785544452561517;0.14405563295216695;0.4521765426118968;0.41252358652667376;10.007317264939166;0.7504210954336429;0.012604837204292566;0.012593937465871997;0.1579621699713503;0.4568356404867552;0.16459628655950637;-0.04721479742762542;0.157935880949826;0.45683869079380435;1.1062420326027915;0.17224748325512196
30.164286;1.0958100084359772;0.15808087502747184;0.1442658126608624;0.4515946954909413;0.4120173842995757;10.007136707331451;0.7504022481382895;0.012605209190771157;0.012593799307686084;0.15818484652289602;0.4562455734385183;0.16448789993358878;-0.049022487634809715;0.15816036332854008;0.4562482659854752;1.1061844554661722;0.1726709245931882
30.164337;1.0957372441725468;0.15830202815124628;0.14447197396130132;0.4510176674055879;0.41151514214764295;10.006949927074986;0.7503835596597939;0.012605579867868028;0.012593667703264684;0.15840452374478223;0.45565851834013466;0.16438041627371347;-0.05082135344390618;0.1583818665784167;0.4556608399192796;1.1061271739542982;0.17311071402489467
30.164389;1.0956645375098932;0.15852137760096482;0.14467650967247822;0.4504427338775515;0.4110147561499841;10.00675694613866;0.7503650700190314;0.012605949183331217;0.012593543052585364;0.15862120028446933;0.45507647602283263;0.16427485575011444;-0.05261140010617714;0.1586003914976784;0.45507841324632603;1.1060700742455245;0.17356740547928162
30.16444;1.0955929382235041;0.15873753230938734;0.14487801928329833;0.44987262946379286;0.41051834245101354;10.00655783412327;0.7503468152123323;0.012606317156933436;0.012593425914981186;0.15883587598775226;0.4544964472118304;0.16416923727053087;-0.05439163198406699;0.15881693741873731;0.4544979868142285;1.1060140563149556;0.17403838477616104
30.164491;1.0955214583324617;0.1589507591397604;0.14507688256653078;0.44930569724798225;0.41002477020643624;10.006352609964013;0.7503288312279313;0.012606683717982906;0.01259331698378569;0.1590465509849465;0.45392143254062806;0.16406457929976145;-0.0561630519120222;0.15902950203212377;0.45392256164408645;1.105959037400059;0.17452452114367217
30.164542;1.0954501268117873;0.15916065861354423;0.14527273572558805;0.44874099080329327;0.40953317121724986;10.006141133653156;0.7503111587404504;0.012607048644614628;0.012593217034246141;0.15925522463488384;0.4533484325657466;0.1639619015361079;-0.05792566067365066;0.15924008199880985;0.45334913890517176;1.105902950528175;0.17502638163927006
30.164593;1.095379952458127;0.15936734820651266;0.14546555425494767;0.4481811076225064;0.4090455432394451;10.005923109617541;0.7502938450518526;0.01260741158730604;0.012593126847981993;0.15945989638447408;0.4527804476854841;0.16385922538569286;-0.0596784563957235;0.15944667358944298;0.4527807198433198;1.1058487408019608;0.1755413598623314
30.164645;1.0953099215084703;0.15957109532120575;0.14565571533989474;0.4476243919032923;0.40856075490562926;10.005698228950713;0.7502769429049656;0.012607772122455726;0.012593047130393461;0.15966256722054414;0.45221447801264797;0.16375757199727453;-0.06142343456063656;0.15965127294851633;0.4522143057031149;1.1057933613432829;0.1760706993219304
30.164696;1.0952400370481994;0.15977258555207466;0.14584383919326335;0.4470710082557467;0.40807895198906796;10.005466278500544;0.7502605071167983;0.012608129824878975;0.012592978487978414;0.15986223994340648;0.45165352336989245;0.16365795999626248;-0.06315858938254093;0.15985287660154307;0.45165289767458244;1.1057397682946366;0.17661425297184255
30.164747;1.095171272463932;0.15997237441495113;0.14603029576694446;0.4465212099239071;0.4075999991999021;10.005227118587754;0.7502445877496859;0.012608484283375373;0.012592921477982683;0.16005891828474628;0.4510945834161178;0.16355840493205379;-0.0648849160601847;0.16005148195604912;0.4510934968511446;1.1056849175246573;0.1771701094690168
30.164798;1.0951026326146012;0.16016772690560727;0.14621271636049227;0.4459736157060991;0.4071230041024741;10.004980655614606;0.7502292234546332;0.012608835021073909;0.012592876614412865;0.1602536054441129;0.450540657731549;0.16346092038142926;-0.0666024122343981;0.1602480867645708;0.4505391042466314;1.1056307645650805;0.17773974483424068
30.164831;1.0950559467017447;0.160291951426695;0.14632730037899713;0.4456259987237677;0.4068204118391659;10.004726866963251;0.7502144404556171;0.012609181429923365;0.012592844287085528;0.16037630319245602;0.45018774580906784;0.1633975188823802;-0.06769507779139798;0.1603726883115113;0.4501857208754082;1.105603264440673;0.17811503353468985
30.164831;1.0950490965823394;0.16029322133391394;0.1463243354202535;0.44562600771527855;0.40682040899705746;10.004465825362475;0.7502002524710153;0.01260952276471111;0.012592824725840581;0.16037601240251953;0.4501878470592696;0.16339321082018476;-0.06769291360325054;0.16037428381912422;0.4501853477597836;1.105621370823282;0.17812775839117054
30.164831;1.0950423523400474;0.16029556081681307;0.1463223566030538;0.4456249361575021;0.4068194196093766;10.004197727657768;0.7501866576403526;0.012609858158695452;0.012592818015764175;0.160375734023565;0.45018696085437404;0.16338800273429824;-0.06769392009827381;0.16037587111199358;0.4501839858140761;1.105639038533297;0.17814070957958456
30.164831;1.0950357210797472;0.16029676138422194;0.14631935702642432;0.445623849600508;0.4068184164663245;10.003922939327461;0.7501736388040893;0.01261018669849928;0.012592824053873942;0.16037546939105243;0.45018508656906286;0.16338389763284158;-0.06769609619411847;0.16037744815016752;0.45018163575778836;1.1056552289419534;0.17815493103157876
30.164831;1.0950292364705734;0.160298620349927;0.14631698661841963;0.4456218342768901;0.4068165603590506;10.003642016041443;0.7501611673887832;0.01261050754564932;0.012592842545233789;0.16037622001041124;0.45018322361771457;0.16337989685403528;-0.06770143926561571;0.16038001246131886;0.45017929815341684;1.1056719130330277;0.17817023307938648
30.164832;1.0950218965494114;0.16030071169496782;0.1463150055135021;0.445617071534381;0.4068125724421237;10.003355672693552;0.7501492051957048;0.012610820013584208;0.01259287316659419;0.16037798721345942;0.4501793714964743;0.16337500134186464;-0.06771294690195308;0.16038356140817786;0.45017497346195223;1.1056870689778182;0.1781868240584589
30.164833;1.0950147356516091;0.16030500024556613;0.14631508256972842;0.4456079571405565;0.4068046117898715;10.003064772206715;0.7501377086637154;0.012611123586078639;0.012592915748536318;0.16038077189710148;0.45017052983664546;0.16337021211454475;-0.06773961899461294;0.16038809254607947;0.4501656620282255;1.1057016774319433;0.17820907812558826
30.164834;1.0950077789561605;0.16031221995821426;0.1463178931722838;0.4455913719547885;0.40678982583548356;10.002770388027095;0.7501266382269165;0.01261141788597752;0.012592970263780767;0.1603865746841445;0.4501526984294182;0.16336353053157168;-0.06779345770029256;0.1603956036959934;0.4501473640412862;1.1057147197309227;0.17823976524453522
30.164838;1.0949980310202856;0.16032642997978264;0.1463275487544641;0.4455563036684024;0.4067592751046554;10.00247382376111;0.7501159606006522;0.012611702613344648;0.012593036703957535;0.1603983963157647;0.45011687718348836;0.16335395786961868;-0.0679034662685112;0.16040909299819503;0.45011107955352037;1.1057241781477134;0.1782891386888785
30.164844;1.0949845216438456;0.16035127312749853;0.14634751152592368;0.44548628227537673;0.4066982843939287;10.002176552368017;0.7501056396171595;0.012611977541034256;0.012593115020487523;0.16042323755223037;0.45004606602340946;0.163338494678013;-0.0681236488160683;0.1604355587786366;0.4500398085729667;1.1057290354845835;0.17837534353157056
30.164858;1.0949632541015362;0.16040084153718442;0.1463911919848129;0.4453459316285725;0.40657604061501224;10.00188018330761;0.7500956305309255;0.012612242560494437;0.012593205072423777;0.16047209897754236;0.4499042647451609;0.1633111406524165;-0.06856401028983104;0.16048599933189203;0.44989755113118657;1.1057232732565203;0.17853584910364192
30.164884;1.0949262982558865;0.1605001867424383;0.1464825371075647;0.4450663472385945;0.40633257334181944;10.001586420063056;0.75008588508262;0.012612497695541762;0.012593306593488755;0.1605699813077147;0.4496204728838598;0.16326089444646416;-0.06944455571609712;0.16058541302407495;0.44961330724932613;1.105698869808664;0.17884815845263
30.164906;1.0948955011133936;0.16058123858342355;0.14655649608139582;0.4448366699986032;0.4061324475269613;10.001296936235926;0.7500763586782258;0.012612743086364621;0.012593419315951312;0.1606498856615858;0.4493886896328422;0.16321875316087994;-0.0701672893753907;0.160666798517731;0.44938107686395223;1.105679802591355;0.17910892588097482
30.164906;1.0948907255877491;0.16058190609605794;0.1465537348545501;0.44483667628745027;0.40613244209161947;10.001013275265345;0.7500670137376363;0.012612978924227438;0.012593543128649628;0.16064981331489014;0.4493889138662129;0.1632157119558169;-0.0701672144472815;0.16066815468129642;0.44938085977757186;1.1056910530578046;0.1791204772077658
30.164906;1.0948861611434897;0.16058254129995936;0.14655108861105146;0.4448355870776867;0.4061314365334657;10.000736850950629;0.7500578206972849;0.012613205332166795;0.012593678091697796;0.1606507652366695;0.4493881443452584;0.16321276408879967;-0.07017033327299906;0.16067048019332986;0.4493796556083066;1.1057016081970779;0.17913305046387654
30.164906;1.0948818271249188;0.16058313080491596;0.14654856801183733;0.44483449756085786;0.40613043077542665;10.000468999301203;0.7500487607460931;0.012613422307398325;0.01259382438613292;0.16065074206660973;0.4493863799622035;0.16320890182375658;-0.07017464827250655;0.160671773589112;0.4493774638184827;1.1057114606046559;0.17914493813909413
30.164906;1.0948777507241878;0.16058477068714824;0.1465471986405344;0.444833422627701;0.40612943843668453;10.0002110191992;0.7500398279428402;0.012613629771536027;0.012593982297310515;0.1606517443609539;0.4493846197791878;0.16320611816641245;-0.07018216299866203;0.16067403383239817;0.449375283867769;1.1057206104353745;0.17915876672739575
30.164907;1.0948729822926793;0.16058694929297418;0.1465466703844989;0.444828824713321;0.4061255954880142;9.999964175199748;0.7500310245293557;0.012613827627521822;0.012594152189031033;0.16065277230618935;0.44938086293003754;0.16320240734758398;-0.07019588216214043;0.16067626034126406;0.4493711152659881;1.10572806515062;0.1791738787342854
30.164907;1.0948685354794185;0.1605906403790703;0.14654776541640793;0.4448197084801158;0.4061176325408782;9.999729703284787;0.7500223541970207;0.012614015793739863;0.01259433443517018;0.1606558254228019;0.449372108555711;0.16319876302601286;-0.07022481031385128;0.16068045234042513;0.44936195749215974;1.1057348333547914;0.1791947431501362
30.164909;1.0948634743456356;0.16059711615959554;0.14655179579249422;0.44480271833762;0.40610284663012586;9.999508856828603;0.7500138218368557;0.01261419425423643;0.012594529311143753;0.1606619032912182;0.4493543557939728;0.16319317734707303;-0.07028095033772422;0.16068760823879066;0.44934381004347723;1.105739917813376;0.17922427079204736
30.164912;1.0948568302435668;0.16060964172857814;0.1465618925165046;0.44476763834159444;0.4060722812814217;9.999302941689407;0.7500054356198599;0.012614363025801998;0.012594736870950777;0.1606750066608662;0.4493196038111123;0.1631846427901023;-0.07039230310491541;0.1607017253563397;0.4493086725814583;1.1057413130166076;0.17927266713080506
30.164919;1.0948466411909763;0.1606343022390115;0.14658388968735397;0.4446974748112924;0.4060111571598796;9.999113295824909;0.7499972021060537;0.012614522030447226;0.012594956926023306;0.1606991377243845;0.44924885181612473;0.16317015424311754;-0.07061386837034589;0.16072680010491402;0.44923754490213735;1.1057380047070045;0.1793591417919651
30.164932;1.0948299453619879;0.1606823275831802;0.1466284499541542;0.4445586312938999;0.40588990043912854;9.998941207671418;0.7499891190496067;0.0126146710814877;0.012595189133862887;0.16074729946761407;0.4491080990058944;0.16314470964661934;-0.0710556454026082;0.16077582812083058;0.44909642676078165;1.1057239732662933;0.17952343892688694
30.164959;1.0947967943765202;0.1607788853912492;0.14671989871349814;0.44428016148431404;0.4056474129878497;9.99878777872938;0.7499811765102653;0.012614809999481938;0.012595433050530193;0.1608444946716598;0.4488253445154594;0.16309530971212866;-0.07193463265089892;0.16087380385155386;0.4488133178039435;1.1056912032531847;0.1798426942708275
30.165012;1.094733286071573;0.16096969147200524;0.14690186311617776;0.44372693313289163;0.40516542408715833;9.99865382201529;0.7499733639573587;0.012614938700507164;0.01259568814373393;0.1610347252381565;0.4482645874245671;0.1629999564938467;-0.07368482745250855;0.1610647203128764;0.4482522176557805;1.105620690060058;0.18048110115009655
30.165065;1.0946711681289356;0.16115767872745293;0.1470814774400817;0.4431772681523429;0.4046862696157595;9.998539875929119;0.7499656754846673;0.012615057254839485;0.012595953822286093;0.16122299193215497;0.44770682676852186;0.1629056514471522;-0.07542522609752966;0.1612535694678091;0.44769412601247993;1.1055494378539983;0.18113076380740822
30.165172;1.0945478533088242;0.16152614734628676;0.14743456858645346;0.4420877460570408;0.40373676902741684;9.998446278992656;0.7499581099297856;0.012615165918597822;0.012596229441954532;0.16159129401347475;0.44660206157362015;0.16272239461663138;-0.07887582408287551;0.1616223425237787;0.44658904264219157;1.105405454287889;0.18245457782194796
30.165278;1.0944268845198717;0.16188345888459632;0.14777763593341497;0.4410130671470842;0.4027998854927351;9.998373238134834;0.7499506657376559;0.012615265046958897;0.012596514292586463;0.1619486290807264;0.44551129097651604;0.1625431849032512;-0.08228961666352709;0.16198002968527256;0.44549796733205427;1.1052627479481156;0.18382073730039805
30.165384;1.0943082823226198;0.16222991938283043;0.14811095605093216;0.4399524449366658;0.40187489982484037;9.998320855922847;0.7499433349251261;0.012615354931838426;0.012596807610451113;0.16229499361183614;0.4444345143358498;0.16236902086131985;-0.08566659884346402;0.16232661967365888;0.4444208998790639;1.1051213270544946;0.18522707896797394
30.165491;1.0941910022977643;0.1625665723996671;0.14843562143210673;0.43890500665281457;0.40096140521944135;9.998289094436084;0.7499361025902642;0.012615435749136041;0.012597108651669516;0.1626323837255816;0.44337173125427004;0.1621979019429112;-0.0890067646004445;0.16266409983812521;0.4433578401073943;1.1049811988793188;0.18666886623829276
30.165597;1.0940750691555885;0.16289370926993826;0.1487518925698601;0.43787106467166415;0.40005968316929125;9.99827776463362;0.7499289515159272;0.01261550763565781;0.01259741678222516;0.16295979583727493;0.4423229415790278;0.16203082939119254;-0.092312106903395;0.16299145723879496;0.4423087878790948;1.1048413726792417;0.1881451080302011
30.165704;1.09396148308037;0.16321040539922077;0.14905878768256617;0.43684989699853616;0.3991687155224582;9.998286597960083;0.7499218671749165;0.012615570736267361;0.012597731450664585;0.16327722677588022;0.44128714543459957;0.16186680658424632;-0.09558161892980395;0.16330868008815866;0.4412727431206425;1.1047028613645997;0.18965172742622488
30.16581;1.0938492471093377;0.16351866583125765;0.1493582747874741;0.4358433148379994;0.39829052965666184;9.998315248643559;0.7499148427487333;0.012615625243592825;0.012598052064794713;0.16358567301353152;0.44026534325637967;0.1617068387228147;-0.09881629471214923;0.1636167586627267;0.4402507058258602;1.1045656772381405;0.1911874579154425
30.165916;1.0937393405389497;0.1638169009246124;0.14964876622428824;0.4348482357725927;0.3974219568022609;9.998363193450125;0.7499078823320127;0.012615671508480735;0.012598377931720632;0.1638851300937521;0.4392565357557637;0.16155093123214503;-0.10201612857070656;0.16391568539485624;0.43924167601262354;1.1044288267958509;0.19274975808637237
30.166023;1.093630756116611;0.16410670379789086;0.14993185088929523;0.4338677218834693;0.39656616081888946;9.998429715235446;0.7499009968305084;0.012615710053143702;0.012598708323990258;0.1641755930631633;0.43826072377875985;0.16139908861008673;-0.10518211531797939;0.16420545448678994;0.43824565365293044;1.1042933092315548;0.19433672326956755
30.166129;1.0935244535985127;0.16438867331027587;0.1502079390160048;0.43289872031005594;0.39572000070712465;9.998514005674608;0.7498941962882741;0.012615741431020793;0.012599042562470481;0.16445805691675405;0.4372779081433681;0.1612493152670679;-0.10831425188081967;0.16448706110276157;0.4372626385822306;1.1041591183783073;0.19594437815608576
30.166235;1.093419441819383;0.16466074473462997;0.15047527458735566;0.4319433112750461;0.3948857364425158;9.998615263895491;0.7498874869351403;0.012615766154780432;0.012599379973262255;0.16473151644868217;0.43630708955234554;0.1611046162650745;-0.11141353780367343;0.16475950059140498;0.43629163047201497;1.1040252476835464;0.1975735882178359
30.166448;1.0932093334593544;0.16518330310493698;0.15098661620557777;0.43006815964927075;0.39324827390134776;9.998732703211125;0.7498808710625969;0.012615784812316705;0.01259971979484599;0.16525396628066477;0.43440526853980005;0.16082499681242957;-0.11750797349608856;0.16528076856254936;0.4343896289288133;1.103766695163425;0.2008796515182068
30.166661;1.093006418815911;0.16567439389032146;0.1514688022749972;0.42824118541643863;0.3916517488436673;9.998865478443108;0.7498743474520322;0.012615798220146551;0.012600061177595474;0.16574640124040826;0.43255144541699486;0.16055946187015213;-0.12347355852155427;0.16577186140934755;0.43253563363526504;1.1035144623001891;0.20424687701942412
30.166874;1.0928076901837607;0.16613641558078787;0.15192442121538016;0.4264624478172038;0.39009733469446767;9.999012653937994;0.7498679141998812;0.012615807387842126;0.012600403234177491;0.16620881655918687;0.43074662028748406;0.1603060156033574;-0.12931229121344562;0.16623277649229232;0.4307306444584748;1.1032675460692376;0.20766069284587554
30.167086;1.092614130475182;0.16656955189712253;0.15235348526459289;0.42473008978170723;0.38858301754608343;9.999173258296702;0.7498615715749593;0.012615813363427444;0.01260074507667578;0.16664320798724197;0.4289887931294372;0.1600646603262612;-0.13502816859032993;0.16666551199573815;0.4289726614793216;1.1030249345227163;0.21111072825778057
30.167299;1.0924267373995655;0.1669772508033057;0.15275898778928093;0.4230433922390904;0.38710782785890135;9.999346359563004;0.7498553239052064;0.012615817162656522;0.012601085828791643;0.1670515720774107;0.4272769638689096;0.15983539683217268;-0.14062318669905646;0.1670720668091848;0.42726068487188984;1.1027886148511388;0.21458659814409528
30.167512;1.0922435362312055;0.16735991499503783;0.1531415513430885;0.42140061037278104;0.3856709144140469;9.999531115581831;0.7498491797234993;0.012615819717746878;0.012601424638490183;0.16743590632635616;0.4256101324171692;0.15961722575170526;-0.14609934132165175;0.16745444047508032;0.4255937147421102;1.1025565812170988;0.2180782561892679
30.167724;1.0920655086839768;0.16771957341257465;0.1535028762494067;0.4198006834675794;0.38427100052632224;9.999726748474096;0.749843148022047;0.012615821785481516;0.012601760767532806;0.16779520874263743;0.42398629867562315;0.15941114759006417;-0.15146162727694662;0.16781163316407846;0.4239697510926929;1.102329829397656;0.22158020899888278
30.167937;1.0918927004721002;0.16805618312449638;0.15384289894846714;0.41824296199706057;0.38290751382295307;9.999932487402853;0.7498372359256077;0.012615823925498012;0.012602093677177977;0.16813347724640545;0.422405462590638;0.15921516232161925;-0.15671003688737184;0.16814764597009732;0.4223887938477573;1.1021083486901964;0.22508231908549198
30.16815;1.0917240752538488;0.16837254621533354;0.15416431224904403;0.4167256407802096;0.38157919769327986;10.00014761441273;0.7498314536119055;0.012615826577724714;0.01260242294736888;0.16844970969142314;0.4208666242842226;0.15902927008174422;-0.16184855925865096;0.16846148145521514;0.42084984288861266;1.1018911196527779;0.22857951335630294
30.168363;1.0915606389393966;0.1686684549398818;0.1544667624227494;0.4152481236718341;0.3802851842026121;10.000371545146448;0.7498258187799857;0.012615830134262283;0.012602748105801162;0.16874690435692574;0.4193677841033197;0.1588534719867821;-0.16688018040908767;0.1687561437707031;0.4193508981485523;1.1016781158695998;0.2320668297394238
30.168575;1.0914013786979198;0.16894483955359368;0.15475121567979452;0.41381000683102875;0.37902548432295907;10.000603803836775;0.7498203507959191;0.012615834924261889;0.012603068510960132;0.16902406018964694;0.417907942546877;0.15868777007087942;-0.17180688516078205;0.16903063809459756;0.41789095966812395;1.1014693117105208;0.23553928063144286
30.168788;1.0912472753869384;0.16920407469160834;0.15501967109134143;0.4124094772719069;0.377798120604032;10.000843949036167;0.7498150637459577;0.012615841146486988;0.012603383328282697;0.1692841765405444;0.4164871001752477;0.15853216684234617;-0.17663066040937908;0.16928797021754557;0.416470027556223;1.1012646918201443;0.23899247486355457
30.168859;1.0911998354275778;0.16928642949191822;0.15511131569558814;0.4119480126777574;0.37739396064828046;10.001091552856085;0.7498099710253799;0.012615848867414403;0.012603691633383129;0.16936825280355017;0.41601925754016233;0.15848166521246032;-0.17822849673130828;0.16936914701817374;0.4160021019829965;1.1011872523907105;0.24014177378688778
30.168859;1.0912063123808822;0.16928543643297594;0.15511924393226476;0.41194801443731577;0.37739396061001645;10.001346241236696;0.7498050926848739;0.012615858110044668;0.01260399259287172;0.16936828813972943;0.41601941515710117;0.15848126877087346;-0.17823438746758993;0.16936617713487756;0.4160021832307969;1.1011719970047391;0.24013720272212896
30.16886;1.0912119563173035;0.1692865631382007;0.15512949925572536;0.4119400340684075;0.37738699373898893;10.001607695437654;0.749800451019425;0.012615868868027357;0.01260428559006923;0.16936928107278146;0.4160115735267936;0.15848098243059536;-0.17824232731040138;0.16936407081610813;0.4159942716540348;1.1011549371848453;0.24013374359298312
30.16886;1.0912177434821866;0.16928658419052137;0.1551389586763401;0.4119320373257237;0.37738001192575016;10.001875539053193;0.749796058146122;0.012615881027990156;0.012604570225610224;0.16937122937881421;0.4160037331195388;0.15848081281823345;-0.1782513118413591;0.1693628392163653;0.41598636751821383;1.10113709815698;0.24013067860515921
30.16886;1.0912236630110905;0.16928851688099297;0.15515035884227898;0.4119165942513023;0.37736620320268194;10.002149263674967;0.7497919100381623;0.01261589435546342;0.01260484626936104;0.16937413043478622;0.41598789427865723;0.1584797675058541;-0.1782633377839485;0.16936249397738806;0.41597047088469147;1.1011175216597962;0.24012885407296417
30.16886;1.0912266797993566;0.16929455467975216;0.15516611139095038;0.41188481207619393;0.377338462819548;10.002428324260702;0.749787990548446;0.012615908513177452;0.012605113665260747;0.16937998150614894;0.4159560571876137;0.15847985424202296;-0.1782804027687128;0.16936504708481592;0.41593858159194647;1.101095262466627;0.2401310952099172
30.168861;1.0912268067570428;0.1693052559386055;0.1551866965590796;0.41182284076401915;0.3772840915070396;10.002712236558233;0.7497842764573591;0.012615923056490893;0.012605372522961903;0.1693927799531974;0.41589222193892844;0.15847908116386414;-0.17830950396097825;0.16937451048074023;0.4158746992690825;1.1010673821807013;0.24014129015626845
30.168863;1.0912190218369826;0.16932904509843455;0.15522051503580928;0.41169619674808533;0.3771732240133932;10.00300052351331;0.7497807387688602;0.012615937425129233;0.012605623060889035;0.16941752338101088;0.4157643885259386;0.1584784566343178;-0.17836063707083927;0.16939589562140805;0.4157468234148281;1.1010309397867113;0.24016755306270543
30.168867;1.0911973195290423;0.16937819684452365;0.15527963230373198;0.4114442226627366;0.3769523449111367;10.003292617416012;0.7497773448526068;0.012615950923361369;0.012605865596040357;0.1694672097406644;0.41550855680651666;0.158475988022812;-0.17845579693261096;0.16944221383323432;0.41549095350542675;1.1009769843543171;0.24022496910413688
30.168876;1.0911467548980458;0.16947791796172587;0.15538923463549625;0.4109395610959475;0.3765098887999292;10.003587881613948;0.7497740628106145;0.012615962763993427;0.012606100529838467;0.16956683768438938;0.4149977265921211;0.15847168073065437;-0.17864197764772521;0.16953847704758598;0.4149800890275126;1.100887560341371;0.2403486671616726
30.168892;1.0910383761233315;0.16967587046547628;0.15559709717372133;0.4099322141962434;0.3756266583057639;10.003885703025283;0.7497708643212734;0.012615972192445406;0.012606328213649534;0.1697654068589614;0.41397489772318646;0.1584605380104998;-0.17900617131902177;0.16973369710093203;0.41395722952072417;1.1007297150027198;0.24060049705067638
30.168924;1.0908134517062624;0.17007122901047675;0.15600252924888314;0.40792014009852584;0.3738623748130705;10.004185469455837;0.7497677275371593;0.012615978558997393;0.012606548775231655;0.1701619175626984;0.41193407001649945;0.1584395605638737;-0.17972536799423972;0.1701268839945523;0.4119163746993939;1.100434494442917;0.24111150160859457
30.168989;1.0903595056904714;0.17085340258387152;0.15679556036720688;0.4039101812217297;0.3703435549624017;10.004486473722809;0.7497646420119563;0.012615981293518016;0.01260676206381169;0.17094337015860875;0.40786524319560136;0.1583987457411516;-0.18114755729420132;0.17090504564894304;0.40784752448032685;1.0998659378724278;0.24213826738360342
30.169053;1.0899063044172193;0.1716224765015725;0.15757704314094506;0.39991556061432615;0.36683549741380783;10.004787919379062;0.7497616096118163;0.012615979879399136;0.012606967736061424;0.17171176469157595;0.4038144169158434;0.1583580877462839;-0.18255372896605165;0.1716701892309479;0.4037966788262214;1.0992990831193814;0.24315630971589164
30.169183;1.0889971487601628;0.1731190850676426;0.159093208468473;0.39197902789211037;0.35985757835058785;10.005089021033488;0.7497586396531343;0.012615973885569214;0.012607165392338826;0.17320810050477067;0.39576559086112595;0.1582795792217304;-0.18531387218933523;0.17316332198743487;0.3957478375899188;1.098191978787105;0.2451801759094408
30.169299;1.088185139567324;0.17442181886713626;0.1604193225293274;0.38489426711485536;0.3536188747234884;10.005389093574566;0.7497557470055239;0.012615962985840517;0.012607354649451714;0.17450937619791396;0.3885817647953165;0.15821421259274274;-0.1877479755229356;0.17446145127798066;0.38856400051197815;1.0971986882942932;0.24697674198608313
30.169415;1.0873766951463428;0.17568311399231512;0.1617086230140776;0.37786368671441106;0.3474193367940707;10.005687542874005;0.7497529543587802;0.012615946914938996;0.012607535110106293;0.17576958991017838;0.3814559385722012;0.1581529803402109;-0.19013402735077145;0.17571858466025253;0.3814381672887846;1.0962122839223774;0.24874916292201782
30.169532;1.086572770636172;0.17690307705119804;0.16296095258268342;0.37088957151064755;0.3412609101646248;10.005983733937239;0.7497502908157304;0.012615925400400504;0.012607706323258272;0.1769887394781169;0.3743881121422778;0.15809587500391992;-0.19247301627640956;0.17693472970853477;0.3743703375822449;1.095230841740175;0.2504973654822969
30.169648;1.0857733415620547;0.1780828063929044;0.1641772170180151;0.36396951995812293;0.3351415611184093;10.006276858974987;0.7497477873564419;0.012615898145014827;0.012607867812755268;0.1781678232068904;0.3673772855092344;0.15804288917934922;-0.19476593247576315;0.17811089341462186;0.36735951101981784;1.0942554396745554;0.2522213385942919
30.169765;1.0849784232698392;0.1792229984579995;0.1653579568949679;0.357105651593104;0.3290634096117912;10.006566014787301;0.7497454746558782;0.012615864921166026;0.01260801912821139;0.17930684105626604;0.3604234586818477;0.15799401542380365;-0.19701177024722613;0.17924708208358442;0.36040568729817063;1.0932861539288323;0.25391956038950936
30.169881;1.0841880149451273;0.18032613055895058;0.1665053668938705;0.35029759397513704;0.3230262929991252;10.006850453374815;0.7497433818582344;0.012615825631139334;0.012608159874951305;0.1804087948390828;0.3535286316563121;0.15794824625476886;-0.1992135298392716;0.180346302008991;0.353510866349827;1.0923230552328753;0.2555930296973824
30.169997;1.0834031326856868;0.18139019345739102;0.16761735492600907;0.3435443026421715;0.3170291290468538;10.007129698632948;0.7497415327616027;0.012615780153790097;0.012608289766321666;0.18147168754933415;0.34669080437503325;0.15790657393374832;-0.20137021714518524;0.181406560229532;0.3466730484098699;1.0913662081410813;0.2572409137763348
30.170114;1.0826218026278152;0.18241881767232787;0.16869749336547155;0.33684624274972014;0.31107310388868686;10.007403452752545;0.7497399412248726;0.01261572815932584;0.012608408695487131;0.18249852274106057;0.33991097667799713;0.1578689899175326;-0.2034828417400389;0.1824308647953983;0.3398932338684396;1.0904156711434587;0.2588633382717485
30.170346;1.0810718742629146;0.18436823990401452;0.1707511136600511;0.3236170105424056;0.2992850928335533;10.007671468330189;0.7497386106300141;0.012615669154334219;0.012608516754756213;0.18444630441719725;0.32652314835885854;0.15780148449214967;-0.20757441361779472;0.184376224696975;0.326505423025754;1.088555494958499;0.2620456322874661
30.170579;1.0795423683917331;0.18617997134220052;0.17267967351093358;0.3106095736145387;0.287663062737348;10.007933458605065;0.7497375370026568;0.012615602670474908;0.01260861418282394;0.18625603738753083;0.31336531932774714;0.1577480471720186;-0.2114979397672575;0.18618364953133423;0.3133476159845117;1.0867197202464876;0.2651257686138149
30.170812;1.0780333227477974;0.18785972003993864;0.17448782787475992;0.29782368816661475;0.27620816382146485;10.00818904078954;0.7497367113111156;0.012615528361586331;0.012608701237573865;0.18793372746174147;0.30043648967101055;0.15770766716075843;-0.21525842308711476;0.1878591487076523;0.3004188127248071;1.0849093758468813;0.268103304441138
30.171045;1.0765447365246472;0.1894137734073602;0.17618081352026443;0.28525880221618916;0.2649212562240499;10.008437729147047;0.7497361230484316;0.012615446003200676;0.012608778060904642;0.18948638092072845;0.28773565955084535;0.1576793322904152;-0.2188608637849296;0.1894097305246129;0.28771801321980195;1.0831244779784526;0.27097829970021314
30.171277;1.0750776042735375;0.19084860777625798;0.1777639177645138;0.2729125026699532;0.253801217507196;10.008678978116604;0.7497357634886278;0.012615355471513401;0.012608844663057053;0.1909180034779717;0.2752628291089469;0.15766502763107146;-0.22230926116185784;0.19083940154149084;0.27524521745593034;1.081365031293652;0.27375218614787705
30.17151;1.0736309553273318;0.1921686910167016;0.17924091830605565;0.2607854704301528;0.24285026386420014;10.008912247446101;0.7497356214598057;0.012615256651114517;0.012608900977917024;0.19223559953914798;0.2630159984147207;0.1576617367348661;-0.22560961461870746;0.19215516650465825;0.2629984253891133;1.0796320299604467;0.27642548019228175
30.171743;1.0722057800285623;0.19337834431900972;0.18061516163645291;0.24887639116262963;0.23206827833502525;10.009137068437145;0.7497356783490882;0.012615149332869788;0.012608946835394921;0.19344417222540153;0.250993167390615;0.15766944486776768;-0.22876492369739426;0.1933620290363647;0.2509756369497795;1.077924456873717;0.27899834440876425
30.171976;1.0708010929640635;0.1944845193548496;0.18189280777955344;0.23718269152044716;0.22145439617171161;10.00935308445672;0.7497359082728977;0.012615033232359645;0.012608981882405262;0.19454872401047874;0.23919433575523477;0.1576891407224335;-0.23177918712056078;0.19446499264094516;0.23917685210535303;1.0762422840135637;0.28147258544188475
30.172208;1.0694179115814724;0.1954912935423639;0.18307703333665615;0.22570437820840272;0.21100970588956738;10.009560013769471;0.7497362795476116;0.012614908057881204;0.01260900562952029;0.19555425763704906;0.22761650308289116;0.15771881556816367;-0.2346584017351892;0.19546906105897446;0.22759907093650045;1.074586477228583;0.28385021717478026
30.172441;1.0680562339665254;0.1964049379276908;0.1841732658256317;0.21444004246429615;0.2007341871446101;10.00975757535031;0.7497367581947816;0.01261477351370395;0.012609017633051958;0.19646477664996098;0.21625766887348702;0.15775946219077577;-0.23740656288739914;0.19637823778659833;0.21624029366307201;1.072957005880169;0.2861335293289246
30.172674;1.0667150569304955;0.19722835055775678;0.18518398487448753;0.20338592505928704;0.19062577379503087;10.009945518581905;0.7497373118314082;0.01261462927325956;0.012609017639204384;0.1972862848078305;0.2051168324950453;0.1578090756174437;-0.24002666552689483;0.1971985255756243;0.20509952055723008;1.0713528564988744;0.2883224965466161
30.172907;1.0653954193493824;0.19796648064993838;0.1861132687030097;0.19254339132163484;0.18068679353299627;10.010123722188414;0.7497379109422776;0.012614475006507383;0.012609005620893577;0.19802378484595146;0.19419199310547522;0.15786965477947545;-0.24252270445419613;0.19793492624486944;0.19417475181531219;1.0697750368242551;0.2904202996122792
30.173139;1.0640973274773662;0.1986245936118954;0.18696570350156266;0.1819079283776152;0.17091424789696913;10.01029216851675;0.7497385289633192;0.012614310436524865;0.012608981746062219;0.1986802782557539;0.18348014964122442;0.15793820346212056;-0.2448996744005015;0.19859044061797734;0.18346298754169316;1.0682235594065324;0.29242836692021906
30.173329;1.0630559325371287;0.19910345311199648;0.18760617409307953;0.17339903522742134;0.1630789370940198;10.010450808506551;0.7497391409284261;0.012614135333674897;0.01260894628676995;0.19915776634161594;0.17491330087706605;0.15800173002545378;-0.2467515702487371;0.19906706873785257;0.17489622781511624;1.0669754271804468;0.29399688196073603
30.173329;1.0630543917598954;0.1991026943794264;0.18761284610077936;0.17339903420919708;0.163078939765537;10.010599481688768;0.7497397208167387;0.012613949449455467;0.012608899506657072;0.19915525084098198;0.1749134455965889;0.1580042454967816;-0.24675638738414932;0.19906381032792908;0.17489647267521796;1.066959637884471;0.29397933168093565
30.173329;1.0630517391141812;0.19910188198238016;0.18761948922712415;0.17339249594974357;0.16307294777692155;10.010737945060534;0.7497402384848563;0.012613752504219273;0.01260884161184191;0.19915473345293627;0.17490758277027849;0.15800676069613975;-0.24676212302122336;0.19906266499411546;0.1748907220721222;1.0669431918823045;0.2939627536414276
30.173329;1.0630490301062518;0.19910103975121357;0.18762594384401338;0.17338702055388894;0.16306795556586742;10.01086596411599;0.7497406593820239;0.012613544290046241;0.012608772774594039;0.1991532154486335;0.1749017115596427;0.15800928494981417;-0.2467677771304005;0.19906063189407686;0.17488497589964774;1.0669270956143295;0.2939463760839522
30.173329;1.063046315741573;0.19910139132770416;0.18763335867980477;0.17337519018572534;0.16305698674129998;10.010983376761068;0.749740950049245;0.012613324768963971;0.012608693187764029;0.1991526978430572;0.17488983120064097;0.15801182741794967;-0.24677535207869694;0.1990597091722922;0.17487323406038263;1.0669113635223944;0.29393195598800015
30.17333;1.0630416545242423;0.19910144822668996;0.18764068346942855;0.17335153948951365;0.16303520439974495;10.011090091498573;0.7497410847512337;0.012613094080443941;0.01260860315004638;0.19915218125320036;0.17486594097331756;0.15801439899530745;-0.246784852108817;0.1990588934921819;0.1748494965021095;1.0668930153823288;0.2939195662177082
30.173331;1.0630340499363424;0.199103560088946;0.18765031082806588;0.17330407252537675;0.16299148282018736;10.01118608238476;0.7497410498535082;0.012612852519650887;0.01260850311426691;0.19915266528478498;0.17481904028407066;0.15801801279262612;-0.24679928207255883;0.19905917990176134;0.17480276322833735;1.066872071750905;0.29391234230279695
30.173333;1.0630215271007721;0.19910785744858142;0.18766271751471894;0.17320908649489064;0.16290383503822392;10.01127143324263;0.7497408443757858;0.012612600529908572;0.012608393628211027;0.19915614852328115;0.17472412874251206;0.15802068298834443;-0.24682364485774722;0.19906256222772098;0.1747080343111196;1.0668455521376112;0.2939134864269324
30.173337;1.062996181313404;0.19911652903381583;0.1876813580526548;0.1730202496736752;0.16272989659314338;10.01134639398419;0.7497404745710776;0.012612338724501683;0.012608275254851246;0.19916562937295237;0.1745332061773785;0.15802542300668723;-0.24686893907885218;0.19907203357450318;0.17451730989505407;1.0668044745863365;0.29393395366980785
30.173346;1.06294906523452;0.19913613114461115;0.1877139779045164;0.17264294332957708;0.1623820316650814;10.011411406990089;0.7497399495958528;0.012612067883703983;0.012608148562262106;0.1991841067327708;0.1741532725734436;0.15803124449662326;-0.2469541590046765;0.1990905864037133;0.17413759010024105;1.0667368567760123;0.2939892686153266
30.173363;1.0628552589091986;0.1991752320808115;0.18777303761139955;0.17188786777455844;0.16168593036736328;10.011467102462591;0.7497392815504549;0.012611788846191895;0.01260801414117809;0.19922258039742036;0.17339432799700571;0.158039157160221;-0.24711929694933427;0.19912921253017193;0.17337887488344442;1.0666157214207532;0.2941137092315814
30.173397;1.062670030508656;0.19925411671045476;0.18788553740106384;0.17038183919143707;0.16029707968776508;10.011514268835285;0.7497384819278322;0.012611502367176088;0.01260787258729793;0.19930005170735857;0.17187837261040126;0.15805416887762722;-0.2474433461483633;0.19920690357849294;0.17186316401802032;1.0663861020127325;0.29437658191910127
30.173465;1.0623017174294092;0.19940674369308783;0.18809969990193637;0.1673837278180997;0.15753091062946395;10.01155380811126;0.7497375567054783;0.01261120906659644;0.012607724459769291;0.1994525237259861;0.16885940671051985;0.1580812862734414;-0.24808030185764202;0.19935965186138427;0.16884445714207766;1.065940038055527;0.294910537076984
