time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.173601;1.0615720451330939;0.19969589856824588;0.18850645722264486;0.1614384106921709;0.15203990889349323;10.011586658173165;0.7497365074839535;0.012610909464220246;0.012607570224094377;0.19974000060327526;0.1628764307482207;0.15813451468352258;-0.2493231601252639;0.1996474509582802;0.16286175372284023;1.0650655617544633;0.29597089711612573
30.173872;1.0601341822694905;0.20020510744670103;0.18924712985553244;0.14975222715366576;0.1412252897796869;10.011613680543823;0.749735334014515;0.012610604029485922;0.012607410239689157;0.2002474871879498;0.15111944535098007;0.15824685744686237;-0.251695916143472;0.20015529553785133;0.15110505295295826;1.0633536921856095;0.2980204678899614
30.174144;1.0587264508040806;0.20062743558744064;0.18990230410420386;0.13833697609747203;0.13063348707202874;10.011635563003303;0.7497340338123585;0.012610293218114025;0.012607244877941612;0.20066898904740882;0.13964045127893787;0.1583693160236418;-0.25392756380545567;0.20057718140106215;0.1396263537351483;1.0616774422829296;0.2999611127820484
30.174416;1.0573468542521345;0.20096772554707693;0.19047653272604526;0.1271903624006141;0.12026434498039874;10.011652768979184;0.7497326011727773;0.012609977494053915;0.012607074583890791;0.20100751217457666;0.12843544933629178;0.15850289151585215;-0.25602209588182034;0.20091610600908677;0.12842165483113857;1.0600358282903357;0.30179578094651827
30.174687;1.0559964807722828;0.20123100806208907;0.19097403111378664;0.11630708849201672;0.11011442635136998;10.011665539465794;0.7497310255622874;0.012609657342568605;0.012606899715742121;0.2012710625404283;0.11749944031502225;0.1586465871502448;-0.257986504695384;0.20118006814034725;0.11748595508803805;1.0584288722334985;0.303529051510637
30.174959;1.0546753114065348;0.20142461900495873;0.19140142833589804;0.10568528801964937;0.1001836376870628;10.011673960388475;0.7497292905976692;0.012609333288731973;0.012606720422981126;0.20146264602206396;0.10683042494312137;0.1588004097104517;-0.2598237837257995;0.20137206705032035;0.1068172535939437;1.056855599850057;0.3051627557880172
30.175231;1.0533833708507119;0.20155147409184707;0.19176118773155973;0.09531835761793213;0.0904673460579026;10.011678094840523;0.7497273783032736;0.012609005915977835;0.012606536771017491;0.20158926874558444;0.09642240387211021;0.15896236886907605;-0.26154092953309904;0.20149910257122006;0.09640954968671249;1.055317042713353;0.3067011840879994
30.175503;1.0521185932937427;0.20161743230602341;0.19205896695753247;0.08520436712804486;0.08096546163418468;10.011678097931272;0.7497252758106545;0.012608675862334726;0.012606348927895441;0.20165493742398072;0.08627137774508206;0.15913447569557157;-0.26314094302246055;0.2015651756375049;0.08625884288202312;1.0538122429900734;0.3081473832372786
30.175774;1.0508829679763803;0.20162683319939637;0.19229827502024716;0.07533915301244606;0.07167538493200903;10.01167422356539;0.7497229781441183;0.01260834380338717;0.012606157191586018;0.20166365921975998;0.07637334722243355;0.15931474170123927;-0.26463082909992963;0.20157428827476107;0.07636113283326537;1.052341253998724;0.3095058136748353
30.176046;1.0496744355506915;0.20158446774699176;0.19248381782746365;0.06571794081025091;0.06259420156530186;10.011666753179972;0.7497204890972182;0.012608010480992282;0.012605961880125933;0.20162044144688257;0.06672331292344034;0.15950417900349365;-0.266013594418306;0.2015314430728707;0.06671141936911316;1.0509031417163703;0.31077914513057064
30.176318;1.0484929760215365;0.20149334885887663;0.19261826858462738;0.056336325817673116;0.053719130216747873;10.011655927751582;0.7497178217675465;0.012607676741299902;0.012605763280250626;0.20152829147873014;0.0573182754099564;0.15970080047629073;-0.26729524476530764;0.20143964236951756;0.05730670254560614;1.0494979888900613;0.31197112809780375
30.176589;1.04733857374641;0.2013575783246612;0.1927053625766807;0.04719083460318347;0.04504823587341748;10.011641906212384;0.7497149963078101;0.012607343482745934;0.01260556170629815;0.20139321629049461;0.04815223522536284;0.15990561900598724;-0.2684777842181137;0.20130488781830155;0.04814098259192851;1.0481258885184908;0.31308367448298025
30.176861;1.0462112624279862;0.20118123778724575;0.192748832303573;0.038277187797706426;0.03657877232634558;10.011624717891914;0.7497120343706826;0.012607011551273818;0.012605357487936333;0.20121622162279604;0.03922219293931919;0.1601166461891696;-0.2695672156546485;0.20112818100807575;0.039211259763055846;1.0467869220875452;0.3141206294994504
30.177133;1.0451100686819252;0.2009682603093288;0.19275247935714074;0.029590939227851238;0.028307819148847835;10.011604217653232;0.749708951437776;0.012606681668137457;0.012605150861545946;0.201003311754401;0.030522149193708603;0.160335890607996;-0.27056754104694075;0.20091552401432425;0.0305115342746134;1.045479140538796;0.31508621095101197
30.177405;1.0440350529070839;0.2007216997115835;0.1927190995741136;0.02112790704236942;0.02023261508195883;10.011580106099204;0.7497057554422616;0.012606354424401518;0.012604941930030714;0.2007564901323012;0.022049104665923035;0.16056135701741447;-0.27148176150101244;0.20066891863290937;0.022038806371370363;1.0442035647099959;0.3159817632575828
30.177676;1.0429862569510244;0.20044359764462963;0.19265054149922162;0.012883736939630115;0.012350193866875026;10.01155200714431;0.7497024575472115;0.012606030304789764;0.012604730694579491;0.20047976000505963;0.013798059958254543;0.16079404749047055;-0.27231487746410676;0.20039236578801115;0.013788076374304768;1.042959198207868;0.31681191112973484
30.177948;1.0419627453924472;0.20013892451761478;0.19255165572430996;0.004854388895372126;0.004657854288306519;10.011519524967635;0.7496990829290754;0.012605709676978149;0.012604517075252312;0.2001741241666924;0.005765015567291938;0.16103196279599902;-0.2730698893128964;0.2000868664074161;0.005755344662562048;1.0417460411018222;0.31757805810122863
30.17822;1.040964545408501;0.19980868737589608;0.1924233289808675;-0.0029644055379384015;-0.002847388862959513;10.011482255107007;0.7496956699806578;0.012605392808300442;0.012604300890735881;0.19984458425835125;-0.002055028052344277;0.16127610287841126;-0.27374979790502196;0.1997574220445503;-0.0020643883632290995;1.0405630988447103;0.3182831569894911
30.178319;1.040608688430207;0.19968084538590994;0.19237079373240495;-0.0057775170941055404;-0.005551234394396339;10.01143980876621;0.7496922623194573;0.012605079921515158;0.012604081786310785;0.19971814085776549;-0.004869070436525857;0.16137146688975917;-0.2739826042627238;0.19963103405893667;-0.00487812239762309;1.040141380644728;0.3185279084559158
30.178319;1.0406156993092759;0.1996798868527953;0.19237322392773842;-0.005777519194552812;-0.005551232435430246;10.011391857884169;0.7496889015468426;0.012604771168534935;0.012603859213049295;0.19971779404471748;-0.004869111124495314;0.16137805227616445;-0.2739843087004877;0.1996307027121482;-0.004877857358275449;1.0401488928786096;0.3185287352702705
30.178319;1.0406231706705957;0.19967896112794373;0.19237559150213907;-0.005777521155014587;-0.005551230558804266;10.011338161985003;0.7496856229076703;0.012604466598667837;0.012603632538309142;0.1997175434174375;-0.004869149692378766;0.1613848533426124;-0.273985910939541;0.19963042713271456;-0.0048775933635198465;1.0401576362529352;0.3185297574631677
30.178319;1.0406310832105747;0.19967807246999383;0.1923779047773279;-0.005777522973987724;-0.005551228776350876;10.011278610161893;0.7496824540339676;0.012604166244434238;0.012603401152619188;0.19971738786189083;-0.00486918572746215;0.1613918601002187;-0.27398741245413444;0.19963020532390416;-0.004877330624545673;1.0401676066090177;0.3185309213938907
30.178319;1.0406394208994876;0.19967735273523907;0.19238029215423305;-0.005782727014674477;-0.005556225573059337;10.011213260905528;0.7496794194069251;0.012603870198882908;0.01260316449204862;0.19971632573750683;-0.004873218759606128;0.1613990572083296;-0.27398881909167566;0.199629033814022;-0.0048810693872644645;1.0401777982823264;0.318532185706065
30.17832;1.0406471801483879;0.1996754190456725;0.1923816071751694;-0.005786905824254529;-0.0055602429228708014;10.01114231623728;0.749676546892642;0.012603578608785138;0.012602922113395372;0.19971635525977174;-0.004878248268204829;0.16140642428327645;-0.2739911404664667;0.19962890776132336;-0.004885809933434482;1.0401892054720552;0.3185343762359724
30.17832;1.0406553648337038;0.19967470228692416;0.19238399541635023;-0.005796261110781245;-0.005569234165074415;10.011066032205747;0.7496738659547543;0.0126032916447648;0.012602673840045105;0.199716474839651;-0.004887273777936454;0.16141493771515217;-0.27399338694022796;0.19962882172020707;-0.004894552621649019;1.0402018192436937;0.31853710413211905
30.17832;1.0406649762253957;0.1996740232909513;0.19238613081319778;-0.0057973027318387865;-0.005570232516702576;10.01098459964858;0.7496713988164975;0.012603009441084579;0.012602419760460244;0.1997166834028301;-0.004888294897641384;0.16142257153005196;-0.2739945673485951;0.19962877049416472;-0.0048952979219525515;1.040216627345845;0.31853845637613387
30.17832;1.040675006692104;0.1996733729203748;0.19238817700008468;-0.005797303680811096;-0.005570231296186352;10.010898104441525;0.7496691561490236;0.012602732044217283;0.012602160038272935;0.1997169803491227;-0.004888311267712084;0.16143029732904962;-0.27399568786668055;0.1996287496109861;-0.004895046376753884;1.0402326208903339;0.31853976710273396
30.17832;1.0406844377584452;0.19967268964149004;0.19239024470639982;-0.005801455992982194;-0.0055742244303635426;10.010806624283202;0.7496671407209934;0.01260245948036175;0.012601894764587118;0.19971636508141274;-0.004893322509962515;0.16143808543637794;-0.27399675119879846;0.19962775528599017;-0.004899798540040172;1.0402488007893302;0.3185409996046982
30.17832;1.040694238346245;0.19967208906236844;0.19239224540150876;-0.0058066485426786505;-0.005579217392534159;10.010710323041222;0.7496653520240366;0.012602191875214446;0.012601623959319972;0.199716836455646;-0.004897328185570754;0.16144590655236132;-0.27399775626617706;0.19962778441706566;-0.004903554954737758;1.0402661761531653;0.31854211143738825
30.178321;1.0407043871906962;0.19967059312647298;0.19239321963975536;-0.005814796229647414;-0.005587049924843686;10.010609435827071;0.7496637874727142;0.01260192947390444;0.012601347629138903;0.19971739260682883;-0.004906327786627295;0.1614537321092617;-0.2739996989915089;0.19962783491368208;-0.0049123160902116835;1.0402847597918865;0.31854391741725147
30.178321;1.0407137788286427;0.19966918487950913;0.19239428917450213;-0.005832489267935671;-0.005604059653695767;10.010504201579705;0.7496624446491028;0.012601672593641922;0.012601065843587798;0.19971703116327333;-0.004924320866925362;0.16146253401911637;-0.2740025735975834;0.19962690572877675;-0.004930082270909157;1.0403025647067667;0.31854688067442855
30.178322;1.0407203852498252;0.19966772306880878;0.19239566408162834;-0.005868879249313596;-0.005639050385063281;10.0103948455308;0.7496613258245219;0.012601421591291158;0.012600778857538368;0.1997157491202703;-0.004959307269289267;0.16147128520077472;-0.2740053731469368;0.1996249965923929;-0.0049648536960761975;1.0403195966133258;0.3185495887193786
30.178325;1.0407231607959337;0.1996643206694869;0.1923956948470383;-0.005939613367590525;-0.00570706238858438;10.010281650109906;0.7496604385887566;0.012601176835826273;0.012600487210302418;0.1997135424950467;-0.005031287237544692;0.1614809601780548;-0.2740120901304817;0.19962210826570614;-0.005036630456330715;1.0403318472558138;0.3185559515723421
30.17833;1.0407170827139907;0.19965687390127257;0.19239325422616801;-0.006081952547043059;-0.005843926968093635;10.010165033882064;0.7496597908768952;0.01260093864044373;0.012600191707645914;0.1997084067361896;-0.005173261270402889;0.16149353431000357;-0.27402471814893614;0.1996162428066437;-0.005178412580549345;1.0403352972002442;0.3185686665909469
30.17834;1.0406920933002608;0.19964414823771548;0.1923889764250989;-0.0063655139038204965;-0.006116602849905053;10.010045532299852;0.7496593853236286;0.012600707169819848;0.01259989330724659;0.1996963380624183;-0.0054562298917459045;0.16150998268669317;-0.27404725292555426;0.19960340250737146;-0.0054612002249290175;1.0403169249616802;0.3185916489883341
30.17836;1.0406311579804455;0.1996180982755015;0.19237823991748612;-0.006932613886204314;-0.0066619840405291305;10.009923654753123;0.749659218594631;0.012600482439451858;0.012599592960206225;0.19967033464727754;-0.006023193625666901;0.16153528051187963;-0.2740936911391572;0.19957658831310393;-0.006027993763750226;1.0402577120493792;0.3186394607612028
30.178401;1.0404972873892195;0.1995650905093008;0.19235473651629945;-0.008063481291357474;-0.007749771995431774;10.00979971682016;0.7496592839940744;0.012600264415357052;0.012599291472231329;0.19961939618913396;-0.007154153079973206;0.16157840433280535;-0.27418302927903987;0.1995247995595523;-0.007158793651199321;1.0401136385778356;0.31873300579051583
30.178482;1.0402195501549856;0.19945829271674884;0.1923057258990948;-0.010310993602542945;-0.00991256972978644;10.00967381101995;0.7496595689816696;0.012600053070441252;0.01259898948119496;0.1995135222532163;-0.009401108871815347;0.16165833229563636;-0.27435726457385434;0.19941803465882513;-0.009405600298289392;1.03979967274413;0.31891808827142887
30.178644;1.0396591532296544;0.1992400010939373;0.19220125227722018;-0.01475178806323517;-0.014189519590927206;10.009545917428303;0.7496600498145884;0.012599848340907873;0.012598687570408778;0.1992967112907849;-0.01384106143469068;0.16181304304588787;-0.27468839564736747;0.19920029155335253;-0.013845414070705324;1.0391527634306263;0.319276017668917
30.178805;1.0391056111976622;0.1990156603996226;0.19208923821204713;-0.01912190811980986;-0.01840303894120104;10.00941599890836;0.7496606941884177;0.012599650059513797;0.012598386391356478;0.19907296082356438;-0.018209010922515572;0.16196851516204505;-0.27499542113544584;0.1989755680848248;-0.018213235301228647;1.0385168429617644;0.31961328037141723
30.179129;1.038013715685912;0.19854880565218547;0.1918424411799497;-0.02765489299411306;-0.02664347119001007;10.009284017866964;0.7496614705639165;0.012599457937786943;0.012598086637285372;0.19860726797379605;-0.026733957286852073;0.16227872868968238;-0.27554333886154975;0.19850886257999587;-0.026738064290514132;1.0372428353038456;0.32023636070304323
30.17942;1.037059417912807;0.1981107406932188;0.19159717901618578;-0.03509945550519793;-0.03384722155666225;10.009149945079539;0.7496623547306797;0.012599271602436353;0.012597788921098486;0.1981706297893861;-0.03417090041801343;0.16256466690240887;-0.2759641475578055;0.1980711744920869;-0.03417490132603873;1.0361346626182126;0.3207373232875568
30.179712;1.0361319338910484;0.19765944586994566;0.19133340876619037;-0.04232843143234828;-0.04085525314005335;10.009013795021506;0.7496633314917145;0.012599090635794315;0.012597493746842253;0.19772104338403648;-0.0413888402490479;0.1628543157829622;-0.27631884939973533;0.19762050508353216;-0.04139274667923847;1.0350572523034314;0.32118293856180624
30.180003;1.0352292810546495;0.19719555210499434;0.19105207990937786;-0.04934591400212274;-0.04767053348348245;10.008875657170371;0.7496643936416468;0.012598914565324202;0.012597201566300184;0.1972585062942462;-0.048393776792749796;0.16314866233539102;-0.27661145034487583;0.197156857848539;-0.04839760056995186;1.0340105447040517;0.3215771733637399
30.180294;1.034352459326556;0.1967233021897859;0.19075709041940123;-0.05615618857057209;-0.05429615172070893;10.008735698910101;0.7496655383998223;0.012598742828234033;0.012596912772293209;0.19678701679971156;-0.05519071008081783;0.16344769500593812;-0.27684595779211885;0.19668423787881195;-0.05519446316486008;1.0329954928305758;0.321923502131669
30.180586;1.0334995477777118;0.19624348415151904;0.19044954809561665;-0.06276490665086563;-0.06073670475367114;10.008594117968906;0.7496667622624403;0.01259857479300228;0.012596627661743383;0.1963085736375308;-0.061784640043058246;0.16375040646129418;-0.27702537868943494;0.1962046503763075;-0.06178833461051533;1.0320090540692544;0.32222404382379893
30.180877;1.0326705723187442;0.19575817978778198;0.19013145751553467;-0.0691770877379495;-0.0669961415995018;10.00845109158185;0.7496680569192016;0.012598409863850886;0.012596346503754208;0.19582517544451358;-0.06817956644096819;0.164057795554686;-0.27715272016027054;0.19572009989287478;-0.06818321502255818;1.0310521830473613;0.32248194090978566
30.181168;1.031865553536169;0.19526941552128652;0.1898047756613552;-0.07539564836741287;-0.07307641125770828;10.008306786639492;0.7496694064965888;0.012598247587052643;0.012596069602479899;0.19533782020244955;-0.07438048890294591;0.16436786735604092;-0.27723099051381456;0.19523159068666757;-0.07438410445644032;1.0301248301587038;0.3226988047566439
30.18146;1.0310845336100949;0.1947783720212803;0.1894706414710386;-0.0814274338626534;-0.07898330285515034;10.008161390082698;0.7496707853679514;0.012598087659645223;0.012595797219659274;0.19484750463163095;-0.0803934070155753;0.16468163211806336;-0.277263198305798;0.19474012693316775;-0.0803970029216464;1.0292239431260934;0.3228777662801585
30.181751;1.0303255094878272;0.1942866524984717;0.18913098811272885;-0.0872763254034109;-0.08471993845646728;10.008015151544383;0.749672158492118;0.012597929864603799;0.012595529509727765;0.19435822422920573;-0.08622232043338539;0.16499910309025217;-0.2772513508866651;0.19424971254095263;-0.08622591037580059;1.028351464054262;0.3230205847198348
30.182042;1.0295895375763042;0.19379661110055452;0.18878793052229953;-0.09294706581509357;-0.09029008671479055;10.007868433009987;0.7496734858746675;0.01259777402213347;0.012595266560694329;0.19386897438569267;-0.09187222896136324;0.16531929356534017;-0.2771994549567331;0.19375935128932995;-0.09187582665508529;1.0275043276804594;0.3231302295823338
30.182334;1.0288746254153216;0.19330880669170783;0.18844240700796117;-0.0984434545967284;-0.09569689384731865;10.007721677494976;0.7496747294621485;0.012597619979663717;0.01259500841235447;0.19338275125943244;-0.09734713254097391;0.1656422144907073;-0.27711051778233564;0.19327204720892077;-0.09735075139443189;1.0266844705523877;0.32320932561592186
30.182625;1.0281818406467704;0.19282365067065307;0.1880946503074471;-0.10377003159794014;-0.10094399653182679;10.00757534098805;0.7496758591765054;0.012597467630616458;0.01259475502298291;0.19289955109085105;-0.10265103119500119;0.16596687301891067;-0.2769845467081472;0.1927878047943631;-0.10265468401575527;1.0258898375110186;0.3232574163666466
30.182916;1.0275101844373589;0.19234408623509422;0.18774773085171798;-0.1089313985685311;-0.10603531212448239;10.007429852342662;0.7496768564879016;0.01259731690811447;0.012594506263463008;0.1924213690766258;-0.10778992500382792;0.16629527129902427;-0.27682654822256536;0.19230862894088194;-0.10779362383975032;1.0251193784964434;0.323279884301738
30.183208;1.026858631147493;0.19186983038599587;0.18740158634367526;-0.11393134182401124;-0.11097401628816898;10.007285543043317;0.7496777168711125;0.012597167718827736;0.01259426195480936;0.19194819959241366;-0.11276681402757427;0.16662540635808026;-0.2766365281508547;0.19183452432549533;-0.11277057027904604;1.0243740491002729;0.3232757725762787
30.183499;1.0262272175990748;0.19140208616754617;0.18705741128928147;-0.11877537785603279;-0.11576489866902279;10.007142610197516;0.7496784500532337;0.012597019926314143;0.012594021971870156;0.19148103729948168;-0.11758669819642982;0.1669582722573598;-0.27641949221033063;0.1913664944190518;-0.11759052294330478;1.0236518149384104;0.3232499620461641
30.18379;1.0256149688775085;0.19094066267886314;0.18671523309416246;-0.1234660031971635;-0.12040995308346296;10.007001189897318;0.7496790750837812;0.012596873399756119;0.012593786346341956;0.19102187754030495;-0.12225357732332678;0.16729286269959495;-0.27617444567562405;0.19090654125342293;-0.12225748153702011;1.0229526526352672;0.3232011729436413
30.184082;1.0250229140250586;0.19048886257645997;0.18637812718626784;-0.1280079036802951;-0.124913105553231;10.006861402858306;0.7496796152855391;0.012596728011600678;0.01259355524038251;0.19057071606148568;-0.12677145123129677;0.16762917238116737;-0.2759053918936904;0.19045466623353083;-0.12677544569845597;1.0222765458239482;0.32313292621903816
30.184373;1.0244490969684474;0.19004444890980202;0.18604430980394832;-0.13240530285798544;-0.12927821423405256;10.006723293771255;0.749680099733588;0.012596583636962274;0.012593328862537377;0.1901285490043826;-0.1311443199034538;0.1679671974812744;-0.27561433046194794;0.1900118708334498;-0.13114841497415794;1.021621474600614;0.32304702434615157
30.184664;1.023893488123977;0.18961036377353122;0.1857166987922388;-0.13666082922799952;-0.13350738266422318;10.006586787943746;0.7496805650596143;0.01259644025370383;0.012593107403604552;0.18969537294215957;-0.13537618358195236;0.1683069354083129;-0.27530225670306563;0.18957815641668352;-0.13538038887861287;1.02098841045872;0.3229444042815862
30.184956;1.0233560720875923;0.18918565772269186;0.18539441052421082;-0.14078008143947635;-0.13760563364068198;10.006451712063702;0.7496810510049108;0.012596298019370438;0.01259289100453156;0.18927318442211763;-0.13947104271370722;0.16864738443302893;-0.2749701631170921;0.18915552369959632;-0.1394753669691138;1.0203763264567003;0.32282547149226754
30.185247;1.022835866567783;0.18877236585364096;0.18507965489411166;-0.14476618292854954;-0.14157572899129464;10.006317855410654;0.7496815967721037;0.012596157187451471;0.012592679843309642;0.18885997918199318;-0.14343289776650106;0.16899054439566488;-0.2746220406802915;0.18874197263413323;-0.14343734896129548;1.0197842060911229;0.3226947532690936
30.185538;1.0223328503306668;0.18836833204983142;0.18477037442768773;-0.14862283876652288;-0.14542089870653024;10.00618508195892;0.7496822403571931;0.01259601797305443;0.012592474267812853;0.18845875180860425;-0.14726474914324508;0.16933341744136776;-0.2742568789288351;0.18834050272152236;-0.1472693347785995;1.019212039781574;0.3225499019481687
30.18558;1.022273998001935;0.18831265452160087;0.18472152019201604;-0.14916705812774098;-0.14596381713751566;10.006053396788056;0.749683014029368;0.012595880535132343;0.012592274791283348;0.1884034963824259;-0.14780559727117465;0.16938300699204226;-0.27420266666093374;0.1882851133878896;-0.1478103244807493;1.0191638215182648;0.3225158190453365
30.18558;1.0222883676865322;0.1883132106540572;0.18471436568836494;-0.1491670578907404;-0.14596381891059873;10.005922916097793;0.7496839415710572;0.012595745089788729;0.01259208197674371;0.18840520743440034;-0.14780544264832743;0.16938231687944488;-0.2742013931088602;0.18828680420606145;-0.14781031823483007;1.0192025541163217;0.322500273815142
30.18558;1.0223029940477477;0.18831279679799484;0.18470612037969072;-0.14917014858781694;-0.14596684513669492;10.005793867234921;0.7496850432234858;0.012595612067229396;0.012591896341097709;0.18840588043296505;-0.1478082857790737;0.16938135300105664;-0.2741860478207681;0.18828757461180926;-0.14781331633553238;1.0192412538546198;0.32247257301911014
30.185581;1.022316881484544;0.1883131956541622;0.184698726312416;-0.14917306258336183;-0.14596984115744951;10.00566663995156;0.7496863394722447;0.012595482193583502;0.012591718293285807;0.18840751175370798;-0.1478111271415075;0.16938012473525554;-0.2741716204416086;0.18828942314175234;-0.14781631914714563;1.0192789444350887;0.3224455321820975
30.185581;1.0223320279430492;0.18831280203866524;0.18469026836949656;-0.14917921813160342;-0.14597586625933748;10.005541754638697;0.7496878487788938;0.012595356403091009;0.012591548072816377;0.188408098316112;-0.14781696720238244;0.1693796438497248;-0.27414210214635254;0.18829034721126492;-0.1478223270490516;1.01931664480019;0.32240612491084314
30.185582;1.0223454316534601;0.1883121742679796;0.1846818481130967;-0.14919120208059095;-0.14598788014329608;10.005419713703127;0.7496895808278238;0.01259523561374476;0.012591385743251412;0.18840863743795527;-0.1478288064381282;0.16937892331521368;-0.27408548701924657;0.1882913439378117;-0.1478343404772488;1.0193543605445332;0.32234367629324445
30.185584;1.0223580895817648;0.18831060358481397;0.18467260470165;-0.14921429911777498;-0.1460109113143194;10.005300875368432;0.7496915293548944;0.012595120598402596;0.012591231313967286;0.18840812734608395;-0.14785164538105972;0.16937897781886052;-0.27397477173593116;0.18829141083502482;-0.14785735996205243;1.0193890798603746;0.32223579384608575
30.185587;1.0223669972289846;0.188305847320369;0.1846608988665826;-0.1492613899590708;-0.1460579927771967;10.00518546826636;0.749693674041161;0.012595012081103344;0.01259108485185183;0.1884045676481949;-0.14789848468857972;0.16938082540110475;-0.2737529545215921;0.1882885456721572;-0.14790438608037423;1.0194197732639887;0.32203457201277136
30.185595;1.0223711413167074;0.18829628578646712;0.18464534273561348;-0.1493558714742559;-0.14615216348779078;10.005073694629246;0.7496959909208362;0.012594910843063137;0.012590946383480154;0.18839595880482599;-0.14799132516283262;0.16938748890436867;-0.27331203473017224;0.1882807462878977;-0.14799741936322472;1.0194433999659962;0.3216498631401199
30.185609;1.0223624971383154;0.1882765461372541;0.18462213833185426;-0.14954263376329888;-0.14633849958625397;10.004965810621778;0.7496984595792093;0.012594817639438564;0.012590815720136947;0.1883773012379803;-0.14817716761999725;0.1694019956889105;-0.2724330134677181;0.18826301052427752;-0.14818346021819856;1.0194529166499313;0.3208975161893887
30.185639;1.0223290009217962;0.18823747226156748;0.18458450807807936;-0.14991219888020596;-0.14670732654296054;10.004862148417233;0.749701062322024;0.012594733000549934;0.012590692428273504;0.188338595368998;-0.1485440126800448;0.16943437497391073;-0.27067689360233677;0.18822533598661711;-0.1485505089395936;1.0194322809848038;0.3194116873573652
30.185697;1.0222496295753607;0.18815831613262762;0.18451593656538617;-0.1506312442391423;-0.14742484939261913;10.004763107412751;0.7497037827409484;0.012594657153626626;0.012590575939663716;0.18826084207432006;-0.14925886070748004;0.16950065417898103;-0.26717467805550593;0.18814872014043452;-0.14926556580656852;1.019356451708313;0.31647113277789835
30.185814;1.0220822987283025;0.1879992688488147;0.1843850254822211;-0.15199662127369523;-0.14878795444485385;10.004669142016095;0.7497066111524755;0.01259459014300957;0.012590465691157054;0.18810304237662293;-0.15061571196455284;0.16963585695720923;-0.26020136872538985;0.18799216094119856;-0.15062263111610355;1.0191773897525045;0.3106662620894689
30.186048;1.0217707548876709;0.18768286205713045;0.18412598019048262;-0.1544411404599964;-0.1512294449811177;10.004580731599377;0.7497095532459488;0.012594531916235715;0.012590361174010105;0.18778719685095532;-0.1530435667942978;0.16991100390703168;-0.24637896701263;0.18767765714929466;-0.15305070512099647;1.0188270614890498;0.2993258116291999
30.186281;1.0215079555104207;0.1873692787390897;0.18386078309971804;-0.15651053394015627;-0.15329771887924737;10.004498287823905;0.7497126329610188;0.012594482263325893;0.012590261877497597;0.18747430561077813;-0.15510042564704993;0.17018511417504564;-0.2327334741562649;0.1873662077611109;-0.15510778799401875;1.0185344437825554;0.2883458581122334
30.186515;1.0212927366064906;0.18705935467859033;0.1835904825609156;-0.15821987345519484;-0.1550070977622376;10.004422040702673;0.749715886610809;0.012594440796212985;0.012590167226558936;0.1871653685100781;-0.15679828895767406;0.17046020645992746;-0.21927889162296005;0.1870588112686995;-0.15680587981631627;1.0182985229860322;0.2777552848550663
30.186749;1.021124006842585;0.18675432733822298;0.18331650770254096;-0.15958050532141502;-0.15636836419942485;10.00435203808004;0.7497193545230085;0.012594407097896186;0.012590076561032356;0.18686138533003602;-0.15815115709430047;0.17073529938635298;-0.20603222223588583;0.18675646564517775;-0.1581589805480022;1.0181172851509093;0.26758389566181545
30.186983;1.0209996747897543;0.18645534928204865;0.18304038454257407;-0.160606561828867;-0.1573952958556729;10.004288232143049;0.7497230758082619;0.012594380904790259;0.01258998913030779;0.18656235661031112;-0.1591720304810753;0.1710094107402178;-0.19300747032243523;0.18645916917710234;-0.15918009006426087;1.0179887130935186;0.2578589670928004
30.187216;1.020916608380238;0.18616305625111507;0.18276331983791524;-0.16131124185362414;-0.15810102468847426;10.004230531855276;0.7497270853148853;0.012594362119103204;0.012589904106283576;0.18627128465236192;-0.15987290969139728;0.17128355598744152;-0.1802186404472397;0.1861699213872269;-0.15988120828340127;1.017909792900042;0.2486087327009391
30.18745;1.0208747695264349;0.18587809486782936;0.18248597907725897;-0.16170762647624493;-0.15849818499009316;10.004178874922138;0.7497314136783962;0.012594350682662146;0.012589820652435151;0.18598717289298883;-0.16026879541633987;0.17155774778272098;-0.16767873679634382;0.18588772295810038;-0.16027733520115686;1.0178805131518063;0.23985933842396961
30.187684;1.0208720607940998;0.18560333380031863;0.18221157567928298;-0.16180884695529849;-0.15859986269616383;10.004133310249504;0.7497360923519274;0.012594346511739676;0.012589738017347649;0.18571202387926344;-0.16037068840796412;0.1718299969513894;-0.15539776399430588;0.18561457494110248;-0.16037947076316497;1.0178968563736517;0.2316322045303688
30.187918;1.0209054169254408;0.18533650826305403;0.18193846273661277;-0.16162672800123914;-0.15841808761709553;10.004093967764986;0.7497411559711759;0.012594349557951;0.012589655572183962;0.1854468382533627;-0.1601935894356828;0.17210231467011716;-0.14338872792810947;0.18535147823475098;-0.16020261478641043;1.0179577928674266;0.22395201241921395
30.188151;1.0209747975673256;0.18508123418768885;0.1816702172272584;-0.16117627286930541;-0.15796759759465454;10.004060976234339;0.7497466347587259;0.012594359917487556;0.012589572792439644;0.18519061557039235;-0.15974749926463186;0.1723727141257667;-0.13166063578829912;0.18509743328961306;-0.15975676706303893;1.0180612809626466;0.21683544230266522
30.188385;1.0210771681630824;0.1848353949909717;0.1814053311763802;-0.16046799232288275;-0.15725924615685455;10.004034416940216;0.7497525468473971;0.012594377943692192;0.012589489238230278;0.18494535562314446;-0.15904741859916144;0.17264321007382633;-0.1202214955962145;0.18485444005292118;-0.15905692750219103;1.0182042739404598;0.21029878993410736
30.188619;1.0212114320400991;0.1846008785543183;0.1811458766894292;-0.15951514552058335;-0.15630632694277635;10.004014291895114;0.7497589017256716;0.012594404299847482;0.012589404555872858;0.18471105884158565;-0.15810434794689854;0.17291081775688943;-0.10907931498966103;0.18462249817896922;-0.15811409608907773;1.0183857287186378;0.20435078901671264
30.188649;1.0212386369176505;0.1845727465226027;0.1811076178137389;-0.15937592996174174;-0.1561670260820657;10.00400051453625;0.7497657081052247;0.012594439899954464;0.012589318492704522;0.18468272566756602;-0.15796628752817723;0.1729435515133161;-0.1076671002707285;0.1845966068727576;-0.1579762726707771;1.01844061102618;0.20361433793162317
30.188649;1.0212458970934088;0.18457324325361363;0.18110090016865685;-0.15937593105828038;-0.1561670284870706;10.003992914867723;0.7497729751174612;0.012594485810802027;0.012589230883260165;0.18468335599864386;-0.15796623732954088;0.1729414228792733;-0.10766385703328817;0.1845997645214504;-0.15797645679743677;1.0184728940420453;0.2035958642993197
30.188649;1.0212520487365402;0.1845727045149759;0.18109331798759135;-0.15937493767319674;-0.1561660564809616;10.00399122659293;0.7497807086036996;0.012594543154824266;0.012589141620506243;0.18468394920652226;-0.1579641972287536;0.1729394406721301;-0.10764759123910407;0.18460296874530832;-0.15797464776848283;1.0185045523872422;0.20357026717790075
30.188649;1.021257049047751;0.18457316838797472;0.1810868739075183;-0.1593728983325548;-0.1561640596222875;10.003995076302305;0.7497889105740034;0.012594612978977848;0.012589050704856854;0.1846835044972831;-0.15796316704665195;0.172938612508517;-0.10763030997408261;0.18460521666698174;-0.1579738447817709;1.018535558307595;0.20354474969459477
30.18865;1.0212608488488115;0.18457361239001618;0.1810805702227789;-0.15936983875825064;-0.15616106310688302;10.004003978866262;0.7497975825056691;0.012594696140742353;0.01258895834472357;0.18468402130299436;-0.15796014652514784;0.17293694459822598;-0.10760002203228913;0.18460850502276588;-0.15797104702936524;1.0185668838577162;0.2035112815188037
30.188651;1.021264374427763;0.18457198485870546;0.18107222587114263;-0.15936512776725528;-0.1561562993457903;10.004017337168362;0.7498067286113657;0.012594793269207503;0.012588864953963731;0.18468349909680074;-0.15795513534343572;0.17293744118100954;-0.10754173764471486;0.18461083045277107;-0.1579662537377492;1.0185965082866526;0.20346449057983815
30.188654;1.0212676317223885;0.18457054234104;0.1810640425765326;-0.15935427911483324;-0.15614536473503748;10.004034521054216;0.7498163559563549;0.012594904802270704;0.012588770993457564;0.18468093646563505;-0.15794413313504546;0.17293810561832684;-0.10742946744648581;0.1846111900977556;-0.15795546418975345;1.0186274228162484;0.20338897119205407
30.188658;1.0212705293859259;0.18456676447788423;0.1810535573406834;-0.15933157663687378;-0.15612266601748803;10.004055032898007;0.749826472087116;0.01259503113188365;0.012588676790351116;0.18467733042150578;-0.15792213951280176;0.17294294099798332;-0.10720822163246072;0.1846105814845671;-0.1579336777663782;1.018659624879782;0.20325920856080226
30.188667;1.0212740315424198;0.1845585249308539;0.18103850628385637;-0.159287029831903;-0.1560782612254422;10.004078608974273;0.74983708545342;0.01259517274385635;0.012588582495576697;0.18466867679496707;-0.15787815423403465;0.1729529498841522;-0.10676900951230484;0.18460500135559407;-0.15788989402477796;1.0186941069620385;0.20301905971609543
30.188686;1.021283104720881;0.1845409840159844;0.18101325916705382;-0.15919708333683041;-0.15598830628321733;10.004105179183885;0.7498482026938176;0.012595330130502215;0.012588488153806069;0.18465097112099413;-0.15778817739481052;0.17297313444860016;-0.10589483913271616;0.184590444677816;-0.15780011274080757;1.0187348498346738;0.20256049246133476
30.188723;1.0213036376868634;0.18450524237677252;0.1809680479715228;-0.15901139803004216;-0.1558025769990153;10.004134763845624;0.749859817322352;0.012595503605599176;0.01258839375101346;0.18461520906433468;-0.1576052094433446;0.17301549565579655;-0.10415671742616242;0.18455790450246407;-0.15761733388643026;1.0187888240073175;0.20167647078850215
30.188798;1.0213485161473652;0.18443508451379223;0.18088470161574624;-0.15862480049455774;-0.15541607287787496;10.00416736163839;0.7498719061964472;0.012595693303844378;0.012588299221945686;0.18454438642851753;-0.15722225105519325;0.17310103190861276;-0.10070665121679351;0.18449037236415247;-0.15723455756152332;1.0188749977655627;0.19997442548447644
30.188947;1.02145249959946;0.1842972140477677;0.18072445546118;-0.15778378065008308;-0.15457522195702872;10.004202859890755;0.7498844402451958;0.012595899253064978;0.012588204444415907;0.18440649932787623;-0.1563883029883007;0.17327173884847863;-0.09390364773346349;0.18435583916323778;-0.1564007839082075;1.019030345198288;0.19677298856348366
30.189096;1.021565961817037;0.18416413964250616;0.1805671475176015;-0.1568553864498085;-0.15364731089780007;10.004241024098198;0.7498973942805579;0.012596121288694211;0.012588109251690965;0.18427254457235814;-0.15546836592162047;0.17344261019551815;-0.08722871363905423;0.18422529601844892;-0.15548101306442808;1.0191988509127194;0.19381531593869178
30.189395;1.0218340915147561;0.18391350646063087;0.18026731587701889;-0.1547518373343714;-0.1515454571859258;10.004281550141886;0.7499107476123261;0.012596358879612897;0.012588013529991334;0.18402152003903646;-0.15338344032336446;0.17378163954409798;-0.0742718538981302;0.18397773424473166;-0.15339624515516492;1.0195515128615227;0.18864288263480383
30.189663;1.022107813729789;0.18370441413641567;0.1800071891634662;-0.15259110837674902;-0.1493877271895162;10.004324108528518;0.7499244787642018;0.012596611107729873;0.01258791733138971;0.18381142529096983;-0.1512415264353258;0.1740838220343345;-0.06305707213891189;0.1837711452979992;-0.1512544803047249;1.0199113398356512;0.18478891612498477
30.189932;1.02241195725746;0.18351110318003092;0.1797571519766845;-0.15019489009449274;-0.14699612666942358;10.004368359892897;0.7499385624609166;0.012596876872739528;0.01258782090276288;0.18361826214824387;-0.1488636243104891;0.17438415377238567;-0.052272371835351474;0.18358152171083425;-0.14887671867188187;1.0203083396701758;0.18166784383113815
30.1902;1.0227436032730168;0.18333586890893724;0.17951996945790732;-0.1475792507329236;-0.14438723498651543;10.004413955020587;0.7499529706670129;0.012597155073311161;0.01258772470245542;0.18344103410942372;-0.1462687337819912;0.17468162951711924;-0.04192075658681034;0.18340785781197375;-0.14628196043795877;1.0207385042378139;0.1792398851105855
30.190469;1.0230997805208963;0.18317544149725154;0.17929296968514916;-0.14476092906553542;-0.14157828435270853;10.004460498267644;0.7499676706719366;0.012597444622684577;0.01258762941345816;0.1832817451341401;-0.14347285437808907;0.17497724124641048;-0.03200522937322129;0.18325214945411086;-0.1434862057347941;1.0211998055791056;0.1774590921861312
30.190737;1.0234805870906227;0.18303353226315108;0.17907977348931078;-0.14175763724969592;-0.13858701984349076;10.004507514660599;0.7499826247927994;0.012597744436700467;0.012587535818048721;0.18313839924781503;-0.14049198531628826;0.17526997820594967;-0.022527791809668834;0.18311239381543432;-0.1405054546369951;1.0216882086269317;0.17627066466894145
30.191006;1.0238811345761962;0.18290677934862673;0.17887795791957595;-0.1385844946467964;-0.135429315685894;10.004554535693979;0.7499978002410609;0.0125980534313535;0.012587444608188069;0.18301100066945197;-0.13734212562473236;0.17555882763795508;-0.013488443796043635;0.18298858945482777;-0.1373557072669113;1.0222036863630015;0.17561465579112387
30.191274;1.0243014623853708;0.18279738845354326;0.178689679906927;-0.13525776963860814;-0.13212146851330644;10.004601220473749;0.7500131785578527;0.012598370494604622;0.012587356386381178;0.18290055374137185;-0.13403827430610693;0.17584577626763884;-0.00488618328586898;0.18288173599721208;-0.13405196388252102;1.0227412209175466;0.17543127726499647
30.191543;1.0247386825134;0.18270334773172686;0.17851348351483934;-0.13179189097597366;-0.12867833674386472;10.004647354488544;0.750028753445237;0.012598694461445776;0.012587271804908203;0.1828060626333225;-0.13059643048515046;0.17612981200364006;0.003278993323222633;0.18279083367904125;-0.1306102247957045;1.0232987910505154;0.17565683335731883
30.191811;1.0251909055278088;0.18262487772086977;0.1783499156297232;-0.12820244402386438;-0.1251157346118318;10.004692813383825;0.7500445227111078;0.012599024107427404;0.012587191576716132;0.18272753085870697;-0.12703059349038467;0.1764109245266912;0.011010090131651766;0.18271588317051837;-0.12704449016999875;1.0238753607284035;0.1762292629134128
30.19208;1.025657222566249;0.18256218386987166;0.17819933299883678;-0.12450331211066762;-0.12144765607471628;10.004737574128479;0.750060480956498;0.012599358204539144;0.01258711638372339;0.18266396126924425;-0.12335476283581469;0.17668910491181505;0.018311111454999942;0.18265588529823767;-0.12336875992842618;1.0244668806597135;0.17708886898051152
30.192348;1.026133710866103;0.18251484910299803;0.17806200488876028;-0.12070924507342946;-0.11768925573942601;10.004781698112874;0.7500766167345797;0.012599695654438595;0.012587046861929291;0.18261635714969118;-0.11958393816293046;0.1769643452354565;0.02518506185980183;0.1826118402185603;-0.11959803382570579;1.0250722996031865;0.17817917121017424
30.192617;1.0266205039196197;0.18248230646837277;0.17793734712697254;-0.11683214568183906;-0.11385238313272174;10.004825305744605;0.7500929174552864;0.012600035572444086;0.012586983635994616;0.18258272360044767;-0.1157301191622407;0.17723663797489242;0.03163794509505234;0.18258174687859502;-0.11574431151956396;1.0256885790076364;0.1794480692797564
30.192885;1.0271157137672697;0.18246460639221612;0.1778257273202604;-0.1128869366546976;-0.1099520280005927;10.004868589543825;0.7501093752259695;0.012600377224815332;0.01258692732032403;0.1825640675993999;-0.11180730550123348;0.17750597548924085;0.037674762994121556;0.18256660350455675;-0.1118215925726224;1.0263147065358897;0.1808479004276512
30.193154;1.0276164473575002;0.18245949293980426;0.17772544065825377;-0.1088854578615218;-0.10600022525887909;10.004911787737948;0.750125985673052;0.012600719907008095;0.012586878523254009;0.18255939666918908;-0.10782749688375619;0.17777234998786523;0.04330251542832519;0.18256540820202274;-0.10784187641161432;1.0269476962875577;0.18233611976175287
30.193422;1.028122826966324;0.18246841716426965;0.17763787278001938;-0.10483968863713816;-0.1020087769828872;10.004955127855478;0.7501427441662667;0.012601062882743073;0.012586837890573159;0.18256771787235243;-0.10380269314996302;0.17803475281852113;0.048527200927967785;0.1825771588669438;-0.10381716229419578;1.0275855745556988;0.18387378823556463
30.193691;1.0286328982004889;0.18249110402192673;0.177563088674123;-0.10076095001593018;-0.09798901994102557;10.004998827478115;0.7501596443277188;0.012601405387673827;0.012586806136992297;0.18258903770962956;-0.0997448941841812;0.17829517325236532;0.053356817864079954;0.18260185286011385;-0.09975944935138781;1.0282273673389417;0.18542998119211462
30.193959;1.029144802777357;0.1825246398127061;0.17749857234619126;-0.09666102011134961;-0.09395267162020163;10.005043094907604;0.7501766757863654;0.012601746639076997;0.01258678402007018;0.18262336200795254;-0.09566409973754461;0.17855359811756052;0.05780036589230796;0.1826394873656133;-0.09567873665956714;1.02887009462358;0.18697657910368146
30.194228;1.0296586165563357;0.18257123307411882;0.17744645709756857;-0.09255026664442935;-0.08990985623388985;10.005088077489026;0.7501938204343044;0.01260208585160846;0.012586772303870732;0.1826696956988148;-0.09157230944835741;0.1788080127531117;0.061865846643928746;0.1826890602334094;-0.0915870233076335;1.0295137675930874;0.18848742834393345
30.194496;1.0301704738807405;0.18262849597692551;0.17740509079468203;-0.08843949643406727;-0.08587143222536298;10.005133838299205;0.7502110504531625;0.012602422318642115;0.01258677176076372;0.1827270429552021;-0.08747952299899545;0.1790594028275016;0.065561263491115;0.18274956980472606;-0.08749430852077385;1.0301553901933473;0.18994297523640263
30.194765;1.030681460297982;0.18269773861869398;0.17737556333481294;-0.08433722094010569;-0.08184555229325163;10.005180379038519;0.7502283271042288;0.012602755521816349;0.012586783168538252;0.18279540734245922;-0.08339474013955384;0.17930875512925412;0.0688986212710274;0.18282101391944927;-0.08340959174220412;1.0307939608264232;0.1913284540838047
30.195033;1.0311897051979237;0.18277585171038052;0.17735518709681533;-0.0802535153976069;-0.07784210704342207;10.005227625059895;0.7502455994563313;0.01260308510616526;0.012586807259859127;0.18287379158723502;-0.07932696059226528;0.17955605645339104;0.07188592662900112;0.1829023898444495;-0.07934187253354513;1.0314284689176354;0.19262990879199762
30.195302;1.0316943160849086;0.18286492936531126;0.1773461603134543;-0.0761976074810192;-0.07387004462558738;10.005275356097059;0.7502628072885162;0.01260341067718652;0.012586844714498691;0.18296219748104028;-0.07528618403530066;0.179799291860925;0.07453318833192465;0.18299369500920898;-0.07530115040932057;1.0320568918717579;0.19383499056622505
30.19557;1.0321943835056895;0.18296281721636326;0.17734656662241205;-0.07217696926449513;-0.06993658049434481;10.005323159191484;0.7502798854456242;0.012603731618091248;0.012586896256478313;0.18305962611883161;-0.07127941018803478;0.18004144358034735;0.07685241595414512;0.1830939272439592;-0.07129442477663483;1.0326781971171017;0.19493925168074888
30.195839;1.0326890213294286;0.18306852178745253;0.17735561433875427;-0.06820096675558454;-0.06605073347983667;10.005370465244463;0.7502967635914207;0.012604047081861261;0.012586962676387285;0.1831660779028073;-0.067315638880979;0.18028049145680286;0.07885461772190039;0.1832030844016287;-0.06733069498693471;1.033290347074003;0.19593547652450483
30.196107;1.0331763804135485;0.18318400434959167;0.17737553577002077;-0.06427437630468691;-0.062217105325526094;10.00541663596274;0.7503133661812;0.012604356079017118;0.012587044674511084;0.18328055246627648;-0.06340187005664331;0.18051641497669332;0.08054880016190134;0.18332016403602594;-0.06341696041028014;1.0338933061600941;0.19681943954087538
30.196376;1.0336575035381743;0.18330535021665195;0.17740237165354625;-0.06040614961788308;-0.05844413732123564;10.005460997937252;0.7503296178159924;0.012604657564136805;0.012587142718219181;0.18340304905562937;-0.05954510376819626;0.18075119531327455;0.08194796940410559;0.18344516323527288;-0.05956022046570315;1.03448604712344;0.19759205762946017
30.196644;1.0341294963605434;0.18343532746068159;0.17743930209831074;-0.05660223593929305;-0.05473757500944138;10.005502805646376;0.7503454537673853;0.012604950492148546;0.012587257055364884;0.18353256692777337;-0.05575034023359069;0.18098281607156988;0.08306313214089743;0.18357707834025058;-0.055765474598341906;1.03506755081804;0.19825130277878997
30.196913;1.0345934083139618;0.18357105790727063;0.17748336313735683;-0.05286832187721156;-0.05110266458858101;10.005541242123105;0.7503608313050099;0.012605233844795;0.012587387813758113;0.18366910507587725;-0.05202557984453154;0.18121326317494477;0.08390529566908914;0.1837159048861987;-0.05204072222448072;1.0356358042588079;0.19880008097753707
30.197181;1.0350483486888797;0.18371361288922547;0.17753574323770446;-0.04920935602484527;-0.04754403544843041;10.00557546607997;0.7503757321556339;0.012605506703701065;0.012587535076941393;0.18381066150975503;-0.04837582303089579;0.1814405248711574;0.08448646741341585;0.18385963799488422;-0.048390962695036885;1.0361908045048178;0.1992391986840712
30.19745;1.035493324558559;0.18386179647027867;0.1775954567772236;-0.04563209505698284;-0.04406804960825478;10.00560462396012;0.7503901562136359;0.012605768339970553;0.012587698873448808;0.1839592331273581;-0.04480607013137939;0.18166659196807616;0.08481865408604185;0.18401027272122855;-0.04482119529140569;1.0367315596308118;0.19957406338638084
30.197718;1.035928411948384;0.1840157108706511;0.17766258986297367;-0.042139700129713804;-0.040677535814885236;10.005627887591318;0.7504041145794533;0.012606018184720316;0.01258787910796181;0.1841128167312309;-0.041320321412103615;0.18189045731743217;0.0849118605110754;0.18416580424736143;-0.041335419257534554;1.0372580811474292;0.1998073459392429
30.197987;1.036351663687884;0.1841730248805777;0.17773522638888423;-0.038737545929316046;-0.03737753227138896;10.005644546254334;0.7504176248447261;0.012606255735194144;0.01258807555475776;0.18427140992074825;-0.03792357708463683;0.18211211353476975;0.08478008898783916;0.18432622800370504;-0.03793863388918;1.037768379230743;0.19994502061479558
30.198255;1.0367641011610662;0.18433599340518655;0.17781536605523318;-0.03542915792617653;-0.0341711678506908;10.005654050172442;0.7504307095188585;0.01260648055552219;0.012588287918541056;0.18443401080895508;-0.03461983722098236;0.18233255075563545;0.08443333965267431;0.18449053954067596;-0.03463483860058548;1.0382634639608308;0.19999286642195946
30.198524;1.0371658053111155;0.18450368238455322;0.17790209057952297;-0.03221651641203353;-0.031060123051499883;10.005656009743978;0.7504433958044587;0.012606692373235822;0.01258851578316926;0.18460161783383233;-0.03141210172797701;0.18255175773450474;0.08388361110171333;0.18465973454007958;-0.03142703290143076;1.0387423451328444;0.1999570983410396
