time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.198792;1.0375547571860846;0.18467365994334886;0.17799340141140238;-0.02910434054556266;-0.02804877882980264;10.005650174016608;0.7504557144902652;0.012606891140065796;0.012588758445224238;0.18477223021045566;-0.028303370487774395;0.18276872482281972;0.08314290139426211;0.18483180917453523;-0.028318216356775196;1.0392040341601774;0.19984341743064846
30.199061;1.0379309778989823;0.1848469928037592;0.17809032718209544;-0.026094929125213537;-0.02513911191000296;10.005636355171003;0.7504676990179467;0.012607077018644046;0.012589014889168873;0.18494584799396788;-0.025297643505214847;0.18298444438593706;0.08222220821601844;0.18500676012901648;-0.025312388597069843;1.0396485527312975;0.19965922656749874
30.199329;1.0382955282305661;0.18502391776997593;0.17819292025313985;-0.02318923260818895;-0.022331783237942153;10.005614363876827;0.7504793843285541;0.012607250367107694;0.012589283968168625;0.18512347204487234;-0.022394920906222613;0.1831989092624777;0.08113252670767017;0.18518558421203163;-0.022409549330412386;1.040075937949034;0.1994112474835515
30.199592;1.0386393756664472;0.18520006564219535;0.17829853554565153;-0.02045106138692648;-0.019688176688128833;10.005583983527169;0.750490806515335;0.012607411736303692;0.012589564599646373;0.18529910435841215;-0.01965820287718969;0.18340811250177894;0.07991384805338458;0.18536227831026897;-0.019672698277633464;1.0404762360749524;0.19911428434324416
30.199592;1.0386298985561495;0.18519943849599552;0.17829491161118807;-0.02045105825822101;-0.019688177892431886;10.00554492634045;0.7505020050221327;0.012607561878757318;0.012589855866165706;0.18529874794204945;-0.01965848965476779;0.18340604777511182;0.07991516082839069;0.18536283973561565;-0.019672835058995395;1.0404564914283885;0.19911629577670809
30.199592;1.0386217079222742;0.18519864694011054;0.17829123746003556;-0.02044378558483189;-0.01968118103280246;10.005496847246498;0.7505130237905502;0.01260770172160157;0.01259015697065965;0.18529840596394262;-0.01965078153860253;0.18340370894804828;0.07991245257201443;0.18536326639331702;-0.01966495916668476;1.0404367354474897;0.19911795445132754
30.199593;1.0386157960935902;0.18519907876624672;0.1782886951870101;-0.020436512552342037;-0.01967416507006426;10.00543946033079;0.7505239083345956;0.012607832223534227;0.012590467059478168;0.18529908089732455;-0.0196440788857669;0.18340209052559742;0.07991071106558867;0.18536455646401034;-0.01965807006517167;1.040415977011852;0.19912213764292044
30.199595;1.0386121426812123;0.18519950668028592;0.17828611953133608;-0.02042095526578963;-0.019659155277623196;10.005372593630627;0.7505346992440759;0.01260795419450923;0.012590785146855661;0.18529977410863074;-0.019630382106705462;0.18340019039005478;0.07990492666883076;0.1853657079780125;-0.019644167243648224;1.0403962018595794;0.1991258786383976
30.199597;1.038611724374783;0.18519999073534554;0.17828341060292266;-0.02039194493472461;-0.019631156964995938;10.005296155418202;0.750545426806951;0.012608068178060426;0.012591110241390962;0.18530148594872378;-0.019600691681166075;0.1833990122151363;0.07989209388828859;0.18536771923467762;-0.01961425011147545;1.040376386685108;0.19912883204075302
30.199603;1.038616524713162;0.18520364302823852;0.17828323242939093;-0.0203338790513808;-0.019575112688326686;10.005210127470272;0.7505561147105211;0.01260817442682189;0.012591441474450462;0.18530421620251564;-0.019543008083917655;0.18340056529111196;0.07986421063596563;0.1853705897825493;-0.01955631792533441;1.040360518653134;0.19912957003738618
30.199615;1.038629515064984;0.18521131691427767;0.1782859044495276;-0.0202168639736833;-0.01946219065088783;10.005114560123435;0.7505667901908911;0.012608272992726707;0.012591778135082736;0.18531196430638064;-0.0194273316224019;0.18340586324058744;0.07980927739936602;0.18537832039096672;-0.019440369899483088;1.0403526045489364;0.1991241593747557
30.199637;1.0386587133972884;0.18522628080993098;0.17829320088501188;-0.01998475062224634;-0.019238196029471365;10.005009560682899;0.750577488441121;0.01260836386851656;0.01259211963413892;0.18532772945453818;-0.019194662402151234;0.18341992261454;0.07969529675510544;0.18539391225748258;-0.019207405385609697;1.0403606673779875;0.19910438230143443
30.199683;1.0387190765722458;0.1852568043169137;0.17831050995849046;-0.019521526040470156;-0.018791205007718876;10.004895309552136;0.7505882479327896;0.012608447074558974;0.012592465427455393;0.1853585110745914;-0.018732000434262607;0.18345276068220664;0.07946527136644758;0.18542436690999678;-0.01874442394866184;1.0404037399972847;0.1990567718385961
30.199775;1.0388385661067814;0.18531832361658832;0.17834787285723652;-0.018605085328706014;-0.017907039231023717;10.004772067882984;0.7505991044634245;0.012608522620826079;0.012592815016085777;0.18542030901110573;-0.017817345744946606;0.18352139344912388;0.0789902017472227;0.18548568634505092;-0.01782942528830756;1.0405148612110995;0.19894620547554942
30.199957;1.0390740581840912;0.18544230580692064;0.17842577206089918;-0.01681118060071561;-0.016176856332723328;10.004640160628913;0.7506100881085772;0.01260859040057602;0.012593168004215777;0.18554512306356563;-0.016023698456220183;0.18366183561464913;0.07799208577470028;0.18560987238304272;-0.01603540913300466;1.040760076904096;0.19869855619404103
30.200323;1.039521459279696;0.18569487800595189;0.17859126291116426;-0.013376048565067482;-0.012865928455882351;10.004499965530322;0.7506212204448995;0.012608650161012125;0.012593524067817103;0.18579695264473192;-0.012589058805774914;0.1839471019150332;0.07581891904423431;0.18586092609507152;-0.012600375232824684;1.0412544447764518;0.19813924915978182
30.200688;1.039943963317735;0.18594903143709038;0.1787627415313052;-0.01014503180439204;-0.009754309315575336;10.004351943175397;0.7506325126851184;0.012608701571429149;0.012593882858474646;0.1860527969735332;-0.009359427058486212;0.18423120828695294;0.0734286953983999;0.18611584842879436;-0.009370323386824527;1.0417170342121782;0.19752165386470238
30.201054;1.0403405079298642;0.18620667027199655;0.17894220641102512;-0.0071206430119685;-0.006843947778087315;10.004196692885701;0.7506439664704169;0.012608744300265881;0.01259424396070753;0.1863096553432948;-0.006334803369311095;0.18451517205467954;0.07084540809418935;0.18637164125992037;-0.006345253429627499;1.0421469171418993;0.19686253746954427
30.20142;1.0407120547276882;0.18646685138222;0.17912856905242247;-0.004301124541488042;-0.0041326985753327205;10.00403497247991;0.7506555766803595;0.012608778066341196;0.012594606922716835;0.1865695269567193;-0.0035141876862970333;0.18479701112658292;0.06809405075936642;0.18663030758183713;-0.00352416524250473;1.042544154401333;0.19617575740190202
30.201785;1.0410575033677218;0.18672824706445687;0.17932072886396877;-0.001685198719856233;-0.0016189245172627258;10.00386763926931;0.7506673359029019;0.012608802707537704;0.012594971318418167;0.18683141048317356;-0.000898579682272628;0.18507874298080526;0.06519661733457414;0.18689085100799777;-0.0009080587908091148;1.0429107837334473;0.19547719075236614
30.202151;1.0413767986802944;0.18698975976274862;0.17951762860511417;0.0007277490966149856;0.0006983519046654387;10.003695560837848;0.7506792376326992;0.012608818235647258;0.012595336776564561;0.1870933038899897;0.001516021262789528;0.18536038450862263;0.06217710178531865;0.18715127535171439;0.0015070659124490854;1.0432448185289023;0.19478074720280147
30.202516;1.0416719189785204;0.18725268957566044;0.1797201589264872;0.0029408547983106586;0.002822491058914231;10.00351958165717;0.7506912738082377;0.012608824787971705;0.012595702875911545;0.1873562048614296;0.0037306159745553067;0.1856409523517836;0.05905749850405973;0.18741258456550267;0.0037222088483173108;1.0435482626674037;0.19409775204402313
30.202882;1.0419427106599932;0.18751583729895804;0.17992717127821184;0.004958440630086224;0.004757952453557162;10.003340489618658;0.7507034286683976;0.012608822502273787;0.012596069032922545;0.18761911145095306;0.005750205387841606;0.18592246252705263;0.05585780351379212;0.18767378295235299;0.005742369919191516;1.0438211263531372;0.1934407497137733
30.203247;1.0421891439433313;0.18777907955421141;0.1801385241389634;0.006784923643027659;0.006509254429321204;10.003158941448802;0.7507156779415952;0.012608811452159146;0.012596434671330748;0.1878820221133632;0.0075777905335274775;0.18620392983623452;0.05259801573134462;0.1879348753339916;0.007570548867025567;1.044064429317645;0.19281837030332438
30.203613;1.042412068028132;0.18804249934599684;0.1803541189801344;0.008422814377604143;0.008079048486046006;10.002975456477188;0.7507279968018096;0.012608791735613932;0.012596799524809653;0.1881459349266049;0.009218372547589096;0.18648636740439561;0.04929813730133843;0.1881968672474247;0.009211745313053892;1.0442791987689328;0.19223998683341306
30.203978;1.0426113828947547;0.18830588443785928;0.18057373662873283;0.009880225298541035;0.009475334004322383;10.002790455163742;0.75074036780796;0.012608763585810362;0.012597163663542636;0.18840884690152504;0.010677952647454999;0.18676878575492434;0.045974172807316686;0.18845776533994765;0.010671958868099926;1.0444654676636966;0.1917108358742488
30.204344;1.0427889950506442;0.1885684397463187;0.1807962527730628;0.011161119032818056;0.010702080465888518;10.002604246874666;0.7507527797839495;0.012608727356822218;0.012597527242477504;0.188670754053891;0.011960532121064883;0.18705219234000028;0.0426441280931641;0.18871757743149717;0.01195518918501703;1.0446242748628747;0.19123748077757535
30.20471;1.0429448128753567;0.18883104698617048;0.18102250009404744;0.01227161228677604;0.011765311006765424;10.002417032593394;0.750765220697531;0.012608683471220006;0.012597890283684578;0.18893265165637657;0.013074112337419397;0.18733659172183292;0.03932200973858148;0.18897731186316133;0.013069435911861996;1.0447576678609904;0.19082347309742825
30.205075;1.0430797674462293;0.1890926527544805;0.18125128039438773;0.013219031924798745;0.012672172240083247;10.002228958919732;0.75077767522908;0.012608632398284804;0.01259825268389924;0.18919353402849567;0.014023694692386714;0.18762198521556436;0.036023825316971764;0.18923597666422987;0.014019698636676625;1.0448657003365933;0.1904717569389928
30.205441;1.0431957263352536;0.189353455371163;0.18148243419558957;0.014010220977599075;0.01342930863983546;10.002040161785063;0.7507901292201679;0.012608574612041856;0.01259861439148273;0.18945439453544505;0.014817280483879307;0.1879083705167405;0.03276158350116038;0.18949457925510688;0.014813976868264479;1.0449494262615355;0.19018346319261703
30.205806;1.0432906379479805;0.18961394781431617;0.18171676992169472;0.014652578466329474;0.014043924978067784;10.001850774968167;0.7508025711059618;0.012608510536386102;0.012598975534145877;0.1897142264451866;0.015460870835295945;0.18819674239558518;0.029547293964334174;0.18975212665233823;0.015458270011726288;1.04500989916357;0.1899598588038833
30.206172;1.0433684393075422;0.18987366240636308;0.18195313809793257;0.01515230772418376;0.01452198231969758;10.001660908634111;0.750814986759377;0.012608440532396103;0.012599336353483719;0.18997302414476044;0.01596246673728488;0.18848609422374218;0.02639396804849037;0.19000862569330704;0.015960577370332955;1.0450491725083244;0.18979954841213625
30.206537;1.0434290600243437;0.19013345485196137;0.18219236036280287;0.015517545919217368;0.014871328954543059;10.001470628024297;0.7508273554249886;0.012608364934370148;0.012599697014136881;0.19023178393984366;0.016330069160814413;0.18877641954118973;0.023310619638458957;0.19026508298612543;0.016328898193365585;1.0450682986650677;0.18970076803847183
30.206903;1.0434724834098048;0.1903921234838968;0.18243328202366527;0.01575467519329673;0.015098116296096913;10.001279963149493;0.7508396482782335;0.012608284077958727;0.012600057443498083;0.19048950418006871;0.01656967911438368;0.1890687126105821;0.020306264431885285;0.190520504464116;0.016569231684125444;1.0450683297729728;0.1896621775815617
30.207268;1.043500667538025;0.19065083263385607;0.18267667506857876;0.01587415219189245;0.015212358764741156;10.001088949684275;0.7508518262908566;0.01260819829604677;0.012600417323207207;0.19074718502253918;0.01669029756850305;0.18936196687832701;0.017389917834470945;0.1907758948454566;0.016690576930756897;1.0450493180491875;0.18967991251327532
30.207634;1.0435135459183467;0.19090842737663544;0.18292144836983198;0.015880976338833296;0.015218858465747602;10.000897677405575;0.750863839358629;0.012608107924944904;0.012600776222381491;0.1910038282537474;0.016698925357286013;0.18965717250792233;0.014568593130306732;0.1910302576577274;0.016699932853570777;1.045014316220328;0.18975144839070981
30.208;1.0435140738789848;0.19116630493208198;0.18316843168575134;0.01578355017484716;0.015125625599468798;10.000706279926117;0.7508756289118586;0.012608013331156622;0.01260113373301748;0.1912604372981057;0.016603563167931018;0.18995431644322283;0.01184730010158776;0.19128459582468743;0.016605298223014833;1.044963379299372;0.18987281367701384
30.208365;1.043501206235582;0.1914240851917216;0.1834174555305647;0.015590215867031413;0.014940663452092417;10.000514872587816;0.7508871308726648;0.012607914922196293;0.012601489463363627;0.19151701676097485;0.01641221154619974;0.19025338564380237;0.009233043773302576;0.1915389119348488;0.016414671717174454;1.0448975610247295;0.19003995893933406
30.208731;1.04347592348016;0.19168179197842983;0.18366838419512505;0.015307441375373564;0.014670143758416975;10.000323522140109;0.7508982752102842;0.012607813099561625;0.012601842877167414;0.19177257101028677;0.01613087087236829;0.1905533702009934;0.006729824561525592;0.19179220786505194;0.016134052025791597;1.0448189069746208;0.19024749300891428
30.209096;1.043440170822436;0.19193960575522756;0.1839210641271737;0.014943427733604712;0.014321881883151297;10.000132265263522;0.7509089868316257;0.01260770816396331;0.012602193162537995;0.19202910277552152;0.015768541397529336;0.1908562641458043;0.004341640597613506;0.19204648454675102;0.015772437931398396;1.044728453944862;0.19049299809619705
30.209462;1.0433949061610486;0.19219754625460905;0.1841753628840037;0.014505323244649848;0.013902696522015267;9.99994115738919;0.7509191910695784;0.012607600249146155;0.012602539273837785;0.19228561285391513;0.015332223348191624;0.1911600646036948;0.0020704901786413074;0.19230074244385564;0.015336828229414004;1.044626235566561;0.19077005486232076
30.209827;1.0433401630177164;0.19245648673041424;0.18443213108801335;0.013999802994937832;0.013418963757588652;9.999750284440857;0.750928818062612;0.012607489354146526;0.012602880033093606;0.19254310086142515;0.014827916994602246;0.19146577035389636;-8.062749207083587e-05;0.1925559822751739;0.014833221570510277;1.0445142874359654;0.1910753849029323
30.210193;1.043276886253935;0.19271541228964503;0.18469025227840088;0.013433808395246674;0.012877301959219831;9.999559676416101;0.7509378056089092;0.012607375467105268;0.01260321416699556;0.19280056611030894;0.01426462264759053;0.19177238054506748;-0.0021097127833524768;0.19281120531368034;0.014270616486257617;1.0443946453109252;0.1914038374687927
30.210558;1.0432071067580102;0.19297555078462272;0.18495057218788147;0.012814890557929127;0.012284902270633087;9.999369194761535;0.7509461010431717;0.012607258638215392;0.012603540371359544;0.1930580079699561;0.013647340597665321;0.19208189428029945;-0.004016766307760545;0.19306641326534602;0.013654011636388474;1.0442663361905078;0.19175347596942782
30.210924;1.0431298499855712;0.19323552246380135;0.18521197304501633;0.012149297533392603;0.011647744917201927;9.999178507852404;0.7509536581521916;0.012607138953494912;0.012603857452673783;0.19331642620732079;0.012983071041108732;0.19239231086626613;-0.005801788948680221;0.1933226081714086;0.012990405984732447;1.0441313697329324;0.19211862003490607
30.21129;1.0430481189872054;0.1934968056937041;0.1854753695599162;0.011442126900906607;0.010970662870447333;9.99898718432954;0.7509604349321258;0.012607016543944211;0.012604164373450523;0.19357582159653638;0.01227781407526398;0.19270563031246976;-0.007463780949307995;0.19357979261236782;0.012285798695040857;1.0439907362426033;0.19249780340366582
30.211655;1.0429599501981492;0.1937588199663383;0.18574057969474222;0.010701912405624868;0.010261840930505625;9.998794824296699;0.7509663972463104;0.012606891611592692;0.012604460152462965;0.19383719600815907;0.011538569719847219;0.19301985364687785;-0.00900474094165386;0.19383897001683772;0.011547188933428728;1.0438444150323807;0.19288592278973968
30.212021;1.0428693328091196;0.1940232754612866;0.18600855201416877;0.009931849494164138;0.00952428635557348;9.998601115458825;0.7509715175977882;0.012606764394526598;0.012604743835740758;0.19409855173533294;0.010770337913327084;0.1933349824554125;-0.010424665937595579;0.19409814485244153;0.01077957583759515;1.0436943939781127;0.19328008033466945
30.212386;1.0427742208603739;0.19428757156403761;0.18627717238433125;0.009137961359952396;0.008763780909979686;9.99840576206696;0.7509757643782431;0.012606635118074661;0.012605014606447544;0.19436089103302717;0.009979118534997404;0.19365301830963777;-0.01172655215462066;0.1943583226138544;0.00998895859962994;1.0435416873048338;0.19367980198596918
30.212752;1.0426755943183998;0.19455383001941912;0.18654831612944134;0.008326570969065979;0.007986366563869456;9.998208409790879;0.7509790954001841;0.012606503981484616;0.012605271863939189;0.19462521628659665;0.009169911427278727;0.1939719623589533;-0.01291339564970915;0.1946205093463464;0.009180336503681932;1.043386334707193;0.19408093519938605
30.213117;1.0425764691352677;0.1948214668897996;0.18682090035666538;0.007502029902695353;0.0071961851717730705;9.998008761990272;0.7509814644295999;0.012606371220685756;0.012605515212339604;0.1948915301483661;0.008347716401581025;0.19429281443505086;-0.013985192472685686;0.194884711092111;0.008358708902036062;1.043229385957361;0.19448240045056625
30.213483;1.0424748295790118;0.19509103003761852;0.18709582996834667;0.006669387119397115;0.006398089302562858;9.997806761037008;0.7509828316462592;0.012606237171176636;0.012605744433937907;0.1951588354535624;0.00751653329395835;0.19461457264107837;-0.014946938913483865;0.1951499342781498;0.0075280751462471355;1.0430718880638616;0.1948817172776061
30.213848;1.042371717474155;0.19536156127340223;0.1873720159178612;0.005832981720919057;0.00559622975409162;9.997602567986553;0.750983166967109;0.012606102232571696;0.01260595943017125;0.19542813526560981;0.00668136206579156;0.19493823446813602;-0.01580163206814477;0.1954171866578118;0.006693434538989102;1.0429138814585577;0.19527853095392425
30.214214;1.0422681022957618;0.19563421477734777;0.1876504040635017;0.00499559349285698;0.004793266157605612;9.997396434507314;0.7509824474875499;0.012605966855112597;0.012606160091474373;0.19569843307944784;0.005847202839912826;0.19526379789429282;-0.016552271019697817;0.19568547708351883;0.005859786400913146;1.0427564019651594;0.19567172807745675
30.21458;1.0421650388166672;0.19590904748643936;0.18793086827222807;0.004162806539141679;0.003994552986103525;9.997188640816045;0.7509806562826827;0.012605831627561157;0.012606346222035828;0.1959717331502621;0.005016055821818286;0.19559026127133358;-0.01720185816320423;0.19595681417812177;0.005029130172333563;1.0425994834681531;0.19605943106308352
30.214945;1.042062500597371;0.19618600513064532;0.18821336870340483;0.003336513108657827;0.0032019100397761265;9.996979448955535;0.7509777843279506;0.012605697341493782;0.01260651762343621;0.19624604054784142;0.004192921235947479;0.1959176233120165;-0.017756399251273144;0.19622920558725823;0.00420646541060703;1.0424451594349418;0.1964412460813943
30.215311;1.0419604856160003;0.1964649561815352;0.1884977867546006;0.0025219167819647216;0.0024203360772601695;9.996769088211257;0.7509738328913877;0.012605564949531921;0.012606674206375568;0.1965233606171773;0.0033797993103076318;0.19624688370570337;-0.018217902423763217;0.19650465788364885;0.0033937917293773434;1.0422934647258433;0.19681761803106354
30.215676;1.0418599961887662;0.19674501728485436;0.18878309970519622;0.0017200253210067152;0.001650802400003669;9.996557817682787;0.7509688141019458;0.012605435474443837;0.012606815997129999;0.19680269860566713;0.0025806901704408932;0.19657704419597877;-0.018591377056667927;0.1967821764422851;0.0025951087873920743;1.0421434349380374;0.19718743070434583
30.216042;1.0417610350953326;0.19702816644046958;0.1890712110116743;0.0009350463486375402;0.0008973563632053759;9.996345965910468;0.7509627495915971;0.012605309947257379;0.012606943083444913;0.19708305967073184;0.0017985937043519334;0.1969081104481508;-0.018880832048299753;0.1970607657347407;0.001813416269514585;1.0419971062576185;0.19755062863863657
30.216407;1.0416646278083297;0.19731352695286408;0.18936109638188808;0.00016817182719515417;0.00016115109663981776;9.996133932194493;0.7509556669515514;0.012605189382262393;0.012607055547758572;0.19736744869903242;0.0010345095882550003;0.1972400926589828;-0.019091274119702347;0.197343429998791;0.0010497137789314383;1.041854523458017;0.19790738940200617
30.216773;1.0415697275420388;0.19760079678360723;0.1896526578259612;-0.0005768185144420653;-0.0005541735227956411;9.995922198571018;0.7509475921204569;0.012605074777727593;0.012607153402322702;0.19765287002972878;0.00029143744171597117;0.19757400342619405;-0.019227707161741752;0.19762717346704453;0.00030700072445264765;1.0417147489170357;0.19825899865913957
30.217138;1.0414773600771583;0.19789016603187182;0.18994589191460567;-0.0012997514046326525;-0.0012484402404109103;9.995711310236828;0.750938543349471;0.012604967147149242;0.012607236580209406;0.19794132719179053;-0.00042862310791576096;0.19790785632852181;-0.019293132581429027;0.1979140003574581;-0.00041272366382448365;1.0415808628686112;0.19860365098998267
30.217504;1.0413875334639846;0.19818259700411828;0.190241722080772;-0.0019974903564011753;-0.0019186254294438461;9.995501807998396;0.7509285346252977;0.012604867511087579;0.01260730501526111;0.19823082245199455;-0.0011236725288810841;0.19824366763299162;-0.01929255056400572;0.1982019147791112;-0.0011074601612682748;1.0414509556492264;0.1989437922960467
30.218235;1.0412214481757636;0.19877181580860184;0.19083671333937086;-0.003312150597052615;-0.0031816784768434847;9.995294121127646;0.7509175822050527;0.012604776786458079;0.012607358775005614;0.1988193566266863;-0.002432711462200163;0.19892545828161165;-0.01911896128273955;0.19878892001558518;-0.002416209388545556;1.0412311168593664;0.1996115979684057
30.218893;1.0410837239543609;0.19931089236878619;0.1913785831298126;-0.004399705291963016;-0.004226835058848265;9.99508847550727;0.7509057026589454;0.012604695660012813;0.012607398109040494;0.19935792980125722;-0.003514740635034361;0.19954125289701982;-0.01878136508150325;0.1993260178964338;-0.003497971836198692;1.0410474278747488;0.20019843898112902
30.219551;1.0409576703777428;0.19985822398027336;0.19192645968364674;-0.005391068498512755;-0.0051797828011895435;9.994884952393456;0.7508929058632058;0.01260462453686793;0.01260742337840566;0.19990254220885656;-0.00450076071805924;0.20015907684299314;-0.018299762898155922;0.19986920896382623;-0.004483747923778958;1.0408789607823847;0.20077475892579688
30.220209;1.0408443393917537;0.2004118234815649;0.1924782327095323;-0.006283441335306754;-0.006037761367186004;9.99468364319409;0.7508791981757522;0.012604563571545619;0.01260743504036367;0.20045619443428528;-0.00538777225240118;0.2007789554890491;-0.01769615762052552;0.20042149289977385;-0.005370537947844442;1.040726780782031;0.20134361535749506
30.220867;1.040742853047049;0.2009735804968834;0.1930358732245774;-0.007076633822341721;-0.006800532677720153;9.99448471880114;0.7508645933772707;0.012604512788938134;0.012607433719177977;0.20101588761262798;-0.006175775678261029;0.20140091452611358;-0.016993554481459693;0.200979869123784;-0.0061583420607121625;1.0405909434582394;0.20190810895214442
30.221525;1.0406543237065153;0.20154162683205837;0.1935973730908257;-0.0077718051419466095;-0.007469150594808451;9.994288413328286;0.7508491138024308;0.012604472224355567;0.012607420213697582;0.20158362391303541;-0.006864771453037481;0.20202397698375685;-0.016213959402092557;0.2015463377359649;-0.006847160315596539;1.0404714842717437;0.20247008455022672
30.222183;1.0405788433750383;0.2021180272928298;0.19416469150933252;-0.008369147208402131;-0.008043751938584722;9.994094981311294;0.7508327841959329;0.012604441946986329;0.012607395391090955;0.20215840646631222;-0.007456760142031557;0.20264916068473043;-0.015377377140947893;0.2021199001722129;-0.00743899267756074;1.0403684170749259;0.20303296657940936
30.222841;1.0405155492365963;0.20269958207858432;0.19473490599497115;-0.008872734600944773;-0.008528220254908224;9.993904655276653;0.7508156313059152;0.012604422009104064;0.01260736004689602;0.20274023854239978;-0.007954742380305782;0.2032754800204558;-0.01450281077390666;0.2027005587926331;-0.007936839032778696;1.0402817521135133;0.20359781791556408
30.223499;1.0404635398202249;0.20328828018337478;0.19531008700418276;-0.00928669499423502;-0.008926499530605264;9.993717634704506;0.7507976856414852;0.012604412449190831;0.01260731481206637;0.20332812283796856;-0.008362718781348049;0.20390194825838953;-0.013605261562735496;0.2032873157767933;-0.008344699225365182;1.0402095160036877;0.2041651158611831
30.224157;1.0404238919387356;0.2038833800690456;0.19588930582727618;-0.009615254204117166;-0.00924261830483955;9.993534079478252;0.7507789782048558;0.012604413314158748;0.012607260145534495;0.20392306121182013;-0.00868568984760493;0.20452957855355855;-0.012701728581581667;0.2038811723243867;-0.008667573085235778;1.0401517552577164;0.2047371978094253
30.224815;1.0403946382955267;0.2044845800667073;0.19647262736084578;-0.009862759864803332;-0.00948075473418657;9.993354085210528;0.7507595380562406;0.012604424685854952;0.012607196457088694;0.20452305483786404;-0.008927655875683763;0.20515738469711212;-0.01180420873253518;0.20448012869698567;-0.008909460453304263;1.040107523251585;0.2053138190545696
30.225473;1.0403748499048124;0.20509086680392108;0.19705924006955916;-0.010037361450263635;-0.009648738975082036;9.993177669257127;0.7507393951087977;0.012604446768196352;0.012607124288802646;0.2051291050184547;-0.009096616955414786;0.20578638066300595;-0.010925697294677985;0.20508518493014477;-0.009078361211194565;1.0400758626680278;0.20589657519546758
30.226131;1.0403645372091224;0.2057023578610858;0.19764924188097294;-0.010144464292342779;-0.009751759484119502;9.99300479216592;0.7507185836519694;0.012604479930345414;0.012607044339693028;0.20574021399515993;-0.00919757311515592;0.20641457890953954;-0.010074188770075139;0.20569534126495545;-0.009179275283936294;1.040056797054262;0.20648360304195132
30.226789;1.0403627709525627;0.20631798023933015;0.19824176137064126;-0.010188889887095652;-0.009794455809860686;9.992835377937588;0.7506971449693026;0.012604524603094058;0.012606957279455279;0.20635638529576875;-0.009236524503006355;0.20704298860115153;-0.00926067773080556;0.2063105980497888;-0.009218202632987504;1.0400493325407991;0.2070760472335062
30.227447;1.0403685247716694;0.20693877631180263;0.19883797577908688;-0.010179114311668219;-0.009784984375696814;9.992669290822718;0.7506751274586956;0.012604581146149063;0.012606863583769116;0.20697662388273874;-0.00922147146938272;0.2076726147504509;-0.008490158876292486;0.20692995564046415;-0.009203143299733093;1.0400504609537933;0.20767465121814996
30.228105;1.0403817544855538;0.20756281374177463;0.1994360117921547;-0.010121628575455618;-0.009729586178628652;9.992506337021634;0.750652582042614;0.01260464982132595;0.012606763550719206;0.20760093546776945;-0.009157414504978237;0.2083004585593363;-0.007768625903709074;0.20755341418914577;-0.009139097435662973;1.040061161686469;0.20827615458788765
30.228763;1.0403994555383949;0.20819071176604176;0.20003701504583388;-0.010022400416398868;-0.009634028118623;9.99234630351491;0.7506295558899608;0.012604730839539358;0.012606657377384142;0.20822932493231663;-0.009052354115872484;0.2089295172147226;-0.007100070313159192;0.20818097329352084;-0.00903406521490402;1.0400794062854097;0.20888318537322936
30.229421;1.0404235881688586;0.20882300418183686;0.20064109675873879;-0.009886655579354905;-0.009503318196672267;9.992188933721081;0.7506060892720638;0.012604824395656635;0.012606545203213405;0.20886079516010103;-0.008910290758858545;0.20955778323763105;-0.006488481422947708;0.20881163183001045;-0.008892046702532613;1.0401051642331347;0.20949337891131714
30.230079;1.0404511373815717;0.20945721365438605;0.20124643258945568;-0.009721478474187698;-0.009344297254870407;9.992033911649598;0.7505822182261688;0.012604930668752172;0.012606427140297584;0.20949634677135986;-0.008739224876620684;0.21018624625003404;-0.00593384711755882;0.2094463880580122;-0.008721041818445692;1.0401374064449909;0.2101072626907152
30.230737;1.0404820078296189;0.21009448398614966;0.2018541188812462;-0.009532440063262038;-0.00916232394247431;9.991880950304633;0.750557979506672;0.012605049801928099;0.012606303306335886;0.21013397839359824;-0.00854415694745827;0.2108138967021061;-0.005438154787078575;0.21008323991441263;-0.00852605038357429;1.0401741081278606;0.21072346783718096
30.231395;1.0405161772990223;0.21073392412606862;0.20246328048194984;-0.009324563497861819;-0.008962229491978165;9.991729831770272;0.7505334135460071;0.012605181885900757;0.012606173863968714;0.21077368748004188;-0.008331087462926429;0.21144072827617635;-0.005000392661994866;0.2107221852567138;-0.008313072133093902;1.0402142444542382;0.2113415855521646
30.232053;1.0405516176624718;0.21137530541363744;0.20307406875113043;-0.009103854816851636;-0.008749806342532102;9.991580345178713;0.7505085663510443;0.012605326948388685;0.012606039015628614;0.21141647142097553;-0.008104016883785564;0.21206773793404968;-0.004620550962275678;0.2113642220233434;-0.008086106702271863;1.0402587771575031;0.21196228957026444
30.232711;1.04058922050346;0.21201784285362943;0.2036855323885012;-0.008873878650456036;-0.008528474416144816;9.991432301395614;0.7504834894837348;0.01260548491761646;0.012605898962047517;0.21206032827398089;-0.007867945628444626;0.21269492455394198;-0.004295622449315126;0.21200734837503674;-0.007850153653835026;1.040306653464628;0.21258524648254193
30.233369;1.0406269910588708;0.2126633756270175;0.20429980746416157;-0.008639345103170312;-0.008302777983054106;9.991285619241902;0.7504582361096673;0.012605655561785365;0.012605753906623962;0.2127062569194441;-0.007626874046635993;0.21332128726400088;-0.004024602352529296;0.21265256255291137;-0.007609212469931934;1.0403558219175315;0.21320922683583204
30.234027;1.040664860868724;0.2133088528303081;0.20491395622858602;-0.008403659030839316;-0.008075989772807388;9.991140318128899;0.7504328554200588;0.012605838460759551;0.012605604092344715;0.21335325677695066;-0.007384802363737617;0.21394782442513346;-0.0038034878781763805;0.2132988627252923;-0.007367282472991322;1.0404062394252132;0.21383498801315606
30.234685;1.0407027839670502;0.21395643982700718;0.2055300501953938;-0.008169885984997422;-0.007851055781685025;9.990996427461488;0.7504073919643404;0.012606033041758263;0.012605449778749925;0.21400132735488311;-0.007145730696120221;0.2145735331070924;-0.003630278053766079;0.21394624747119415;-0.007128362831990935;1.040457862875342;0.2144613635131497
30.235343;1.0407397026650027;0.21460393541923117;0.20614616542005273;-0.007941188731236183;-0.007631022346999606;9.990853906739686;0.7503818924788991;0.01260623867054005;0.012605291169802203;0.2146514678921611;-0.00691065919437378;0.2151994090287043;-0.0035009738538197325;0.21459571667406252;-0.00689345268199485;1.0405096440228294;0.2150891782345745
30.236001;1.0407765680571668;0.21525372281785227;0.20676438679282733;-0.00772044018670175;-0.0074186416117196455;9.990712597513424;0.7503564117982405;0.012606454804180775;0.012605128407968421;0.2153016770901745;-0.0066835881831974675;0.2158244479993239;-0.0034125783668957563;0.21524527196267076;-0.006666551198108494;1.040560536184197;0.2157172996752752
30.236659;1.0408112398941631;0.2159022695553531;0.20738173047446587;-0.0075091514799257245;-0.00721537904126684;9.990572245895079;0.7503310130097077;0.012606681136247569;0.012604961643562366;0.21595195310299617;-0.006466518170309335;0.21644964760920307;-0.003360096689548975;0.2158949158855804;-0.0064496576009001345;1.0406124991098902;0.21634658883348262
30.237975;1.0408738465963665;0.21720269456683247;0.20861968906170736;-0.007124174518997299;-0.0068450575692280795;9.990432623053724;0.750305766723236;0.012606917606192675;0.012604791107327446;0.2172542939745207;-0.006068449736886153;0.2177030070342067;-0.0033475348171662918;0.2171966501425845;-0.006051771156552124;1.0406974862086882;0.2176049970023987
30.239159;1.040924737154516;0.21837473865157697;0.20973641727884315;-0.006822222181464421;-0.00655461801506573;9.990293661574553;0.7502807503221829;0.012607164252920576;0.012604617196713342;0.218427698307116;-0.005755383371073575;0.21883052620573543;-0.003421898163981022;0.2183694745499283;-0.005738891163844646;1.0407694262745342;0.21873933477423577
30.240344;1.0409682413455248;0.21954556106082343;0.21085324904287653;-0.006567725584011919;-0.006309840530676579;9.99015551598826;0.7502560450250394;0.012607421015177703;0.012604440581703982;0.21960116565621923;-0.005489319378415879;0.21995820534413466;-0.003558191149248427;0.2195423873808614;-0.005473016954778001;1.0408352246437735;0.21987523165782794
30.241528;1.0410062901664414;0.22071766087060107;0.21197220395464098;-0.006360661422966469;-0.006110680418185646;9.990018520506654;0.7502317317308587;0.01260768763825832;0.01260426223941339;0.22077569617004272;-0.005270257969996512;0.22108504398041215;-0.003735418015775224;0.22071638595657045;-0.005254147928978313;1.0408947797885026;0.2210113983424069
30.242713;1.0410378716031343;0.22188978121234737;0.21309228379060796;-0.006199586324269987;-0.005955748643938335;9.989883060004109;0.7502078868212732;0.012607963738811371;0.012604083373349296;0.22194928965238597;-0.00509719939624466;0.22221204036111797;-0.003937583148675912;0.22188946671538343;-0.0050812835507096366;1.0409479929231764;0.22214858972570944
30.243897;1.041062866295508;0.22306178223043965;0.21421337919148367;-0.006080764854598412;-0.005841450389646717;9.989749439367648;0.7501845793631258;0.012608248884536584;0.012603905262971575;0.22312394496434843;-0.004967143975169553;0.22333919205390318;-0.00414968999556293;0.22306362527733795;-0.004951423241236878;1.0409947639609125;0.223286531556295
30.245081;1.0410812045246807;0.22423357579613062;0.21533541634663128;-0.006001078884759507;-0.005764785304662197;9.98961783967405;0.7501618714403724;0.012608542590440431;0.012603729100951824;0.22429766027696274;-0.004876092080811373;0.2244664963345564;-0.004358740380108622;0.22423685698099624;-0.004860566221799733;1.041036988427794;0.22442494184335804
30.246266;1.041095833890911;0.22540567524020202;0.2164582692421085;-0.00595514641949156;-0.005720563279956702;9.989488358776743;0.7501398208188133;0.012608844337046676;0.012603555887587464;0.22547243349153892;-0.004818044161530595;0.2255939491845031;-0.00455673514906564;0.22541115744562562;-0.004802711486055149;1.041073565509978;0.22556360522444588
30.24745;1.041105642649531;0.22657768200649778;0.21758177132905865;-0.005936927155730996;-0.005702985704693663;9.98936106244226;0.7501184830542164;0.012609153670243565;0.012603386402966661;0.22664626207062435;-0.004788000732523796;0.2267225439641351;-0.004734675290826627;0.22658452283178188;-0.0047728579751077135;1.0411064057226909;0.22670326948121866
30.248635;1.0411115736735812;0.2277497082513194;0.21870582145502596;-0.0059420521071775;-0.005707848950731842;9.98923597586357;0.7500979101859403;0.01260947023257519;0.012603221237280221;0.22782114261054237;-0.004780962341259379;0.22785227106085174;-0.004887563348153906;0.22775895000681404;-0.004766004817494019;1.0411354335174283;0.22784375175089724
30.249819;1.0411144883059684;0.22892174389311873;0.21983021846088907;-0.0059636846571017475;-0.005728580103215626;9.989113072521311;0.7500781454984962;0.01260979363266862;0.012603060881700746;0.2289960706717299;-0.004790929596167852;0.2289811178377756;-0.005014404371802619;0.22893343640982275;-0.004776151445891855;1.0411625925101504;0.22898295195148385
30.251003;1.0411143723002343;0.23009476503241671;0.2209558961449427;-0.005998234779183227;-0.005761730104422702;9.988992338289693;0.7500592179108176;0.012610123335205808;0.012602905803963626;0.23017204090700244;-0.004812903262597708;0.23011206835000825;-0.005113204817741117;0.23010897926037946;-0.0047982974919424486;1.041187849398899;0.23012375016914904
30.252188;1.0411121533661163;0.23126776208014635;0.22208168670179704;-0.006039718222780773;-0.005801545215047284;9.988873818294335;0.7500411423194915;0.01261045877516563;0.01260275642987292;0.23134804768786635;-0.004841884261403078;0.23124210350207297;-0.005182970836986301;0.23128457489419024;-0.004827442580551075;1.041212193755576;0.23126305713548537
30.253372;1.0411078499589075;0.23244169825724437;0.223208515681403;-0.006084759868097695;-0.005844783257926836;9.98875758410299;0.7500239268093938;0.012610799587648882;0.012602613087625468;0.23252408604584027;-0.004874873497964132;0.23237320226314193;-0.005226708612368696;0.23246021916317197;-0.004860586236055476;1.0412356355061423;0.23240288378054474
30.254557;1.041103417907935;0.23361586504749457;0.22433529047255532;-0.006130736832216439;-0.005888913879500529;9.98864372464437;0.7500075771599612;0.012611145700702646;0.012602475963261675;0.2337021520157541;-0.0049088717121848185;0.23350534414813978;-0.00524542598970861;0.23363790796479883;-0.004894727886036772;1.0412601957706882;0.23354320756527303
30.255741;1.0410979166650793;0.2347910025758055;0.22546293326915126;-0.006174262953956077;-0.0059306898807976955;9.988532398497423;0.749992092650969;0.012611497223726531;0.01260234511254579;0.23488024226862508;-0.0049388794373535945;0.2346375120220753;-0.005243133007132658;0.23481563684974055;-0.004924866868323362;1.0412838948235748;0.23468308844003224
30.25811;1.041097837072176;0.23714409542271736;0.22772058790051083;-0.006244412502622237;-0.005998001330328882;9.988423842310613;0.7499774604440234;0.012611854242350198;0.012602220564934633;0.2372363538667154;-0.004983896988759719;0.236903692933794;-0.0051928404456031375;0.2371714007441436;-0.004970002517316517;1.041315746598962;0.23695563130162425
30.260242;1.041098980534316;0.23926428542222772;0.2297539631959042;-0.006285369970161967;-0.006037258734491994;9.98831831633862;0.7499636565334253;0.012612216662805287;0.012602102393526764;0.23936048424476275;-0.005002924528503019;0.2389448762919543;-0.005105558347971034;0.23929519440967184;-0.004989134348622547;1.0413487619745856;0.2390024737680091
30.262374;1.0411012988826946;0.24138753606304086;0.23178974251663464;-0.006305381923219273;-0.0060563846345613025;9.988216071567068;0.7499506509438119;0.012612584204074993;0.012601990682219984;0.24148663114807375;-0.004999962151162528;0.2409850520100034;-0.004998296536432432;0.24142101265754076;-0.004986262143733156;1.0413859580748206;0.24104797344570136
30.264506;1.0411058515014426;0.2435119539871757;0.23382589086779262;-0.0063037150476186595;-0.006054669848717515;9.988117318141896;0.7499384078361423;0.012612956510406574;0.012601885485517248;0.2436147929563586;-0.004975009838670353;0.24302621037929792;-0.004883066028620289;0.24354885047608163;-0.004961385831161456;1.041426363129752;0.24309440917730804
30.266637;1.0411127890241116;0.24563772853719903;0.23586257052851559;-0.006285107073729884;-0.006036665642934783;9.98802216812703;0.7499268809922136;0.012613333214029096;0.012601786805995668;0.24574396917539268;-0.004933067381004669;0.24506734227336188;-0.004770879562661712;0.24567770402794992;-0.004919505363982985;1.0414700077884054;0.24514101308441652
30.268769;1.041119162002708;0.24776528052975028;0.23790086866948532;-0.006252839465151813;-0.006005542359022151;9.987930621986735;0.7499160162926062;0.012613713851442904;0.01260169459098613;0.2478751601936446;-0.0048781343908064325;0.24710843927648898;-0.004668750835541792;0.24780857186637323;-0.004864620735025982;1.041515909573331;0.24718791313810082
30.270901;1.0411270319088695;0.2498942372437817;0.23993997295923128;-0.006213213204362422;-0.005967341048492668;9.987842605224735;0.7499057591819096;0.012614097753125043;0.012601608775340232;0.2500073665143937;-0.004814210391393091;0.24914849456323485;-0.0045796930042385775;0.2499404550232667;-0.004800732013268427;1.0415620617818704;0.2492341431353811
30.273033;1.0411344216938683;0.2520231707226507;0.24197897907700727;-0.006169597174938232;-0.005925309481213737;9.987757995981218;0.7498960562126235;0.012614484075767244;0.012601529275632796;0.2521405883952681;-0.00474629492025279;0.25118850298666234;-0.004505717291634133;0.2520733559371983;-0.004732839349941993;1.0416104331412273;0.25128070397141283
30.275165;1.041141439685471;0.25415324865929595;0.24401900385875608;-0.006124599210569292;-0.0058819521067321025;9.987676612153564;0.7498868539388613;0.012614871964946256;0.012601455887424357;0.25427382615976624;-0.004676387575061785;0.2532284593835808;-0.004443832838707649;0.2542062771610382;-0.004662942974872681;1.041657978697939;0.25332749207822014
30.277297;1.0411470859814442;0.2562832407922612;0.2460591234620247;-0.0060805590854935984;-0.00583952184720336;9.987598174128856;0.7498781022164543;0.01261526066121535;0.012601388243147008;0.25640808055992886;-0.004609488037165668;0.25526835660283687;-0.004393048063338644;0.2563402204549813;-0.004596043158855626;1.0417056525045836;0.25537443540239824
30.281561;1.0411761141607503;0.26054427693042487;0.25014003034118254;-0.006005836188851234;-0.00576749565177068;9.987522313805142;0.7498697600156877;0.012615649500077913;0.012601325921829356;0.26067335254320156;-0.004484596138931411;0.25934918449882943;-0.004310371675638084;0.2606051863096665;-0.004471140220114466;1.041777414658184;0.25946144907652424
30.285825;1.0412020028229063;0.26480556794643073;0.25422156074537205;-0.005944326413200705;-0.005708179141037421;9.987448657939149;0.7498618001804882;0.01261603788474177;0.01260126857146102;0.264938642417787;-0.004372711829002312;0.2634299309605542;-0.004238812620175807;0.2648701738941979;-0.004359234596961859;1.0418472327986317;0.26354858562866695
30.290089;1.0412257635262738;0.26906625545328944;0.258302686498593;-0.005893996483088008;-0.0056596123549429896;9.987376886826258;0.7498542114855172;0.012616425156505146;0.012601215929767966;0.269203948902214;-0.004271834966500148;0.26751058533787025;-0.004166379731636983;0.2691351813818457;-0.004258326849409994;1.0419150785428155;0.26763561298602584
30.294352;1.0412474281077446;0.27332724324244995;0.26238430302519405;-0.005850649279727055;-0.0056177636539886345;9.987306673922824;0.7498469970275954;0.012616810389135445;0.012601167745156346;0.2734692687235534;-0.004175965178786805;0.27159014304496;-0.004087081103635691;0.2734002063168189;-0.004162417625590091;1.0419819235209804;0.2717214239650928
30.298616;1.0412690858810683;0.277588897946997;0.2664662666053567;-0.005808842981146042;-0.00557739611433079;9.9872375978456;0.7498401688949144;0.012617192353097132;0.012601123605609776;0.2777345969187596;-0.004082101957163673;0.275670608871931;-0.0039989237714174505;0.2776652459469;-0.00406850772717222;1.0420477381568796;0.2758079843478769
30.30288;1.0412897351998303;0.2818508621088346;0.2705485126734519;-0.0057670096504927664;-0.005537009875089691;9.987169179951438;0.7498337411263235;0.012617569669728086;0.012601082814614441;0.2820009269860704;-0.003987244895640325;0.27974999618396407;-0.0039069140641718346;0.2819312976714672;-0.003973598169445449;1.042112493371903;0.2798933622148157
30.307144;1.041310464708361;0.2861123461159597;0.2746300255618715;-0.005723897722347269;-0.005495397806906625;9.987100994447857;0.7498277253428559;0.012617940950269012;0.012601044489062211;0.28626625047625626;-0.003889393810855378;0.2838293225767071;-0.0038120570503738373;0.2861963597733942;-0.0038756901101929223;1.0421781690050185;0.2839785534930973
30.315672;1.0413710503375786;0.29463784698952167;0.2827941414401375;-0.005636542131747842;-0.005411105103474992;9.987032695775422;0.7498221309613814;0.012618304856354878;0.012601007837405705;0.2947965573303826;-0.0036905485974720142;0.2919906059881983;-0.003626354631636314;0.2947264323085114;-0.0036767847030519238;1.042286763025911;0.2921440445867746
30.322822;1.041417084477845;0.30178608247169536;0.2896390373160621;-0.005563783835659842;-0.005340912082733002;9.986963947338955;0.7498169675267016;0.012618660126143771;0.012600972404690913;0.30194983735410613;-0.0035227090090713988;0.2988318636070119;-0.003474804399432093;0.301879517120032;-0.0035088829594890304;1.0423792906100753;0.29899003178127687
30.322822;1.0413963002455677;0.30178485216051265;0.289639045666043;-0.005563782451212499;-0.005340908899165316;9.986894338881475;0.7498122456453479;0.01261900556332476;0.012600938074765788;0.30195208101104615;-0.003522874581556079;0.29882911226389935;-0.00347440037040669;0.3018816166611913;-0.0035089856954366684;1.0424007778474602;0.2989940782134289
30.322826;1.0413754720094408;0.3017878443311487;0.289643232088864;-0.005564666882458176;-0.005341756224636405;9.986823383795096;0.749807974329385;0.012619340017027051;0.012600904867996714;0.301958279220501;-0.0035230446712991243;0.2988303683978128;-0.0034741345081152858;0.3018877329264069;-0.0035090935693010586;1.0424232568185234;0.29900175287327424
30.32283;1.0413546862854564;0.30179083399185846;0.28964752865537435;-0.0055642209348841795;-0.005341326458185071;9.986750635890822;0.7498041593001681;0.012619662420213295;0.012600872761741726;0.30196442359741765;-0.0035232185209926863;0.29883164759018016;-0.003473998326663573;0.30189386741440627;-0.0035092071025765023;1.0424447592776998;0.2990090170618678
30.322839;1.0413339501080345;0.30179804617176365;0.28965600410981646;-0.005564660749449082;-0.005341747202225848;9.986675837669576;0.7498008074080856;0.012619971894337856;0.012600841630923877;0.3019755070123559;-0.0035233953213297223;0.2988369643367612;-0.0034739840384516124;0.3019050214708333;-0.0035093266831937985;1.0424663110529557;0.29901984797572906
30.322856;1.041313336590885;0.301813620297972;0.28967262798100263;-0.005564500710024741;-0.005341592166904989;9.986598948208341;0.7497979294322114;0.012620267856451747;0.012600811276378394;0.30199452372557506;-0.0035235742573274122;0.29885133193847585;-0.003473084026563646;0.30192419599608145;-0.003509452640486492;1.042487929210043;0.2990392270952825
30.32289;1.041292913013332;0.3018469773848016;0.2897064392900345;-0.005564143045633272;-0.005341247298705522;9.986520041134622;0.7497955349195643;0.012620550018219764;0.012600781463266804;0.3020304691306183;-0.003522754560280017;0.2988807618539524;-0.003473289455863409;0.30196039089070165;-0.0035085852935270493;1.0425096167121954;0.2990731772959354
30.322958;1.0412738212496755;0.3019141064409275;0.2897724795047342;-0.005563193844304647;-0.005340328781570225;9.986439210540096;0.7497936251994368;0.012620818249183187;0.012600751894634598;0.3021003394048904;-0.0035209355179624453;0.2989432625061276;-0.0034715902217005747;0.30203060536858173;-0.0035067248779251797;1.0425323551779995;0.2991396595591464
30.323094;1.0412542117228647;0.3020489053462501;0.28990381194125775;-0.005561550800542336;-0.005338748098402742;9.986356522461483;0.7497921880762255;0.01262107246915352;0.012600722208708443;0.30223813173783065;-0.003518116381134124;0.2990708384315896;-0.0034689757163438723;0.30216883881686146;-0.003503871545732261;1.042555102391454;0.2992706816042633
30.323366;1.0412375093643378;0.30231922066767275;0.29016462105960295;-0.005559075340159913;-0.005336354969900302;9.986271967946191;0.7497911964111493;0.012621312647814966;0.012600692092714546;0.30251084485186164;-0.003511296313544774;0.2993294907123791;-0.003464434412254082;0.30244209104498115;-0.0034970255324440033;1.0425797980263605;0.29953222923368683
