time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.32391;1.041222434144905;0.30286247222640994;0.2906871883866286;-0.00555396161349409;-0.005331422899662973;9.986185472978839;0.7497906149659345;0.012621538779921008;0.012600661378485218;0.30305647905757604;-0.003499474472687532;0.299847219498737;-0.0034529529555799117;0.3029883619699183;-0.0034851872018077192;1.0426063796273308;0.3000522419230958
30.324997;1.0412133687040532;0.3039482570161832;0.2917290901551301;-0.005542862739403616;-0.00532071729715601;9.9860969659091;0.7497904091222801;0.01262175083261039;0.01260063000210211;0.3041460362981518;-0.00347365005096969;0.30088602711750373;-0.0034315171626552745;0.3040786513660934;-0.0034593568339327803;1.0426388005806757;0.3010926721686688
30.327172;1.0412141243454418;0.3061218604608689;0.2938126592048808;-0.0055215358850664595;-0.005300146869618957;9.986006428527507;0.7497905460552249;0.012621948725491178;0.012600597892405254;0.3063225201277913;-0.003422822255959243;0.30296591812121776;-0.0033871144783052588;0.3062559587895968;-0.0034085344241625106;1.042682030716883;0.303173329605361
30.331523;1.041236219567529;0.3104710075532397;0.2979785880200983;-0.0054806363650065325;-0.005260685166758794;9.985913948157606;0.7497909905002252;0.012622132288628001;0.012600564857518861;0.310674935082469;-0.0033219903647030593;0.3071278970689852;-0.0032987346578058087;0.3106092833142174;-0.0033077196627749298;1.0427450468725996;0.3073349084274724
30.340223;1.0412970893999225;0.31916948531998357;0.3063077129517788;-0.005402997806353269;-0.005185773692429282;9.985819727873382;0.7497917020992082;0.01262230121161479;0.01260053049389205;0.3193762858017699;-0.003121153808599721;0.31545196854408014;-0.003122367908454536;0.3193116230319267;-0.003106912001387805;1.0428488363469315;0.31565688207940706
30.348924;1.0413559315798988;0.32786745817048807;0.314635986047584;-0.00533083516160883;-0.005116142956417361;9.985723965236458;0.7497926366042248;0.012622455033095982;0.012600494153214736;0.32807857632297305;-0.002923312185618145;0.32377613906571046;-0.0029450034044081943;0.3280149749354161;-0.002909110735197244;1.042951402987923;0.3239784831214822
30.357625;1.041414821162333;0.3365655081260598;0.3229634026072105;-0.005263145943283641;-0.005050819488654742;9.985626714665555;0.7497937492334745;0.012622593193588917;0.01260045497465706;0.3367808097015851;-0.002725465206165334;0.3320994165813049;-0.0027686298985065915;0.3367183352602528;-0.0027113151045690355;1.0430507596398544;0.3322986650342463
30.366325;1.0414718330098258;0.34526299852341225;0.33129000184625756;-0.005199896890669472;-0.004989779845337255;9.985527892480306;0.7497950001903283;0.012622715146946111;0.012600412011435427;0.34548198807011027;-0.0025296126178049154;0.3404218073734727;-0.0025932372045061967;0.34542069986253626;-0.0025155243642502358;1.043148919096745;0.34061737641718665
30.375026;1.0415290263212589;0.35396162374764;0.3396168237528975;-0.005141082734495324;-0.004933008113854578;9.985427378847335;0.7497963598513631;0.01262282043040218;0.012600364455282835;0.354184113110817;-0.002333754168878251;0.3487443141924182;-0.0024198168987295708;0.354124064475791;-0.002319737746291602;1.043244899277617;0.34893558996993457
30.383727;1.041585493918855;0.36265900008261887;0.3479419173177527;-0.005086429686896439;-0.0048802450472543064;9.985325091528143;0.7497978071377266;0.012622908681012924;0.01260031177156296;0.3628851864658775;-0.002139889679185693;0.35706593664416303;-0.0022463617104270792;0.3628264245530334;-0.0021259543689701836;1.0433387349404273;0.357252270551288
30.392427;1.0416401827968633;0.37135681606529997;0.35626731350787694;-0.005036513061897651;-0.004832046558571271;9.985220978263474;0.7497993241357572;0.012622979697365349;0.012600253629279305;0.37158620960919586;-0.0019460191398751334;0.36538767194304084;-0.002074864402348217;0.37152877494631265;-0.001932173210733411;1.0434314778088196;0.36556842549168517
30.401128;1.0416951583744833;0.3800547560935395;0.36459205791228594;-0.004991082214271109;-0.0047881615185333725;9.985114948153662;0.7498008950573992;0.012623033518148382;0.012600189774004776;0.3802881838475768;-0.0017541427072440326;0.37370851556604406;-0.0019043173569877688;0.38023211045601535;-0.001740393184148781;1.0435211864784855;0.3738830521491251
30.409829;1.0417494934647256;0.38875249758631814;0.3729161940754907;-0.004949745440198998;-0.004748217557154369;9.985006821297203;0.7498025093953783;0.012623070410879237;0.012600119959506412;0.3889891108786163;-0.0015632607152835732;0.3820284621777727;-0.001735712952839775;0.3889344269253202;-0.001549613264948444;1.0436099195243724;0.38219616207691176
30.418529;1.0418031274902897;0.39745004871730627;0.38123980149850806;-0.004914281098207061;-0.004713920009919956;9.984896373643247;0.7498041663408209;0.012623090765540116;0.012600043941930811;0.3976899929042261;-0.0013743738020354668;0.39034850639659024;-0.001567044115164173;0.39763672167004144;-0.0013608325467491086;1.0436967318857318;0.3905087448944046
30.42723;1.04185519977545;0.4061469659794753;0.3895628344188862;-0.004881829818497491;-0.004682529062093068;9.984783434088794;0.7498058775819816;0.012623095009700646;0.012599961494803408;0.4063908322164481;-0.0011854829087947693;0.39866864340452673;-0.0013993050019674204;0.40633899328674655;-0.0011720501740694765;1.0437816681081713;0.39882079891512
30.444631;1.0419642854261026;0.42354284378032553;0.406206566924421;-0.004832760259494858;-0.004634954723430413;9.984667914615885;0.7498076664033815;0.012623083610221535;0.012599872412681276;0.42379163124617103;-0.000811589028725575;0.4153078695578446;-0.0010684914178846405;0.4237412411762116;-0.0007982652826338843;1.043925760255683;0.4154507844313973
30.462033;1.0420673934983653;0.44093769230489;0.42284856169884555;-0.004800474568552791;-0.004603517989350528;9.984549784122992;0.7498095644736703;0.012623057044864326;0.012599776598766826;0.4411923928634795;-0.00044369292589716025;0.4319471828219198;-0.0007416003554974196;0.4411434649429389;-0.00043047699024377717;1.0440630396879225;0.4320804933663419
30.479434;1.042164588049452;0.4583327452414058;0.43949032096508023;-0.004787586980858025;-0.00459071966512726;9.984429071129485;0.7498116046744265;0.01262301569280569;0.012599674261853972;0.4585921202202993;-7.879505288652011e-05;0.4485845831396183;-0.00041962959114715415;0.45854466420242695;-6.568443199091255e-05;1.044192550563243;0.4487078965081624
30.496835;1.0422558161748703;0.4757268202604598;0.4561310753804112;-0.00479245655439825;-0.004594980962504947;9.984305880667657;0.7498138092262886;0.012622959796704865;0.012599566057967661;0.47599181618446645;0.000280104334942304;0.4652220722423427;-0.0001015780649943185;0.475945838815776;0.00029311311553478764;1.0443153480557095;0.46533497593380524
30.514236;1.0423410673630162;0.49312095282315016;0.4727721654699629;-0.004814995268249571;-0.004616212971248927;9.984180385604384;0.7498161797681439;0.01262288955810201;0.012599453029645005;0.4933914829227453;0.0006350050489009368;0.48186065294501335;0.00021155348608510583;0.49334698885331574;0.0006479161420646996;1.0444314836997728;0.4819627296652203
30.529898;1.0424132556300039;0.5087748167290836;0.4877488950239293;-0.004852149750943486;-0.004651516328261175;9.984052794319664;0.7498186943294443;0.012622805206740927;0.012599336377495983;0.5090511220052377;0.0009499069614344232;0.4968353293546408;0.0004897618975572771;0.5090081141596892;0.0009627249966945717;1.044531991191025;0.49692613795826807
30.545559;1.0424805884287454;0.5244293209123047;0.5027271010739663;-0.004902735753735994;-0.004699717293789181;9.983923350056429;0.7498213122462191;0.012622706931896075;0.012599217243820118;0.5247107343643501;0.001261810059255653;0.5118101072879505;0.0007640415264793271;0.5246692144219449;0.0012745400341146618;1.0446268779834051;0.51188920245855
30.56122;1.0425430627870325;0.5400825113518147;0.5177051766388364;-0.004968887656717897;-0.004762860094335579;9.983792386651567;0.7498239852279993;0.01262259484691153;0.012599096611318963;0.5403693197851407;0.0015687143996145;0.5267859927408833;0.0010353852825141104;0.5403292897477707;0.0015813615979894794;1.0447161251069041;0.52685293758015
30.576881;1.0426015321685072;0.5557357375140233;0.5326842389228432;-0.005049477068184243;-0.004839857671541818;9.983660321804866;0.7498266669859662;0.012622469170041792;0.01259897528766805;0.5560278769973142;0.0018736199882808376;0.5417629896537187;0.0013027860470699855;0.5559893403242486;0.0018861898877136332;1.0447997000364075;0.5418173548066171
30.592542;1.0426550381733326;0.5713885931968632;0.5476646153790529;-0.005144962186028614;-0.004931152545745362;9.983527538928525;0.7498293169133831;0.012622330440765196;0.012598853920881205;0.5716864043523893;0.0021735267111626802;0.5567420998301139;0.0015672377513360999;0.5716493650424093;0.002186024871907857;1.0448775726920332;0.5567834706570693
30.608204;1.0427036172652153;0.5870410396751289;0.5626464972503474;-0.005253692917471344;-0.005035162509387753;9.983394312815127;0.7498318997734084;0.01262217951731315;0.01259873304571297;0.5873438999878807;0.0024704343386841377;0.5717223238873761;0.0018277355008726557;0.5873083608544513;0.0024828662568625306;1.044950717123059;0.5717503028616457
30.623865;1.0427481554616964;0.6026937515331913;0.5776302812027139;-0.005378277061696706;-0.005154382436096631;9.983260904683265;0.7498343807261567;0.012622017427661138;0.012598613161814017;0.6030023618975949;0.002764342523810775;0.5867046606785219;0.0020852749154333956;0.602968323596227;0.0027767134915024617;1.0450171003960447;0.5867188845114196
30.639526;1.042787609067789;0.6183449811681561;0.5926150815158255;-0.005516612423904979;-0.00528680285959908;9.983127717844281;0.7498367174712066;0.012621845274539219;0.012598494742081946;0.6186597885851524;0.003054250787180262;0.6016891066057336;0.0023398519062760746;0.6186272489839605;0.00306656587908442;1.0450776732621567;0.6016892572258866
30.655187;1.042821932586303;0.6339968771249419;0.6076032196720172;-0.005669521631985538;-0.005433213225078514;9.982995306571173;0.7498388579463945;0.012621664197303583;0.012598378207372873;0.6343171794852464;0.0033401585840602335;0.6166756565105632;0.002590462986236827;0.6342861328480313;0.0033524227812412916;1.0451323696821941;0.6166614651450433
30.676166;1.0428569930562057;0.654962241024306;0.6276826416067904;-0.005898250155785421;-0.005652274404997694;9.982864213489469;0.7498407455237937;0.012621475289006114;0.01259826399560547;0.6552905345322099;0.0037190654254284352;0.6367553051445377;0.0029211058525493187;0.655260971211344;0.0037312837675593604;1.0451891115574636;0.6367268761979025
30.677432;1.042868986755558;0.6562272790997867;0.6288973655352507;-0.005912081125311643;-0.005665525356589264;9.982734811425015;0.7498423256047442;0.012621279499537256;0.012598152582450893;0.6565568534579207;0.003741970950134041;0.637969048780241;0.002941780472848059;0.6565287606547664;0.0037541485859826193;1.0452148168777617;0.6379250451928535
30.677432;1.0428805954406681;0.656227029381808;0.6289003326305593;-0.0059120820773475215;-0.005665529572546981;9.982607313571327;0.7498435476882203;0.012621077591422475;0.012598044357011237;0.656557135444142;0.003741874953991617;0.6379698861986246;0.0029424892322949736;0.656530498601552;0.00375401704117593;1.045238409611028;0.637910084234699
30.677438;1.0428930249524624;0.6562321744349213;0.6289084478189272;-0.005912075384186724;-0.005665526023465983;9.982481876019289;0.7498443638409602;0.012620870155423758;0.012597939547686504;0.6565623791764511;0.0037417773885788986;0.6379758178986457;0.0029432346913936653;0.656537183456082;0.0037538890027379685;1.0452618208891697;0.6379001064619861
30.677443;1.0429060439812707;0.6562383615997185;0.6289176246151902;-0.005912610904184871;-0.005666042520925418;9.982358608767198;0.7498447301166054;0.012620657723420477;0.012597838301953084;0.6565685831182346;0.003741678368708383;0.6379818448522482;0.002944016747428403;0.6565448148049048;0.003753764522700203;1.0452849812368108;0.6378901384689436
30.677454;1.04291982065498;0.6562489696099788;0.6289309459821336;-0.005912596538981676;-0.005666031212092705;9.98223755805715;0.7498446094591416;0.012620440914038702;0.012597740805064565;0.656578745677663;0.0037415782082053975;0.6379929671726519;0.0029448321270421304;0.6565563935152109;0.003753643859561167;1.0453078177064246;0.6378852055961047
30.677475;1.0429341089994633;0.6562701305623156;0.6289543806182402;-0.005912779440729502;-0.005666208971519381;9.98211880020265;0.7498439719643449;0.012620220421263676;0.012597647321541687;0.6566008650020271;0.0037414773674441073;0.6380151816285833;0.002946676182824524;0.6565799216285314;0.003753527408462545;1.0453302589426001;0.6378913422942423
30.677518;1.0429491351732358;0.6563137675873063;0.628999156421133;-0.0059128466695206605;-0.005666274163579162;9.982002528339969;0.7498427943785329;0.012619996866492539;0.012597558190919692;0.6566439388810894;0.003742376289996333;0.6380574805085086;0.002947544256491718;0.6566244023061651;0.003754415661646856;1.0453522404196103;0.6379175768634456
30.677604;1.042963877249238;0.6563994121448317;0.6290845387538258;-0.005914673056402053;-0.005668028397962466;9.981888993995694;0.7498410594508652;0.012619770714685322;0.012597473855709952;0.6567299651179705;0.003744275290696049;0.638140853952654;0.002950431261473661;0.6567118394032501;0.0037563092041578215;1.045373705187912;0.6379849686300227
30.677777;1.0429787045424534;0.656571511613812;0.6292528227689675;-0.00591615468929377;-0.005669452892763064;9.981778427714737;0.749838755210309;0.012619542260039624;0.01259739490533501;0.6569019417811394;0.0037471745920718363;0.6383072922574536;0.0029533305764519405;0.6568852360289749;0.00375920872503455;1.0453945988934443;0.6381355632545872
30.678121;1.0429943796152037;0.6569162901818602;0.6295860904380408;-0.005920191606003573;-0.005673321900656527;9.981671058179131;0.7498358738403282;0.012619311633155082;0.012597322037142701;0.657245867428006;0.0037530744307712094;0.6386357852276449;0.0029602333446364275;0.6572305930395603;0.003765115044602482;1.045415864192704;0.6384484399106287
30.678809;1.0430096489915197;0.6576040375471516;0.6302481975041183;-0.005927577236812467;-0.005680401886592833;9.981567145219747;0.7498324109536413;0.012619078948318697;0.012597255870369856;0.657933741342944;0.003764975130087021;0.639290321539696;0.0029711289353566454;0.6579199088285693;0.0037770290511619053;1.0454354407986874;0.6390876614389281
30.680186;1.0430258266783627;0.6589767599266437;0.6315660136327281;-0.00594460391748308;-0.005696714971633009;9.981466980016677;0.7498283693759848;0.012618844524593548;0.012597196763281644;0.6593065626340686;0.00378887714549801;0.6405828903117554;0.002994006636734614;0.6592941799089685;0.003800951514848391;1.0454562675344983;0.640365320134387
30.68294;1.0430429729936983;0.6617072180260393;0.6341841280068283;-0.005978679526287283;-0.005729359123568819;9.98137090108997;0.7498237645412067;0.012618608935165667;0.012597144828315853;0.6620363289762482;0.0038367810927245967;0.6431164822166038;0.0030378572052379427;0.6620254010799373;0.0038488829516776877;1.0454772849990392;0.6428845022116011
30.685694;1.04305866412136;0.6644068086055241;0.6367732719555929;-0.006013161782678024;-0.005762399091719599;9.981279299339583;0.7498186242659449;0.012618372896750074;0.012597100082167993;0.6647360367310999;0.0038816876861041075;0.6455810889600107;0.0030836730946934244;0.6647265653876905;0.003893823630971562;1.0454974419309955;0.6453351804418033
30.688448;1.0430736765055841;0.6670665099146814;0.6393242893096801;-0.006048125357842551;-0.00579590192123323;9.981192563145656;0.7498129843296728;0.012618137186184599;0.012597062559576622;0.6673966813898193;0.003925597585915474;0.6479807026691337;0.0031314476192841126;0.6673886644469761;0.003937773647509109;1.0455157021231039;0.6477213949046435
30.691202;1.0430888898254476;0.6696816953586286;0.6418321773475046;-0.006084775237223463;-0.005831017262115347;9.981110992473683;0.7498068872408717;0.012617902646501951;0.012597032331417197;0.6700112575370817;0.003967511250720814;0.6503163158554296;0.0031821739310165906;0.6700046891412723;0.0039797329868827775;1.0455330499967783;0.6500441824575272
30.693956;1.0431032128369764;0.6722462040368641;0.6442916843725646;-0.006121095197803763;-0.005865819025938186;9.981034734621629;0.7498003842635002;0.012617670171416816;0.012597009462139066;0.6725747592949275;0.004009428926758212;0.6525889215923654;0.003233844342540284;0.6725696307484805;0.004021701597118978;1.045548489982178;0.6523045503560722
30.696711;1.0431166487630537;0.674756816210243;0.6466997188928308;-0.006156404141127434;-0.005899654603265827;9.980963769937008;0.7497935310578657;0.012617440587829019;0.012596994005152911;0.6750841808309109;0.004049350812824031;0.6548005128160954;0.003288450301284768;0.6750804818586271;0.0040616794842554165;1.0455640329301368;0.6545045078118061
30.699465;1.0431292938755028;0.6772104582104019;0.6490532777295823;-0.006190416449258639;-0.005932249890116238;9.980897974111688;0.7497863761575718;0.012617214565507653;0.012596986047356222;0.6775375162806127;0.004090277173235591;0.6569540811550416;0.003344982854223718;0.6775352360156203;0.004102666744523482;1.045578681908854;0.6566470424376414
30.702219;1.0431419169387555;0.6796084507260853;0.6513531551884923;-0.006223064770048316;-0.005963536139650349;9.980837236092926;0.7497789566601556;0.012616992668808185;0.012596985667946032;0.6799337599789498;0.00413020825990993;0.659049617719511;0.0034034329940443035;0.679932886562607;0.004142663503518516;1.045591434030304;0.6587321529457801
30.704973;1.043154796407325;0.6819478461944954;0.6535963631821458;-0.006252771552729668;-0.005992000181138481;9.980781510059344;0.7497713066824823;0.012616775465022084;0.012596992811513961;0.6822719073690092;0.004171144230923395;0.6610901157280522;0.0034617920071357707;0.6822724267000986;0.004183669883513253;1.0456042910533363;0.6607628405959117
30.707727;1.0431667946243448;0.6842300299327808;0.6557849570633781;-0.006281737832412671;-0.006019757917292052;9.980730762222043;0.7497634641541321;0.012616563536717876;0.012597007222556925;0.684552955572057;0.004213085165318545;0.6630755717441678;0.003521052170579103;0.6845548509170761;0.004225686030936167;1.0456152639042415;0.6627391295657196
30.710481;1.0431789256318902;0.6864545133313902;0.6579178491355225;-0.006309173466256857;-0.00604604647610494;9.980684936690004;0.7497554679316378;0.012616357367737224;0.012597028471405671;0.686775903215656;0.004254031096913292;0.6650079841462495;0.003580207735589951;0.6867791554559173;0.0042667121209807035;1.0456263700633757;0.6646630354982335
30.715989;1.0431914504493813;0.6907350902897512;0.6620204783705068;-0.006357504884406709;-0.0060923550564916515;9.980643985076451;0.7497473550022966;0.012616157212341755;0.012597056026236217;0.6910557505625291;0.004337982048341815;0.6687203516130328;0.0036962561082698937;0.6910603373759694;0.004350748303022344;1.045637628573928;0.6683678553031538
30.721497;1.0432036067091335;0.6947981780593995;0.6659146037620491;-0.006398882710828501;-0.006132000647039698;9.980607903372466;0.7497391614272982;0.012615963021599539;0.012597089376507118;0.6951174999906947;0.004421938079663212;0.6722396746981828;0.0038111980217942517;0.6951233940995377;0.004434794626187478;1.0456490614540779;0.671880338285809
30.727005;1.0432163326953245;0.6986529573187429;0.669608412815914;-0.006436426352346046;-0.006167966882167818;9.980576766339018;0.7497309242689125;0.012615774448641058;0.012597128157933598;0.6989701554213291;0.0045058993360555695;0.6755749589512065;0.003924035428936491;0.6989773237394491;0.004518851015370816;1.04565970361761;0.6752095024391324
30.732513;1.0432278280649583;0.7023065435601941;0.673109857542117;-0.006467885261933892;-0.006198107599138758;9.980550743915153;0.7497226835282452;0.012615590923163587;0.012597172121850481;0.7026227209023227;0.004588866087474166;0.6787352155101997;0.004034768732863469;0.7026311250600653;0.004601917306176384;1.0456686053787858;0.6783643785814166
30.738021;1.043240102879052;0.7057718075462859;0.676429950315345;-0.00649329099761296;-0.0062224409425766045;9.980530071110204;0.7497144775315413;0.012615411719781556;0.012597220930318525;0.7060851999080867;0.00467183876128257;0.6817314585239656;0.0041443957915874245;0.7060947972185448;0.004684993263365751;1.0456778220909646;0.6813560053743359
30.743529;1.0432520924579602;0.709057659765016;0.6795778806715397;-0.006515361050156277;-0.006243577089139932;9.980514981512295;0.7497063330694036;0.01261523599806094;0.012597274055692196;0.7093685955896094;0.004754817943489425;0.6845717025747597;0.004251912624107711;0.7093793401759421;0.004768078559542485;1.0456874047689766;0.6841924067919476
30.749037;1.0432630029955186;0.7121708491506924;0.6825606038330507;-0.006531795972241092;-0.006259317149554899;9.980505646809098;0.749698261065877;0.01261506286508165;0.012597330922020677;0.7124799110779415;0.004837804337670231;0.6872639623354363;0.004358314761646732;0.7124917551917863;0.0048511727312563445;1.045695401531134;0.6868816160532125
30.754545;1.0432747790097894;0.7151243097777692;0.6853892164160633;-0.006544183295696413;-0.006271170618430542;9.98050217237857;0.7496902586300455;0.012614891465806159;0.012597391029110444;0.7154311494835772;0.004919798707002002;0.6898172530258012;0.004462598631559987;0.7154440442785247;0.004933275109650251;1.045702865276479;0.6894326503890843
30.760053;1.0432854745168314;0.7179240794974882;0.6880707564373021;-0.006552454037325334;-0.006279082970882573;9.980504639010235;0.7496823128355475;0.012614721016513187;0.01259745393490902;0.7182283138900193;0.005001801796570266;0.6922385892384144;0.004564762367427304;0.718242208983324;0.005015384828635611;1.045710857800973;0.6918525281161617
30.765561;1.0432961342787581;0.7205803210002233;0.690614258507947;-0.006556513765137954;-0.006282957347647186;9.980513146674049;0.7496744062969359;0.012614550751940578;0.01259751924037617;0.7208804074123357;0.005082814235331179;0.6945349835213984;0.004665805895436965;0.7208952495175136;0.005096500979229412;1.0457184512391682;0.6941482732587545
30.771069;1.0433068949109987;0.7230985249657963;0.693024871359433;-0.006556884354005586;-0.006283292897914269;9.98052784602502;0.7496665238487387;0.012614379902254778;0.01259758660712031;0.7233954332732312;0.005163836477313964;0.6967124470525082;0.00476473064431241;0.7234111644251937;0.005177622786871969;1.0457257272557339;0.696325897327699
30.776577;1.0433167223904585;0.72548742428712;0.6953116287864581;-0.006553951050770178;-0.006280464897084494;9.980548920612044;0.749658653946602;0.012614207740419945;0.012597655770375641;0.7257813950925244;0.005244868786288998;0.6987779897544982;0.004862539288072722;0.7257979508935968;0.005258749706609436;1.045732765146777;0.698392421430993
30.782085;1.043326765072777;0.7277531119050666;0.6974795916898912;-0.006547196545789296;-0.006273970672669182;9.980576504706871;0.7496507825410235;0.01261403363216877;0.01259772654115701;0.7280432974028239;0.005324911247175822;0.7007376191191003;0.004958235402209668;0.7280606060287731;0.0053388814469607915;1.0457396245851895;0.700353848476002
30.787594;1.0433359307767605;0.7299032124142805;0.699536792798082;-0.0065377395668499635;-0.006264888866067942;9.980610608435125;0.7496428854386118;0.012613857090391657;0.01259779880034061;0.730190145854501;0.005404963868670487;0.7025973416384661;0.005051822808819198;0.7302081281764853;0.005419017976617751;1.0457473421252548;0.7022161839480651
30.793102;1.0433454063765275;0.7319427893197274;0.701487298994449;-0.006525106701813874;-0.0062527588640799055;9.980651102486329;0.7496349250976253;0.01261367783147324;0.012597872540682582;0.7322259469646498;0.005484026710727268;0.7043611650628727;0.005144305131613164;0.7322445172357215;0.005498159464432688;1.0457549401244277;0.7039834370352096
30.79861;1.0433533103206634;0.7338769217060256;0.7033372573829313;-0.006510138175719722;-0.006238397273364281;9.980697765820477;0.7496268564120421;0.012613495747224807;0.012597947912814027;0.734156707975175;0.005563099891250719;0.7060340977576532;0.005235685650880861;0.7341757746558014;0.005577306049971506;1.0457624318136978;0.7056606088881767
30.804118;1.0433626444229485;0.7357139270891054;0.7050926290715815;-0.0064926231673984565;-0.00622158427712462;9.98075035865048;0.7496186360298861;0.012613310791170285;0.01259802516086108;0.7359884366051146;0.005641183543981143;0.7076221471952275;0.005324966937655645;0.736007903825778;0.0056554576427686335;1.0457698251984953;0.7072536941664419
30.809626;1.0433705095099157;0.7374560120593295;0.7067574848162914;-0.006472444824950702;-0.00620222527998292;9.980808667393719;0.7496102263001719;0.01261312291046346;0.012598104503090495;0.7377271402681225;0.005718277821945831;0.7091283192015077;0.005413150688110385;0.7377469102687838;0.005732613993472988;1.0457771339951023;0.7087657004854301
30.815134;1.043377883188001;0.7391091563594467;0.7083368848470886;-0.006450358046394283;-0.006181037738485794;9.98087253580209;0.7496016023286982;0.012612932036124156;0.012598186084564708;0.7393768253417574;0.005795382884537698;0.7105576178387035;0.005499238602416839;0.7393968010221332;0.0058097748378080835;1.0457843825172273;0.7102016135993905
30.820642;1.0433859129569854;0.7406784525412188;0.7098349070174365;-0.006425790862671998;-0.006157466674523073;9.980941904480535;0.7495927642717792;0.012612738059796623;0.01259827000129085;0.7409414971875221;0.005872498871430842;0.711913046956245;0.0055842337080442865;0.7409615837233102;0.005886939928423801;1.045792591549458;0.7115644231154615
30.82615;1.0433924782161004;0.7421665719660786;0.7112555245262273;-0.006399022390242306;-0.006131791913372613;9.981016837101675;0.7495837374592748;0.012612540877970655;0.012598356365936092;0.742425161073702;0.00594762589919295;0.7131996130422635;0.005668140479650679;0.7424452661835101;0.005962109091310276;1.0457997602580407;0.7128590986482286
30.831658;1.0433997107569473;0.7435794150753648;0.7126029110347759;-0.006370564018970218;-0.006104490738571987;9.981097503390131;0.7495745591026117;0.012612340524793366;0.012598445433100057;0.7438338230665993;0.00602376406751379;0.7144203268470288;0.005750963778868456;0.7438538562222484;0.0060382822949066875;1.0458078650223657;0.7140886018037522
30.837166;1.0434064770507305;0.7449203594523888;0.7138810434054699;-0.006340748756643811;-0.006075888719548784;9.981184136223337;0.7495652668580071;0.012612137241369482;0.012598537708491614;0.7451694893429947;0.006097913502703067;0.7155782019800468;0.005831709270191613;0.74518936154836;0.006112459604970106;1.0458158682475656;0.7152558861222199
30.842674;1.0434119101432453;0.7461920487139247;0.7150930129997466;-0.006308907640673054;-0.0060453496311404144;9.98127702345988;0.7495558926511137;0.012611931434211517;0.012598633930028845;0.7464371643645977;0.006172074355072458;0.7166762523019167;0.0059113858710556945;0.7464567896430695;0.006186641070163168;1.0458237237411483;0.7163639235198653
30.848182;1.0434168504184298;0.7473982378495211;0.7162418028688498;-0.006275598152830717;-0.006013402438308892;9.98137651979265;0.7495464606773009;0.012611723587804581;0.012598734931284968;0.747638850270467;0.006246246638023068;0.7177174907194276;0.005990006623960578;0.7476581471950775;0.0062608266410616046;1.0458313834448127;0.7174156787035886
30.85369;1.0434213233471634;0.7485432505262437;0.7173314969962171;-0.006240821594536949;-0.005980047932117005;9.981483013286109;0.7495369936907593;0.012611514170461325;0.012598841467638176;0.7487785480249635;0.006319430072526814;0.7187049286381371;0.006067586367316629;0.748797439508872;0.006334016195672037;1.045838809209399;0.7184141157325109
30.859198;1.0434252726618243;0.7496292597815578;0.7183641813896414;-0.006205476747731132;-0.005946147384899448;9.981596838090129;0.7495275204981475;0.012611303588977558;0.012598954095400454;0.7498602584781596;0.006391624130920769;0.7196405748618627;0.006144138350086255;0.7498786708880315;0.0064062096361992525;1.0458459811794343;0.719361196574191
30.864706;1.0434287557212367;0.7506584141179464;0.7193418530255248;-0.006168703619598357;-0.005910876311089261;9.981718161240716;0.7495180716608503;0.012611092230855714;0.012599073172949542;0.7508849822887865;0.006462828188810211;0.7205284350568267;0.00621967231110396;0.7509028458523689;0.006477406934447138;1.0458528957733066;0.7202608794246323
30.870215;1.0434308537407202;0.7516352626659897;0.7202694951919658;-0.006129272838089313;-0.005873061931464793;9.981846913627878;0.7495086699423221;0.012610880522456722;0.012599198935374353;0.7518557192210139;0.006534041615822708;0.7213695132120789;0.006293195107656059;0.7518729699629653;0.006548608103358763;1.045860559661931;0.7211141105619369
30.875723;1.0434324579763508;0.752560637752521;0.7211472875273084;-0.006090087932267082;-0.005835481263313709;9.981982826736655;0.7494993302954781;0.01261066895288018;0.012599331547951623;0.7527764679293802;0.00660426375043875;0.7221658139748826;0.0063667124127188566;0.7527930496071692;0.006618813154112648;1.0458669886888075;0.7219228610149557
30.881231;1.0434335464437559;0.7534386924657125;0.7219792180727342;-0.006050798097746148;-0.005797798241319405;9.982125492653504;0.7494900662125357;0.012610458097238443;0.012599471122508065;0.7536492268229809;0.006674493833670023;0.7229213430760144;0.006438229780410464;0.7536650914844306;0.006689022067855792;1.0458742088227877;0.7226910690156964
30.886739;1.0434332745341504;0.7542698878070185;0.7227663019064707;-0.006009828357562485;-0.005758508331235633;9.982274373838257;0.749480890145453;0.012610248588065807;0.012599617686037639;0.7544749950885163;0.006743731037909511;0.7236361056492302;0.0065087530670192096;0.7544901024757515;0.0067582347730400965;1.045880257340721;0.7234186987581336
30.892247;1.0434325030798692;0.7550579810980698;0.7235115276840927;-0.005967706404913555;-0.005718112191768269;9.982428862877532;0.7494718062716402;0.012610041008275735;0.012599771113482731;0.7552577730615105;0.0068119745568454805;0.7243131048986978;0.006579288324897683;0.7552720896934823;0.006826451108487189;1.045887184894271;0.7241087084775041
30.897755;1.0434302905094197;0.7558034559973499;0.7242159957128286;-0.005924606884954386;-0.005676782165647787;9.982588404354036;0.7494628038251271;0.012609835848938194;0.01259993107106207;0.7559985619651645;0.006880223623908173;0.7249543420378364;0.006647841606657931;0.7560120605537689;0.006894670799252785;1.0458930493545187;0.7247630225453527
30.903263;1.0434275175805543;0.7565101692282622;0.7248827844920473;-0.005882093787223426;-0.005636011885545694;9.982752547299292;0.7494538597063145;0.012609633619532051;0.012600096998908045;0.7566993631483359;0.0069474774808572694;0.7255608155172226;0.006715419144286951;0.756712022872336;0.00696189350370538;1.0458999011870331;0.7253825909411762
30.914279;1.0434299286698563;0.7578107781836774;0.7261140748774224;-0.00579261357698387;-0.005550208395316452;9.982920934847435;0.7494449498287981;0.012609435009541084;0.01260026818675337;0.7579941778274102;0.007079735357710396;0.7266725186003176;0.006851026932282648;0.7580059845112161;0.007094118902487823;1.0459137760585437;0.7265079748600897
30.924194;1.0434303035668093;0.758863849645272;0.7271086984645684;-0.0057121408170093336;-0.00547304255612081;9.983093320797586;0.7494360583486053;0.012609240942638354;0.012600443892612934;0.7590420079759088;0.007196996455948244;0.7275714382872728;0.006970669336437831;0.7590529526579196;0.007211346710780671;1.0459266991582639;0.7274203827118289
30.934108;1.043429658524374;0.7598151440174068;0.7280056624310054;-0.005628751962123042;-0.005393084920504606;9.983269613547765;0.7494271799264617;0.012609052464090506;0.012600623347818009;0.7599878570595779;0.007312259960454866;0.7283825574319701;0.007086348572471016;0.7599979337069147;0.007326576578943789;1.0459396902232423;0.7282448677838409
30.944023;1.0434279869843366;0.7606731828882354;0.7288132141407644;-0.005545575639856411;-0.005313333576809913;9.983449881847049;0.7494183206077994;0.012608870572045778;0.012600805667518462;0.7608407295727186;0.007424525073544581;0.7291118565654502;0.00719906592790634;0.7608499335651971;0.007438808016420724;1.0459527648077214;0.7289873960936775
30.953937;1.0434266714956384;0.7614483527860807;0.7295404327923395;-0.0054607274654442;-0.005231976694062838;9.98363429195076;0.7494094970513274;0.012608696135796613;0.012600989826949769;0.7616086298207312;0.007535791000980916;0.7297683130288095;0.0073098232325405944;0.7616169578453811;0.00755004046763661;1.0459659382987732;0.7296569382267597
30.963852;1.0434238338616522;0.7621444875558379;0.7301924019603244;-0.005374655492685175;-0.00514945368021767;9.983823026072852;0.7494007289921771;0.012608529894084595;0.012601174745616601;0.762299560731532;0.0076450569258272785;0.7303589005293625;0.007416623325120567;0.7623070124130555;0.00765927344693618;1.0459792321619197;0.730260435295989
30.973766;1.0434206704505906;0.7627709847707834;0.7307773824335857;-0.0052890794212108565;-0.005067406650934505;9.984016234338972;0.7493920310166634;0.012608372449403089;0.012601359403955422;0.7629205235515798;0.007751322044430217;0.7308875906067103;0.007522469511530148;0.762927104243315;0.007765506558642494;1.0459926732930198;0.7308018803869878
30.983681;1.0434172774517525;0.7633340715630416;0.7313013564318566;-0.005203442757503515;-0.0049853024814205575;9.984214035517285;0.7493834134475508;0.012608224248588255;0.01260154289811932;0.7634775186220667;0.007856585623439046;0.7313613533975165;0.007625364413052289;0.7634832420387546;0.00787073942832692;1.0460062841507238;0.7312882213789593
30.993595;1.0434139329512553;0.7638392781435746;0.7317695045107783;-0.005117904203807036;-0.004903292376997929;9.984416523289273;0.7493748876314409;0.01260808561014386;0.012601724381722305;0.7639775463984431;0.007959847037627846;0.7317861577571075;0.007725308347868936;0.7639824360477344;0.007973971680023065;1.0460200709018856;0.731725432292256
31.00351;1.0434098233946316;0.7642933128235472;0.7321888950578256;-0.005032034229990114;-0.004820969084853763;9.984623721892715;0.7493664656005848;0.012607956807400691;0.012601903035815735;0.764424607866384;0.00806110579277119;0.732165972493256;0.007823298237132756;0.7644286969392103;0.008075202972027101;1.0460330211686857;0.7321175048814718
31.013424;1.0434049365612712;0.7646992097857279;0.732562505131516;-0.004946282910497023;-0.004738764097697958;9.984835548044213;0.7493581569538177;0.012607838114617595;0.012602078197432299;0.7648247043344749;0.008160361521547033;0.7325057678217115;0.007918328424674884;0.764828034983561;0.008174432981097738;1.0460471117791175;0.7324694161920502
31.023339;1.0434005303884386;0.7650633267545162;0.732895594589012;-0.004861906566212001;-0.004657875548876057;9.985051876696325;0.7493499697626969;0.012607729781364345;0.01260224944090218;0.765182837149996;0.008257613978434117;0.7328095163518111;0.00801239238848258;0.7651854601408239;0.00827166132438555;1.0460603137536189;0.732785176146714
31.033253;1.043396773806566;0.765389787140296;0.7331920456293924;-0.004776753813347163;-0.0045762420794024485;9.985272634396996;0.7493419128672458;0.012607631983246121;0.012602416467141213;0.7655040076713235;0.008352863017977325;0.7330811938888211;0.008103483792052122;0.7655059818334771;0.008366887571589585;1.0460745936538898;0.733068746998951
31.043168;1.0433916646850427;0.7656814013320726;0.7334560151022681;-0.004693100488786044;-0.004496053060260614;9.98549777892944;0.7493339977397445;0.012607544737572222;0.012602579004394616;0.765790217797015;0.008446108504087023;0.7333247798843526;0.008192596960523576;0.7657916082354721;0.008460111348795023;1.0460879170926793;0.7333241180861193
31.053082;1.043387378021786;0.7659448877466017;0.7336924763827372;-0.004609879511689632;-0.0044162770400904185;9.985727244192104;0.7493262422724164;0.012607467835267026;0.012602736860550842;0.7660474704582199;0.008538350253812277;0.7335422582520562;0.00827972697554385;0.7660483459807538;0.008552332331307092;1.0461012503622251;0.7335532625498912
31.062997;1.0433830096891792;0.7661806443321293;0.7339025148958213;-0.004527963612897341;-0.004337754333523904;9.98596095788344;0.7493186716645286;0.012607400885818057;0.012602890039101075;0.7662777690759723;0.008628588088197865;0.7337376185272132;0.008364869755310148;0.7662782000163731;0.008642550130526075;1.0461145583740805;0.733760147813908
31.072911;1.0433788428638509;0.766392024512842;0.7340892180237819;-0.004446640756073184;-0.004259801947465466;9.986198861652138;0.7493113120897168;0.012607343404968989;0.012603038795608125;0.7664841168297906;0.008716821857099752;0.7339128559132163;0.008447022498429246;0.7664841735186526;0.008730764289097222;1.0461268019460028;0.7339467269043066
31.082826;1.0433758804396878;0.7665839317015739;0.7342566575970403;-0.004367363499094848;-0.004183807689815332;9.986440890595137;0.749304182072205;0.01260729487353297;0.012603183561794141;0.7666695165888353;0.008803051397738721;0.7340709704301103;0.008528184342022968;0.7666692683496726;0.008816974336088764;1.0461399388173016;0.7341159867779135
31.09274;1.0433723284621772;0.7667569493728122;0.7344067370613073;-0.004288021038140946;-0.004107757094325039;9.986686939336849;0.7492972880208985;0.01260725480266888;0.012603324764393376;0.7668369710379167;0.008888276555268129;0.7342139658596842;0.008607356652367422;0.7668364854873616;0.008902179764356118;1.0461519272549002;0.7342698832509728
31.102655;1.0433701748211959;0.7669135943791386;0.7345405468306652;-0.00421043378427286;-0.004033386408261597;9.986936817549948;0.7492906279667608;0.012607222794003756;0.012603462682202514;0.7669884826896662;0.008970497289061019;0.734342848467588;0.008685541784565655;0.7669878250921467;0.008984380061028464;1.046163720169256;0.7344094050902987
31.112569;1.0433676877364095;0.7670556611773707;0.7346610922878695;-0.004132699787476943;-0.0039588806552439465;9.98719022878003;0.7492841993901711;0.012607198529897485;0.012603597490373571;0.7671250537018324;0.009052713713086847;0.7344596253852211;0.008760741000546546;0.7671242866853094;0.00906657483235371;1.0461752545789718;0.7345365232673278
31.132398;1.043376105128623;0.7673008025111249;0.7348732259842434;-0.003983249552012161;-0.0038156412629042277;9.98744684442886;0.7492780006103663;0.012607181711736894;0.012603729440516766;0.7673656860347775;0.009209925962168299;0.7346593019002987;0.008908954221785429;0.7673648692723561;0.009223763875908293;1.0461974555854425;0.7347471611026272
31.150244;1.0433827409924514;0.7674875154116414;0.7350312338117473;-0.0038524892742102714;-0.0036903193685890955;9.987706430104106;0.7492720271662048;0.012607172048594921;0.012603858933555818;0.7675473821744404;0.009347134022130426;0.7348108794801915;0.009037181409805315;0.7675465709854702;0.009360947153881806;1.0462162477848556;0.7349092532339443
31.168091;1.0433899343095405;0.7676468264565732;0.7351632627724142;-0.0037272066948332953;-0.003570249680259293;9.987968871287674;0.7492662729955303;0.012607169283540673;0.01260398639464426;0.7677021451921633;0.0094783376974519;0.7349393572028448;0.009159423101361535;0.76770138870748;0.009492124708232871;1.0462345594839901;0.7350479932346458
31.185937;1.0433969440213717;0.767783243496953;0.7352742245488025;-0.0036043366726466472;-0.003452498529073629;9.988234072112665;0.7492607354753051;0.012607173169554394;0.01260411210103045;0.7678339779182615;0.009604536693500951;0.7350487342340337;0.009276680278443859;0.7678333184103541;0.009618296578730808;1.0462503251947726;0.7351674229719168
31.203783;1.0434047263286452;0.7679007382356529;0.7353673139911523;-0.0034864688299371116;-0.003339543000357846;9.9885018560571;0.7492554183779064;0.012607183411434384;0.01260423611355423;0.7679468823204155;0.00972673074068836;0.7351410103959325;0.00938995477462178;0.7679463558625063;0.009740462745327822;1.046266484272599;0.7352695902935766
31.221629;1.0434134135228899;0.7680013628482629;0.7354444561342728;-0.0033716364655540635;-0.0032294987375399292;9.988771969488894;0.7492503312423539;0.012607199619797704;0.012604358332775206;0.7680428594590997;0.009843919725035675;0.7352181862363077;0.00949924943849184;0.7680424968422981;0.009857623051578513;1.0462799714806392;0.7353565353115105
31.239475;1.043422029980681;0.768086659820776;0.735507856921096;-0.0032616497094257227;-0.0031241023126009917;9.989044140105735;0.7492454848800955;0.012607221308022158;0.012604478606711657;0.7681239096897047;0.009957103801498154;0.7352822635837988;0.009603567400593985;0.7681237367572881;0.009970777158787691;1.0462927165288287;0.7354302828544278
31.275167;1.0434450861811402;0.7682133290211155;0.7356016316928483;-0.0030522821821265564;-0.002923483744947221;9.989318064649371;0.749240884505618;0.012607247959159861;0.012604596806838383;0.7682470323998754;0.010170283404679402;0.7353692449012273;0.009802911586453926;0.7682470703150971;0.010183924650645786;1.0463196564406592;0.7355281866256219
31.31086;1.0434676961224103;0.7682914107710425;0.7356501290022448;-0.0028569556099578013;-0.0027363276142017027;9.989593310784354;0.7492365247034647;0.012607279129855717;0.012604712841559852;0.7683202254748175;0.010367459073881827;0.7354131316941533;0.009986285230692404;0.7683204920005411;0.010381065222562364;1.0463437445337258;0.7355828446140329
31.346552;1.0434889420366809;0.7683276159784479;0.7356604431268191;-0.0026752182138153903;-0.002562201613427839;9.989869221994589;0.7492323915977841;0.012607314537817896;0.012604826670710164;0.7683544855617461;0.010549631245647784;0.7354219246949449;0.010156692448740264;0.7683549969444089;0.01056319875099368;1.0463649533266575;0.7356023109259576
31.382244;1.043510980517556;0.7683340426584573;0.7356426554848786;-0.0025058050016158392;-0.002399887117424017;9.9901448951731;0.7492284696282777;0.012607354092587252;0.012604938370549434;0.7683568087777212;0.010718800190352465;0.7354046265824219;0.010314138220610171;0.7683575811731249;0.010732325244413188;1.046382271792519;0.7355955915692675
31.417936;1.0435307113346135;0.7683168327779625;0.7356048495250366;-0.0023494842973808107;-0.002250125696746167;9.990419258145925;0.7492247445237296;0.01260739779701684;0.012605048165867026;0.7683361911666122;0.010873966029780356;0.7353692438900524;0.010456627531960467;0.7683372416438448;0.010887444833119323;1.0463976952625784;0.7355706515578483
31.453629;1.0435504002559761;0.7682872142498421;0.735556205905396;-0.002205395855010073;-0.0021120867581894726;9.990691217020434;0.7492212059186226;0.012607445501948231;0.01260515639128955;0.7683036291241335;0.011017128739141324;0.7353257854446971;0.010589163782806322;0.7683049765476111;0.01103055776354243;1.0464102171317649;0.7355375425377716
31.489321;1.0435700497569673;0.7682513204559206;0.7355026273282599;-0.0020719094024886963;-0.0019842079872594634;9.990959756970577;0.7492178538199764;0.0126074967245334;0.012605263483256385;0.7682651197801251;0.011149288133560304;0.7352792599515147;0.01071174808878999;0.7682667851354538;0.01116266430773396;1.0464198262392703;0.7355012391542026
31.525013;1.043589854760292;0.7682156251847421;0.735450206198765;-0.001948009538860773;-0.001865515739529335;9.991223920047592;0.7492147015776167;0.012607550750870024;0.012605370019119159;0.7682256611036482;0.011271443874090254;0.735234675497499;0.01082338025621493;0.7682276668117636;0.011284764659313619;1.046427511284298;0.7354667023921647
31.560705;1.0436087248622026;0.7681814000569491;0.735400949243171;-0.0018341610346662971;-0.0017564562022666555;9.991482770375018;0.7492117713963301;0.01260760687848637;0.012605476712073231;0.768189251493293;0.011383595534083685;0.7351930406227037;0.01092706021624879;0.7681916203320716;0.011396858863663376;1.0464322744236751;0.7354349588977219
31.596398;1.043627648939279;0.76815031550041;0.7353557720645356;-0.0017292980059785898;-0.001656006047730351;9.991735464477674;0.7492090885669702;0.012607664522601567;0.012605584345802187;0.7681558888941897;0.011486742692694821;0.7351553654046133;0.011021788546454962;0.7681586438501545;0.011499946780160288;1.0464351391790758;0.7354069790948431
31.63209;1.0436467174345256;0.7681203609979875;0.7353126982542229;-0.0016328862780185952;-0.0015636529810062337;9.991981368451157;0.7492066810886837;0.01260772320817854;0.012605693667672824;0.7681235699786977;0.011581884984257988;0.7351196606627152;0.011108566144448648;0.768126735594586;0.011595028113636755;1.0464361462011609;0.7353807616050905
31.667782;1.043665838235952;0.768091364332334;0.7352716442961319;-0.0015446189733454064;-0.0014791027410264593;9.992220126637838;0.7492045812738416;0.012607782592195667;0.012605805262861184;0.768092289949992;0.011669022107841242;0.7350849355146618;0.011189394216110723;0.7680958943808819;0.011682102503473383;1.0464343499210755;0.7353553203045771
31.739166;1.0436944048077097;0.7680235740959157;0.7351879463331356;-0.0013869533887206078;-0.001328087510503853;9.992451634611564;0.7492028240925165;0.012607842443892889;0.012605919517830584;0.7680230432030638;0.011824153798090042;0.7350061954537633;0.011332274211197346;0.7680271195497198;0.011837169604038987;1.046442814594588;0.7352866925552737
31.803413;1.0437201332742023;0.7679574712331896;0.7351090300376847;-0.0012666333350381865;-0.0012128438603883792;9.992675938430553;0.7492014449635067;0.012607902523240662;0.012606036690492118;0.7679548243298566;0.011942279782944633;0.7349304426275075;0.011441207255910742;0.767959410555298;0.011955229124367982;1.046445603710482;0.7352203968709093
31.867659;1.0437438078500663;0.7678852409290506;0.7350268487418895;-0.0011629152470596258;-0.0011135045516150043;9.99289316233188;0.7492004784099012;0.012607962524260188;0.012606156939463944;0.7678806285012846;0.012043399833266608;0.734853677457559;0.011534194358522593;0.767885766513838;0.012056280828985043;1.0464437703150662;0.7351526894201078
31.931905;1.0437674608013832;0.7678124793394131;0.7349452912265677;-0.0010737757370453793;-0.0010281285486954909;9.993103475100735;0.7491999562867815;0.012608022138003022;0.012606280301569484;0.7678064511141273;0.012129513856819894;0.7347768987745464;0.011614236556397648;0.7678121855567683;0.012142324548790164;1.046440353210366;0.7350845980070452
31.996151;1.0437901159563725;0.7677415485950692;0.7348672476385442;-0.0009970785404001413;-0.0009546703794062922;9.993307048353305;0.7491999048035975;0.012608081073999716;0.012606406707812944;0.7677342874788979;0.012203621884366146;0.7347051027294786;0.011681333436210169;0.7677406641279342;0.012216360251405252;1.0464333805094799;0.7350211027295186
32.060397;1.0438116038963927;0.7676722833082714;0.7347926193455939;-0.0009325167538436871;-0.0008928355181670646;9.993504044882924;0.7492003393247261;0.01260813901696679;0.012606535997621984;0.7676641327910554;0.012265724010768017;0.7346352828555006;0.011738482529010037;0.767671197231019;0.012278388094242596;1.046424878926478;0.7349592350141354
32.124643;1.043832946422766;0.767605192613232;0.7347211203302423;-0.000876310725654946;-0.0008390033228634431;9.993694623521437;0.7492012639547493;0.012608195651729088;0.012606667920189586;0.7675959823127599;0.012318820392365414;0.7345694317964334;0.01178768142331974;0.7676037793474579;0.012331408417364933;1.0464138803341951;0.7349010126588551
32.188889;1.043853884872109;0.7675379601712443;0.7346506576382991;-0.0008290812291205561;-0.0007937680673316622;9.993878919609871;0.749202681693322;0.012608250716948438;0.012606802157206885;0.7675278319204647;0.012363911263966491;0.7345035441789631;0.011827929323327092;0.7675364043991828;0.012376421748091124;1.0464024228640842;0.7348424001450659
32.253135;1.0438745295330185;0.7674706287403108;0.7345811322157597;-0.0007883259106543407;-0.0007547332817639945;9.994057039950317;0.7492046038640147;0.012608303976299485;0.012606938306556518;0.7674596785911147;0.01240199696317515;0.7344386188020537;0.011863225433875826;0.767469065382844;0.012414428788594802;1.0463885515756062;0.7347844301786487
32.317381;1.0438947045342535;0.7674019901358958;0.7345114497990396;-0.000753835286192478;-0.0007216982818565414;9.994229060678165;0.7492070485905253;0.012608355198474246;0.01260707583398904;0.7673905203783937;0.01243507789917826;0.7343726581546534;0.011892566911054312;0.7674007547581857;0.012447430298566566;1.046373318591811;0.7347250470244031
