time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
32.445873;1.043918465715164;0.7672656306579305;0.7343751139175847;-0.0006971524954631934;-0.000667412266207579;9.994395012575524;0.7492100337408469;0.012608404192592767;0.012607214086483942;0.7672533560875701;0.012486154428248597;0.7342396665171301;0.011938949853483672;0.7672644644240366;0.012498426904733413;1.0463607783936217;0.7345985894618793
32.561516;1.0439407200448845;0.7671444699852429;0.734255062460755;-0.0006610889186134294;-0.0006328714439170762;9.994554911581991;0.749213571694835;0.012608450786243862;0.01260735236333656;0.7671311849815264;0.012519226795802786;0.7341236489373137;0.011969371696059605;0.7671431855273392;0.01253141895782275;1.0463459804158624;0.7344884638796209
32.677159;1.0439615020216795;0.7670237798790704;0.7341371249498689;-0.0006326780280088984;-0.0006056597381217441;9.994708821010754;0.7492176670565031;0.012608494761112301;0.012607489988031387;0.7670100067954251;0.01254229523723013;0.7340096108990791;0.01199083169428066;0.7670229095104053;0.012554406501793893;1.0463289641315612;0.7343797374313921
32.792802;1.0439814646786272;0.7669037860707091;0.7340210102551384;-0.0006110640717967686;-0.00058495717238437;9.994856884458011;0.7492223157788381;0.012608535803959597;0.012607626337440062;0.7668908219157666;0.012559360075852446;0.7338965576439088;0.012006330342860043;0.7669046293716127;0.012571389356546572;1.0463107564993215;0.7342714174974083
32.908445;1.0440007436352954;0.7667846289851382;0.7339067085050041;-0.0005947854740974416;-0.0005693640863146592;9.994999305637565;0.7492275055848577;0.012608573447149088;0.012607760765004477;0.7667716311765788;0.012572421677658896;0.733785492688124;0.012016869704689244;0.7667863397925601;0.012584367306375003;1.0462913664991234;0.7341644922871912
33.024087;1.0440201023902487;0.7666655672171805;0.73379292449144;-0.000582352834560951;-0.000557453891480284;9.995136283864849;0.7492332200834667;0.012608607064025808;0.012607892472707214;0.7666534353212883;0.012580480382829457;0.7336754163595371;0.012024453424416773;0.7666690366817953;0.01259234029217422;1.0462717777017831;0.734057980136467
33.13973;1.0440396883440326;0.7665477829136731;0.7336806360301272;-0.0005722064809084398;-0.0005477330887138426;9.995267991302546;0.7492394449567497;0.012608635981607759;0.012608020500938465;0.7665352348230755;0.012586536519286458;0.7335653258535557;0.01203008530981212;0.7665517167070156;0.012598308486232772;1.0462509501661919;0.7339508912580891
33.255373;1.044058366722015;0.7664303815450343;0.7335697298218722;-0.0005639678773344613;-0.0005398397910052067;9.99539464853207;0.7492461692506667;0.012608659606625298;0.012608143862498011;0.7664190302313658;0.012590590417817342;0.7334572157390814;0.01203276805562431;0.7664363767800056;0.012602272254028596;1.0462298337587586;0.7338452062295053
33.371016;1.0440780754670875;0.7663148283263753;0.7334601889585596;-0.0005577763367762123;-0.0005339063508819254;9.995516601231468;0.7492533803603478;0.012608677478333025;0.01260826168019839;0.7663028225347758;0.012593642424532165;0.7333500780976921;0.01203550294307225;0.766321013781257;0.012605232030363227;1.0462083817853105;0.7337399711878573
33.486659;1.0440967604365792;0.7661994700508692;0.7333518099956124;-0.0005514132345821842;-0.0005278094563606828;9.995634303412366;0.7492610618220913;0.012608689334949916;0.012608373213869675;0.7661876134094012;0.012595692969786484;0.7332439039635489;0.012037289827762278;0.7662066247974889;0.012607188141700514;1.04618655858966;0.7336351655829735
33.602302;1.0441154346659207;0.7660842673409266;0.7332437709115661;-0.000546395932621604;-0.0005230014185657575;9.995748248167116;0.7492692002281598;0.012608695226406596;0.012608477833675153;0.7660734054672954;0.01259674263407364;0.733137685184559;0.012038127445938367;0.7660932076673611;0.012608140720618837;1.0461643424132434;0.7335297910316895
33.717945;1.044132822131202;0.7659691983944259;0.7331368615642834;-0.0005419374626347187;-0.0005187293069195645;9.99585890651456;0.7492777929009924;0.012608695482004747;0.012608575037085767;0.7659602022689691;0.012597792106470626;0.7330324148242624;0.012039014283844587;0.7659807611898322;0.012609089814809628;1.046140727738031;0.7334248781444273
33.833588;1.0441510046288003;0.7658558669050543;0.733031063482421;-0.0005367168557878973;-0.0005137272163683037;9.995966668583899;0.7492868457011159;0.012608690473404613;0.012608664485648388;0.765848008058068;0.012598842040599674;0.7329280875301586;0.012038949186455294;0.765869284773482;0.012610035517352076;1.0461177307452587;0.7333204378467697
34.064873;1.0441693829188674;0.765632461847237;0.7328196491888075;-0.0005288780874290165;-0.0005062182842338632;9.996071811770422;0.7492963627464719;0.012608680472187786;0.01260874601483413;0.7656248273045908;0.012598892962855686;0.7327187007327025;0.012038930867290338;0.7656467780868518;0.01260997793107897;1.0460943923098565;0.7331105348968654
34.296159;1.044186393056364;0.765411522178723;0.7326113886847841;-0.0005209729087003207;-0.0004986465393465895;9.996174552211535;0.7493063367427674;0.012608665769848969;0.012608819590871283;0.76540466397815;0.012598945322359374;0.7325112547229804;0.012039957121301624;0.7654272408720539;0.012609917087130268;1.0460697712547329;0.7329022062514349
34.527445;1.044203854422928;0.765194441867666;0.7324062634416544;-0.000513870278998363;-0.000491843097771127;9.996275125958933;0.7493167441214962;0.012608646791485935;0.012608885230420652;0.7651885210408784;0.012598999544071753;0.7323067509618149;0.012039024669240657;0.7652116727482873;0.012609852967118695;1.0460459318593196;0.7326964363348758
34.758731;1.044219709010697;0.7649787275028574;0.7322032631546457;-0.000507529877427075;-0.00048577029256136435;9.996373785604215;0.749327547063177;0.012608624033456296;0.01260894295995231;0.7649754005360159;0.012599055970567059;0.7321061902287922;0.012039129044978558;0.7649990731602074;0.012609785595273712;1.0460219348488715;0.7324943068275224
34.990016;1.0442359949559272;0.7647678941874657;0.732004272252218;-0.0005001256929308292;-0.00047867874546701083;9.996470718484657;0.7493387031768767;0.012608597986340812;0.012608992862144378;0.764764303493291;0.01259911477924421;0.7319075717435801;0.012039264639554601;0.7647884416754231;0.012609715135647435;1.0459978364473463;0.7322938336128745
35.221302;1.0442507014942413;0.7645584113050528;0.7318072890666377;-0.0004917162657090506;-0.0004706254208913461;9.996566000063927;0.7493501731337238;0.012608569091379728;0.01260903515894614;0.764556229596773;0.012599175960654792;0.7317118936467178;0.01203942604926591;0.7645807785213461;0.012609641898857094;1.0459736895383387;0.732096047072209
35.452588;1.044264643220273;0.7643521125132468;0.7316134888940574;-0.0004858100761867041;-0.00046496927243009994;9.996659628654186;0.7493619197914796;0.012608537686598743;0.012609070214496507;0.7643521775728963;0.012599239353560256;0.7315181542305907;0.012039609575831292;0.7643770847707178;0.012609566232295916;1.0459485414069887;0.7318999721656668
35.683874;1.044278028758185;0.764147907196324;0.7314216843332177;-0.0004789687326283525;-0.0004584179587516329;9.996751579185675;0.7493739063274785;0.01260850401526127;0.012609098452209125;0.7641501459332826;0.012599304720703891;0.7313283524336075;0.012039812983458185;0.7641753619517577;0.012609488442885682;1.045924433197661;0.7317076278985787
35.915159;1.0442908814493537;0.7639468416849542;0.7312328668006068;-0.00047109497702838834;-0.00045087834112051843;9.996841827445046;0.7493860971256701;0.012608468283510338;0.012609120293009514;0.7639511332565383;0.012599371816331641;0.7311404875326566;0.012040034487557671;0.7639766116417673;0.01260940880783038;1.045900402414252;0.7315170317007886
36.146445;1.0443040319609898;0.76374960999937;0.7310471252946902;-0.0004647542259311244;-0.00044480642636316424;9.996930353078996;0.7493984583967999;0.012608430686189326;0.012609136142469543;0.7637551381952029;0.012599440407493051;0.7309545589326663;0.012040272377728796;0.7637808353463778;0.012609327590887282;1.0458764841811774;0.7313282000598785
36.609017;1.0443164351190861;0.7633633073510604;0.7306804935629573;-0.0004521571404306597;-0.00043274444656091237;9.997017138153149;0.7494109581415954;0.012608391408321441;0.012609146390213875;0.7633701594686064;0.012599510273533423;0.7305895661561055;0.01204052501056678;0.7633960344962267;0.012609245043192592;1.0458527113057678;0.7309601734557948
37.071588;1.0443283734241693;0.7629875413179817;0.7303239026765505;-0.000438857268133819;-0.00042000975607650083;9.997102166744927;0.7494235661574619;0.012608350626171603;0.012609151408973587;0.7629971958478117;0.012599581205347848;0.7302335088381993;0.012040790803299417;0.7630232104578518;0.012609161403905165;1.045830114396447;0.7306009414389901
37.53416;1.0443388721397227;0.7626228257043032;0.7299785323527787;-0.0004267701311512208;-0.00040843682241047184;9.997185425430152;0.7494362540285487;0.012608308507738591;0.01260915155480444;0.762633246154822;0.012599653004560507;0.7298883867123738;0.012041068232147008;0.7626593645460185;0.0126090769008311;1.0458067219585907;0.7302525181916252
37.996731;1.0443500364578286;0.7622673728651529;0.7296412055678825;-0.0004135232481115146;-0.0003957531868770621;9.997266903640089;0.7494489950875016;0.012608265212511304;0.012609147168347268;0.7622803092729625;0.012599725483162509;0.7295521995983119;0.012041355836565883;0.7623064980285668;0.012608991751609195;1.0457835604771244;0.7299129177865596
38.459303;1.0443597077174847;0.7619218716320698;0.7293140972578204;-0.00040231873417902783;-0.00038502565948501477;9.997346593505798;0.7494617643267713;0.012608220891179512;0.012609138575557448;0.7619373841491561;0.012599798464052634;0.7292249473981841;0.012041652238669428;0.7619636121275364;0.012608906163941561;1.0457616545324677;0.7295821533599204
38.921874;1.0443700836588314;0.7615867786179091;0.7289961161792986;-0.0003909014990867706;-0.00037409419542014843;9.997424489373604;0.7494745382545577;0.012608175686465141;0.012609126087233205;0.7616034697853429;0.012599871780932793;0.728907630090758;0.01204195616726882;0.7616297080190461;0.012608820333955034;1.0457390269164295;0.7292612372850649
39.847017;1.0443803370317652;0.7609440138008255;0.7283832917490932;-0.000368745541179959;-0.00035288066335831746;9.997500587277285;0.7494872947801159;0.01260812973501447;0.012609109998121043;0.7609625652274896;0.012599945277223443;0.7282962477170077;0.012042266455683431;0.7609887868327684;0.012608734445235243;1.045717698712954;0.7286462232315907
40.77216;1.044389532277863;0.7603369390996951;0.7278050472646941;-0.00034852318644239207;-0.0003335189302964798;9.997574884434519;0.7495000131660565;0.012608083169542948;0.012609090587020592;0.7603576695560423;0.012600018806258457;0.7277178003542252;0.012042582015385571;0.7603838496542811;0.012608648670144324;1.0456976893391072;0.7280640780180966
41.697303;1.0443987754784858;0.7597631328606762;0.7272582995166696;-0.00032884642347808944;-0.0003146796219847547;9.997647378926585;0.7495126739930337;0.012608036119745251;0.012609068118247024;0.7597857818812134;0.012600092232232855;0.7271722880999574;0.012042901804870106;0.759811897531244;0.012608563171139456;1.0456770165569254;0.7275148127563706
42.622447;1.044407896741564;0.7592213227458638;0.7267419561352778;-0.000310235150460343;-0.00029686059288263337;9.997718069961822;0.7495252590832711;0.012607988710765171;0.012609042843302722;0.7592459013442474;0.012600165429696978;0.7266557110881172;0.012043224811488971;0.7592719314772831;0.012608478100444733;1.045656696507993;0.7269944386558934
43.54759;1.0444160102737174;0.7587088730263293;0.7262541168981688;-0.0002931438251124037;-0.0002804972137458423;9.997786958530911;0.74953775137627;0.012607941060865959;0.012609015002486566;0.7587350271220509;0.012600238282558617;0.7261690695094936;0.012043550062753037;0.7587609524666642;0.012608393599408373;1.0456367438200662;0.7265039657451858
44.54759;1.0444236621216878;0.7581868188575502;0.7257571007083361;-0.0002755053767609577;-0.0002636101402864026;9.99785404766883;0.7495501348212995;0.012607893280663827;0.012608984826563256;0.7582151584335068;0.012601310683875749;0.7256723636138194;0.012043876648651993;0.7582409614268751;0.012609309798612458;1.0456171717250091;0.7260034092292562
45.54759;1.0444303383855884;0.7576951706906032;0.7252895803941082;-0.00025930338141002407;-0.0002480987038204445;9.997919342360321;0.7495623943448619;0.012607845473745943;0.01260895253763029;0.7577262945410058;0.012600382535652323;0.7252055937147887;0.012044203725992053;0.7577519592394774;0.012608226818261924;1.0455969920992159;0.7255327728880931
46.54759;1.0444380453850541;0.7572341401270825;0.7248503721244841;-0.00024270199175824373;-0.0002322046503174475;9.997982850019163;0.749574515845198;0.012607797737151092;0.012608918348733992;0.7572664347426905;0.012601453748217762;0.7247667602008147;0.012044530508017072;0.757291946746443;0.012609144768626497;1.0455782154965154;0.7250900659973376
47.54759;1.0444438106736809;0.7567996773517783;0.7244376689064179;-0.00022778248117647426;-0.00021792140799784137;9.998044581819794;0.7495864861811233;0.012607750160969928;0.012608882462994594;0.7568345783658187;0.012600524239790316;0.7243538635344168;0.012044856250853043;0.756859924754995;0.012608063751262836;1.045559851267601;0.7246732974980419
48.54759;1.04445044955937;0.7563925794746649;0.7240502869776488;-0.00021421633270772713;-0.00020493380422477203;9.99810455353861;0.7495982931879265;0.012607702828018133;0.012608845073614997;0.756428724769146;0.012601593936240102;0.7239669042448967;0.012045180249082967;0.756453894036579;0.012608983860916825;1.0455409077157884;0.7242824756370053
49.54759;1.0444561703861768;0.756009557520066;0.7236863268986611;-0.00020166750708772282;-0.0001929204565057285;9.998162784643066;0.7496099256786295;0.012607655814830834;0.01260880636472263;0.7560468733458028;0.012601662770192652;0.7236018829170536;0.01204550185188808;0.7560718553221237;0.012608905186554322;1.0455233922472378;0.72391360879906
50.54759;1.0444608935370925;0.7556482721943035;0.7233436100354107;-0.00018897837676506358;-0.00018077296139481364;9.998219296563512;0.7496213733827773;0.012607609193092778;0.012608766511898177;0.7556880235213378;0.012601730679423502;0.7232598001730864;0.01204582047823463;0.7557128093024739;0.01260882781108481;1.0455053115114694;0.7235677042542377
51.54759;1.0444656275344018;0.7553095423669923;0.7230222280531036;-0.00017726235491624903;-0.0001695571797370107;9.998274111392574;0.7496326268442771;0.01260756303019357;0.012608725682289972;0.7553511747525786;0.012601797605741547;0.7229386566628412;0.01204613560896082;0.7553757566362059;0.012608751810926444;1.0454876714817287;0.7232427692520753
52.54759;1.0444702920614455;0.7549900850210097;0.7227190998647239;-0.0001664953834636697;-0.0001592500912829434;9.998327250920996;0.7496436773277341;0.012607517389531602;0.012608684034507144;0.7550343265272769;0.012601863494816744;0.7226364530739868;0.012046446770528869;0.7550586979573313;0.012608677255940434;1.0454704774475019;0.7229368106573424
53.54759;1.0444749919602387;0.7546910082178165;0.722435220360813;-0.00015586534608612207;-0.00014907410955648608;9.998378735968098;0.7496545167985287;0.012607472331159799;0.012608641718937948;0.7547364783623098;0.012601928296385652;0.7223521901541985;0.012046753522311092;0.7547606338767712;0.012608604209183128;1.0454537339477454;0.7226488348663568
54.54759;1.0444786505012216;0.7544094466680765;0.7221685971349568;-0.00014622261321996485;-0.00013984357789219727;9.998428586600633;0.7496651379428187;0.01260742791212777;0.012608598879101277;0.7544566298053359;0.012601991964243943;0.7220858687226129;0.012047055449303845;0.7544805649762928;0.012608532726270077;1.045437444718963;0.7223788478063623
55.54759;1.0444822746136466;0.7541450808863214;0.7219182336777271;-0.00013773458304644877;-0.00013171861948373426;9.998476823495551;0.7496755341530964;0.012607384186241253;0.012608555652625057;0.7541937804392255;0.012602054455597877;0.7218354896521137;0.012047352167093232;0.7542174917994301;0.012608462855239054;1.0454216127132148;0.7221248553348302
56.54759;1.0444858749232024;0.7538967749191596;0.7216830409690383;-0.0001294611934731237;-0.00012379916031372162;9.99852346885221;0.7496856995136367;0.012607341203573586;0.012608512170759811;0.7539469298833995;0.012602115730817372;0.7216000538364598;0.012047643327337904;0.7539704148516454;0.01260839463732432;1.0454062401210498;0.7218858627979307
57.54759;1.0444894614186422;0.7536634895294739;0.7214620227485481;-0.00012150200213538782;-0.00011618052174460828;9.998568545441662;0.7496956287979013;0.01260729900996675;0.012608468557448306;0.7537150777917969;0.012602175754353214;0.7213785621695907;0.012047928611674795;0.7537383346146287;0.012608328107963699;1.045391328345365;0.7216608751732533
58.54759;1.0444920478329942;0.7534434671772141;0.7212541828558822;-0.00011388941440856448;-0.0001088938332344813;9.998612075572781;0.7497053174117684;0.012607257646915612;0.012608424928688163;0.7534972238477633;0.012602234494842539;0.721171015544673;0.012048207732820402;0.7535202515599404;0.012608263297574536;1.0453768780127786;0.7214498970024371
59.54759;1.0444946388604328;0.7532363870440921;0.7210585252166903;-0.0001067893694386236;-0.00010209785593249289;9.998654081217719;0.749714761285614;0.012607217151996294;0.01260838139247558;0.7532923677568636;0.012602291923672071;0.7209764148593126;0.012048480449019239;0.753315166145601;0.012608200231993444;1.0453628890698317;0.7212519327562015
60.54759;1.0444971506098697;0.7530432227317502;0.7208760451978816;-0.00010082523021480806;-9.638944027179103e-05;9.998694583900003;0.7497239568070679;0.0126071775589491;0.012608338050268683;0.7531005092414593;0.012602348014090001;0.7207927610149522;0.012048746560559577;0.7531230788021079;0.012608138932750089;1.0453483608794105;0.7210649868427986
61.54759;1.0444996838685257;0.7528608250066844;0.7207036631239023;-9.453065163982523e-05;-9.036461372010171e-05;9.998733604182966;0.7497329008265974;0.012607138896769352;0.0126082949990469;0.752919648036635;0.01260240274131099;0.7206210549217157;0.012049005884604535;0.752941989929346;0.01260807941729788;1.0453352922603472;0.7208900629857721
62.54759;1.0445021540851342;0.7526901674804081;0.7205423745936816;-8.852831753144347e-05;-8.461957578299303e-05;9.998771161871282;0.7497415906827971;0.012607101189413958;0.012608252331689542;0.7527497838873928;0.012602456082111869;0.7204592975132346;0.01204925824266948;0.7527718999120996;0.01260802169895576;1.0453226815031833;0.7207251650106727
63.54759;1.0445035731551806;0.7525285498028399;0.7203902806659619;-8.398582156982036e-05;-8.027231742717521e-05;9.998807276793913;0.7497500242337669;0.012607064457481318;0.012608210135697583;0.752590916550587;0.012602508014040432;0.7203074897415878;0.012049503467820648;0.7526128091401054;0.012607965786895565;1.0453095263743857;0.7205702961256772
64.54759;1.0445050365464148;0.7523776034409672;0.7202481923876002;-7.807727825870665e-05;-7.461708703739791e-05;9.998841969497258;0.7497581998955557;0.012607028719825678;0.012608168491697774;0.7524410457978414;0.012602558515769186;0.7201646325493475;0.012049741415783242;0.7524627180131425;0.012607911686718013;1.0452978240824213;0.720424459337034
65.54759;1.0445074547437183;0.7522360921311337;0.7201143033010459;-7.386073891964e-05;-7.05817681823497e-05;9.998875261732744;0.7497661166380741;0.012606993994101928;0.012608127473157819;0.7523001714145386;0.01260260756887894;0.7200307268668877;0.012049971971384733;0.7523216269288641;0.012607859401219872;1.0452855712513724;0.7202876572219791
66.54759;1.0445088434865797;0.7521023887418807;0.7199884289013435;-6.91238657191861e-05;-6.604828577771208e-05;9.99890717661687;0.7497737739075985;0.012606960297848;0.012608087147777345;0.752168293200746;0.012602655159375862;0.7199047736418378;0.012050195044319794;0.7521895362685036;0.012607808930493456;1.0452747639761935;0.7201588923545914
67.54759;1.044509209970108;0.7519765902681289;0.7198706619200583;-6.490750572174312e-05;-6.201318870043625e-05;9.998937738387497;0.7497811715312853;0.012606927648963762;0.012608047578869429;0.7520444109790153;0.012602701277305183;0.7197867738532885;0.0120504105617317;0.7520654463879459;0.012607760271280737;1.0452633979182349;0.7200381671465236
68.54759;1.0445105528799359;0.751857954126239;0.719758918892386;-6.049846792015166e-05;-5.7793506707991226e-05;9.998966971889837;0.7497883096971508;0.012606896064314138;0.012608008825654573;0.7519275246025489;0.012602745915242745;0.7196767285001914;0.012050618471025884;0.751948357612026;0.012607713416989803;1.0452534683447636;0.7199254839425702
69.54759;1.0445118837385645;0.7517479397407894;0.7196552840094762;-5.6677884214598065e-05;-5.413719848556645e-05;9.998994902114607;0.7497951889916047;0.012606865558350997;0.012607970943693201;0.7518186339556447;0.012602789067218984;0.7195716385977784;0.012050818742261526;0.7518392702353396;0.012607668359313021;1.0452429701228891;0.719817845294549
70.54759;1.0445132097106107;0.7516444670458838;0.7195577661883219;-5.363926039093009e-05;-5.122953428346628e-05;9.999021554486514;0.7498018103925904;0.012606836142222367;0.012607933985836877;0.7517157389462361;0.012602830728207925;0.7194745051869134;0.012051011362997927;0.7517361845306589;0.012607625089531876;1.045232897759901;0.7197182526305422
71.54759;1.04451344975617;0.751546656551171;0.7194662734802215;-5.0993124140962515e-05;-4.869766163445635e-05;9.999046955320264;0.7498081752039106;0.01260680782293432;0.012607898002223486;0.7516188394975023;0.012602870894119772;0.7193823293253672;0.0120511963399559;0.7516391007559841;0.01260758359787641;1.0452242454924168;0.7196237079910148
72.54759;1.0445136987675814;0.751454251194843;0.7193798106920386;-4.818626708353473e-05;-4.601185299846229e-05;9.999071131072952;0.7498142849894358;0.012606780603775875;0.012607863039365862;0.7515289355450819;0.01260290956220594;0.7192961120616569;0.012051373700394148;0.7515490191548178;0.012607543872750909;1.0452150073235404;0.7195352126685345
73.54759;1.04451495913454;0.7513690069645886;0.7192993740998697;-4.518917174691972e-05;-4.3143804764855406e-05;9.999094107192855;0.7498201415526208;0.012606754485750975;0.012607829140129286;0.7514430270370496;0.012602946731222307;0.7192148544214054;0.012051543482301396;0.7514629399525798;0.012607505901074482;1.045206176998732;0.7194517680373657
74.54759;1.0445152457935682;0.7512874109776142;0.7192229728360956;-4.2062160544524985e-05;-4.015135735977605e-05;9.999115907897592;0.7498257469343608;0.01260672946816007;0.01260779634430401;0.7513631139318524;0.012602982401649764;0.7191395574136955;0.01205170572234435;0.751382863351306;0.012607469668432264;1.0451987480268918;0.7193743749931771
75.54759;1.0445154682947406;0.7512111528429711;0.7191516031945623;-3.9491786785105374e-05;-3.7691810765627265e-05;9.999136556652147;0.7498311033492597;0.012606705548352845;0.01260776468767648;0.7512881961956013;0.012603016576845765;0.7190682220403218;0.01205186044574041;0.7513077895261946;0.01260743515869509;1.0451907137628842;0.7193010347168849
76.54759;1.0445157247076624;0.7511392586450915;0.7190842700914704;-3.685850469468482e-05;-3.517197640493464e-05;9.999156077157407;0.7498362130916673;0.01260668272175379;0.012607734199862093;0.7512182738016089;0.012603049264014399;0.7190008492913569;0.012052007670919174;0.7512377186286817;0.012607402353454467;1.0451830674485947;0.7192317480300587
77.54759;1.044516020494834;0.7510727679757437;0.7190219698904567;-3.4066275407162986e-05;-3.249990171859921e-05;9.999174494632449;0.7498410785120808;0.012606660981887384;0.012607704903573757;0.7511513467353143;0.01260308047306226;0.7189374401372823;0.01205214742826733;0.7511706507927095;0.01260737123094595;1.0451758021712054;0.7191665156528632
78.54759;1.044516268518146;0.7510095340719259;0.7189627117499156;-3.202403194725893e-05;-3.054584734648005e-05;9.99919183626377;0.7498457020805775;0.012606640320076174;0.012607676816123046;0.7510894150029501;0.012603110214618194;0.7188789955330749;0.012052279766321115;0.7511085861342501;0.012607341765084705;1.045169910830774;0.7191063379699589
79.54759;1.0445164735906902;0.7509505964725485;0.7189074920907039;-3.063551424324819e-05;-2.921764800773633e-05;9.999208130191551;0.7498500865131192;0.012606620725687433;0.012607649950674923;0.7510314786365803;0.01260313850026746;0.7188235164264247;0.012052404753175441;0.7510505247438618;0.01260731392584899;1.045163386170866;0.7190492155383028
80.54759;1.0445167325472953;0.7508949810230149;0.7188553158785075;-2.928131914622109e-05;-2.792225307465342e-05;9.999223404230014;0.749854234892207;0.012606602187125447;0.01260762431601039;0.7509765376914744;0.012603165344556197;0.7187710037671006;0.012052522487844844;0.7509954666843044;0.012607287681013409;1.0451572207745117;0.7189951484138829
81.54759;1.0445170498598135;0.7508425908352313;0.7188060915353186;-2.6921677428131096e-05;-2.5664136500033455e-05;9.99923768585239;0.7498581506914529;0.012606584692412255;0.012607599916866701;0.7509245922385739;0.012603190765441292;0.7187224585208813;0.01205263310168499;0.7509434119935106;0.01260726299775558;1.0451514069993708;0.7189451363542877
82.54759;1.0445162497332334;0.7507937132819046;0.7187609076265256;-2.5865624765522144e-05;-2.465411055060709e-05;9.999251002910993;0.7498618377107885;0.012606568228688915;0.012607576755726739;0.750876642358825;0.012603214782365393;0.7186758816779248;0.01205273674806102;0.7508953606844462;0.012607239843059054;1.0451459369588305;0.7188971794310804
83.54759;1.04451660453142;0.7507478019081927;0.7187176812004703;-2.325128772759972e-05;-2.215202203691409e-05;9.999263383843212;0.7498653000100575;0.012606552781257031;0.012607554834338003;0.7508306881427056;0.012603237414646334;0.718633274245157;0.012052833595899752;0.7508493127463072;0.012607218183467191;1.0451408025787858;0.7188532770750976
84.54759;1.0445168458656682;0.7507050776766241;0.7186775008886123;-2.210327578136368e-05;-2.1053812356305735e-05;9.999274857474507;0.749868541894738;0.01260653833332256;0.012607534153813769;0.750788729696755;0.012603258681790238;0.7185926372305635;0.012052923820519933;0.7508072681506115;0.0126071979848466;1.0451369956873475;0.7188114292074762
85.54759;1.044516166201842;0.7506639168964622;0.718639371792354;-2.102031131063933e-05;-2.001784425483801e-05;9.999285452855128;0.7498715679224651;0.012606524866539008;0.012607514713348611;0.7507477671546764;0.012603278604625547;0.7185539716415097;0.012053007590083594;0.7507662268543386;0.012607179212094144;1.0451325080433798;0.7187716353656463
86.54759;1.044516468465633;0.7506255875151846;0.7186032025207686;-1.9810697634243643e-05;-1.8860541062871992e-05;9.999295199162615;0.7498743829162405;0.012606512361131559;0.012607496508083446;0.7507108006779014;0.012603297206183844;0.7185182784988079;0.012053085064032801;0.7507291887986791;0.012607161828772225;1.0451283312379844;0.7187348948378447
87.54759;1.04451685264407;0.7505905756723077;0.7185700818971579;-1.8636334010100352e-05;-1.7736932136827914e-05;9.999304125836918;0.749876992013933;0.012606500795315138;0.012607479527849446;0.7506758304416952;0.012603314512035706;0.7184845588464834;0.012053156404014465;0.7506941539093948;0.012607145796713693;1.0451244566048463;0.7187002071205545
88.54759;1.0445161419478213;0.7505558562133274;0.7185379271154224;-1.801470061659254e-05;-1.7142497805252992e-05;9.999312262871523;0.7498794007056026;0.01260649014491154;0.01260746375818722;0.7506418566242417;0.012603330550034923;0.7184528137534721;0.012053221784760112;0.7506601221003243;0.012607131075728197;1.0451208752658137;0.7186675714668139
89.54759;1.044516515349343;0.7505250718589204;0.7185087306283394;-1.6454718522173358e-05;-1.564957165392561e-05;9.999319640916726;0.7498816148004749;0.012606480383449447;0.012607449181961598;0.7506108794075288;0.012603345350239135;0.7184230443133364;0.012053281400708637;0.7506290932771235;0.012607117623861176;1.0451175781898745;0.7186369869307848
90.54759;1.0445158920575905;0.7504947407302608;0.7184805940576507;-1.577200266116162e-05;-1.4996544713730356e-05;9.999326291507256;0.749883640388301;0.012606471482325418;0.012607435779395156;0.750581898980559;0.012603358945723573;0.7183952516405621;0.012053335462873089;0.7506000673368337;0.01260710539778645;1.045114556124043;0.7186084523266871
91.54759;1.0445153626828967;0.7504665873458433;0.7184544219034197;-1.4181125830137192e-05;-1.3473946624704557e-05;9.999332247319874;0.749885483854231;0.012606463410946232;0.012607423527080698;0.7505539155364588;0.012603371373327382;0.7183694368653312;0.012053384183063409;0.7505720441667826;0.012607094352356348;1.0451117994959918;0.7185819662225424
92.54759;1.044515833335957;0.7504413561291164;0.7184303072715207;-1.3503821702960703e-05;-1.2825983656741469e-05;9.99933754174575;0.7498871518817862;0.012606456136903973;0.012607412397123732;0.7505289292688957;0.012603382673128148;0.7183446011348061;0.012053427763129752;0.7505470236488512;0.012607084439937553;1.045110298439418;0.718556527032767
93.54759;1.0445153149622222;0.7504164789199907;0.7184071632248927;-1.2663899835872099e-05;-1.2022285719274858e-05;9.99934220853155;0.7498886514218077;0.012606449625769898;0.012607402356962368;0.750503940375662;0.01260339288706973;0.7183217456280434;0.01205346640197949;0.7505220056623768;0.012607075610181206;1.0451080428971062;0.7185331325923356
94.54759;1.0445158013433247;0.7503944254077748;0.7183859865420642;-1.1697571671473118e-05;-1.1097501362339539e-05;9.999346282499959;0.749889989722666;0.012606443840757195;0.01260739337019264;0.7504819490666749;0.01260340205812939;0.7182998715802008;0.01205350030714381;0.7504999900832074;0.012607067809849071;1.0451060226456068;0.7185107808513077
95.54759;1.0445153031554195;0.7503727237029161;0.7183657825787576;-1.0568656567108588e-05;-1.0017013388979315e-05;9.99934980050171;0.7498911744043449;0.012606438743314753;0.01260738539749052;0.7504599555701038;0.01260341023046686;0.7182799802915049;0.012053529704895783;0.7504779767836842;0.012607060983407522;1.0451042271757918;0.7184904694724126
96.54759;1.044514818173181;0.7503521842431001;0.7183466446600756;-1.0383391821308616e-05;-9.839976682213861e-06;9.999352801485585;0.7498922134416659;0.012606434294498812;0.012607378396281605;0.7504399601338713;0.012603417449466388;0.7182610730988239;0.012053554854310727;0.7504579656259601;0.01260705507402153;1.0451026455757328;0.7184711964433936
97.54759;1.0445144404300133;0.7503327757173769;0.7183284818771514;-9.386481667987211e-06;-8.885788407727596e-06;9.999355326148251;0.7498931150673492;0.012606430455424528;0.012607372319401759;0.7504209630225247;0.012603423761594275;0.7182421513332686;0.01205357605466177;0.7504389564496056;0.012607050023025453;1.0451012665654407;0.7184519597428856
98.54759;1.0445150751624162;0.7503152421379109;0.7183113877237972;-9.399481260763531e-06;-8.898487434335365e-06;9.999357416785989;0.7498938877091736;0.01260642718614085;0.012607367114496303;0.7504039645105363;0.012603429214772964;0.7182262163109076;0.01205359363671735;0.7504219490711318;0.012607045768508275;1.0451000786065718;0.7184357567331738
99.54759;1.0445146400954615;0.7502978928398395;0.7182951792948824;-8.925244671059815e-06;-8.444654603070807e-06;9.999359116898475;0.7498945399957178;0.012606424444655663;0.012607362724795483;0.7503869648766467;0.012603433858559183;0.7182102693509125;0.012053607948225797;0.7504049432916702;0.012607042244724129;1.045099069955015;0.7184195855611385
100.0;1.0445145006291912;0.7502914515524332;0.7182891884259398;-8.46264488122391e-06;-8.001925226506011e-06;9.999360470436379;0.7498950808248125;0.012606422187194207;0.012607359090164982;0.7503799644039874;0.012603437744073888;0.7182033117774579;0.012053619344613168;0.7503979388965065;0.012607039382117961;1.0450982285904047;0.7184124425957703
