time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0443837919888315;0.7499997295920197;0.7180807568686656;-1.9994871651477397e-07;-3.864890160738897e-07;9.999076570530061;0.7502045000985782;0.012606484850209597;0.012606974466333992;0.7501328004857764;0.012604989903857566;0.7179919118639744;0.012100382089720151;0.7501485369877781;0.012605063201962028;1.0447009952697395;0.7178489789751471
0.001;1.044375197234012;0.7499994228955027;0.7180808952826161;-1.9743601079344695e-07;-3.8686373118351063e-07;9.999049213389247;0.7502030646845984;0.012606479243804996;0.012607098726811044;0.750132884529141;0.012604986426687982;0.7179920486221633;0.01209964598367857;0.7501489601453408;0.012605065053587754;1.0447013047710403;0.7178461921420495
0.001;1.0443664628752776;0.749999110724841;0.7180810359113087;-1.948042164063136e-07;-3.8722888806879236e-07;9.999020913547417;0.7502016444184575;0.012606474406896294;0.012607226011005794;0.7501329656518768;0.012604982893854182;0.7179921895619031;0.012098913535456867;0.7501493927748428;0.012605066967770057;1.0447015531487769;0.7178432392444836
0.100999;1.044357589723398;0.7499987931422643;0.7180811787970428;-1.9204977409120364e-07;-3.875824541279304e-07;9.99899166039702;0.7502002407316415;0.012606470371827138;0.012607356360948613;0.7501330436276495;0.012604979306718;0.7179923348011886;0.012098185417056843;0.7501498349068344;0.012605068945729277;1.044701737534242;0.7178401139512706
0.200998;1.0443485787899702;0.7499984702074538;0.718081323971134;-1.8916928555942232e-07;-3.8792232786079466e-07;9.998961443417706;0.7501988549816266;0.012606467168839614;0.012607489818740748;0.7501331182389841;0.012604975666618352;0.7179924844489125;0.012097462277679766;0.7501502865686965;0.012605070988653743;1.0447018551998215;0.717836810114531
0.400996;1.0443394312488412;0.7499981419774918;0.7180814714518993;-1.861594919635013e-07;-3.882463571078868e-07;9.998930251840244;0.7501974884142051;0.01260646482607845;0.012607626426168481;0.7501331892810005;0.01260497197490879;0.7179926386046926;0.012096744699142344;0.7501507477849242;0.012605073097695787;1.0447019035127734;0.7178333217367086
0.800992;1.0443301483747855;0.7499978085058596;0.7180816212549348;-1.830172855340027e-07;-3.885523557690823e-07;9.998898074842817;0.7501961421658303;0.012606463369333873;0.012607766223041942;0.750133256562394;0.01260496823297149;0.7179927973570355;0.012096033167886959;0.7501512185756598;0.012605075273966248;1.0447018799328198;0.7178296429637202
1.600984;1.0443207315224925;0.7499974698413289;0.7180817734034501;-1.7973974218984513e-07;-3.8883811033758043e-07;9.998864901776782;0.7501948172991598;0.01260646282174929;0.012607909245175075;0.7501333199033031;0.012604964442190366;0.7179929607803617;0.012095328072472046;0.7501516989563178;0.0126050775185519;1.0447017820763196;0.7178257681115222
2.600984;1.0443111821106343;0.7499971260280277;0.7180819279292397;-1.7632413496018498e-07;-3.891013578058581e-07;9.998830722122463;0.7501935148386765;0.012606463203658986;0.012608055524393712;0.7501333791325386;0.01260496060391989;0.7179931289334988;0.012094629719323855;0.750152188937598;0.012605079832545454;1.044701607729334;0.7178216917255208
3.600984;1.0443015016036017;0.7499967771070826;0.7180820848709352;-1.7276793388371175e-07;-3.8933974810426515e-07;9.99879552553469;0.7501922358055555;0.012606464531619918;0.012608205090714366;0.7501334340860762;0.012604956719478576;0.7179933018614495;0.012093938356179564;0.7501526885242769;0.012605082217043779;1.044701354776185;0.7178174086312018
4.600984;1.04429169150343;0.7499964231192257;0.7180822442763177;-1.6906880893071325e-07;-3.8955080786077575e-07;9.998759302138616;0.7501909812167606;0.0126064668169889;0.012608357974301323;0.7501334846072297;0.0126049527901668;0.7179934795990532;0.012093254183067113;0.7501531977132055;0.012605084673113125;1.0447010211886594;0.7178129139219194
5.600984;1.04428175336315;0.7499960641063579;0.7180824062077233;-1.6522462363330402e-07;-3.897319130845216e-07;9.998722042638502;0.7501897520393425;0.012606470065576511;0.012608514205648836;0.750133530545771;0.01260494881727916;0.7179936621739508;0.012092577349843042;0.7501537164904182;0.012605087201750053;1.0447006051256909;0.7178082029070704
6.600984;1.044271688827882;0.7499957001111566;0.7180825707444918;-1.612334195990322e-07;-3.8988029330197984e-07;9.998683738379599;0.7501885491800481;0.01260647427844464;0.012608673814790895;0.7501335717549216;0.012604944802109684;0.7179938496074986;0.012091907969617724;0.75015424482869;0.012605089803864909;1.044700105007574;0.7178032710738209
7.600984;1.0442614997187518;0.749995331175578;0.7180827379759606;-1.570934315836373e-07;-3.8999306409130074e-07;9.998644381584704;0.7501873735238666;0.012606479453064869;0.012608836830645806;0.7501336080911022;0.012604940745974735;0.7179940419133014;0.012091246139296217;0.7501547826889227;0.01260509248029389;1.0446995194628204;0.717798114080719
8.600984;1.044251188150983;0.749994957340712;0.7180829079898492;-1.5280314509185412e-07;-3.900672539588856e-07;9.998603965383461;0.7501862259339134;0.012606485584428355;0.0126090032806684;0.7501336394176175;0.0126049366502293;0.7179942390937526;0.012090591936309413;0.7501553300226473;0.01260509523180922;1.0446988471984588;0.7177927277756362
9.600984;1.0442407565863958;0.7499945786509284;0.7180830808671566;-1.4836134455757806e-07;-3.900998157381959e-07;9.998562483884132;0.7501851072056405;0.012606492665512047;0.012609173190506228;0.7501336656067662;0.012604932516257763;0.7179944411365043;0.01208994540989336;0.7501558867697036;0.012605098059108134;1.0446980868906044;0.717787108217987
10.600984;1.044230207790267;0.7499941951599005;0.7180832566859634;-1.4376710643734067e-07;-3.900876223482763e-07;9.998519932212119;0.7501840180608664;0.012606500686766747;0.012609346583565209;0.7501336865396778;0.012604928345471684;0.7179946480132943;0.012089306577076969;0.750156452853835;0.012605100962808013;1.0446972371676988;0.7177812516735146
11.600984;1.0442195447926848;0.7499938069324137;0.7180834355297783;-1.3901976439998563e-07;-3.900274393008913e-07;9.998476306199109;0.7501829591692613;0.012606509635417991;0.012609523480767826;0.7501337021077885;0.012604924139320618;0.7179948596804241;0.012088675407275888;0.7501570281806308;0.012605103943469913;1.0446962967171651;0.7177751545836489
12.600984;1.0442087709292387;0.7499934140412767;0.7180836174924694;-1.3411890228726024e-07;-3.899158929151168e-07;9.998431602419556;0.750181931138555;0.012606519495625183;0.012609703899808833;0.7501337122142868;0.012604919899293689;0.7179950760783955;0.012088051826580237;0.7501576126345697;0.01260510700161516;1.0446952643803522;0.7177688135386241
13.600984;1.0441978899144433;0.7499930165637995;0.7180838026767059;-1.2906436456715512e-07;-3.897494557423659e-07;9.998385818433603;0.7501809344997177;0.01260653024917373;0.012609887853382637;0.7501337167729238;0.012604915626918232;0.7179952971309431;0.012087435745002576;0.7501582060751175;0.012605110137700874;1.0446941390997848;0.717762225267102
14.600984;1.0441869058658593;0.7499926145820438;0.718083991193222;-1.238562492235034e-07;-3.8952444214979765e-07;9.998338952580372;0.7501799696989564;0.012606541875723661;0.012610075347919828;0.7501337157065043;0.012604911323779881;0.7179955227440434;0.012086827046849036;0.7501588083378725;0.012605113352088344;1.0446929198503194;0.7177553866782667
15.600984;1.0441758233172305;0.7499922081870309;0.7180841831592031;-1.184949061504357e-07;-3.8923700977584476e-07;9.998291003543143;0.7501790370885827;0.012606554352833182;0.01261026638416107;0.750133708946235;0.012604906991562474;0.7179957528044388;0.012086225560176796;0.7501594192397434;0.01260511664503622;1.0446916056886748;0.7177482949588588
16.600984;1.0441646472510833;0.7499917974827188;0.7180843786876345;-1.1298095580688482e-07;-3.8888316887401754e-07;9.998241969849508;0.7501781369436645;0.012606567656295016;0.012610460958611945;0.7501336964312769;0.012604902632077187;0.7179959871788646;0.012085631056469454;0.7501600385804702;0.012605120016681693;1.0446901958127282;0.7177409476520966
17.600984;1.0441533830923406;0.7499913825868779;0.7180845778745316;-1.0731530323512443e-07;-3.884587933582421e-07;9.998191849850885;0.7501772695045414;0.012606581760637135;0.012610659063683992;0.7501336781088006;0.01260489824727656;0.7179962257145228;0.01208504326216686;0.7501606661395613;0.012605123466985073;1.0446886895220024;0.7177333426814618
18.600984;1.0441420366712133;0.7499909636293678;0.7180847808007361;-1.0149913748197874e-07;-3.879596260184557e-07;9.998140642862422;0.7501764349972488;0.012606596639750505;0.01261086068628141;0.7501336539352669;0.012604893839278819;0.7179964682393294;0.012084461869470075;0.7501613016752227;0.012605126995693541;1.0446870861741278;0.7177254783441785
19.600984;1.0441306142178783;0.7499905407497016;0.7180849875529632;-9.553392834553885e-08;-3.873812778003151e-07;9.998088350499502;0.7501756336153962;0.01260661226724793;0.012611065806801122;0.7501336238776479;0.012604889410392839;0.7179967145607214;0.012083886542287384;0.7501619449255328;0.012605130602366567;1.0446853852345916;0.7177173533127778
20.600984;1.0441191224416444;0.7499901140973644;0.718085198242757;-8.942144909600396e-08;-3.8671922207181187e-07;9.99803497690005;0.7501748655333662;0.012606628615788084;0.012611274398723962;0.750133587911055;0.012604884963108789;0.717996964463049;0.012083316896453753;0.7501625956051257;0.01260513428642002;1.0446835863170303;0.7177089666325651
21.600984;1.0441075686730454;0.7499896838364347;0.7180854130020062;-8.316381617390448e-08;-3.8596876659758707e-07;9.997980528225776;0.7501741309529888;0.012606645655925846;0.012611486427342607;0.7501335460154647;0.012604880500063838;0.7179972177054113;0.012082752468349183;0.7501632533975111;0.01260513804713618;1.0446816891410557;0.7177003176704172
22.600984;1.0440959609325826;0.7499892501495409;0.7180856319670945;-7.676349838446258e-08;-3.851250081454976e-07;9.99792501249523;0.7501734300927794;0.012606663355494754;0.01261170184790722;0.7501334981776971;0.012604876024037311;0.7179974740225205;0.012082192699285125;0.7501639179485546;0.012605141883638126;1.0446796935258906;0.7176914060802948
23.600984;1.044084307873424;0.749988813237156;0.7180858552735717;-7.022331976194645e-08;-3.841828201849591e-07;9.997868439800971;0.7501727631479611;0.012606681679410387;0.012611920604991753;0.7501334443946978;0.012604871537994465;0.717997733127245;0.01208163694946431;0.7501645888630379;0.012605145794862205;1.0446775994333222;0.7176822318554411
24.600984;1.0440726187102374;0.7499883733154884;0.7180860830604276;-6.35465056237965e-08;-3.83136876127294e-07;9.99781082227383;0.7501721302881407;0.012606700589744833;0.012612142633318689;0.7501333846719103;0.012604867045132343;0.7179979947104661;0.012081084523813089;0.7501652657039873;0.012605149779549577;1.0446754069659527;0.7176727953842985
25.600984;1.0440609032158668;0.7499879306156152;0.7180863154736028;-5.673672756934193e-08;-3.8198165382203515e-07;9.997752173794902;0.7501715316652241;0.012606720045504217;0.012612367858236146;0.7501333190199208;0.012604862548897663;0.7179982584383277;0.01208053466741928;0.7501659479930908;0.012605153836239962;1.0446731163880403;0.7176630974563938
26.600984;1.0440491717668967;0.7499874853846801;0.7180865526669371;-4.9798096261714345e-08;-3.8071142479823734e-07;9.99769250991754;0.7501709674159388;0.012606740001262265;0.012612596195147319;0.7501332474542872;0.012604858052995825;0.7179985239495881;0.012079986534840138;0.7501666352105504;0.012605157963262455;1.044670728173669;0.7176531392975675
27.600984;1.0440374354146755;0.749987037890195;0.7180867948032352;-4.273514055841724e-08;-3.793202678164744e-07;9.997631848184303;0.7501704376586162;0.012606760405987632;0.01261282754843511;0.7501331699978916;0.012604853561409052;0.7179987908523199;0.012079439186598468;0.7501673267948187;0.012605162158735002;1.0446682429379828;0.717642922681095
28.600984;1.0440257059882592;0.7499865884239934;0.7180870420571949;-3.555282351246234e-08;-3.7780209198891406e-07;9.997570208993977;0.7501699424758512;0.012606781203379077;0.012613061809952716;0.7501330866814417;0.012604849078427747;0.7179990587200626;0.012078891628286615;0.7501680221421403;0.012605166420560943;1.0446656612829275;0.717632450012751
29.600984;1.0440139961952728;0.7499861373030056;0.7180872946174304;-2.8256593013995094e-08;-3.761506337376582e-07;9.997507616658075;0.750169481920877;0.012606802332690938;0.012613298857564582;0.750132997541612;0.012604844608685712;0.7179993270912824;0.012078342830740869;0.7501687206051513;0.012605170746414991;1.044662983735848;0.7176217243051974
29.999994;1.0440023196182788;0.7499856848693537;0.7180875526827939;-2.0852428597310586e-08;-3.743594257662177e-07;9.997444099890082;0.7501690560228893;0.012606823729536958;0.012613538554451464;0.750132902621254;0.012604840157174618;0.7179995954732683;0.012077791714725764;0.7501694214894381;0.012605175133728759;1.0446602108317509;0.7176107491652177
29.999994;0.039814527239220895;0.003964031813416659;0.09880941391086458;-0.028640921392860088;-0.7112546275555633;9.99737969164944;0.7501686647092223;0.0126068453267055;0.012613780749154844;0.004111801971432918;-0.01603516427076554;0.022084863345977642;0.012077237153425482;0.004149124047539309;-0.01603482042031846;0.022925343217543602;0.024665805758762024
29.999994;0.03980296087935008;0.003963614261334385;0.09881058692142142;-0.028640896517978885;-0.7112541964710754;9.997314428477209;0.7501683077391481;0.012606867054213461;0.012614025275871467;0.004111695651187699;-0.016035168669446133;0.02208613016152702;0.012077677970673174;0.004149827473052245;-0.01603481591881459;0.022922381696740133;0.024655702480423022
29.999994;0.03979147309463125;0.003963160205677103;0.09881086277877558;-0.028640888831454294;-0.7112541942196288;9.997248349483717;0.7501679847676698;0.012606888839021982;0.01261427195406636;0.0041115837261213655;-0.016035173032809356;0.02208639534040409;0.012077112916978376;0.004150530897136342;-0.016034811365139134;0.022919327247058245;0.024644007675700085
29.999994;0.0397800808455334;0.003962742841453152;0.09881204832577128;-0.028640863791551098;-0.7112537628068764;9.997181495693669;0.7501676954297244;0.012606910605157267;0.012614520587240151;0.004111466270379903;-0.016035177354407924;0.0220866582678252;0.012078540683949278;0.0041512333886986694;-0.01603480676298195;0.02291618100236433;0.02463304440623286
29.999994;0.0397688023481093;0.003962326265074992;0.0988132404777097;-0.028640838682147004;-0.7112533312186773;9.99711391053262;0.750167439329195;0.012606932273062454;0.012614770962239116;0.004111343370911455;-0.01603518162737885;0.022086918292370906;0.01207995995028155;0.0041519339583303465;-0.016034802116373075;0.022912944198817276;0.024621860598442496
29.999994;0.03975765727128422;0.003961966453759465;0.09881581707415914;-0.02864074258775491;-0.7112511381525334;9.99704564136488;0.7501672160012818;0.012606953758108401;0.012615022849817477;0.004111215129131551;-0.01603618584441067;0.02208717472817623;0.012084369396446148;0.004152631559358478;-0.01603579742972703;0.022909618148155564;0.024611904198388206
29.999994;0.03974666681114296;0.003961663945937722;0.09881977832444497;-0.02864057551855643;-0.7112471836002369;9.996976740954064;0.7501670249322496;0.012606974970555846;0.012615276005025418;0.004111081659444259;-0.016036189997727376;0.022087426858206062;0.0120937676839463;0.0041533250814259695;-0.01603579270785555;0.022906204212528633;0.024604146134786294
29.999994;0.0397358536229611;0.003961547545415256;0.09882830866962464;-0.0286402320104463;-0.7112388482717525;9.996907268098216;0.7501668655827843;0.012606995816965626;0.012615530166146322;0.00411094308650306;-0.016036194079088455;0.022088673933757113;0.012113153452724446;0.004154013342897767;-0.01603578795595445;0.02290370375419545;0.024601881843307298
29.999994;0.039725241741368836;0.003961782472047301;0.09884549586408262;-0.028639589325070776;-0.7112230838832768;9.996837287624572;0.7501667373651042;0.01260701620070689;0.012615785053327649;0.00411179954338212;-0.01603619807978103;0.022089915169667528;0.012152525346054112;0.0041556950880576515;-0.01603578317961375;0.022900118162679912;0.024609082087217644
29.999995;0.03971575987570929;0.003962448250677274;0.09887108086488242;-0.028639014065856786;-0.7111930405184466;9.996766870093209;0.7501666396459802;0.012607036021281824;0.012616040368033835;0.004112651171121703;-0.016036201990590356;0.022092149738574967;0.012232882006845363;0.004157368987189588;-0.016035778384842728;0.022898448971705614;0.024636873995369103
29.999996;0.03970700583008743;0.00396357672570433;0.09890688849731959;-0.028637638515046054;-0.7111347485419683;9.996696091546049;0.750166571813388;0.012607055173432252;0.012616295792206283;0.004114498117301698;-0.016036205801777094;0.022096376767771514;0.012392222050629008;0.004160033635592953;-0.016035773578069956;0.022897697916536588;0.024705007339112975
29.999997;0.039699436755220203;0.0039671229617487145;0.09900038926022746;-0.02863440729674445;-0.7110144318523703;9.996625033127726;0.7501665333402743;0.012607073546730317;0.012616550986234069;0.004118340534347439;-0.01603720950309049;0.022105595338781484;0.012713544071132279;0.004164687549843286;-0.016036768766123442;0.022898866879794186;0.02485849433271614
30.0;0.03969488899440293;0.003975340640293044;0.09920305325237269;-0.02862816809197975;-0.7107716124650235;9.996553780426384;0.7501665237771658;0.012607091026070442;0.012616805586544228;0.004126178581497474;-0.016038213083776773;0.022122804486017212;0.013354846668527367;0.004173329162370883;-0.016037763956234925;0.022905957819745523;0.025185677319519574
30.000006;0.039694816503700936;0.003990906015877856;0.09957768894091318;-0.028615285843280377;-0.7102910334019;9.996482405046587;0.7501665425895738;0.012607107470886666;0.0126170592294296;0.0041420124458192206;-0.0160402165327587;0.022157003191865098;0.014639127767632855;0.0041899568324742014;-0.016039759155937403;0.02292497328980899;0.025887542637972803
30.000018;0.03970466719534683;0.004023112140802816;0.10034112949791986;-0.02858974083362735;-0.7093281425971707;9.996410918716077;0.7501665893457199;0.012607122635395403;0.012617311620304624;0.0041738424279003815;-0.01604421983868368;0.02222619037316978;0.017204381827251973;0.004222568915693192;-0.016043754372742667;0.02296491866926637;0.02742522292921868
30.000031;0.03971489762278718;0.004055328471747991;0.10110390019720521;-0.02856413779256559;-0.7083645828925038;9.99633925979306;0.7501666645043896;0.012607136064196629;0.012617562552071283;0.004206669105020365;-0.01604822298918573;0.022296364869763094;0.019766596590155314;0.004256163894902109;-0.016047749614049832;0.02300480484183302;0.02910233796183108
30.000043;0.03972551140755642;0.004087626438223336;0.10186775878851088;-0.02853853226603271;-0.707401732309519;9.996267327924281;0.7501667683825922;0.01260714706744162;0.012617811813035984;0.004238493516448053;-0.016052225970315477;0.022365525511156125;0.022325753992508583;0.004288740424058584;-0.016051744887723585;0.023045647299988706;0.03089436247199279
30.000055;0.03973651944260085;0.004119935251299736;0.10263094365677664;-0.028512868522619236;-0.7064382092751081;9.996194987117317;0.7501668980916795;0.01260715482818283;0.012618059107175892;0.004270317340713341;-0.016056228766802037;0.022434671270921386;0.02488183498018718;0.004321297116186478;-0.016055740202441937;0.023085462006145696;0.032782683318392056
30.000067;0.03974794327364564;0.004152235717448646;0.10339297646760212;-0.028487200170094547;-0.7054753424206561;9.996122044726192;0.7501670486146906;0.012607158585847898;0.012618304057333036;0.004303142948834719;-0.016060231362918394;0.022504801352223536;0.027435823361560755;0.004354832393332411;-0.01605973556652524;0.023125261091314665;0.03475256867325737
30.000079;0.039759808146844294;0.004184618329857696;0.10415609101965327;-0.028461529206604382;-0.7045131804308143;9.996048259184851;0.7501672201045482;0.0126071577743635;0.012618546260482982;0.0043349730608092975;-0.01606423374435442;0.02257391509443867;0.029985707298194726;0.004387344875328051;-0.01606373098672286;0.023166046710840844;0.036787884437019074
30.000092;0.03977213832944995;0.004217012572038731;0.10491852947259431;-0.02843579973650787;-0.7035503395820136;9.99597334089526;0.7501674237507706;0.012607152037185283;0.012618785342569234;0.004366810110199798;-0.016067235900252448;0.022644011749562425;0.0325314807927203;0.0044198337975472745;-0.016066726469021055;0.02320580669901985;0.038878858596929765
30.000104;0.03978495286741457;0.004249418999444221;0.10568029365102966;-0.028410011610561343;-0.7025868174019538;9.995896944450244;0.7501676797728238;0.012607141128727902;0.012619020946545647;0.004399655944037649;-0.016071237824587553;0.022714090351188626;0.03507514617921739;0.004453298755063308;-0.016070722020064265;0.023245519818893248;0.04101751768118214
30.000116;0.03979825731285274;0.004281872754991507;0.10644223748999665;-0.028384237904603666;-0.7016244215482823;9.995818743929364;0.7501680105206965;0.012607124789227413;0.012619252735042599;0.004431511889490583;-0.01607423951628202;0.022784149838461092;0.037615715087978056;0.004485739251582344;-0.01607371764740409;0.023286165532058912;0.04319569613247867
30.000128;0.03981204126998681;0.004314357628505803;0.10720393808917879;-0.02835844196483681;-0.7006622453666652;9.99573856572392;0.7501684391781768;0.012607102712107618;0.012619480471146588;0.004464378532853285;-0.016077240977299435;0.022854189271093308;0.040153205889861605;0.004519154562762829;-0.016076713358505232;0.023325728768859612;0.04540731335320298
30.00014;0.03982628822650134;0.004346857568337169;0.10796497375405428;-0.02833258703803412;-0.6996993815108773;9.995656404993879;0.7501689979698547;0.01260707459436799;0.012619704013713769;0.004496255453157751;-0.016080242210953707;0.022924207927866938;0.04268764033264739;0.004551543726824578;-0.01607970915942422;0.02336519914075731;0.04764732185043424
30.000153;0.03984098847327401;0.004379444673279751;0.10872710162101953;-0.02830672914859532;-0.6987372145208823;9.995572309081425;0.7501697316519266;0.012607040162096994;0.012619923209810193;0.004529141569844568;-0.016083243222210632;0.02299520516172949;0.04521904181846544;0.004584905540530379;-0.01608270505413858;0.023405569057742225;0.04991196359816024
30.000165;0.039856143350234734;0.00441201226165482;0.10948766287666416;-0.028280829224308888;-0.6977747801778448;9.995486311337029;0.7501706890623414;0.012606999113336822;0.012620137856878553;0.004561035699697937;-0.016086244018038716;0.02306518006495141;0.04774643343301941;0.004617238496245534;-0.016085701043610942;0.023444832321706147;0.052195884967493764
30.000177;0.039871337205838284;0.00444397431144999;0.11023332409560484;-0.028254694280104062;-0.6968145966386005;9.995398491182922;0.7501719169251072;0.012606951022482738;0.012620347715975673;0.004592936845970392;-0.01608924460628381;0.023136131351201433;0.050271836255287514;0.004649540642260698;-0.0160886971245707;0.02348398565518957;0.05449879662223981
30.000189;0.03988742765652522;0.004476615261645017;0.11099343127489024;-0.028228750306188915;-0.6958526001780188;9.995308996908708;0.7501734596518989;0.012606895356516126;0.012620552509475266;0.00462584434485346;-0.016091244994480152;0.023207057664864646;0.0527942715805191;0.004682809591969567;-0.016090693289671613;0.023523037486693467;0.05681684027538033
30.000201;0.03990400314622985;0.004509331742454264;0.11175419898384505;-0.028202766309264455;-0.6948903887344858;9.995217959707004;0.7501753562177341;0.01260683161664891;0.01262075193392522;0.0046577578898735475;-0.01609424519058908;0.02327695801672285;0.05531276451790544;0.0047150428437205275;-0.01609368952933259;0.023563013532640266;0.05914656661668823
30.000214;0.03992107244744223;0.004542071344223544;0.11251429599170243;-0.028176722549890926;-0.6939274773377978;9.995125482921468;0.7501776346006602;0.012606759420058837;0.012620945685050596;0.0046906774613518915;-0.016096245204606723;0.02334783202912652;0.057829343672181184;0.004748238225582965;-0.016095685835155086;0.023601948932437944;0.0614887690069063
30.000226;0.03993863335398614;0.004574906500183743;0.11327547052687488;-0.02815067537660505;-0.6929652548601567;9.995031737389235;0.7501803084173839;0.012606678455219286;0.012621133488209708;0.004722603207280698;-0.016098245048204497;0.02341967987653434;0.060343038842253546;0.004780394194652446;-0.016097682203204292;0.02364087861421514;0.06384091126602201
30.000238;0.03995534524910267;0.004607243034086627;0.11402679883560006;-0.02812372142963826;-0.6920041117769695;9.994936981567928;0.7501833787930794;0.012606588434578552;0.012621315083813724;0.004755535135322003;-0.016100244732375684;0.02349050204982207;0.06285288090910006;0.004813509987726529;-0.016099678634860032;0.02367983607775167;0.06619995514242412
30.00025;0.039973853037211286;0.004640126143917444;0.11478655561745539;-0.028097646803080877;-0.6910427247788575;9.994841495276287;0.7501868391101632;0.012606489167278688;0.01262149012033461;0.0047874728137633285;-0.016102244264974308;0.02356129929422841;0.06536090170394297;0.004845585624635964;-0.01610167513600083;0.0237198541245016;0.0685669564513686
30.000263;0.039992824817193885;0.004673072047431377;0.11554653226720112;-0.02807149478545695;-0.6900802086414117;9.994745555690438;0.7501906771122322;0.012606380677682433;0.012621658091020197;0.004820415438059632;-0.016104243649267092;0.023633072674647624;0.06786613125408886;0.004878621675891285;-0.01610367171473832;0.023758960470326603;0.07094026967027306
30.000275;0.04001184284057791;0.004705386139581139;0.11629087521186358;-0.028045135016971447;-0.6891204821459358;9.994649439109482;0.7501948771770277;0.012606263171455457;0.012621818419443645;0.004853361965391116;-0.016106242884422355;0.023703823446972163;0.07036759515052218;0.004911619018635161;-0.016105668378693608;0.023798175670189155;0.07331736230550231
30.000287;0.040031750315098404;0.004738416091531116;0.11705033017073552;-0.02801893722467131;-0.688158374890065;9.994553369574204;0.750199425184215;0.012606136866878651;0.0126219705887135;0.00488531110932692;-0.016108241968202503;0.023775552947115162;0.07286731290863918;0.004943578745356502;-0.016107665133918626;0.0238375216836997;0.07569997097364
30.000299;0.040052126955312524;0.0047714864140570995;0.11780950152295062;-0.02799271569508743;-0.6871964610737028;9.994457476866586;0.7502043116781325;0.012606001869124346;0.012622114277826165;0.0049182615577992505;-0.01610924090053169;0.023847262688914923;0.07536329743634823;0.004976501942435487;-0.01610866198341409;0.023877031963848033;0.07808517050277172
30.000311;0.040071647438987834;0.004804104196366449;0.11856015750613544;-0.027965617483096894;-0.686236159704756;9.99436183527742;0.7502095313779515;0.012605858146610796;0.012622249469307397;0.004950212168454195;-0.016111239685488398;0.023918954289203206;0.07785755791101835;0.0050083893629961395;-0.016110658925644356;0.023916754118592003;0.08047425797293664
30.000324;0.04009297065458208;0.004837273502388523;0.1193192393499463;-0.02793929591531509;-0.6852733100104085;9.994266505459835;0.7502150814556164;0.012605705579321072;0.012622376370395347;0.004983161720065239;-0.01611223833060419;0.023990629106996644;0.08034910321050963;0.005041241429361191;-0.01611165595657217;0.02395774866850383;0.08286575092928558
30.000336;0.040114355947413624;0.004869790908562136;0.12006229689575977;-0.027912826978987455;-0.6843146479600899;9.994171500065503;0.7502209617811755;0.012605544021461565;0.012622495223430808;0.005016108681823016;-0.01611323684531254;0.024062288052017697;0.0828369435238964;0.0050740585273572735;-0.01611265307368524;0.023998083781110874;0.0852582170818895
30.000348;0.04013664374781677;0.004903040068304056;0.12082080177697088;-0.02788645855726279;-0.6833521884135263;9.994076755033023;0.7502271771022625;0.012605373334987178;0.01262260616701585;0.0050480514792796295;-0.016115235240087317;0.024133931795046658;0.08532309207933529;0.005105841289292348;-0.01611465027904032;0.024038823576076014;0.08765315477207669
30.00036;0.04015809039102455;0.004935832636179019;0.12157079935219411;-0.02785922041481096;-0.6823913739483403;9.993982190082493;0.7502337383219082;0.012605193398590911;0.012622709160614079;0.0050809889878253404;-0.016115233526152586;0.024206561076863295;0.08780656539825235;0.005138590915856779;-0.016114647580087765;0.024080018266172763;0.0900495046229296
30.000372;0.04018135384129743;0.004969159475604379;0.1223286966007198;-0.027832805208430202;-0.6814292909797511;9.993887757690556;0.7502406609176431;0.012605004115910255;0.012622804029367616;0.0051129207117464465;-0.016116231715156082;0.024279176876284916;0.09028638056702004;0.005170309358166513;-0.016115644987427215;0.024121701223742423;0.09244571026526935
30.000385;0.04020469385351607;0.005001891954799215;0.12307205993599529;-0.027806176512594295;-0.6804697082348381;9.993793384388786;0.7502479597914145;0.012604805451303965;0.012622890588295665;0.00514584661896002;-0.01611722981785871;0.02435078046488386;0.09276455218596279;0.005202999021715384;-0.016116642511592352;0.02416388715455979;0.09484317755928595
30.000397;0.04022802604154661;0.005035465404774826;0.12383629304014557;-0.027779044363933008;-0.6795067386658448;9.993698906549842;0.7502556396932933;0.012604597466863326;0.012622968725268108;0.005178767006840308;-0.016118227842577788;0.024423373286912194;0.09524009169132334;0.005235662266169277;-0.016117640161241883;0.024206569299362008;0.09724121454323115
30.000409;0.040252311559853704;0.005068254144274504;0.12457868382533117;-0.027752333860776423;-0.678546645129076;9.993604134662002;0.7502636869648969;0.01260438034974669;0.01262303846411697;0.005210682479479413;-0.016118225794548885;0.024495956707430114;0.09771300923948859;0.005267301070784995;-0.016117637940912335;0.0242497186915499;0.09963934832224625
30.000421;0.04027745087938181;0.005101763565997406;0.1253362970570216;-0.02772580642124103;-0.6775848832472469;9.993508997083154;0.7502720732130559;0.012604154458856726;0.012623100041004146;0.00524359393714396;-0.01611922367511035;0.024568531860440966;0.10018331557853284;0.005299916938567343;-0.016118635849039005;0.024293289793981557;0.10203738952527973
30.000433;0.04030168701884846;0.005134787337680168;0.12608502831659577;-0.027698382568522573;-0.6766239064196299;9.993413622698384;0.7502807665730759;0.012603920326671774;0.012623153994532055;0.005276502586827313;-0.016119221481304218;0.024642099618812346;0.10265002091752351;0.005332510974828324;-0.016118633880871872;0.024338233338760482;0.10443442443541676
30.000446;0.040327251748944755;0.005167712751342497;0.1268275281821297;-0.027671587780873814;-0.6756639915008003;9.993318349178942;0.7502897380200478;0.012603678571638004;0.01262320120455758;0.005309409882510283;-0.016119219208301037;0.024714660573000723;0.10511513168790353;0.005365083925934602;-0.01611863203419873;0.024382508153119476;0.10683176036194492
30.000458;0.04035365515815839;0.005201299516853357;0.12758384549863755;-0.02764495154064439;-0.6747018609942672;9.99322370428399;0.7502989624059578;0.012603429790838169;0.0126232427412313;0.005341317289283923;-0.016119216851910867;0.024787215069041725;0.10757764903694739;0.005396636248679982;-0.016118630312586875;0.024427087578609407;0.10922850882867283
30.00047;0.0403791589023105;0.005234450630756578;0.12833261801283952;-0.027617444388244018;-0.6737410346903164;9.993130357323857;0.7503084181880751;0.012603174478408535;0.012623279614675978;0.00537422601708075;-0.01611921440762654;0.02486076336192128;0.11003757021168473;0.005429168396345875;-0.016118628726580035;0.024471962491335243;0.11162474602532958
30.000482;0.04040598978448183;0.005267470018799051;0.12907429626055153;-0.027590581588150913;-0.6727816981307362;9.993039029093348;0.7503180837772404;0.012602912961514069;0.012623312666829195;0.005407136988301132;-0.01611921186927966;0.024934305650768696;0.11249589002138866;0.005461681027959994;-0.01611862729319413;0.02451713783993288;0.11402108471991738
30.000494;0.04043272728193679;0.005301329515708266;0.12983697706339714;-0.027563153346082125;-0.671817458351568;9.992950373724382;0.7503279301758731;0.012602645355189256;0.012623342565338942;0.005440051093367564;-0.016119209229512335;0.025007841911209;0.11495060011627088;0.005494174979357094;-0.0161186260327021;0.024562622047216903;0.11641544343235813
30.000507;0.04046035355889659;0.005334447577890057;0.13057898923243205;-0.027536227495995342;-0.6708580774310442;9.9928649296099;0.7503379181558024;0.012602371582154374;0.012623369739398;0.005471969514104548;-0.01611820648079066;0.025081371908478294;0.11740268766970237;0.00552565119511465;-0.016117624965898854;0.024608418452519768;0.11880867448359772
30.000519;0.04048837372326283;0.005367541079757934;0.1313194094552931;-0.02750925848490157;-0.6698983919587159;9.992783165768682;0.7503480040467795;0.012602091479914555;0.01262339434909113;0.005504893892301742;-0.016118203617014687;0.02515489543199883;0.1198521355628828;0.005558110640671719;-0.016117624113494516;0.024654524385737137;0.1212006686554219
30.000531;0.040516306034212725;0.005401519500453844;0.13208202258846366;-0.027481741575000294;-0.66893423023357;9.992705503597685;0.7503581460768639;0.01260180489821622;0.012623416411002661;0.005537826215218337;-0.01611720063393841;0.02522841232742534;0.12229992439610825;0.005590554262443359;-0.01611662349396755;0.02470093101990125;0.12359231754645349
30.000543;0.04054516738964681;0.005434739898685967;0.13282368690093374;-0.027454692006130748;-0.6679740778114867;9.992632328521788;0.7503683068287186;0.012601511751927578;0.012623435972830761;0.005570768420461324;-0.016116197527220683;0.025302922373836866;0.12474403581073344;0.005622983098926107;-0.016115623119878394;0.024747621829758207;0.1259817967059253
30.000555;0.04057355750010493;0.0054680997509986735;0.13357085797932816;-0.027426973543332886;-0.66701318756848;9.992564064257158;0.7503784538543984;0.012601212087095835;0.012623453184090696;0.005603722016633341;-0.016116194291613824;0.0253764253572711;0.1271864540286261;0.005655398417731693;-0.016115622996762426;0.024794575551996177;0.1283706164149828
30.000568;0.040603297224131515;0.005501364654133307;0.13431197992479932;-0.027399878333741898;-0.6660534030994423;9.992501211547118;0.7503885581217119;0.012600906093962897;0.012623468261988069;0.0056356879906827575;-0.01611519092260358;0.025450921185457148;0.12962516386250456;0.005686801684800346;-0.016114623125427947;0.024841766802191752;0.13075717123263184
30.00058;0.040632568998725686;0.005534783891720632;0.13505907784803198;-0.027372060595533026;-0.6650915423188581;9.9924442997949;0.7503985930307414;0.012600594045937169;0.012623481459946092;0.005668666823450795;-0.016114187417457022;0.025525409762082125;0.13206214823116813;0.005719194435141763;-0.016113623507158416;0.024889158033980067;0.13314318874825193
30.000592;0.040663211091975994;0.005568089032942108;0.1357996711581614;-0.027344919343038798;-0.6641321184863542;9.992393847423807;0.7504085343791654;0.012600276287459244;0.012623493085699532;0.00570165840293398;-0.016112183774718913;0.025599890826575676;0.1344963867771486;0.005751578381584379;-0.016111624150140322;0.02493669713212665;0.1355276519029578
30.000604;0.040693826895463296;0.00560220653312884;0.1365608909036257;-0.02731720400536281;-0.6631675807346804;9.992350365703375;0.7504183533999186;0.01259995330776888;0.012623503526717109;0.005734662025565271;-0.016111179994506914;0.025674364080196757;0.13692785606951807;0.005783955555138799;-0.016110625071561503;0.024984327033040574;0.13791051933598425
30.000616;0.04072543398414086;0.00563557222759102;0.13730144269545688;-0.027289960495344018;-0.662207172334957;9.992314356192535;0.7504280072383683;0.012599625787976503;0.0126235132542854;0.005767676628225243;-0.016110176079871804;0.02574882948616065;0.139355533377402;0.005816328110126994;-0.01610962629345063;0.025031991892877414;0.14029076399738277
30.000629;0.04075663315607555;0.005669103805576545;0.13804831759668984;-0.027262033592375487;-0.661245569601735;9.99228626205778;0.7504374440328341;0.012599294494016642;0.012623522771416193;0.005800701014158369;-0.01610817203630732;0.025823287389247843;0.1417814026163988;0.005848698216680708;-0.016107627837609557;0.025078632428956887;0.1426703174055278
30.000641;0.04078833544091576;0.005702653604207234;0.13879490955850854;-0.027234083973355167;-0.6602841309092219;9.992266381131007;0.7504466212615986;0.012598960082524905;0.012623532505308004;0.005833733786866488;-0.016106167868604616;0.025898738401960324;0.14420545751858024;0.0058810683327426986;-0.016105629723595825;0.025126179795271816;0.14504934098218186
30.000653;0.04082142383138988;0.00573607945916707;0.13953468556087711;-0.0272067702648311;-0.6593242368675031;9.992254843229844;0.7504555165545309;0.012598623005079908;0.012623542757047595;0.005866773173682809;-0.016105163577729394;0.025974183234508556;0.14662569899243205;0.005913441407998542;-0.016104631968903178;0.025173559690218634;0.14742568418119095
30.000665;0.04085402208846403;0.005769688147077711;0.14028123515859942;-0.02717871984802357;-0.6583618049755515;9.992251699337242;0.7504641236898032;0.012598283550874037;0.012623553760092172;0.005899817153904408;-0.01610315916089721;0.026048622548501366;0.14904312900222091;0.005945820632166729;-0.01610263458981441;0.025220709011758418;0.14980016694162954
30.000677;0.040887896903790105;0.005803192016128808;0.14102141411118654;-0.027151341782159638;-0.6574018382759936;9.992256989009187;0.7504724449750706;0.012597941961188049;0.012623565728245894;0.005932863737194587;-0.016101154614798503;0.026124056933838555;0.15145874588373837;0.005978208948007143;-0.01610063760282477;0.02526759015821279;0.15217413531506294
30.00069;0.04092115999295426;0.005836836756253503;0.14176741563916315;-0.02712324467540211;-0.6564397279708467;9.992270722717631;0.7504804876745518;0.01259759856210325;0.012623578800826556;0.0059659110660604375;-0.016099149937220645;0.026199487001754958;0.15387054281726206;0.006010608826195472;-0.016098641026666662;0.02531418775464832;0.15454546101264652
30.000702;0.040954657321478766;0.005870534519092752;0.14251404346047866;-0.02709510748914063;-0.6554773654021119;9.99229288786302;0.7504882637141063;0.012597253839338947;0.012623592991324347;0.005998957428397915;-0.016097145124680693;0.026274913363694006;0.1562805089067803;0.006043022425407562;-0.016096644882221206;0.025360495841559267;0.15691613414906772
30.000714;0.040989237543484214;0.005904072574424984;0.14325302554885136;-0.027067619969476805;-0.6545169736813701;9.992323503825267;0.7504957904366291;0.012596908362133907;0.012623608276470048;0.006032001211630474;-0.016094140169421504;0.026351336564355014;0.15868763285217202;0.006075451842786889;-0.016093649188194774;0.025406510817045702;0.1592853570914332
30.000726;0.04102302157842023;0.005937780450442902;0.14399868071899238;-0.02703939775935205;-0.6535540088846311;9.992362636356683;0.7505030906458582;0.01259656260639488;0.012623624704931339;0.006065040814629077;-0.016092135059071234;0.026426757183941645;0.16109190705456086;0.0061078990429278895;-0.01609165395562277;0.025452230574220615;0.16165282611173443
30.000739;0.04105739791303514;0.0059707653910081385;0.14472454737378707;-0.02701169519803813;-0.652596316316271;9.992410368671768;0.750510190425813;0.01259621685204922;0.01262364232228265;0.00609807464303267;-0.016089129779630975;0.02650317595864704;0.16349332804772237;0.00614036542243467;-0.016088659185854774;0.02549765749331098;0.164018885931698
30.000751;0.041091342106682006;0.006004494878528717;0.14546964948839702;-0.026983426697132943;-0.6516336712719752;9.992466767799192;0.750517114426649;0.012595871208206719;0.012623660992734391;0.006131101131746306;-0.016087124318918598;0.026578593776711772;0.1658918936085116;0.00617285158028591;-0.01608666487308519;0.02554280446178816;0.16638321909297774
30.000763;0.041125371169077496;0.006038287483668493;0.1462157711806439;-0.026955155563738637;-0.6506716810323414;9.992531803542045;0.7505238804240864;0.012595525698459089;0.012623680337434112;0.006164118831700388;-0.01608411866662337;0.02665501162271337;0.16828760204861004;0.006205357603697378;-0.016083671007862812;0.02558669485132837;0.16874613963218085
30.000775;0.04115951235327848;0.006072071113187411;0.14696118835760863;-0.026926822808860648;-0.6497089220508162;9.99260524466756;0.7505304959568511;0.012595180335281411;0.012623699856751738;0.006197126707129069;-0.01608111281252154;0.026731430537161607;0.17068145371945717;0.006237883469198923;-0.01608067757808092;0.025631351983356136;0.1711084730855078
30.000787;0.04119471781540736;0.006105755550374574;0.1477004850689566;-0.026899064471441293;-0.6487464289023055;9.992686706567422;0.7505369594732688;0.012594835155514145;0.01262371911884628;0.006230124460602258;-0.016078106746752766;0.026807851589855027;0.17307144881362624;0.006270429240806006;-0.016077684568356954;0.025675790852516363;0.17346824995217672
30.0008;0.04122919727205888;0.0061395546273505484;0.1484453296959902;-0.026870683315155814;-0.6477839602620936;9.992775866516133;0.7505432665450106;0.012594490242855277;0.012623737840182553;0.006263112557470322;-0.016075100462324115;0.026884275801688846;0.17545958294729494;0.006302995155863684;-0.016074691960275223;0.02572002097450971;0.17582745637006356
30.000812;0.041263497063928095;0.00617274632531289;0.1491765374806232;-0.02684213637515289;-0.6468245147565043;9.992872617284938;0.7505494158143596;0.012594145723670727;0.012623755854501435;0.006296091993774829;-0.016072093957593445;0.026961704009502204;0.1778448476281304;0.00633558173333187;-0.01607169973313311;0.025764048925312113;0.17818526276233698
30.000824;0.041299379399587804;0.006206494733270623;0.14991596380262356;-0.026814288167671105;-0.6458620745503634;9.992977066284304;0.7505554088667076;0.012593801724567425;0.012623773090698254;0.006329064067849904;-0.016068087236491356;0.027038136768187514;0.18022723480172814;0.006368189892459385;-0.016067707863572513;0.025807871380267022;0.18054136985486843
30.000848;0.04135247369108919;0.006273991033470652;0.15140576973412312;-0.02675727042380443;-0.6439360136610495;9.993089447808766;0.7505612484115546;0.012593458360010605;0.012623789542494239;0.0063950302364899495;-0.016061080306759835;0.027193574417175195;0.1849717377898785;0.0064338209114349594;-0.0160607163249517;0.025894469149697393;0.18524700740086292
30.00087;0.04140266595273318;0.006334365634583231;0.15273387624177306;-0.026706089855890906;-0.6422035340376014;9.993209995056581;0.7505669393983803;0.012593115793093551;0.012623805186378572;0.006454992043567405;-0.016055073178093397;0.027333017302100634;0.1892343479083512;0.006493476201738737;-0.016054725087659514;0.025972810893183745;0.1894758468017102
30.000892;0.04145323798351212;0.006394833838630637;0.1540623216305437;-0.026654819266429427;-0.6404712418498038;9.9933388736933;0.7505724898686387;0.012592774316169881;0.012623819970453797;0.006514951050607557;-0.01604706585959504;0.027473465876604188;0.19348705229668264;0.006553157143853769;-0.016046734119402845;0.02605085882225095;0.19369707658937482
30.000914;0.04150289049807892;0.006454822462522638;0.1553822828937651;-0.02660271367621325;-0.6387414515988262;9.99347624026103;0.7505779101938037;0.012592434334030135;0.01262383392166073;0.006573908713601918;-0.016040058356173437;0.02761392053431259;0.19773083260118748;0.006611865043822072;-0.016039743385820232;0.026128573644541617;0.19791144782421322
30.000936;0.041554267464151314;0.0065154009296735345;0.1567096850286689;-0.02655120526103202;-0.63700809543104;9.993622318314692;0.7505832104110728;0.012592096227242156;0.012623847206920004;0.00663386633413949;-0.01603205066645643;0.027755381464515526;0.20196566202777003;0.006671601018010789;-0.016031752853101364;0.026205922274269225;0.20211901241177463
30.000958;0.041606049781388516;0.00657606959318627;0.15803741430223306;-0.026499605225015353;-0.6352749000756548;9.99377736725501;0.7505883954526048;0.012591760279348687;0.012623860044110662;0.006693825049042513;-0.016024042784737604;0.027896848768297976;0.206190503204686;0.006731365747642385;-0.01602376249039989;0.02628188521834301;0.20631855783919534
30.00098;0.04165730177979807;0.0066369014543348715;0.15937072444211567;-0.02644719203873774;-0.6335385010380659;9.99394157908655;0.7505934627725527;0.012591426760407764;0.012623872557594517;0.006753785657306788;-0.016016034706266953;0.02803932255595645;0.21040731114926364;0.006791159331835655;-0.01601577226968033;0.026358462261767364;0.21051211244709267
30.000994;0.041697136681849614;0.006674053127823094;0.16018055085706517;-0.026415126652602514;-0.6324695779634183;9.994115010537591;0.7505984034874116;0.012591095993395657;0.012623884754520177;0.006790748513794021;-0.016010026431894697;0.028126802879966342;0.21301304049018097;0.0068279813249220505;-0.016009782165072005;0.02640467363471494;0.21310302638442036
30.000994;0.04171739867889912;0.0066742170754032415;0.16018086043166513;-0.026415126087546235;-0.6324695832840387;9.994297583897808;0.750603202745704;0.012590768333469933;0.012623896631935038;0.006790713743344249;-0.01601001796938594;0.028126289807466124;0.21302464968051152;0.006827830800939212;-0.016009792153592984;0.026401550784531595;0.2131118134088929
30.000994;0.041737906784538384;0.006674368668470655;0.1601811949798348;-0.026415125612967005;-0.6324695887762082;9.99448915130772;0.7506078396159208;0.01259044419223021;0.01262390821308324;0.0067906814674579445;-0.016010009332147947;0.028125783498271835;0.21303610054657676;0.00682770655977931;-0.01600980221713973;0.02639812118357814;0.2131213982052336
30.000994;0.04175862795684339;0.006674605725217913;0.16018391127496148;-0.026415037007499982;-0.6324674818222702;9.994689553467586;0.7506122912928798;0.012590124102314396;0.012623919464486058;0.006790651774429521;-0.016010000536690765;0.028125284006008857;0.21305235790241292;0.00682760743289478;-0.016009812344179617;0.026394399914714917;0.2131366697927316
30.000994;0.04177953123954923;0.006674790776447272;0.1601857413761063;-0.02641496516652101;-0.6324657735192456;9.994898594900942;0.7506165407688373;0.012589808708427203;0.01262393027628783;0.006790624580632013;-0.016009991600592206;0.02812479121033303;0.21306738921028168;0.006827532355592899;-0.016009822528971734;0.02639039199443307;0.2131516089493031
30.000994;0.041800593757843875;0.0066750593970178575;0.16018995648090023;-0.02641480523018918;-0.6324619527680644;9.995115976137315;0.7506205791077247;0.012589498728226556;0.012623940555136565;0.006790599605923052;-0.016009982541881598;0.02812530492996908;0.21308716170004424;0.006827480334370186;-0.016009832768498808;0.02638609555604904;0.21317222728648877
30.000994;0.04182180562409795;0.006675470752180509;0.16019799258722653;-0.026414485625490074;-0.6324543054279228;9.995341241300121;0.7506243995614369;0.012589194960098351;0.012623950299157315;0.006791576514081955;-0.016009973378208052;0.028124824698584867;0.2131146387627908;0.006828450539536225;-0.01600984305972528;0.02638250239731113;0.21320117341794206
30.000994;0.04184408039003932;0.006675842835616171;0.16020198091781274;-0.026414683543989757;-0.6324451565404139;9.995573781577331;0.7506279930194116;0.012588898301530283;0.012623959625725104;0.006791555005515088;-0.01600996412532;0.028125349611309157;0.21314778062406015;0.006828442316825541;-0.01600985339951767;0.026377603663460484;0.21323666657681434
30.000994;0.0418655814459186;0.0066759064277448574;0.16020250103844505;-0.026414683967233666;-0.6324451630194828;9.995812917769774;0.7506313476258235;0.012588609750667874;0.01262396877557247;0.006791534655829059;-0.016009954795417267;0.028124878770714158;0.21315754845498056;0.006828454976609467;-0.01600986378549765;0.026372397689521123;0.21324963307909087
30.000994;0.04188723145170613;0.006676053739872643;0.16020540367269934;-0.026414596355099615;-0.6324430570445819;9.996057978620392;0.7506344443430731;0.012588330364298444;0.012623978062209442;0.006791514794144374;-0.016009945396104352;0.02812441170798025;0.21317190479707931;0.00682848753206671;-0.01600987421448574;0.02636689204161126;0.21326789549757852
