time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.000994;0.04190904538079862;0.0066761498503930105;0.16020741870834115;-0.026414525593674774;-0.6324413496702987;9.996308279336104;0.7506372512673742;0.01258806116801644;0.012623987827460655;0.006791494790296494;-0.016009935932207224;0.02812394839414435;0.21318481076702347;0.006828538536242273;-0.016009884680374765;0.026361103640341388;0.2132854403050813
30.000994;0.041931038385557375;0.006676273851606209;0.16021038106590876;-0.02641443839884086;-0.6324392439427334;9.996563060803341;0.750639727944788;0.01258780313354233;0.012623998462595846;0.006791474423230456;-0.01600992640930658;0.02812448911530959;0.2131992275365811;0.006828606245847189;-0.01600989517477109;0.026355060236246154;0.21330532034125757
30.000994;0.04195322179234432;0.006676292005790207;0.16021102059876335;-0.026414439649867883;-0.6324392509182128;9.996821529341936;0.750641837316413;0.012587557250834715;0.012624010435261398;0.006791453822067408;-0.016009916835620096;0.028124034266486138;0.21320712165927616;0.006828689102036263;-0.016009905688961688;0.026348799779036137;0.21331930327326382
30.000994;0.04197560808214396;0.006676326884146054;0.1602122094705819;-0.026414386157612664;-0.6324379423403175;9.997082951638605;0.7506435520050492;0.012587324522450503;0.01262402425719727;0.0067914330627294045;-0.016009907222213602;0.02812358425316947;0.21321846730386698;0.006828785923718521;-0.016009916214914634;0.026342366723693014;0.21333739715901126
30.000994;0.04199821149731723;0.0066763423431071296;0.16021303218245514;-0.02641429456436786;-0.6324357166696036;9.997346622582958;0.7506448505585461;0.012587105819291802;0.01262404036779811;0.006791411789545705;-0.01600989758130028;0.028123139658883477;0.21323024407124352;0.006828895761998212;-0.016009926745588602;0.026335807897866575;0.21335658764125304
30.000994;0.04202104497331249;0.006676340277897584;0.16021349181038655;-0.026414164869744267;-0.632432573893767;9.997611745461354;0.7506457125310818;0.012586901763177926;0.012624059033499977;0.00679138917587634;-0.016009887923299073;0.028122701400452556;0.21324543530230428;0.006829017947524438;-0.016009937274314795;0.026329171905687024;0.21337980694624897
30.000994;0.04204412103426544;0.006676382418242591;0.16021502827059975;-0.026413925478845128;-0.632426799875486;9.997877406322688;0.7506461164886354;0.01258671274530559;0.012624080389464878;0.0067913642258649026;-0.0160098782567571;0.028122270786240775;0.2132690298850871;0.006829152214864793;-0.01600994779306509;0.026323512592274743;0.21341196795612238
30.000994;0.042067450771072434;0.006676441854924899;0.1602169689034265;-0.02641340651461022;-0.6324143274050902;9.998142646756406;0.7506460380151903;0.012586539011089743;0.012624104502460841;0.006791335951051438;-0.01600986859042218;0.028122849503216918;0.21331102431541396;0.006829298653502473;-0.01600995829194958;0.02631689239484193;0.21346306522866992
30.000995;0.04209064073816853;0.006675907025771358;0.16020618867552863;-0.02641226142519068;-0.63239289239289;9.998406556047069;0.7506454507743409;0.012586380663920326;0.012624131318500906;0.006791303372683178;-0.016009858932786964;0.028124439338031684;0.21338842061137625;0.006829457564019967;-0.016009968760248287;0.026310383160767968;0.21354989591625598
30.000996;0.04211500634389646;0.006675363388478678;0.1601916650600561;-0.02641071788039311;-0.63234802543857;9.998668346677762;0.7506443312085801;0.012586237556197033;0.012624160584227887;0.006790265680793032;-0.016008849291203026;0.028127041771345278;0.21353922393136568;0.00682862916265873;-0.01600897918668728;0.02630606497778103;0.21371007770416003
30.000997;0.04213871485718921;0.006675076010936601;0.16018678840352982;-0.026406462403048832;-0.6322521100490816;9.998927369762072;0.750642661149417;0.012586109263189905;0.012624191823476481;0.006790222384548278;-0.01600783967375178;0.02813365781143549;0.21383444588150516;0.0068288133589838795;-0.016007989559681756;0.026302023150325413;0.21401434759613056
30.001;0.04216373159556612;0.006673651780786376;0.16015071326909755;-0.026399076240558737;-0.6320655270905914;9.999183069616917;0.7506404279911462;0.012585995227930894;0.012624224379189176;0.006788173290781104;-0.016006830090121174;0.02814628804887175;0.21442210769839234;0.006827009899000015;-0.016006999868028116;0.026301339291141493;0.21460966996251835
30.001006;0.04218968140373985;0.006670820964665003;0.16007850168045892;-0.026384377260266923;-0.6316941819392116;9.999434939441056;0.7506376254749828;0.012585894871199786;0.012624257518294395;0.006785118329102529;-0.016003820550197747;0.028172932786170023;0.215594236591551;0.0068242184570158435;-0.016004010100051976;0.026305076435935954;0.2157866080314186
30.001019;0.04221632578009938;0.006665352996166546;0.15994172778702864;-0.0263543372743529;-0.630950058178646;9.999682517019684;0.7506342544165326;0.012585807555131816;0.012624290528375352;0.006780057220948793;-0.01599781106300973;0.028226592208128128;0.21793385915982416;0.006819438390085562;-0.015998020241869183;0.026319272656242253;0.21812505886609684
30.001027;0.04224258648782137;0.006662433242115925;0.15986880857750824;-0.026334660366856836;-0.630465547111565;9.999925387758678;0.7506303205100021;0.012585732568060387;0.012624322751219514;0.006775989330051882;-0.01599380163599893;0.028261266381423306;0.21944699699895964;0.00681566855263343;-0.01599403027694208;0.02632795099028812;0.21964187176179475
30.001027;0.042268385808810205;0.006662471243394924;0.15986998316192053;-0.026334663803084545;-0.6304655543051225;10.000163145683523;0.7506258303171323;0.012585669250438272;0.012624353553586336;0.006775913808221501;-0.015993792275082123;0.02826095498372221;0.2194476666921921;0.006815907383241687;-0.015994040187733878;0.026324129364859148;0.2196544567394942
30.001027;0.04229464186233488;0.006662521722931017;0.1598713191156469;-0.026334574053279533;-0.6304633286857649;10.000395333759972;0.750620790881641;0.01258561710721838;0.012624382261628498;0.006775829667390822;-0.01599378298508771;0.028260657157110798;0.21945288356390627;0.006816153103971049;-0.01599404995808253;0.026320819789251156;0.21967176250263648
30.001027;0.042321363621407794;0.006662597130886883;0.15987308912992793;-0.026334522706407577;-0.6304620204895417;10.000621432711432;0.7506152106220394;0.012585575779209459;0.012624408138550912;0.006775735886206764;-0.015993773767886806;0.028260371681781714;0.2194576648632321;0.006816403889379457;-0.015994059573602504;0.02631802832773925;0.21968885695796644
30.001027;0.04234813748325342;0.006662005940116648;0.15986024758459108;-0.026334290697347204;-0.6304623874965872;10.000840925503454;0.7506090955983445;0.012585544982328584;0.012624430438875272;0.006775631829330243;-0.015993764620282774;0.0282600971778329;0.21946702892227926;0.006816657825157057;-0.01599406902064524;0.026315758433033822;0.21971072374032605
30.001027;0.0423757209278572;0.006662091852242554;0.15986192472594365;-0.026334014663381276;-0.6304556961070469;10.001053382475048;0.7506024474624506;0.012585524516483102;0.012624448462968887;0.006775517536692267;-0.01599375553552995;0.02826083228781023;0.2194849920009042;0.006816912675156982;-0.015994078286153592;0.02631400825380436;0.21974147980738662
30.001027;0.0424045832508313;0.00666215125479152;0.15985930735456472;-0.02633412264263683;-0.630444347619784;10.001258515686134;0.7505952685176472;0.012585514284158487;0.012624461537062702;0.0067753934971909735;-0.01599374650656877;0.02826157594344116;0.21952156651789526;0.006817165777408627;-0.01599408735813663;0.02631276924292239;0.21979092882295284
30.001027;0.04243283874444186;0.006662313255961603;0.15986253235982661;-0.026333045720239465;-0.6304184789910139;10.001456189842022;0.750587568080474;0.012585514204933012;0.012624468978422256;0.006775260203026112;-0.015993737527809304;0.02826332748480136;0.21959576068855866;0.006817414194310856;-0.015994096225191094;0.026313035884908822;0.21987804424703733
30.001028;0.04246096629691718;0.006661954915077789;0.1598547173884312;-0.026330767378274063;-0.6303698475097287;10.001646357217679;0.7505793652336767;0.012585524107802806;0.012624470150347638;0.006774117804784698;-0.015992728596201135;0.02826608645802637;0.21974657876338113;0.006816654998855133;-0.015993104875553093;0.026313817232615527;0.22004150020496205
30.00103;0.042489855989360316;0.006661104822808113;0.15983304803119344;-0.026326870468996257;-0.6302746186495229;10.00182895949914;0.7505706872087452;0.012585543758550193;0.012624464551130005;0.006773965984868489;-0.01599271971300802;0.028272852200536977;0.22004902265464898;0.006816885477410948;-0.01599311329744896;0.026317141158552146;0.2203560610427603
30.001033;0.04251948758074785;0.006659847595141865;0.1597995648565252;-0.02631913313134204;-0.6300796033825803;10.002003877671026;0.7505615673386009;0.01258557289681912;0.012624451813697032;0.006771804092836841;-0.015990710885292546;0.028286623500133348;0.22065609518425883;0.006815103111858091;-0.015991121480302517;0.026323051377541182;0.2209738583896888
30.001039;0.0425499546366338;0.006657351765982649;0.15973392208595488;-0.026303697406676693;-0.6296906017774617;10.00217088576688;0.7505520479836102;0.012585611135531813;0.012624431608609548;0.006768631329390502;-0.015987702125240023;0.02831539884110995;0.22187180255268132;0.006812305571678173;-0.01598812941590612;0.026334594727482476;0.22219746179618247
30.001052;0.04258093266754506;0.006652474283638435;0.15960983911292473;-0.02627218486509832;-0.6289111810270429;10.002329595305167;0.7505421840301806;0.012585657856018586;0.01262440354960805;0.006763446910515345;-0.01598169344775588;0.02837117712647226;0.2243051519432587;0.0068074909178731675;-0.015982137099018887;0.02635680210045422;0.224632623897463
30.001078;0.04261417190292004;0.006642295437057124;0.15935053352993261;-0.026209766525901564;-0.6273591057771285;10.002479510506191;0.7505320383232572;0.012585712251105186;0.012624367185911834;0.006752250429014062;-0.015968684868869064;0.028484957922878567;0.22916514717988645;0.006796657799127073;-0.015969144526061595;0.026400678214905618;0.22948326828604457
30.001104;0.0426478258755076;0.006633332091108041;0.1591188442034834;-0.02614751195056588;-0.6258050076369298;10.002620192329935;0.7505216722588954;0.012585773464455805;0.01262432205158236;0.006742042090615133;-0.015955676406744185;0.0285997410846761;0.23401378811945805;0.006786805365169345;-0.015956151694510885;0.02644420787649504;0.2343239385653747
30.001129;0.04268235855898172;0.00662485796312645;0.15889543552543445;-0.026085993425490596;-0.6242548376682086;10.002751338692647;0.7505111421714044;0.012585840682607107;0.012624267719461102;0.0067328224308259915;-0.01594266808401646;0.028714526461577627;0.23884907259459334;0.006777933018388834;-0.015943158605273622;0.02648936950178883;0.2391524346525045
30.001155;0.04271548800217777;0.006616422972145786;0.15867804081776635;-0.026023799773059925;-0.622708182079182;10.002872707264174;0.7505004999641689;0.012585913171317027;0.012624203825553083;0.006723591978431395;-0.015930659926940535;0.028830313790339936;0.24367199934696437;0.006769040395776188;-0.015931165262779993;0.026536142054560077;0.24396978254804913
30.001181;0.04274979221038298;0.00660911299305265;0.15848267422283627;-0.025962442133734852;-0.6211620067449573;10.002984029324164;0.7504897901722306;0.012585990362214604;0.012624130007371278;0.006716351266569111;-0.015916651960616778;0.02894610256154778;0.24848257008467206;0.00676212758445574;-0.0159171716705007;0.026582501538722717;0.24877578408465756
30.001206;0.04278390620767783;0.006602375868824495;0.15830110968859218;-0.025901146113287036;-0.6196174082232425;10.003085002072996;0.750479046811813;0.012586071992672077;0.012624045829092606;0.006708100906814687;-0.0159036442062301;0.029062891966671073;0.2532817877842499;0.00675419515874038;-0.01590417782761297;0.026630414533677104;0.2535714811827236
30.001232;0.04281817314826849;0.006596804099657843;0.15814601317078306;-0.025840026460609577;-0.6180713279989235;10.003175305621607;0.7504682939431866;0.012586158196930533;0.01262395085488635;0.006701841453250158;-0.01589063668301695;0.029180680928057107;0.25806765422288946;0.006748243979681752;-0.015891183730003353;0.02667883623241312;0.25835482716537445
30.001257;0.0428517691179191;0.006591174520437044;0.15799107112759886;-0.025778872122733765;-0.616530354693191;10.003254648284312;0.75045754657598;0.012586249456868521;0.012623844810799242;0.006694573142485417;-0.015877629411292147;0.029298468149901922;0.2628421706656793;0.006741274991998838;-0.01587818937376373;0.02672771553331895;0.26312764349270007
30.001283;0.042885982090028064;0.00658604036620117;0.15784453835496126;-0.025718448459624864;-0.6149934308573632;10.00332282456884;0.7504468123257654;0.012586346410013556;0.012623727638947;0.006689295804797308;-0.01586462241342471;0.029418252270283735;0.26760433921368104;0.006736289166432318;-0.01586519475800334;0.026777001662001605;0.26788910760544477
30.001309;0.04291934058178294;0.0065822034212334405;0.15773105342086083;-0.025657555906989753;-0.6134532359825691;10.003379664213218;0.7504360957010073;0.012586449651825014;0.012623599459406182;0.006684009054269467;-0.015850615712007382;0.02953703201099717;0.27235416144573;0.006731287654373376;-0.015851199884290224;0.026827640242060694;0.27263884202500455
30.001334;0.04295287692350821;0.006578180551229148;0.15761116859836016;-0.02559727553304015;-0.6119200766417677;10.003424933932909;0.7504254018687515;0.012586559710245809;0.012623460577484235;0.006679712436655373;-0.015837609326275006;0.02965780612874845;0.2770916381919331;0.006727271896820568;-0.01583820475470886;0.02687856465078832;0.27737713472672815
30.00136;0.042986417041440315;0.006575372518583267;0.15751891302493962;-0.02553719121006953;-0.6103860944297979;10.003458374627657;0.7504147393428778;0.01258667718448069;0.012623311522348595;0.0066764054114171615;-0.01582360327024969;0.029778573196479485;0.28181777422808385;0.006724243394706214;-0.01582420937201762;0.026929702541694737;0.2821047359930057
30.001386;0.043019524814601175;0.006573097129130581;0.15743946866486752;-0.025477187069330887;-0.6088542523086397;10.003479808742362;0.750404122847123;0.012586802808094669;0.012623153028336262;0.0066730875343171;-0.01580959755436256;0.029899331424231235;0.2865305834657636;0.006721203383360811;-0.015810213740004814;0.02698099029792236;0.2868196437175236
30.001411;0.043052149290636624;0.006571353178751626;0.15737283025584128;-0.025417264045410063;-0.607324573573086;10.003489176894586;0.7503935739567493;0.012586937304103409;0.012622985954280967;0.006669758754628392;-0.015795592188030148;0.030022078719562615;0.2912320894025681;0.006718152837674655;-0.01579621786173647;0.02703237663728898;0.2915240492229894
30.001437;0.04308424096123547;0.006570178191912711;0.1573199153911355;-0.025357406843546145;-0.6057966937433967;10.003486530387235;0.7503831198029203;0.012587081211066546;0.012622811171670129;0.006668419334946703;-0.015781587180589307;0.03014481285695914;0.2959223216478121;0.006717092685998775;-0.015782221737667843;0.0270848201141705;0.2962177479516219
30.001463;0.04311668051247459;0.006569443785935248;0.15727421188874072;-0.02529825068450881;-0.6042724785978882;10.003472023266786;0.7503727906707002;0.012587234855291835;0.012622629428837443;0.006666069597421919;-0.015767582540251856;0.03026753148983075;0.3005993122198725;0.006715023805402838;-0.01576822536594237;0.027137284355431283;0.30089876198116455
30.001488;0.043147982813230644;0.0065699610456722065;0.15726057876853314;-0.025238685787441338;-0.602746502135197;10.003445898781544;0.7503626131750276;0.012587398380558968;0.012622441243635854;0.006665709922605932;-0.015753578273101157;0.030391232176760555;0.30526509230810744;0.006714946824740596;-0.015754228744435217;0.02718972789951435;0.3055691939238547
30.001514;0.043179205224945914;0.006570285159297153;0.1572405049222792;-0.0251796934921801;-0.601226771064742;10.003408467657465;0.7503526019931098;0.012587571717468962;0.012622246918606682;0.006665340796521667;-0.015739574384578837;0.030515912642242276;0.3099196888425565;0.006714861918391743;-0.01574023187258262;0.02724210091888784;0.310229056032651
30.001526;0.04320613127194119;0.00657069699046895;0.15723652935134166;-0.025151475052656847;-0.6004947175943424;10.003360075428228;0.7503427566389919;0.012587754601271766;0.012622046655815395;0.0066649626681246485;-0.015732570881900207;0.030576570997745307;0.3121561227000077;0.006714768633234004;-0.015733234752974837;0.02727235777854207;0.312476479363459
30.001526;0.04322836026692691;0.006570656879499884;0.15723728196335454;-0.02515147832601959;-0.6004947219195672;10.003301072945934;0.7503330621930383;0.012587946707946744;0.012621840643611326;0.006664575777417086;-0.015732567774942016;0.030576205746038455;0.3121464093023948;0.0067146659321240905;-0.015733237392834356;0.027280467933382322;0.3124827005436657
30.001526;0.04324994230500184;0.006570586690964002;0.157237617789026;-0.025151442915988375;-0.6004938036627665;10.00323180201311;0.7503234922937734;0.012588147739371256;0.012621629089447722;0.006664180099340907;-0.01573256507606344;0.03057581582746973;0.3121375602362968;0.006714552500099988;-0.015733239801982095;0.02728840802304017;0.31248992683272286
30.001526;0.04327085446239148;0.006570518683911841;0.1572383147714789;-0.025151446123801654;-0.6004938081428327;10.003152589129588;0.7503140146977287;0.01258835740306628;0.012621412256380212;0.006663775417270841;-0.015732562798741707;0.030575400786939277;0.4014755859818726;0.006714427133324831;-0.01573324198657101;0.027296148322166938;0.40151158154787375
30.001526;0.04329106728854419;0.006570482147424071;0.15724006709001612;-0.02515133971923134;-0.6004911961493442;10.003063761531202;0.7503045981302148;0.01258857540225924;0.012621190460777445;0.0066633614780706;-0.01573256095435336;0.03057496084555071;0.4014804982727889;0.006714289058274526;-0.015733243944462107;0.027303650886967023;0.401532908670279
30.001526;0.04331055682779948;0.006570433045520999;0.15724180473457622;-0.02515123331297895;-0.6004885842441726;10.002965698977933;0.7502952175495872;0.01258880142187569;0.012620964000578747;0.006662938062852737;-0.015732559548414488;0.030574496825607613;0.40148530921318615;0.006714137981967966;-0.015733245666634955;0.027310877855509185;0.4015543570321905
30.001527;0.04332931268356295;0.006570417516142316;0.15724460383401567;-0.02515101732482775;-0.600483355873802;10.002858878983494;0.7502858542704551;0.012589035058753351;0.012620733169964461;0.00666350500388276;-0.015732558578446455;0.030575010033989113;0.40150602904827837;0.006714973828130674;-0.015733247142743288;0.027317802997881634;0.4015919786634207
30.001527;0.04334733971602551;0.006570465472656343;0.15724915305726395;-0.025150543526255748;-0.6004719718275787;10.002743877843157;0.7502764923749041;0.012589275766997697;0.01262049844704565;0.0066630623354140195;-0.015732558034665004;0.030575502088952718;0.4015556653193351;0.006714796504380891;-0.015733248365047484;0.0273244186810703;0.40165868122946663
30.001527;0.04336558179476936;0.0065705974113084995;0.15725245700521587;-0.025150245996386426;-0.6004515685248385;10.002621343668135;0.7502671149155756;0.012589522909805301;0.012620260650617719;0.006662610467318325;-0.015732557902964888;0.030575974681551415;0.4016652238045834;0.006714605909153151;-0.01573324932718157;0.02733173449010701;0.4017853969681539
30.001528;0.04338184310889935;0.006570520055891979;0.15725586897107724;-0.0251482932962062;-0.6004104028665279;10.002491940454615;0.7502577016774983;0.012589775924950345;0.012620020875671583;0.006662150272160604;-0.015731558167181334;0.03057942941710876;0.401895710814171;0.006714402034937844;-0.015732250021427575;0.027338770715324534;0.4020331946775771
30.001529;0.04339839338874278;0.006571073679388195;0.15727107646566899;-0.025145108279949306;-0.6003265896897851;10.002356287296065;0.7502482310830615;0.012590034464027884;0.012619780326200173;0.006662683163235071;-0.015731558807956323;0.030585867772275673;0.4023671351521697;0.006715185157326049;-0.015732250438599233;0.027347550271587744;0.40252173692877513
30.001532;0.04341580676269421;0.006572245280470542;0.15729575953804545;-0.025139387943629632;-0.6001613318762603;10.002214972453999;0.7502386836329319;0.012590298320310948;0.012619540252184923;0.006663211071369588;-0.01572955980010425;0.03059929111448913;0.4033205092058728;0.006715955936507948;-0.01573025056913776;0.027358092242821038;0.40349163974608243
30.001537;0.04343242617570871;0.006574222101102202;0.15734074868028888;-0.02512656758587356;-0.5998299380419067;10.002068613740654;0.7502290420534194;0.012590567202510903;0.012619301979476921;0.0066647361450507155;-0.015726561111484218;0.030626700819673915;0.4052358487444087;0.006717715069799882;-0.015727250403763608;0.0273744082240526;0.4054220774391678
30.001548;0.0434525103299759;0.006578971839024163;0.15743712650360506;-0.025102250008084567;-0.5991669493635053;10.001917846598998;0.7502192905736078;0.01259084059920935;0.01261906690289184;0.00666926019215955;-0.01572056270450655;0.03068209837266029;0.4090751712148505;0.0067224628582425545;-0.015721249933151948;0.02740050276388986;0.4092734511895833
30.00157;0.043475995194925385;0.006589331151190016;0.15765279948585326;-0.025052413889227132;-0.5978391261011858;10.001763240920756;0.750209416061687;0.01259111780950654;0.012618836415776317;0.006678784225432281;-0.01570856454055087;0.030794485300522215;0.41675149486933033;0.0067321992296754465;-0.015709249145296873;0.02744937509337903;0.4169558807917255
30.001592;0.043500797178069386;0.006600230148355453;0.1578744416461846;-0.025003805976832463;-0.5965147475630387;10.001605265742821;0.7501994092541456;0.01259139805282529;0.012618611805665543;0.006688308472137082;-0.015696566584317673;0.030907863092220253;0.4244108391530781;0.0067419239718825115;-0.015697248022039107;0.02749701670413364;0.4246221888589517
30.001635;0.043534754896541024;0.0066245196742255015;0.15837872466839933;-0.024905336724926085;-0.5938639372851632;10.001444344470979;0.750189264814121;0.012591680609367908;0.012618394149552117;0.006711832692056252;-0.015671568803669753;0.03113723324017612;0.4396872241500548;0.006765636830237281;-0.015672246538718952;0.02758941097753319;0.4398951502515715
30.001675;0.04356780325241984;0.006648900466357955;0.15888582161166054;-0.0248178387941617;-0.5914810327524955;10.001280928723933;0.75017897959605;0.01259196491993644;0.012618184313337503;0.006735356536215127;-0.01564957116634893;0.03134559729882339;0.4533766689193279;0.006789337552977446;-0.015650244667349097;0.027673539217967773;0.45358536218615303
30.001714;0.0436015100166888;0.006676083502151131;0.1594541378858347;-0.024731046998608293;-0.5890983826521281;10.001115526273855;0.7501685500081533;0.01259225056746709;0.012617983073931699;0.00676087986606891;-0.01562657363914126;0.03155595689938524;0.46701119049180523;0.006815025961844311;-0.01562724237958452;0.02775838339242905;0.4672222781628744
30.001753;0.043634553531135475;0.006705529917800859;0.16007561663188707;-0.024644238252432348;-0.5867172553118656;10.000948692682439;0.7501579732603855;0.012592537203308017;0.012617791220988092;0.006789402905883411;-0.015603576189935648;0.03176931372127085;0.48058980555516695;0.006843701983885686;-0.01560423964800088;0.027844920517877576;0.4808048080650787
30.001792;0.043667882328228054;0.006737148952582502;0.16074442060609961;-0.024558075078865337;-0.5843405555692931;10.00078105883423;0.7501472509121572;0.012592824505808842;0.012617609554960364;0.006820926270734321;-0.015580578788955976;0.031983669399032036;0.49411453334835803;0.006875365660725622;-0.015581236448681028;0.02793111730222509;0.49433467108257895
30.001831;0.043701546378135406;0.006771013773596437;0.1614621126190511;-0.024472487287716296;-0.5819667562208798;10.000613382315402;0.7501363872739314;0.012593112146635992;0.012617438848933347;0.006853451101730169;-0.015556581408903572;0.03220202541986536;0.5075833941847907;0.006908017150382682;-0.015557232764447804;0.028017931360950855;0.5078099397177374
30.001871;0.04373505473743508;0.006807701465707067;0.1622443411526578;-0.02438703279666792;-0.5795930544610409;10.000446522074101;0.7501253857562559;0.012593399712405865;0.012617279832144808;0.0068899792913292525;-0.015532584025119428;0.03242138311087488;0.5209984041962044;0.006944656662188905;-0.015533228585032024;0.028105315391148765;0.5212323067347723
30.00191;0.04377030837397569;0.006847062959272093;0.16308022382972992;-0.024302864154681452;-0.5772215325855025;10.000281342016104;0.7501142495984678;0.012593686639386776;0.012617133142818357;0.006927513472479307;-0.015508586615618842;0.03264374370974167;0.5343595727956639;0.006982284367780725;-0.015509223906565825;0.02819422162844799;0.5346018053540622
30.001949;0.04380474461374782;0.006888090187412416;0.1639556788369923;-0.02421863717905676;-0.5748562114378195;10.00011863597439;0.7501029858599364;0.012593972254771607;0.012616999249294214;0.0069680566308784235;-0.015483589162122202;0.03286810838711011;0.54766590399008;0.007022900398719345;-0.015484218732135069;0.028282604479903394;0.547917296406132
30.001988;0.04383915437416112;0.006931940466556901;0.16489510646849911;-0.024134503852418856;-0.5724904202189868;9.999959124803304;0.7500916088052046;0.012594255912024135;0.012616878383578722;0.007010611699931357;-0.015458591651607718;0.03309447825302213;0.5609194002838349;0.007065505016624336;-0.015459213070347267;0.028371420334700245;0.5611807068587134
30.002027;0.04387505700995447;0.006977850492838657;0.16587438481471736;-0.02405156196581269;-0.5701302682856811;9.999803485265009;0.7500801394360186;0.012594537173508976;0.01261677048848576;0.007056181509057165;-0.015433594075919108;0.03332385453727408;0.5741180690432002;0.007111098860410322;-0.015434206932350973;0.028460632307058628;0.574390030484786
30.002067;0.04391101516554921;0.007026574728685486;0.16691696406789022;-0.02396876373744925;-0.567771163789;9.999652337442654;0.7500686014409768;0.01259481592991563;0.012616675238281902;0.007103768844904263;-0.015407596430697645;0.03355523875583289;0.5872639262713155;0.007158683000276009;-0.015408200329951327;0.028550222182264134;0.5875471420176962
30.002106;0.043947628322335355;0.007077440192827673;0.16800450971516073;-0.023886562334769615;-0.5654164896729554;9.999506199358606;0.7500570154903912;0.012595092323587534;0.012616592162222315;0.007153376177880799;-0.01538159871606429;0.033789632507220474;0.6003569924932841;0.007208258670257284;-0.015382193274694443;0.028640197238670295;0.6006520494794598
30.002145;0.04398401513910218;0.00713048731265918;0.16914149433853187;-0.023804427595582406;-0.5630662139552606;9.99936546983994;0.7500453950047382;0.012595366555789304;0.012616520801824781;0.007206005361975151;-0.015355600936809712;0.03402503718569624;0.6133962843295632;0.0072608269282121276;-0.01535618577768942;0.028730587958713503;0.6137036051159954
30.002184;0.04402151992775535;0.007186254942879487;0.1703353094413605;-0.0237229983892869;-0.5607182207832956;9.999230430977024;0.7500337480007762;0.012595638781975045;0.012616460813409457;0.007260657788331088;-0.015328603099772162;0.034263454059472696;0.6263838096098664;0.00731538868489785;-0.015329177851132426;0.028820445011609373;0.6267038873154634
30.002224;0.04405980946719128;0.007244136575353375;0.1715728817343922;-0.023642142315003247;-0.5583744895861659;9.999101240445068;0.7500220822453743;0.01259590914703121;0.01261641195451591;0.007318334637964523;-0.015301605211010903;0.03450488439773986;0.6393175674104927;0.007372944928145153;-0.015302169509624791;0.028911833980539144;0.6396508664104316
30.002263;0.044097981526019854;0.007304141619022904;0.17285801122651084;-0.023561389194354018;-0.5560362638256949;9.998977959520818;0.7500104073882805;0.01259617781729547;0.01261637400142259;0.007377036934809478;-0.015273607275641482;0.034747329325814494;0.6521995496830496;0.007431496641805761;-0.015274160769801877;0.029002825781616472;0.652546395802766
30.002302;0.04413736019240403;0.00736689208525697;0.17419988912475887;-0.02348133371389168;-0.5537006241986521;9.998860611401415;0.7499987371709893;0.01259644490330132;0.0126163467016335;0.007438765660120242;-0.015245609298648379;0.03499278977440578;0.6650287442566697;0.007493044614953337;-0.015246151650501577;0.02909548954915678;0.6653895432718147
30.002341;0.044177614483497114;0.007431749346356849;0.17558468562429136;-0.023401866538281326;-0.5513699894392385;9.998749182806579;0.7499870933458331;0.012596710375727087;0.012616329800024556;0.0075035219351312155;-0.015217611283524356;0.03524126667415294;0.677806138680416;0.007557589531344166;-0.015218142172661481;0.029187886421017273;0.6781812612615383
30.00238;0.04421785845262322;0.007498700031629421;0.17701572089346584;-0.023322482984267336;-0.5490446458546848;9.998643551353027;0.7499755040791505;0.012596974073360507;0.012616323079209296;0.00756930701516046;-0.015188613230638928;0.03549176107292404;0.6905317222278581;0.007623132274809935;-0.015189132357262741;0.029281061517591838;0.6909214496893696
30.00242;0.04425999981762995;0.007567778427290714;0.17848583586649047;-0.02324434527160902;-0.5467279739639253;9.998543436302748;0.7499639974157786;0.012597235731647394;0.012616326309695333;0.007638122074231878;-0.01515861513993849;0.035744274061242275;0.7032054851531866;0.0076916741313136075;-0.015159122225023391;0.029375042525211635;0.7036100541044574
30.002459;0.044301650224486185;0.007639520755754309;0.18001757557693718;-0.023165729226805674;-0.5444108256086823;9.998448495928843;0.7499525974948342;0.01259749500097716;0.012616339137232865;0.007708967983547107;-0.015128617015496169;0.03599880663594956;0.7158274162980008;0.007762216645883337;-0.015129111799366296;0.029468845737079398;0.7162470087742524
30.002498;0.04434433753732447;0.007713372844879881;0.18159142510360388;-0.023087719909998566;-0.5420995324491634;9.998358499802906;0.7499413268461955;0.01259775150124886;0.012616361064420002;0.0077828452489470895;-0.015098618865800694;0.03625635959740503;0.7283985020240495;0.007835761334065106;-0.015099101107589566;0.029564478643908463;0.7288332874562926
30.002537;0.044388444127238934;0.007789909034299011;0.18321907659707898;-0.02301043727474799;-0.5397924600932458;9.998273352333864;0.7499302108171682;0.012598004890140391;0.012616391512489479;0.007857754103493571;-0.015067620701568184;0.03651593348288946;0.7409177281455595;0.007910309636062181;-0.015068090177296474;0.029659938990325315;0.7413677618855011
30.002576;0.04443361708610524;0.00786849920831062;0.18488704371323825;-0.02293378768519086;-0.537492185361156;9.998192982522248;0.7499192742750413;0.012598254925387114;0.012616429821391289;0.007935694708117556;-0.015036622535402137;0.03677852862933705;0.7533860828436184;0.007987862961617857;-0.01503707903148704;0.0297562197407667;0.7538514036279341
30.002616;0.04447891316752797;0.007949214600475365;0.18660085778149293;-0.02285718983089249;-0.5351969157449566;9.998117300753977;0.7499085329409996;0.012598501473647923;0.012616475274429209;0.008015667359404417;-0.015004624381289808;0.03704314545307561;0.76580355817744;0.008067422451390176;-0.015005067687433395;0.02985331969220309;0.7662840990508931
30.002655;0.04452522588693831;0.008031979315912013;0.18835452024807559;-0.022781284420985527;-0.5329099977014877;9.998046220264422;0.7498979954395891;0.012598744417672985;0.012616527234436653;0.008098672404043964;-0.01497262625279763;0.03731078472922642;0.7781701502575491;0.00814998873601973;-0.014973056160009037;0.029951249619415515;0.7786658479884092
30.002694;0.044571918969740096;0.00811735160273469;0.19016341359314456;-0.02270544130696208;-0.5306239646043472;9.997979613195382;0.7498876757613517;0.012598983599284845;0.012616585215308182;0.00818270987675861;-0.014939628163201518;0.037579447661924975;0.7904868594837716;0.00823356209735856;-0.014940044464472219;0.030049027715181902;0.7909975151565936
30.002733;0.044619493197197595;0.008204829951137393;0.19201306716462185;-0.02263027347570855;-0.5283461074424296;9.99791721530145;0.7498776000921727;0.012599218883120966;0.012616648807474762;0.00826977931640453;-0.01490563012780355;0.03785213570423033;0.8027526905866447;0.008320142688901223;-0.014906032615946545;0.030147670674934256;0.8032782143773264
30.002773;0.04466786873148067;0.008294346824171534;0.19390168616096642;-0.022555812340246582;-0.526077278800832;9.997858604650954;0.7498678053712292;0.012599450177845958;0.012616717593606129;0.008358879847795186;-0.014871632165002337;0.03812685020382184;0.8149686514286109;0.00840873044829525;-0.014872020629062274;0.030247189994064182;0.8155088293008059
30.002812;0.04471638307627813;0.00838648614595431;0.19584530910450743;-0.022481407224757846;-0.5238095054731601;9.997803294185369;0.7498583376273443;0.012599677325100977;0.012616791158279935;0.00845001038184366;-0.014836634294931402;0.03840359210732498;0.8271347513526902;0.008499324990418214;-0.014837008519562154;0.030347590869392836;0.827689352268713
30.002861;0.0447755642264348;0.008503521245615153;0.19831323968791267;-0.02238922772913823;-0.5209992026450274;9.997750821581885;0.7498492507146526;0.012599900033084165;0.012616869134196827;0.008567169971485974;-0.014792636538479498;0.03837336180869177;0.8422010004638383;0.008615925698460761;-0.014792996304746684;0.03047386801655634;0.8427525232943995
30.002909;0.04483569504640083;0.00862422262685188;0.20085341652101094;-0.02229771512627482;-0.5181952918617039;9.997700733832856;0.7498406020009138;0.012600118014805733;0.012616951156814216;0.008687358068694724;-0.014748638917593338;0.038212159131314594;0.85719041044936;0.008735531865293985;-0.0147489840025162;0.030602002890038178;0.8577332176933418
30.002958;0.044896739280752954;0.00874858932589616;0.20346534766110919;-0.02220682090257839;-0.5153969125059104;9.99765252462008;0.7498324470716877;0.0126003311897845;0.012617036748407915;0.008810574301927117;-0.014702641453459623;0.03803598346676658;0.8721029965883839;0.008858142865202374;-0.014702971631510709;0.030730965974812747;0.8726368446227226
30.003007;0.04495798499986331;0.008875491396246458;0.2061257084394699;-0.022116577622801226;-0.5126134269498959;9.997605629406795;0.7498248390226482;0.012600539717594549;0.012617125286122952;0.00893681811716014;-0.014655644162228264;0.037840833994825476;0.8869407787029988;0.008983758291779153;-0.01465595921043279;0.030860721755789976;0.8874652414595182
30.003056;0.0450201377332905;0.00900604072610237;0.2088565396245359;-0.022026926688534468;-0.509835233587394;9.997559479388407;0.7498178321440809;0.012600743856628639;0.012617216087039819;0.009067088826236856;-0.014607647052867637;0.03762270992831264;0.9017017789620536;0.009113377799380184;-0.014607946755103482;0.030991232785806743;0.9022162595492962
30.003104;0.04508319270632663;0.009140238575681884;0.21165735095393867;-0.021937818649271027;-0.5070614532607778;9.997513567836677;0.74981148334286;0.012600943801774504;0.012617308467392513;0.009200385830624398;-0.014558650129297423;0.037383610719010536;0.916388017775383;0.009246000757517024;-0.014558934277482246;0.03112245996164382;0.9168920084131711
30.003153;0.045146789364559715;0.009277503507613404;0.21451590949093569;-0.021849381236110063;-0.5042993475734139;9.997467514530653;0.7498058479740826;0.012601139595440212;0.012617401694418405;0.009337708616534414;-0.014507653393337034;0.037121536071919;0.9309995110873369;0.00938262616210856;-0.014507921788259884;0.03125436265399513;0.931492434833518
30.003202;0.045209969363776366;0.00941778233693299;0.21743524418211868;-0.02176095033877468;-0.5015445815164251;9.997421093436929;0.7498009744572244;0.012601331091793398;0.012617494927238277;0.009477056711932124;-0.014456656844211976;0.036835485751311535;0.9455352707479215;0.009521252878897149;-0.014456909298881118;0.031387900799060814;0.9460165258933931
30.003251;0.045273983231676626;0.009561693161141593;0.22042279932821504;-0.021673125334288463;-0.4987961915096868;9.997374204102845;0.7497969018955541;0.012601517949327108;0.012617587258447535;0.009620429872611443;-0.01440466047484861;0.03652345940617691;0.9599983064209876;0.009663879986900544;-0.014404896822087536;0.031521033563515946;0.9604672216549272
30.0033;0.04533844232814161;0.009708640424779959;0.22346609555310787;-0.0215858687559552;-0.49605749670858357;9.997326839003378;0.7497936597428473;0.012601699623785647;0.012617677842461835;0.009767828154208798;-0.014350664269538894;0.0361844565805631;0.9743866272015137;0.009810507057001027;-0.014350884372518401;0.031655716714917334;0.9748425043223578
30.003348;0.04540330420863072;0.009858620990129545;0.22656460177445034;-0.0214992396700213;-0.49332998649766574;9.997279045733912;0.7497912679223158;0.01260187534279281;0.012617765991883656;0.00991725147127015;-0.014295668206153661;0.0358164768088817;0.9887012425889508;0.009959134217449888;-0.014295871965562186;0.03179090618519158;0.9891433146535316
30.003365;0.04542610727121223;0.00991258043508614;0.22766960275239173;-0.02146910385650937;-0.49237232871386494;9.997230856304865;0.7497897353432377;0.01260204413425754;0.012617851182430972;0.00997069903402035;-0.014275672260197055;0.03570451968576549;0.9937141615242986;0.0100117619850571;-0.014275859614932487;0.031832565685964924;0.9941576911594896
30.003365;0.04542469551950426;0.009912995897138937;0.22766868167418247;-0.021469107556526017;-0.49237233038270245;9.997182265583607;0.7497890575412232;0.012602204944032422;0.012617932971700456;0.009971169206693432;-0.014275676407229999;0.0356825848317304;0.9937113889291818;0.010011390951382445;-0.014275847332497045;0.031822670268867786;0.9941622929922995
30.003366;0.04542258507257488;0.009913639122275475;0.227672695810997;-0.021468939513550778;-0.49236839443600466;9.997133302653795;0.7497892180292902;0.012602356787924655;0.012618010823152932;0.009972659732358313;-0.014275680624887979;0.035680671677684066;0.9937289228554163;0.010012021405928908;-0.014275835129982454;0.03181220474491747;0.9941872802342399
30.003366;0.04541973703711937;0.009914334524257955;0.22767763384888426;-0.021468756457762212;-0.49236411530601387;9.997084098671865;0.7497901903544276;0.01260249886686649;0.012618084006182608;0.009973168120873543;-0.014275684896048768;0.035679779261729924;0.9937467544412846;0.010011653194440528;-0.014275823019856054;0.03180116172849205;0.9942119576163407
30.003366;0.04541610950167402;0.00991519983646123;0.22768622072571396;-0.021468375660736182;-0.49235530246546944;9.99703485824532;0.7497919365155151;0.012602630575873786;0.012618151695797518;0.009973692042808444;-0.014275689210710617;0.0356789062706205;0.9937848695905351;0.010011285915970131;-0.014275811015510974;0.031789538578725504;0.99425624756111
30.003366;0.0454116642772172;0.00991656130368974;0.22770596822995698;-0.02146767740378118;-0.4923392104834739;9.996985764680932;0.7497944061798072;0.012602751452061505;0.012618213061438954;0.00997522944285417;-0.014275693564002104;0.0356770513525139;0.9938632511589411;0.010011918990186679;-0.014275799131253509;0.03177833226624386;0.9943400644884717
30.003367;0.04540731158350467;0.009918905031555125;0.2277431529223248;-0.021466761956177655;-0.4923075342657219;9.996936962208654;0.7497975413355431;0.012602861162629538;0.012618267277174912;0.009977778292065429;-0.014274697952349676;0.03567221356063597;0.9940218803373138;0.010013551481398117;-0.014274787381080328;0.031767538291542274;0.9945032621705264
30.003368;0.045402685569759606;0.009922552575517612;0.22780697260432942;-0.021464987435238614;-0.4922494305766685;9.996888692596938;0.7498012866052185;0.012602959493351877;0.01261831357147779;0.009981336407082677;-0.014273702371446238;0.035663392580882525;0.9943397371730679;0.010016182122995024;-0.0142737757776453;0.03175715730753986;0.9948246973687702
30.00337;0.045399051488115565;0.009929882562622689;0.22794530215881892;-0.0214614049256798;-0.4921286712541722;9.996841426365016;0.749805599182728;0.01260304630887916;0.012618351255771902;0.00998890163178102;-0.014270706816891172;0.03564658864382517;0.9949768022432117;0.010022809465510383;-0.01427076433282953;0.03175020423106629;0.995464070414634
30.003374;0.04539700063715377;0.00994409754306703;0.22822844809078854;-0.021453624929212073;-0.49188377423285723;9.996795793563708;0.7498104518463011;0.012603121538886193;0.012618379688368476;0.010003472023743534;-0.014265711286023481;0.035610802347615836;0.9962510597455002;0.010036431824046822;-0.014265753058079752;0.0317477121376236;0.9967387456869088
30.003383;0.04539995606068834;0.009972141573146671;0.2287976020735032;-0.021438127746641566;-0.49139567791263644;9.996752401878206;0.7498158299920622;0.012603185143154737;0.012618398242007191;0.010031045859460295;-0.014255715778408872;0.03553903451261676;0.9987994992467534;0.010063047282849007;-0.014255741964233017;0.0317587293373638;0.9992846994727549
30.003394;0.045404517498886805;0.010005987215792439;0.22948633517997577;-0.021419443203453025;-0.4908069432740369;9.996711720110138;0.7498217253601501;0.012603237073420568;0.012618406291937237;0.01006562160176908;-0.014243720293410422;0.03554328617402188;1.0018821131786013;0.010096653921239627;-0.014243731062982101;0.03177531351081903;1.0023663912466627
30.003394;0.04539396331246006;0.01000646757364739;0.22948524263045425;-0.021419446321113457;-0.4908069450760671;9.996674054673447;0.7498281290847157;0.012603277368630653;0.012618403183976034;0.010066197821010094;-0.014243724826650839;0.035550558637576654;1.001881891030659;0.010096250099498957;-0.014243720369574888;0.03175952633180583;1.0023664795565754
30.003394;0.045382566554898036;0.010007205913233405;0.22949003410157517;-0.021419262750165317;-0.4908026698690202;9.996639608079166;0.7498350265215136;0.012603306295355436;0.012618388163782617;0.010066773165336626;-0.01424372936883571;0.03555485332070783;1.0019018165486513;0.010095834771728719;-0.014243709903620335;0.03174342813584026;1.0023857781214636
30.003394;0.045370352853473954;0.010007904607070172;0.2294938784463838;-0.02141909410460737;-0.49079873730522816;9.996608573250395;0.7498423946644767;0.012603324324197777;0.01261836036130591;0.010067346510986336;-0.014243733907891697;0.03555517154951728;1.0019208741162051;0.010095407608135053;-0.014243699687952381;0.03172707088138687;1.00240324763509
30.003394;0.04535735957345467;0.01000884732085121;0.22950326213386504;-0.021418697776683336;-0.4907895882557423;9.996581197363007;0.7498502027946802;0.01260333195642429;0.012618318923953821;0.010067917226671925;-0.01424373843262175;0.035556514516975;1.0019610587884962;0.010094968781344504;-0.014243689747993959;0.03171149468940507;1.002441024867472
30.003394;0.04534456792604377;0.010010286854240493;0.22951902838347998;-0.021418538699315592;-0.49077531101399774;9.996557797318275;0.7498584130079999;0.012603329559212954;0.012618263182725943;0.010069485287732056;-0.014242742934670974;0.03555888317238561;1.0020413771191172;0.010095518746018118;-0.014242680111473721;0.031695734370881294;1.0025180674804315
30.003395;0.04533073368557752;0.010012120751846857;0.22954556248691602;-0.021417669329997634;-0.4907486120228404;9.996538720117735;0.7498669777032458;0.01260331732284841;0.01261819268267994;0.010072051171661623;-0.014242747406315644;0.03556327807629275;1.0022008392211856;0.010097058229419165;-0.014242670807456777;0.03167982723228648;1.0026733684486824
30.003396;0.04531657355054676;0.010016293203737968;0.22962380159201456;-0.02141530788171188;-0.49068387554605125;9.996524273819096;0.7498758414492164;0.012603295358566953;0.012618107119437574;0.010075615869895796;-0.014241751837507019;0.035570699392499475;1.002519452803241;0.010099588271202461;-0.014241661864193261;0.03166580954419125;1.0029869139704966
30.003398;0.04530424729155526;0.010023746783242993;0.22976410379452597;-0.02141169375867889;-0.4905626116381129;9.996514662408556;0.7498849527500211;0.01260326384620759;0.01261800627232295;0.010083180994854161;-0.014238756217866645;0.0355861468939612;1.0031562227841884;0.010106110124755138;-0.014238653306700811;0.03165570827441962;1.0036177931182422
30.003402;0.045293778756367316;0.010038134145561732;0.23005009907242002;-0.02140396369975268;-0.4903192606318053;9.996509952971746;0.7498942741230548;0.012603223080812088;0.012617889933782954;0.010097748606758473;-0.014233760541964567;0.03561562000648306;1.0044291532789391;0.010119625098673696;-0.01423364515649317;0.0316515424867294;1.004884033708372
30.003411;0.04528861031862562;0.010066514959340469;0.23062531824346638;-0.021388469954236152;-0.48983203664365554;9.99651011241233;0.7499037780048932;0.012603173377269725;0.012617757887650405;0.010126320787798543;-0.014223764812033515;0.035675117958415124;1.006972248084217;0.010147134522274545;-0.014223637432979736;0.03166033187704357;1.007419830000613
30.003428;0.04529526764786871;0.010122534009139768;0.2317671900170412;-0.02135814407466696;-0.48886683799894987;9.99651506336364;0.7499134352411365;0.0126031149379997;0.012617609946715931;0.010182899310940192;-0.01420276903630401;0.035792639788467945;1.0120495085595265;0.010202639742586284;-0.014202630154122696;0.03169509809726808;1.0124894280126224
30.003463;0.04532533489527122;0.010236250216589964;0.23409940241771038;-0.021296858033016366;-0.48692781530478396;9.996524703731541;0.7499232114646488;0.012603047776262827;0.012617445961089473;0.010296485516549712;-0.014161773225256968;0.036030184185666954;1.0221769319538252;0.010315142045747723;-0.014161623335956488;0.03178285635752456;1.022609519435947
30.003533;0.04540438174310799;0.010468267861936343;0.238858354564801;-0.02117511251200715;-0.48306645002725335;9.996538926314292;0.7499330742967758;0.012602971792334517;0.012617265789690413;0.01052708016566634;-0.014076777388612466;0.03650874948406317;1.0423165111750197;0.0105446427107726;-0.014076616991714285;0.03197660916703158;1.04274339014079
30.00356;0.04542270594823998;0.010557989770832922;0.24068719543159295;-0.021129334842710675;-0.4816120877357411;9.996557620889003;0.7499430003272858;0.012602887010458011;0.012617069266869363;0.01061768318218196;-0.014043781534035942;0.03669233382449769;1.0499102334612294;0.010634143220603107;-0.014043611130331278;0.03203934960277489;1.05032820784394
30.00356;0.04540329072772413;0.010558508985654054;0.24068580207132892;-0.02112933710907962;-0.4816120902151752;9.99658063155238;0.7499529724583679;0.012602793710212088;0.012616856210397612;0.010618293516935403;-0.014043785667026158;0.03669293521606765;1.0499120796432309;0.010633645223569506;-0.01404360575491982;0.03202207217501469;1.0503188915180754
30.00356;0.045383474725572165;0.010559291116835802;0.2406902601434494;-0.021129152575839395;-0.4816078378456799;9.996607726790717;0.7499629713232803;0.01260269230446325;0.012616626514052019;0.01061890929797825;-0.014043789791397443;0.03669355145441112;1.0499140277729573;0.010633150134392748;-0.014043600862887463;0.03200578373347915;1.0503092537043672
30.00356;0.0453642030641815;0.010560098466992839;0.24068999364071247;-0.0211295174558883;-0.4816057842622857;9.996638609656875;0.7499729710047044;0.012602583210360657;0.012616380223068416;0.01061952828276013;-0.014043793910269716;0.03669518013413417;1.0499160585217964;0.01063265890359506;-0.014043596447047474;0.03198850381832856;1.050299380536987
30.00356;0.04534358751712797;0.010561104884407655;0.24069928855495495;-0.02112916085357923;-0.481597616204889;9.996672953527145;0.7499829421417121;0.01260246690598415;0.01261611749112506;0.010620148416300884;-0.014043798026949115;0.036696818865012686;1.0499181570504246;0.01063217233751057;-0.014043592497383673;0.03197125345795071;1.0502892811921456
30.00356;0.045322222887174704;0.010562097413637495;0.24070999821055084;-0.021128493913752554;-0.48158609927687984;9.996710413043159;0.7499928589387149;0.012602344027448096;0.012615838470176185;0.010621768033692486;-0.014042802144410522;0.03669946550764285;1.0499203109844142;0.010632691563394935;-0.014042589004504911;0.03195504649518254;1.0502790283684291
30.003561;0.04530172825272493;0.010564602380086283;0.24074804135737143;-0.021127596308598253;-0.48155528029680017;9.996750590579452;0.7500027068996825;0.012602215299010535;0.012615543242575472;0.010624385652512515;-0.014042806263658123;0.03670411828062617;1.0499225070785188;0.010634218081746331;-0.014042585962819557;0.031939896090881464;1.0502686862497455
