time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.003562;0.04528177016365953;0.01056912141603468;0.240826715825416;-0.02112578439427043;-0.4814933024181684;9.99679305773479;0.7500124862499421;0.012602081376695053;0.012615231861876805;0.010628999796800596;-0.014040810381601574;0.0367117757042525;1.0499247290733393;0.010637753455434678;-0.01404058337050999;0.031925827272106896;1.0502583048409782
30.003564;0.04526295115153698;0.01057707729732633;0.24097513852340863;-0.02112218081698287;-0.48137357608743037;9.996837457706846;0.7500222086700256;0.012601942844173833;0.012614904440862778;0.010636609012089814;-0.014037814488802265;0.03672743641808274;1.0499269584463629;0.010644298926470385;-0.014037581226359333;0.031915876627474804;1.0502480617670444
30.003569;0.045246201297322014;0.010592410705853894;0.2412779031101147;-0.021114478770984556;-0.4811332441930467;9.996883586687519;0.7500318930850985;0.012601800313129866;0.012614561182984017;0.010652212003295419;-0.01403281856934553;0.03675909907018309;1.0499291760168514;0.01065885516884958;-0.014032579526168452;0.03191208067536687;1.0502382388239935
30.003577;0.04523587212134995;0.010622600293865409;0.24188121534105425;-0.021099663295185207;-0.4806558952060088;9.99693140793311;0.7500415631236611;0.012601654410346986;0.012614202353950284;0.010682807785639332;-0.014021822603406698;0.03681976245664596;1.0499313613877301;0.010688422399960689;-0.014021578262129554;0.0319224698364891;1.0502292991646127
30.003595;0.04523692874992905;0.01068233602575214;0.2430914959180328;-0.021069539075698696;-0.4797010428422565;9.996980992189968;0.7500512417853096;0.012601505685186573;0.012613828200686001;0.010742395586183314;-0.013999826570039002;0.036942425831111785;1.0499334919914283;0.01074700077076093;-0.013999577424719162;0.03195907058556965;1.0502224160367757
30.00363;0.045262488729281646;0.010801861294137217;0.24552149092979603;-0.021009397413473203;-0.47779309996999353;9.997032366213519;0.7500609445010674;0.012601354595901025;0.01261343885941761;0.01086197459491897;-0.01395583044900262;0.037187089081534015;1.0499355452074715;0.010865590617857343;-0.013955577004027615;0.03204890307434537;1.050219742631421
30.0037;0.04533687956988534;0.011039788042785721;0.2503554132544733;-0.02089030412595264;-0.47401988134144984;9.997085373641644;0.7500706757634984;0.012601201528058931;0.012613034392434748;0.011099544019704942;-0.013865834222166043;0.03767675258230357;1.0499375026195146;0.011102192483255936;-0.01386557699062309;0.03224397320563969;1.050225784047387
30.00377;0.045410347057358594;0.01127813907404615;0.2551801303596779;-0.020771982747718385;-0.47028636404932495;9.997139693028108;0.7500804262801138;0.012601046742798635;0.012612614924154202;0.011337103417959463;-0.01377383787462963;0.038170416899221515;1.0499393525026584;0.011338807200903784;-0.013773577376026936;0.032437270157996925;1.0502321129110532
30.00384;0.04548255705833745;0.011516314284267477;0.2599843205125677;-0.02065442764565432;-0.466595610467579;9.997194952669815;0.7500901693853922;0.012600890361075362;0.01261218068671699;0.011574652732026021;-0.013679841395680395;0.03866608258854067;1.0499410873773958;0.011575435992429809;-0.013679578150998633;0.03262977190756498;1.0502386874492295
30.00391;0.045553506827305655;0.011754362051973548;0.2647695101846573;-0.020537756901339743;-0.4629498128110919;9.997250817761206;0.7500998642839992;0.012600732490149799;0.012611731990974703;0.011813191920313873;-0.013584844780191788;0.03916575005550044;1.0499426976792068;0.011813080222603753;-0.01358457930278411;0.03282045422279511;1.0502456076101576
30.00398;0.04562413535753919;0.011992261617168777;0.2695299327821359;-0.0204223901913837;-0.45934818044503967;9.9973070220154;0.7501094646738381;0.012600573392095265;0.012611269257386995;0.012050720739310405;-0.013487848028004835;0.039668419427807446;1.0499441674997059;0.012049740974151051;-0.013487580814271224;0.033010297448228906;1.0502528589213183
30.00405;0.04569288750448759;0.012230411358522835;0.27428427409584444;-0.02030723323888893;-0.45578184903052166;9.997363361342359;0.7501189207387723;0.012600413531670249;0.012610793035234292;0.012289238814961448;-0.013389851138629222;0.04017409049978924;1.0499454754963977;0.012287418940008399;-0.013389582665580473;0.03319928983263397;1.050260466890661
30.00412;0.045761335708532865;0.012468432537701173;0.27901486168612166;-0.02019334902364046;-0.45225830660378374;9.997419682576158;0.7501281745763227;0.01260025345260519;0.012610303935277758;0.012526745733182363;-0.013290854107250475;0.04068176271685926;1.0499465981866511;0.0125241146347107;-0.013290584836038987;0.03338543264426548;1.050268430090521
30.00419;0.04582856567745839;0.012706173202827934;0.2837244417198753;-0.02008032135194827;-0.4487774859492223;9.997475845313767;0.7501371621424235;0.012600093585048855;0.012609802615629552;0.012764241033191898;-0.01318885692817855;0.04119343527868793;1.0499475126836515;0.012760828574821277;-0.013188587305468711;0.03357174336983804;1.0502768758037306
30.00426;0.045895563600015364;0.012943795016632773;0.28841097400327176;-0.019968601264183185;-0.44533960421422947;9.9975316808377;0.7501458219099715;0.012599934119432204;0.012609289852355302;0.013001724006878174;-0.013086859599223302;0.041708107375068304;1.0499481978290413;0.01299756143061207;-0.013086590055573161;0.033756253791720654;1.0502858221755653
30.00433;0.04596080430903791;0.01318146890101138;0.2930886323444135;-0.019857002322195113;-0.4419334387772524;9.997587042048572;0.7501540975331215;0.012599775000485251;0.012608766588399068;0.013239193515603521;-0.012982862120190754;0.04222577818033855;1.049948634023324;0.013234314225223621;-0.012982593071090521;0.033940009891816815;1.0502953209841073
30.0044;0.04602588147228841;0.013418962074566745;0.2977424397146826;-0.019746709330789185;-0.4385695421335115;9.997641849972165;0.7501619346327921;0.012599616044294904;0.012608233967545589;0.013476648124998346;-0.012877864490316212;0.04274744656660865;1.0499488038580649;0.01347108835073913;-0.012877596339893181;0.034122068736160305;1.050305455103727
30.00447;0.04608985796219094;0.013656069025699054;0.3023743292047847;-0.01963722928152485;-0.43524588488843136;9.997695999134827;0.7501692820014809;0.012599457112296587;0.012607693283992404;0.013714086258453568;-0.012770866708400882;0.04327111102957944;1.049948693912204;0.013707885276303775;-0.012770599852095763;0.03430348565674101;1.050316180165837
30.00454;0.0461530489749199;0.013893376406252083;0.3069955313905353;-0.01952833051256839;-0.43195386635310073;9.9977492620976;0.7501760968872188;0.01259929816891704;0.012607145760860075;0.013950506127893005;-0.01266286877217981;0.04379876994170812;1.0499482956078583;0.013943706187804251;-0.012662603599023489;0.03448330311306641;1.0503276151915328
30.00461;0.04621606994185331;0.014130412450062333;0.3115915863312312;-0.019420695134697994;-0.42870233150562415;9.997801335859918;0.7501823457703025;0.012599139181307197;0.012606592391350285;0.014187905777891254;-0.012553870676145695;0.04432842188804711;1.0499476056952;0.014180551866958685;-0.012553607573661325;0.03466255159932268;1.050339715755656
30.00468;0.04627796336061981;0.014367054302706439;0.31616653098116054;-0.019313849432393965;-0.425489508810506;9.997851908297855;0.7501879999917777;0.012598980066764286;0.01260603400969046;0.014424283282933095;-0.012443872410753686;0.04486206592117266;1.0499466272140032;0.014416422778548408;-0.012443611771676306;0.03484125526478938;1.0503525992669307
30.00482;0.04642793316822362;0.014838547749975148;0.3252549732627833;-0.019102412424382948;-0.419175874726083;9.997900658034649;0.7501930336337447;0.012598820768998955;0.012605471409498241;0.01489563680587449;-0.01222087396340481;0.04593870160823075;1.049945369771916;0.014887319116980241;-0.012220616191029115;0.03520643266598271;1.050389723757642
30.004946;0.04655828732594839;0.01526238511798124;0.3333717160715512;-0.018915002749004768;-0.4136119133453328;9.997947275435937;0.7501974255206908;0.01259866132183829;0.012604905434826116;0.015319964656461137;-0.012015875319805863;0.04691732895518247;1.0499438489819173;0.015311240778002229;-0.012015620831536242;0.03552909769117631;1.0504239421428425
30.005072;0.046687039229854906;0.015685325692866868;0.34142257400165976;-0.018730351886140216;-0.40815896199220364;9.997991494607477;0.7502011599580961;0.01259850185291402;0.012604337040566032;0.015742265386511897;-0.01180787646449071;0.04790794830779649;1.0499420850230328;0.015733187466135137;-0.011807625694886366;0.03584926636390326;1.0504600064597605
30.005198;0.046813246315965694;0.016107169337498485;0.3494118993634319;-0.01854800961458139;-0.4028140438663877;9.998033040515315;0.7502042237821691;0.012598342540826434;0.012603767196424736;0.016164537628917366;-0.011596877379677722;0.04890856007832208;1.0499401009398965;0.01615515889909989;-0.011596630783212871;0.0361649633585125;1.0504978792583557
30.005324;0.04693755880606665;0.016527394860251832;0.35732534777678315;-0.01836861487446435;-0.3975836578075982;9.998071568783764;0.750206602681688;0.012598183531206791;0.012603196739133758;0.01658477984178445;-0.011382878045175161;0.04991916444617801;1.049937921288011;0.01657515481451329;-0.011382636096103474;0.036477222610001525;1.0505376117120515
30.00545;0.047060286586309896;0.016946526416465112;0.36517348510182;-0.01819190947970872;-0.3924579844125542;9.998106729999227;0.750208279134134;0.012598024951311813;0.012602626367894394;0.017003990310441114;-0.01116587844218332;0.050940761439688634;1.0499355691257788;0.016994174704840898;-0.011165641628970154;0.03678508548633792;1.0505792989766727
30.005576;0.047180460299264315;0.017364168978272674;0.3729569006519041;-0.018017363602359796;-0.3874321712490732;9.998138316825957;0.7502092332014199;0.0125978670239622;0.012602056686415113;0.017422167401896577;-0.010946878557532985;0.05197335122349119;1.0499330616837592;0.01741221736932793;-0.010946647375713658;0.037090598531261385;1.0506229852203082
30.005702;0.04729965312722885;0.017780301679447934;0.38066396322640966;-0.017846146657137477;-0.38251649108712654;9.99816636658188;0.7502094484430563;0.012597710058926818;0.012601488138450646;0.017839309826742533;-0.01072587838410611;0.05301693406566451;1.049930409497423;0.017829280642742876;-0.010725653331667192;0.037391805783607075;1.0506687061521256
30.005828;0.04741652577358339;0.01819526190668995;0.38831390923425363;-0.017676807760272566;-0.3776892443157997;9.99819115283734;0.7502089192635157;0.01259755432405539;0.012600920920214182;0.0182534166668102;-0.010502877918863084;0.05407151008465103;1.0499276204080348;0.018243361600728248;-0.010502659490999157;0.037689740790568985;1.0507164858081817
30.005954;0.04753139643782553;0.018608315888792262;0.3958897974568068;-0.01751024458029184;-0.37296535514359336;9.9982130913463;0.7502076532926137;0.012597400004240004;0.012600355048699415;0.018667487162236554;-0.010277877162001351;0.05513607921015916;1.0499247044696873;0.01865745694271902;-0.010277665842363828;0.03798442721242405;1.0507662911237854
30.00608;0.047644534227459845;0.01901984114501354;0.4033986944492313;-0.017346146935730025;-0.3683344774748859;9.998232644907537;0.7502056697897749;0.012597247294360205;0.012599790527358535;0.019078520422265606;-0.010050876117805335;0.0562126413251656;1.0499216748462559;0.01906856333917832;-0.010050672368719864;0.03827688085431877;1.0508182531775685
30.006206;0.04775561373687923;0.01942928397448308;0.4108328354735674;-0.01718478318540115;-0.3638033520179397;9.998250302647211;0.7502029944030345;0.012597096484731451;0.012599227415180566;0.019488515314563908;-0.00982187479497148;0.05730019639266703;1.0499185430200808;0.019478677813007408;-0.009821679050462643;0.0385651114071953;1.0508723592479425
30.006332;0.04786394249535445;0.019836785720744814;0.4182026133050589;-0.017025388993710533;-0.359359512656004;9.998266626429398;0.7501996507433882;0.012596947959393779;0.012598665796418256;0.019897470682983;-0.009591873205553962;0.05839874447967022;1.049915313747959;0.01988779808314282;-0.009591685868876054;0.03885012796272278;1.0509286548125922
30.006458;0.04797139637559841;0.02024287903385211;0.4255038991163106;-0.016868822361831473;-0.355005346898049;9.998282259490137;0.7501956555314074;0.012596802158314229;0.012598105721595065;0.02030338569276546;-0.009360871364327745;0.059509285639082046;1.049911985946873;0.020293922730831058;-0.009360692808318338;0.039132936905223986;1.0509872460021503
30.006584;0.04807698156966554;0.02064715526054296;0.4327377323146128;-0.01671461143643464;-0.35073712340769697;9.998297834655906;0.7501910201788621;0.012596659549598816;0.012597547159200424;0.020707260078113462;-0.009127869288291391;0.06063081981043582;1.0499085570511049;0.020698050986408447;-0.009127699857323176;0.03941253167972616;1.0510481348585305
30.006703;0.048171659016628746;0.021026170609540668;0.4394977531880006;-0.016570768716839122;-0.34678673800707543;9.998313893381884;0.750185754253853;0.01259652063596003;0.012596990023734746;0.021087094149465992;-0.008907866994373967;0.06169834687015705;1.0499050250111064;0.021078182196256567;-0.008907707009022455;0.039672890922853817;1.051107571046673
30.006703;0.048137816159199445;0.021026565874322476;0.4394946459145855;-0.016570766309794833;-0.34678673755700656;9.99833091918504;0.7501798652433658;0.012596385955587654;0.012596434248024254;0.021086888469583964;-0.008907864497786803;0.061698866764983595;1.049901389580004;0.02107831547082805;-0.00890771425997871;0.03967198625944377;1.0511055028113236
30.006703;0.04810421860423718;0.02102706348111227;0.43948771069758996;-0.016571369777511124;-0.34679455132539494;9.998349413435028;0.7501733549394851;0.012596256029895841;0.012595879791630345;0.02108664363627159;-0.008907861813934572;0.06170037961917879;1.0498976554142578;0.021078449700035386;-0.008907721607803138;0.03967178862052084;1.0511040875386095
30.006703;0.04806953837436436;0.0210277352440707;0.4394908072101004;-0.016571179665772224;-0.34679062288960233;9.998369937649501;0.7501662179418263;0.012596131349860535;0.012595326598305857;0.021087360543286488;-0.008907858961330785;0.06170088579584097;1.0498938324288676;0.021079583717401672;-0.00890772904865303;0.039673267453181615;1.0511032347873988
30.006704;0.04803445633650705;0.021028658096840562;0.4394993995469845;-0.016570861383414286;-0.346784011917064;9.998393134829243;0.750158445356219;0.012596012419000872;0.012594774556135625;0.0210870406252462;-0.008906855961950006;0.061703385956298984;1.0498899328028568;0.0210797164417549;-0.008906736575208697;0.03967438541690128;1.051103138172433
30.006704;0.047998973126700234;0.021030096810536743;0.43951904122071445;-0.016570135730334834;-0.346768875289362;9.998419710638945;0.7501500309129482;0.012595899707405654;0.0125942234348467;0.02108768582317058;-0.008906852839053665;0.061706880985192405;1.0498859694408982;0.021080846837366527;-0.008906744177166526;0.039677096041158814;1.051103741053047
30.006705;0.047964038085563085;0.021032999723263345;0.4395607662491478;-0.016569223145928947;-0.3467428757071474;9.998450316916966;0.7501409751401907;0.012595793539623744;0.012593672844823304;0.021090298536120076;-0.008904849615153518;0.06171237178953497;1.0498819568773703;0.021083973865721767;-0.008904751843778147;0.039681348885370823;1.05110508151901
30.006706;0.04792964372370262;0.021038388066907512;0.4396459323988495;-0.0165673682858083;-0.346690208921643;9.998485377250832;0.7501312868579156;0.012595694066799883;0.012593122289369938;0.021094881457924142;-0.008902846310183787;0.061724859265431524;1.0498779127842663;0.02108909681103118;-0.008902759564146552;0.03968709995628179;1.0511074082506706
30.006709;0.04789646512990355;0.021048300463369776;0.43981100679398855;-0.016563950328922702;-0.34659302830456734;9.998525001448819;0.7501209825829126;0.012595601267053395;0.012592571273113272;0.021103437260388606;-0.008896842937498692;0.061747344373133256;1.049873857880287;0.021098215751595782;-0.008896767325324753;0.03969632055149691;1.0511108398592799
30.006715;0.0478654755528159;0.021067544083468448;0.44014770245717416;-0.016556736172727366;-0.34639768949551775;9.998569047214602;0.7501100883119363;0.012595514869522716;0.01259201942068473;0.021121968436252435;-0.008885839501220929;0.061793828080696805;1.0498698138928326;0.02111733161094144;-0.00888577511176933;0.03971399845507578;1.0511161486712017
30.006727;0.04784148349200865;0.021106443917042358;0.44082769659839777;-0.0165424132560291;-0.3460003039500165;9.998617228096895;0.7500986445856861;0.012595434301807757;0.012591466587456761;0.021160477369940072;-0.008862835999758522;0.06188531118920053;1.049865801370317;0.021156445804039987;-0.008862782905812735;0.03974412921961621;1.0511245395423838
30.006751;0.047829401404267946;0.021183098934159053;0.44218356744495363;-0.016513717851621295;-0.34521408556872146;9.99866917778612;0.7500867042291778;0.012595358743417958;0.012590912906888426;0.021235966432090195;-0.008818832432268827;0.06206679416044185;1.0498618371288633;0.021232559857973392;-0.008818790687822571;0.03980170076589509;1.0511386556815896
30.0068;0.04784277942548092;0.021335883329148195;0.4448890567795458;-0.01645672609035437;-0.343652376625576;9.998724477178971;0.7500743235081627;0.012595287187497075;0.01259035874340127;0.02138843803882508;-0.00872882880202958;0.062433277142834545;1.0498579316788321;0.021385675095497412;-0.00872879843686267;0.039910683865548024;1.0511641559308416
30.006896;0.04790679671072167;0.021640549381683805;0.4502785457537965;-0.01634339757688403;-0.3405570120718987;9.998782678088563;0.7500615576654857;0.012595218522400293;0.012589804663802334;0.02169289479079363;-0.00854982511514321;0.06316976017787075;1.0498540898976376;0.021690792485264614;-0.008549806132832455;0.040124036337704824;1.0512123013469992
30.007088;0.048069681441904995;0.022245645252141254;0.4609414925560696;-0.016120434000664544;-0.3345055519946918;9.998843348220936;0.7500484608402267;0.012595151739794292;0.012589251540463862;0.022299339575500093;-0.00818882137862371;0.06466524334292433;1.0498503141240119;0.02229791280126086;-0.008188813759744406;0.040539712514168595;1.0513076790477487
30.007281;0.04822898890896946;0.02284552261854653;0.47143998214666155;-0.015903031056876817;-0.3286417375928167;9.998906154471186;0.7500350893019555;0.012595086105736446;0.012588700690278386;0.022899775390866704;-0.007826817600031606;0.06619172682353114;1.0498466062057947;0.02289903680291844;-0.007826821307831015;0.04094767256583339;1.0514074240903126
30.007474;0.04838497591843725;0.02344043606318959;0.4817808396088671;-0.015690696931390472;-0.3229502265965778;9.99897094660277;0.7500215067319207;0.012595021114547668;0.012588153850968647;0.023495205021925772;-0.0074638137866297;0.06774821099121935;1.0498429697501794;0.023495165155316584;-0.007463828772057584;0.0413468922493315;1.0515115792807743
30.007666;0.048536385267664336;0.024029476943443193;0.4919620085733639;-0.015483238339148827;-0.31743213241401036;9.999037732807315;0.7500077830087795;0.012594956353589397;0.01258761295976625;0.02408563084720057;-0.007100809945062394;0.06933769631152553;1.049839412863846;0.024086298147614964;-0.007100836147728837;0.04173936399824444;1.0516204476237436
30.007859;0.04868540533886535;0.024613686556594187;0.5019869903378136;-0.0152810697579472;-0.31207854986256295;9.999106524291292;0.7499939851206169;0.012594891443191756;0.01258707991349709;0.02467105479477504;-0.006736806081642046;0.07095818292443251;1.0498359487817013;0.024672435383725454;-0.00673684342776272;0.04212408610673592;1.0517340099024959
30.008051;0.04882982554537898;0.025191706975573054;0.511854382071246;-0.015083658738252136;-0.30688990053069126;9.999177204721903;0.749980171529423;0.012594826045210346;0.012586556433880174;0.025249478361577864;-0.006373802201834405;0.07261167024373996;1.049832596093039;0.025251575877260905;-0.006373850603571064;0.04250105340714177;1.0518525055220602
30.008244;0.04897059208996229;0.025763762257180488;0.5215631281797194;-0.014891277101658197;-0.30186268893530277;9.999249592956758;0.749966395255831;0.012594759844685983;0.012586043998197547;0.025822902731353178;-0.006010798310724164;0.07429715704608096;1.0498293799934355;0.025825718716429677;-0.00601085766565254;0.04287025380609442;1.0519759720930055
30.008436;0.049107960922494004;0.026330252374731977;0.5311223465969631;-0.014703389976450026;-0.29698178548889176;9.999323646374993;0.749952704109429;0.012594692454291522;0.012585543802521545;0.02639132894934333;-0.00564779441441504;0.0760166418467981;1.0498263305600706;0.02639486356029036;-0.005647864602223385;0.0432326622117512;1.0521046599360415
30.008629;0.04924289282426235;0.02689141632791089;0.5405300081786742;-0.01452038737886303;-0.292246989920479;9.9993995415805;0.7499391335732036;0.01259462331283899;0.01258505677975659;0.02695275798895735;-0.005286790521011007;0.07777012308494036;1.0498234769065518;0.026957010556906382;-0.005286871399413767;0.04358823677369204;1.052238691674175
30.008822;0.049372946285472764;0.027445515870666817;0.5497814116364346;-0.014342186910652772;-0.28766876417502896;9.999477548227368;0.7499257054811338;0.01259455174071798;0.012584583668226988;0.027509190798914923;-0.00492678664095447;0.07955859917326676;1.049820841324483;0.02751416026416905;-0.004926878044933527;0.04393692723096501;1.0523782706096623
30.009014;0.049500615575761214;0.02799418945118735;0.5588861674726211;-0.01416861535760895;-0.2832269039315379;9.99955788211852;0.7499124371629668;0.012594477193561925;0.012584125105193468;0.028058628451669537;-0.004567782786065575;0.08138106865750981;1.049818436280608;0.028064313680963827;-0.004567884531761067;0.04427768660082404;1.0525234517024171
30.009207;0.049624980396453015;0.02853680340149751;0.5678454479679674;-0.01399916305068481;-0.27891474152127627;9.999640632648845;0.749899351258913;0.012594399440545134;0.012583681715268321;0.028603072210421097;-0.004210778967992174;0.08323953028700835;1.049816264912451;0.028609471957115135;-0.004210890858494123;0.04461247547586391;1.0526745186766329
30.009399;0.049745577111450195;0.029072551681362822;0.5766525470577445;-0.013834713398356142;-0.2747506475012539;9.999725784675405;0.7498864778451294;0.01259431846620018;0.012583254143852954;0.02914052345175879;-0.0038567751973028067;0.08513298284750588;1.0498143234991402;0.029147636082090034;-0.003856897027194797;0.04494026218404593;1.0528315285833516
30.009592;0.0498639571864853;0.029602645490041418;0.5853177561028378;-0.013674652895562873;-0.2707122146557112;9.999813352066226;0.7498738470847767;0.01259423435132275;0.012582843024947268;0.029671983613740533;-0.00350377148324128;0.08706342497945299;1.0498126037909639;0.029679806958522525;-0.003503903040796752;0.045261020923348376;1.0529947843985155
30.009784;0.04997920773749761;0.03012647896371178;0.5938431207429642;-0.013518418108723833;-0.26679175790794213;9.99990345640502;0.7498614763690906;0.012594147364511967;0.012582448883698144;0.03019745405432998;-0.0031537678344342396;0.08903085512660028;1.049811095947007;0.030205985477699444;-0.0031539089012028432;0.045575727147362965;1.0531644436122778
30.009977;0.050091830085357975;0.03064375248663157;0.602220450320989;-0.013367373636397076;-0.2630120070909289;9.999996216371269;0.7498493627788191;0.012594058077598743;0.012582072018199397;0.030716935691093225;-0.002806764260570657;0.09103527170055624;1.0498097926596486;0.030726172316890635;-0.002806914608147493;0.04588335900055382;1.053340673276163
30.01017;0.05020238396501656;0.031155219237230327;0.6104612070478889;-0.013220424532083164;-0.25934702250334113;10.000091600594857;0.749837489124491;0.012593967316183705;0.012581712487758441;0.031229428775861365;-0.0024617607728156586;0.09307667335242749;1.0498086917537357;0.031239367746392528;-0.0024619201589252317;0.04618490896852652;1.053523646942579
30.010362;0.050309684020412034;0.03165987452534618;0.6185630064850054;-0.013077597253004213;-0.255801978162956;10.00018941670793;0.7498258367017895;0.012593876044119412;0.012581370212673476;0.031736933070841536;-0.0021197573814177024;0.09515805906306;1.049807795638823;0.0317475716024633;-0.0021199255482248287;0.04648039268380524;1.053713812148256
30.010555;0.0504147295588528;0.03215822857298752;0.6265269941353238;-0.012939211497096806;-0.2523766211312144;10.00028941764077;0.7498143945699205;0.01259378531960946;0.012581045084875148;0.03223644820971695;-0.0017817540932380898;0.09727742811705394;1.049807109408063;0.03224778329762476;-0.0017819307663928619;0.04676984627945554;1.053911182727572
30.010747;0.050517806455368554;0.03265069595668245;0.63436063762465;-0.012804676055799425;-0.24905674807652972;10.000391424341394;0.7498031649622058;0.012593696312157366;0.012580736999401099;0.03273097394535416;-0.0014467509120523708;0.0994357800701643;1.0498066383694027;0.032743001796570276;-0.0014469357983631676;0.04705231770874282;1.0541160492571562
30.01094;0.05061870497646345;0.033136781540060466;0.642059746699144;-0.012674461884007641;-0.245851408947708;10.000495372243577;0.7497921661578867;0.012593610284936668;0.012580445762783015;0.033218510228149006;-0.0011147478406180506;0.10163411458672884;1.0498063866192227;0.03323122570181394;-0.0011149406259209585;0.04732985551331123;1.054328725010213
30.011132;0.05071722140492371;0.03361609081696292;0.6496221619500422;-0.012548998825167468;-0.24276870346924626;10.000601275760317;0.74978142723414;0.0125935285067778;0.012580171032081712;0.033700057129716444;-0.0007867448809757887;0.10387243122369641;1.049806358475056;0.03371345359360095;-0.0007869452301490311;0.047601498129697446;1.054549446092133
30.011325;0.050813170521309084;0.03408923216319391;0.6570648915877035;-0.01242620754272273;-0.2397680968065074;10.000709183675157;0.7497709725922118;0.01259345215829417;0.012579912415494632;0.03417561460839785;-0.0004617420317019366;0.10615072936216899;1.049806558696318;0.03418968431978526;-0.0004619495920539797;0.04786727290571069;1.0547784584425752
30.011518;0.050907782220728844;0.03455618980510659;0.6643747125593606;-0.012308496762392786;-0.23688936786684542;10.00081914800922;0.7497608104234871;0.012593382265796501;0.012579669585347614;0.03464518230666707;-0.00014073928604557185;0.10847100821648697;1.0498069903428593;0.034659916879646965;-0.00014095369348823483;0.04812820466920919;1.0550162233781373
30.01171;0.0510006238770105;0.03501705058922271;0.6715613232002084;-0.012194204174511843;-0.2341015262175041;10.000931166374638;0.7497509361707821;0.01259331961847665;0.012579442264404854;0.035107759532756785;0.0001762633667512166;0.1108332668034504;1.0498076555145153;0.03512315017494518;0.00017604248201304624;0.04838331913956538;1.0552630207124554
30.011903;0.0510912612633539;0.035471142943818305;0.6786202341462751;-0.012084506492393373;-0.2314282495123551;10.001045118647383;0.7497413419998508;0.012593264663224387;0.012579230157442486;0.035564345379190294;0.00048826593977978507;0.11323650403019012;1.049808558629999;0.03558038305766433;0.00048803894905937204;0.04863263718396928;1.0555190332791273
30.012095;0.05118025443343865;0.03591922806019391;0.6855617589498105;-0.011978078878934236;-0.22884083819148685;10.001160783913084;0.7497320218082467;0.012593217485033791;0.012579032936152909;0.03601493887869273;0.0007972684473420521;0.11568371898640699;1.0498097079145672;0.03603161455606577;0.0007970357196096671;0.048878171206113964;1.0557848777513479
30.012288;0.05126840035721481;0.036361452411143615;0.6923809889828452;-0.01187595049747756;-0.22635483610137852;10.00127793246808;0.7497229727221687;0.012593177926742005;0.012578850245020798;0.03645953913749051;0.0011022709019072345;0.11817291120129592;1.0498111148304494;0.0364768438666972;0.00110203280191212;0.0491179256041421;1.0560606343207233
30.01248;0.051353817626574434;0.036796679588073214;0.6990837131532353;-0.011777189752230402;-0.22395986399323503;10.00139641834658;0.749714197460438;0.012593145707746495;0.012578681652570844;0.03689714557691634;0.0014022733104114356;0.12070508069348754;1.0498127919005558;0.03691507003975487;0.0014020301997375469;0.04935289867283269;1.0563466989780388
30.012673;0.05143970679592826;0.037227071963416986;0.7056710111091379;-0.01168226826465388;-0.2216505236754545;10.001516226573631;0.749705707308848;0.012593120477206008;0.012578526595632947;0.037328758204280506;0.0016982756738604722;0.12328122786836683;1.0498147483563767;0.037347291694220214;0.0016980279120254722;0.04958308645377946;1.0566434776798688
30.012866;0.05152272325556761;0.037650033068636464;0.7121405261006888;-0.011591357460552417;-0.219443534161098;10.001637464764576;0.7496975195513831;0.012593101888728694;0.012578384367556993;0.03775537751234751;0.0019902779894253194;0.12590235333749855;1.0498169866821405;0.03777450706939768;0.0019900259335953797;0.0498084853240476;1.0569513947113804
30.013058;0.051605340983532165;0.03806764297609581;0.7185009430700634;-0.011503759673089517;-0.21731463994471067;10.001760330860241;0.7496896498218489;0.012593089654152114;0.01257825413668739;0.038175004100907996;0.002277280252401785;0.12856745775873188;1.049819503176078;0.038194714313471066;0.0022770242567925355;0.05002909365670869;1.0572706492818431
30.013251;0.051686167798483396;0.038478483792112515;0.724746638133236;-0.011420357681102274;-0.21528570262358226;10.001885060694109;0.7496821096659027;0.012593083486904834;0.01257813503462936;0.038588638440385514;0.002559282458386601;0.1312785417338547;1.0498222901154064;0.038608911710067674;0.0025590228722640216;0.05024491174497828;1.0576018062627686
30.013443;0.05176671244359103;0.03888391218965078;0.7308850289763671;-0.011340228654682904;-0.21333260645139404;10.002011843407336;0.7496749064903995;0.01259308300310966;0.012578026318899599;0.038997280795224194;0.002837284605662797;0.13403460573454912;1.0498253371250243;0.039018097712331244;0.002837021767542447;0.0504559375939971;1.0579450725956383
30.013636;0.05184679584820501;0.03928370845229446;0.7369165258273662;-0.011263960537930787;-0.2114667221656845;10.002140744773564;0.749668039018909;0.012593087739215308;0.012577927494435216;0.039398931201834506;0.003111286696051806;0.13683565011688567;1.0498286325450155;0.03942027071523054;0.0031110209259834674;0.05066316767038152;1.058300778217071
30.013828;0.05192549732306358;0.039677134828431396;0.7428421197512839;-0.011191062977283912;-0.2096819851874136;10.002271644018766;0.7496614973659937;0.01259309729218355;0.012577838284508713;0.0397955895446894;0.0033802887337924035;0.13968467520400665;1.0498321658189973;0.03981742869251121;0.0033800203290972083;0.05086560741480673;1.0586696549292507
30.014021;0.05200382344022371;0.040064930373541384;0.7486636005779498;-0.011121935275475312;-0.20798134913589453;10.002404180352432;0.7496552680559064;0.012593111368140182;0.012577758469679512;0.04018525568239045;0.003644290722880406;0.14257868137583804;1.0498359290999504;0.04020756907501627;0.00364401995973087;0.05106427691819326;1.0590516674998065
30.014214;0.052080822831416976;0.04044636362320324;0.7543822203001663;-0.011056139602083232;-0.20635974675966204;10.002537751610966;0.7496493345440046;0.012593129706714196;0.012577687781451963;0.0405699294352428;0.003904292664480381;0.1455206691363368;1.0498399143981532;0.040592689007668256;0.0039040198020046084;0.0512582072673322;1.0594475829852403
30.014406;0.05215845164462238;0.04082296321287677;0.7600004149971897;-0.010994321510140296;-0.2048211086024359;10.002671552154641;0.7496436785283654;0.012593152067633761;0.012577625970019045;0.04094961040166906;0.004158294557070971;0.14851063901584957;1.0498441084332741;0.04097278574926883;0.004158019840074199;0.05144843821349984;1.0598577942808463
30.014599;0.05223500504336442;0.04119361047417459;0.7655225739641481;-0.010935097774287196;-0.20334566306341947;10.002804627387041;0.749638286609037;0.012593178261185447;0.012577572885255711;0.04132229778435136;0.004408296397098928;0.15154759133495332;1.049848490479189;0.04134585684948156;0.004408020059522542;0.0516340126184423;1.0602825677456948
30.014791;0.0523109860548601;0.04155840792184197;0.7709447057700732;-0.010880123225267399;-0.20196170218367937;10.002935963456139;0.7496331527629585;0.012593208104683087;0.012577528426212353;0.04168999030623491;0.0046542981767830885;0.15463352614584802;1.0498530337094814;0.04171390016613143;0.004654020449522035;0.051816964968044665;1.0607226151563922
30.014984;0.05238565092420752;0.04191699033133994;0.7762718164566896;-0.010828269665416492;-0.20065043554676612;10.003064601069527;0.749628274663188;0.01259324139430785;0.012577492437531795;0.04205268627830276;0.004894299882332243;0.15776744354270497;1.0498577090961336;0.04207691405348631;0.004894021002823493;0.051995313403583744;1.0611782431196526
30.015176;0.05246116672930073;0.04227117834913251;0.7815074107127928;-0.010779553816099402;-0.19940357672400252;10.003189729751325;0.7496236531772151;0.012593278000375996;0.012577464643122406;0.04240938391253747;0.0051303014967488325;0.160949344030473;1.0498624895969266;0.04243389741864825;0.005130021713832099;0.05217005501221341;1.0616499053018185
30.015369;0.05253511206548665;0.0426188350907756;0.786647688650686;-0.010734624608763595;-0.1982415741196947;10.003310731502117;0.749619294184393;0.012593317961658482;0.012577444649600325;0.04276008170903591;0.0053613030055682;0.16418122849342304;1.0498673512735;0.042784849424471194;0.0053610225768346105;0.05234116300573078;1.0621383592735614
30.015562;0.05260988553425189;0.04296222497881708;0.7917005316133153;-0.010692712977545446;-0.19714088542718963;10.00342718150802;0.7496152050809533;0.012593361465088115;0.012577432013782173;0.0431067786562012;0.005587304400351928;0.16746209789042837;1.0498722731728274;0.04313176938831029;0.005587023586419138;0.05250859262992636;1.0626439030407768
30.015754;0.0526832842650877;0.043299518278237276;0.7966647908041171;-0.010653772768000603;-0.19610819477209443;10.003538802041115;0.7496113894563754;0.012593408761358546;0.012577426279374864;0.04344747416668412;0.005809305677465871;0.17079295305324405;1.0498772386368216;0.043472657005171444;0.005809024738603841;0.052672294234595275;1.0631671354135679
30.015947;0.05275697611094161;0.043631892299514405;0.8015380084320505;-0.01061925485160328;-0.19516354383826112;10.003645376204199;0.7496078480895106;0.012593460020391823;0.012577426955036225;0.04378216790863288;0.0060253068355002075;0.174173794658179;1.04988223568577;0.04380751230988672;0.0060250260296500395;0.05283322015114401;1.0637085060462745
30.016139;0.05283039168928906;0.04395936759955191;0.8063288067356815;-0.010587309581170507;-0.19427435034859888;10.003746695667303;0.7496045837132114;0.012593515237490867;0.012577433527297737;0.044112859737634805;0.00623730787489993;0.17760562331065874;1.0498872548484635;0.04413833531955647;0.00623702745392628;0.05298932090516328;1.06426864141373
30.016332;0.052902267158175954;0.04428086249975448;0.8110360288323883;-0.010558216293867577;-0.19344967558998097;10.003842617461816;0.7496016005376156;0.012593574340025936;0.012577445523050757;0.04443754968958838;0.006444308798508515;0.18108643962465903;1.0498922875029268;0.044463125988329105;0.006444029004331553;0.053142540556368106;1.0648476782286003
30.016524;0.05297426461567601;0.044597593453544505;0.8156573615763233;-0.010533439727132441;-0.1927098605400563;10.003933205804474;0.7495988992053011;0.0125936372803716;0.012577462594677296;0.04475823800322095;0.006646309611649172;0.1846182442364874;1.0498973261536655;0.04478388460217632;0.006646030674092427;0.053291820254123455;1.065446423062443
30.016717;0.05304582580185933;0.04490950870781465;0.8202001281494922;-0.010511059410909294;-0.1920212071734692;10.004018800016741;0.7495964757281162;0.012593703938094131;0.012577484618085109;0.04507292521606236;0.006844310322188513;0.1882020378943868;1.049902363685698;0.04509861199344182;0.006844032456151051;0.05343810539536492;1.0660655352141077
30.01691;0.05311765373401254;0.04521711642872107;0.824663094799417;-0.01049221362692855;-0.19140161184247356;10.004099928340452;0.7495943245694161;0.012593774024992966;0.012577511717650997;0.04538361208184707;0.007036310940049534;0.1918368216351284;1.0499073928138514;0.04540930941574758;0.007036034340940494;0.053580346824997585;1.0667053330902745
30.017295;0.05326306034734074;0.045818337282230615;0.8333599495213987;-0.010463300867729572;-0.19034867566833602;10.004177186355275;0.7495924410764437;0.012593847121291298;0.012577544224388004;0.045990299178477884;0.007408311476323149;0.19926159674578997;1.049912410361782;0.04601597860594547;0.007408036316195503;0.053840499525279965;1.0680571089192634
30.017641;0.05338921111614688;0.04634296501845638;0.8409285382504136;-0.010448485593849687;-0.1896267835170707;10.004251151482858;0.7495908257916312;0.012593922765529493;0.012577582624241052;0.046519986685214426;0.007726311942017054;0.20612036442061057;1.049917423253798;0.046545622073727005;0.007726038369043493;0.05406352412448899;1.0693493762609652
30.017988;0.05351234513425128;0.046853275137237756;0.8482632141961605;-0.010443254709072682;-0.18909536150647394;10.004322334076805;0.7495894891673767;0.012594000548047782;0.01257762741575243;0.04703467452204075;0.008029312346317635;0.21314812552129703;1.04992244889015;0.047060243104968556;0.008029040488250611;0.05427638768691974;1.0707174731222062
30.018335;0.05363220831658285;0.04734927604142779;0.855370794408964;-0.010448197693465883;-0.18876441983008155;10.004391197942216;0.7495884457384951;0.012594080190933351;0.012577678973877928;0.04753436243277303;0.008317312696651367;0.22034388068394423;1.0499275092139337;0.04755984539499223;0.008317042665494098;0.05447906124830609;1.0721642514657086
30.018656;0.053739319394277736;0.04779592743809549;0.8617694362726436;-0.010462044292268356;-0.18864178237617593;10.004458195943235;0.7495877005779349;0.012594161557935664;0.012577737603807178;0.047986049986929784;0.008571313000434436;0.22717363040028207;1.0499326235932345;0.04801143271690272;0.008571044894825642;0.054658516631199104;1.0735797610904192
30.018656;0.053737900462224514;0.04779416129507737;0.8617703035506101;-0.010462047581570585;-0.18864177619893227;10.004523721493438;0.7495872437260747;0.01259424460983733;0.012577803629510935;0.04798573674185422;0.00857131326547043;0.22717337488008055;1.0499378063889049;0.04801100874655195;0.008571047170824247;0.054671727136353536;1.0735717507774916
30.018657;0.05373727987204519;0.04779268470869237;0.8617766449233442;-0.010462095241665307;-0.18864257020966724;10.00458800520083;0.7495870538576496;0.012594329369261522;0.012577877336386139;0.04798642232981772;0.008571313499698273;0.22717811416323058;1.0499430701231458;0.04801157688704028;0.008571049486976056;0.05468467016436764;1.0735648571803837
30.018657;0.05373741782895998;0.04779119391515922;0.8617829046883291;-0.010462088915358169;-0.1886423910130163;10.004651115716726;0.7495871038175451;0.012594415898777533;0.012577958904533313;0.04798610625506055;0.008571313712251316;0.22718284858714557;1.0499484282357636;0.048011140179170186;0.008571051834229432;0.05469732438424885;1.0735580756034588
30.018657;0.05373826885797983;0.04778998832597804;0.8617944063856259;-0.010462072974469;-0.18864203863788068;10.004713145547171;0.7495873670666147;0.012594504305985757;0.012578048472497721;0.04798678781252717;0.008572313913719294;0.227192578980464;1.049953893759691;0.04801170129384804;0.008572054199798704;0.054710665460933575;1.073552516798831
30.018658;0.053740980423596485;0.04779059813375919;0.8618199770653127;-0.010461664600689181;-0.1886305200593345;10.004774390701645;0.749587818547617;0.01259459475163431;0.012578146171051095;0.04798746637228538;0.008573314113875984;0.2272123063808073;1.0499594774141217;0.0480122624991571;0.008573056567458368;0.05472267003586854;1.0735492904723116
30.018661;0.05374308220792864;0.047791183866132785;0.8618637722894951;-0.01046168621132325;-0.18863084486392898;10.004835319336442;0.749588423717045;0.012594687436894268;0.012578252045039911;0.04799014165120485;0.008574314321190884;0.2272520317777854;1.0499651895171807;0.048014825695190444;0.008574058919645862;0.054735324693311625;1.0735505624452621
30.018665;0.053747652052373425;0.04779571450064245;0.8619483478744722;-0.010462488816945776;-0.18863862998399727;10.004896406085168;0.7495891312497552;0.012594782604420351;0.012578366088773907;0.04799581378940931;0.008578314546093277;0.22733175612106823;1.0499710441268217;0.04802039251528218;0.008578061239218344;0.05474863270199192;1.0735606192958103
30.018674;0.05375387279786772;0.04780605284485422;0.8621187913525644;-0.010462872284143679;-0.18863476743179225;10.004958012760605;0.7495898837992442;0.012594880510440202;0.012578488389946796;0.04800748329712793;0.00858431480163232;0.22749148040278802;1.0499770592131414;0.048031964462542785;0.008584063510205487;0.05476461734361285;1.0735879997134656
30.018691;0.05376242391836274;0.04782742079013029;0.8624575893827484;-0.010464079134642564;-0.18863912838235014;10.00502039675175;0.7495906304068528;0.012594981368574176;0.012578619144096664;0.048031150872248914;0.008597315100232407;0.2278122057401712;1.0499832518688144;0.04805554302431975;0.008597065719824862;0.054783319350795015;1.0736499798164403
30.018725;0.05377784356650895;0.04787325460583129;0.8631354862991257;-0.010465382343017382;-0.1886230294350881;10.005083790965282;0.7495913232559575;0.012595085318804787;0.012578758563279861;0.04807881719737518;0.008624315452791714;0.2284539334366089;1.0499896334033776;0.04810312968135144;0.008624067859283107;0.05481078671126593;1.0737807760820175
30.018788;0.05380257478542912;0.047957284690345825;0.8643609962483739;-0.01046992514547998;-0.18863475634265253;10.005148444584481;0.7495919104945235;0.012595192398248132;0.012578906811958725;0.04816548288018396;0.008672315870947155;0.2296296648769314;1.0499962073539009;0.04818972591533832;0.008672069920568754;0.05485306245166955;1.0740264912210191
30.018788;0.0538070144544025;0.04795565458735033;0.8643634165704117;-0.010469928587096536;-0.18863475135448857;10.005214607236601;0.7495923415927331;0.012595302543294303;0.01257906395904869;0.04816514865012425;0.008672316367725974;0.2296294013282392;1.0500029709267094;0.048189333211437715;0.008672071894177817;0.054863180113451475;1.0740222144368126
30.018789;0.05381298727503214;0.047955522595663214;0.8643735922321465;-0.010469506092841894;-0.18862298498163266;10.005282530992067;0.7495925791202468;0.012595415638479414;0.012579229926208059;0.04816481564850883;0.008672316954586697;0.22963414383493033;1.05000991729668;0.048188952906534;0.008672073770775638;0.05487317025944878;1.0740196936055186
30.018789;0.05381809555250903;0.047954249686936866;0.8643813676484026;-0.010469499932008556;-0.18862280654338637;10.005352520473659;0.7495926003043724;0.012595531560017862;0.012579404484149268;0.04816448540239655;0.008672317638433711;0.22963889319191583;1.0500170351960785;0.048188586014392173;0.008672075542748407;0.054883069580451256;1.0740178972877665
30.01879;0.053823541165814184;0.0479533152427686;0.8643945942229418;-0.01046953816200495;-0.18862342791711892;10.005424927767544;0.7495923888072086;0.012595650244704553;0.012579587343706197;0.048165159486978866;0.008673318422583034;0.22964964993146242;1.0500243068464692;0.04818923330839581;0.008673077203352232;0.054892924051410955;1.074018140817817
30.018791;0.053829307207177886;0.047953046737931354;0.8644191102761184;-0.010469544381168011;-0.18862347280725503;10.005500041986771;0.7495919287484285;0.012595771772838939;0.01257977824961494;0.048166839311254095;0.008673319309984487;0.22966941436061347;1.0500317054965922;0.0481908955402477;0.008673078745818196;0.05490378859866067;1.0740210993713644
30.018793;0.05383633329992213;0.04795471601569016;0.8644626102332961;-0.010469960728586095;-0.1886275992197743;10.005578001815445;0.7495912020627128;0.01259589634906709;0.01257997695876248;0.0481695261845445;0.008675320304924192;0.2297091867291302;1.050039193877013;0.048193573482695255;0.00867508016433073;0.054914731016112994;1.0740291597682896
30.018797;0.05384360791000943;0.04795884697508256;0.8645496369483725;-0.010470436637625894;-0.1886327989374037;10.005658788522807;0.7495901864587383;0.01259602418617086;0.012580183253986958;0.04817522148890674;0.008678321413113893;0.2297909673277303;1.050046727599771;0.04819926788394672;0.00867808145641579;0.05492683763788697;1.074047058051523
30.018806;0.053853279421669085;0.04796964372452044;0.8647219643381401;-0.010470927270101965;-0.18863086951422187;10.00574221881182;0.7495888578963118;0.012596155421876622;0.01258039709781134;0.048185926745750014;0.00868532264102071;0.22995275626379394;1.0500542621774507;0.048209979569914255;0.008685082624852245;0.054941206808485125;1.0740829527889542
30.018823;0.053866306480578746;0.04799255465680923;0.8650624693696163;-0.010471917605262752;-0.18862724113170634;10.005827922107773;0.7495871958872715;0.012596290142409068;0.012580618714213752;0.048209643457323016;0.00869832399318505;0.23027855318904764;1.0500617586945418;0.048233709494141505;0.008698083676397333;0.0549609282648173;1.0741548833673995
30.018858;0.053884629785080906;0.04803846587911543;0.865736676792161;-0.010474323959849327;-0.18863180423039846;10.005915344301586;0.7495851825602613;0.012596428481062606;0.012580848506424613;0.04825737283878642;0.008724325469260314;0.2309303573108443;1.0500691877035229;0.04828145839707163;0.008724084616664128;0.05498906297530545;1.0742977885431213
30.018928;0.05391455384854044;0.048131195980206216;0.8670746230907879;-0.010479167574587927;-0.1886415465698873;10.006003775922713;0.7495827974768189;0.012596570650383228;0.01258108691181831;0.04835211557215012;0.008776327065994257;0.23223616755399232;1.050076531573115;0.04837622637391206;0.008776085445456104;0.05503463295341884;1.074583025409815
30.019067;0.05396674870424654;0.04831607120778565;0.8697233880060173;-0.010487681300794681;-0.1886424886243282;10.006092392578783;0.7495800200843404;0.012596716809209287;0.012581334293054056;0.04853887162160733;0.008880328782153009;0.23485898260501406;1.0500837831613852;0.04856301287422011;0.008880086157146255;0.05511362402138172;1.0751573805670578
30.019207;0.054019193156173796;0.0484992653088947;0.8723365836442696;-0.010496252122666748;-0.1886444559568481;10.006180321661958;0.7495768408656834;0.012596866915583269;0.012581590949951538;0.04872364017799073;0.008982330619477698;0.23749780087708863;1.0500909406020917;0.04874781695274496;0.008982086743780142;0.05519199968384008;1.0757422055943946
30.019486;0.05411457209558262;0.04885938740985262;0.8774494150180813;-0.010513617247088878;-0.18865981919588679;10.006266724413155;0.7495732689275296;0.012597020737145866;0.012581857166211588;0.04908741976229819;0.009183332581081678;0.24281962064737267;1.0500980014386154;0.04911163731302339;0.009183087196757393;0.05533471460318695;1.0769353259864662
30.019764;0.05420807668030688;0.049210704426158;0.8824217738372871;-0.010531212836594072;-0.18868661976643028;10.006350812100852;0.7495693292020443;0.012597177928233816;0.012582133178644105;0.04944120856898155;0.009380334671705404;0.24819844032844218;1.0501049591895177;0.049465472207359716;0.009380087509261035;0.055474722013220554;1.0781672282697536
30.020043;0.05429899445353734;0.04955286282737601;0.8872603588284589;-0.010547978467086976;-0.18870834805277037;10.006431777398216;0.7495650572122349;0.01259733803008414;0.01258241916126367;0.04978700497410294;0.009573336897962598;0.2536342586308661;1.0501118030182912;0.0498113194326817;0.009573087680065612;0.05560997867231135;1.079438570164058
30.020322;0.05438931005937559;0.049887641548063584;0.8919672676329633;-0.010564578498135462;-0.18873033536365472;10.006508774045109;0.7495604980643654;0.012597500494928183;0.012582715220974691;0.050123807831833414;0.009761339266258669;0.2591240746016655;1.0501185207167274;0.05014817642784561;0.009761087712709947;0.05574344610346712;1.080749296540966
30.020601;0.05447665838620437;0.05021278731672467;0.8965416046245385;-0.010581894322330367;-0.18877640773213353;10.006580995526722;0.749555704525778;0.012597664830260669;0.012583021329237809;0.05045161642457636;0.009944341779331631;0.26466688753084083;1.0501251023661178;0.05047604052397718;0.009944087610441745;0.055873087850026454;1.0820997926547478
