time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.02088;0.05456273772245723;0.050530448061770955;0.9009963160169491;-0.010597783487159753;-0.18880271068708565;10.006647744001063;0.7495507292559973;0.012597830651293296;0.01258333732924812;0.050771430272157275;0.010123344432416293;0.27026169669008765;1.050131541555412;0.05079590914667107;0.010123087374363765;0.05599986779266506;1.0834904332405553
30.021155;0.05464591230163175;0.05083538145565361;0.9052658238141308;-0.010614350447080987;-0.18885235654301255;10.006708470908581;0.7495456168393597;0.012597997561320358;0.012583663065330975;0.051079249016596814;0.010296347211099764;0.2758275012736335;1.0501378379202673;0.051103779664786866;0.010296087005369499;0.05612175076154685;1.0849012521590078
30.021155;0.054656628139822784;0.05083492271820963;0.9052703347587665;-0.010614352847283933;-0.18885235276952841;10.006762821246076;0.7495404017848408;0.012598165083344413;0.012583998499748474;0.051079072504951216;0.010296350093716869;0.275828300729159;1.0501440011480523;0.051103649326454136;0.010296086506027369;0.05613570384685991;1.0849119295957999
30.021155;0.054667847047907905;0.05083481374433124;0.9052799645372658;-0.010614345152931236;-0.18885217174462124;10.006810594229515;0.7495351082688123;0.012598332701527345;0.012584343790334013;0.05107990087641932;0.01029635305614281;0.2758350949571522;1.0501500491470772;0.05110451561860452;0.0102960858811774;0.056149697393036255;1.08492456086972
30.021155;0.0546795608480932;0.050834767619415966;0.9052896046990245;-0.010614337331398997;-0.18885199080936524;10.006851639322846;0.7495297499157633;0.012598499912164881;0.012584699340788598;0.05107973444138706;0.01029735607427303;0.2758408841719905;1.0501560016995763;0.05110437657707853;0.010297085136826561;0.05616470394424081;1.0849373556970998
30.021156;0.05469175412117287;0.05083502838219177;0.905303594076359;-0.010614387043898955;-0.1888528358707321;10.00688587078323;0.7495243335303721;0.012598666252137285;0.01258506575330956;0.05108057362119239;0.010297359123996857;0.2758536687977064;1.0501618768474104;0.05110523070189303;0.010297084278500603;0.0561786933088631;1.0849523349531631
30.021157;0.0547044187118881;0.05083592300763986;0.9053277558936952;-0.010614416692174304;-0.18885332629799512;10.006913362683333;0.749518862573033;0.01259883131387288;0.012585443691714071;0.05108141902622471;0.010298362180987324;0.2758804494890201;1.0501676902877208;0.05110607672134818;0.010298083311254189;0.0561926234110131;1.0849712700431244
30.02116;0.05471876071833738;0.0508392651130167;0.9053749925906821;-0.010614015470667617;-0.18884211017797434;10.006934311672286;0.7495133367306394;0.012598994738607205;0.01258583379495487;0.0510842713080511;0.010299365220566386;0.27593322712772195;1.0501734554829487;0.051108913550681735;0.010299082240854355;0.0562074324661298;1.0849972134194368
30.021165;0.0547333515852032;0.05084449260423605;0.9054584208054655;-0.010614562006479944;-0.18884853166223647;10.00694891026073;0.7495077541699698;0.012599156220573698;0.012586236663149886;0.05109013090528901;0.010303368217081338;0.27603900275627025;1.050179184453536;0.051114740317424294;0.010303081074196514;0.056223039209199695;1.0850370474019833
30.021175;0.054750593107158144;0.05085625850228346;0.9056220730218109;-0.010615165941242555;-0.18884866389428878;10.006957326291724;0.7495021178547759;0.012599315589731232;0.01258665281921924;0.0511009980297755;0.010309371143792104;0.27625077750398475;1.0501848877141937;0.05112555622889524;0.01030907981901121;0.05624035217540557;1.08510429423562
30.021196;0.054770233608922934;0.05087865463121138;0.9059424369914474;-0.010616817954932816;-0.18886090372824857;10.006959787656607;0.7494964355696891;0.012599472891668182;0.012587082611513423;0.05112387276271796;0.010322373973214864;0.27667455252882345;1.050190572754026;0.05114836050834011;0.010322078484056717;0.05626128567548804;1.0852260374554001
30.021238;0.054796819670888536;0.05092505061608888;0.9065833478804327;-0.010618794054846012;-0.18885697450202962;10.006956615343562;0.7494907116575549;0.012599628350643698;0.012587526112553742;0.05116975508482455;0.010348376676500844;0.27752332882817826;1.0501962453092368;0.05119415257557269;0.010348077079323784;0.05629077053010602;1.0854569264767473
30.021321;0.05483300057473922;0.051014901310953854;0.9078468813681798;-0.010623697336196468;-0.18887413745351475;10.006948142994592;0.74948494180649;0.012599782264611049;0.012587983145923487;0.05126064475420199;0.010399379222788835;0.2792251068543256;1.0502019135598852;0.05128493218994631;0.010399075615210564;0.05633474956125436;1.085907801121675
30.021488;0.0548915679118035;0.0511942772806077;0.9103428351279605;-0.010633150790279496;-0.18889813959905827;10.006934656318787;0.7494791176277852;0.012599934917114983;0.012588453412041083;0.05144054100263146;0.010500381579927397;0.2826408862304576;1.0502075883024224;0.051464699301217616;0.010500074101455802;0.05640917134635918;1.0868058687780109
30.021655;0.054949232321128486;0.0513703115444828;0.9127942319870807;-0.0106430839642966;-0.18893465791477043;10.00691643975946;0.7494732394717925;0.012600086528962681;0.01258893654638028;0.051618442344168174;0.010600383715408869;0.2860726659001234;1.050213278993923;0.05164245389472902;0.010600072546686972;0.05648199375989184;1.0877185542002692
30.021822;0.05500738379643763;0.05154476041875961;0.9152092318470868;-0.010652286581341503;-0.18895739250361288;10.006893824203551;0.7494673273334269;0.012600237280368298;0.01258943208965423;0.051792346782629985;0.010699385596792456;0.28952044464745386;1.050218993774792;0.05181619613210819;0.010699070958474794;0.0565531872025289;1.0886459535739867
30.021989;0.055063567807609466;0.05171506107834258;0.9175816435722036;-0.010661618695675449;-0.18898968093211904;10.00686715505825;0.7494614160925528;0.012600387385357794;0.012589939403411807;0.051964252213655415;0.01079638719266629;0.29298422158574666;1.050224744807945;0.051987926564009745;0.010796069343580881;0.05662273297132814;1.0895881621927608
30.022155;0.05512087784332938;0.05188430589602785;0.9199153265436284;-0.010671381003262434;-0.18902628701226257;10.00683673741006;0.7494555382393566;0.01260053708382328;0.012590457607610172;0.05213415654970228;0.010891388473455593;0.2964639962156378;1.050230551252205;0.052157646255695383;0.010891067707546382;0.05669062209623681;1.090545278182177
30.022322;0.05517632381220349;0.05204989056818395;0.9222118447806857;-0.010680454186305576;-0.18905715631073058;10.0068028489308;0.7494497126103772;0.012600686568733957;0.012590985623991325;0.052300057550914734;0.010985389411658704;0.29995676810055893;1.0502364356979736;0.052323356883131944;0.010985066054645479;0.05675685289615436;1.0915165815438934
30.022489;0.05523153717041682;0.05221316476633049;0.92446736688004;-0.010690472420340196;-0.18910547221801385;10.00676581060027;0.7494439492573374;0.012600836001707359;0.012591522260335563;0.052464952766373876;0.01107838998357539;0.3034655366734807;1.0502424190964827;0.05248806062499316;0.011078064389532726;0.05682142972827892;1.0925029788254728
30.022656;0.055285918728277345;0.052374099335403455;0.9266899133561124;-0.010699260563277923;-0.18913446163745404;10.006726029734846;0.7494382606915829;0.012600985571072143;0.012592066272470668;0.05262583970341057;0.011170390171258862;0.3069873013946188;1.050248520898916;0.05264875987442732;0.0111700627177231;0.05688436804455839;1.0935037176676967
30.022823;0.05533990394727572;0.05253277289772542;0.9288726631552071;-0.01070903982791016;-0.18918169216748432;10.006683985928431;0.7494326659062953;0.012601135476194895;0.012592616388244143;0.05278471610002089;0.011260389960989074;0.31052206199972815;1.0502547626019951;0.05280745709860271;0.011260061043509472;0.05694669434296219;1.0945188573815738
30.022934;0.05538032178608409;0.05263710884397285;0.9303117511952798;-0.010714561164942514;-0.18919825367844223;10.006640155747407;0.7494271892542059;0.012601285845410731;0.012593171313945465;0.0528895801061435;0.011319389339134405;0.3128868187034669;1.0502611662009824;0.052912154861454015;0.011319059369112953;0.056988436489737455;1.095210024456819
30.022934;0.0553962393525075;0.05263764519555595;0.9303147312495185;-0.010714561546411712;-0.18919825253275196;10.006594905856733;0.7494218597123322;0.01260143662732597;0.012593729828685092;0.052889430126013354;0.011319388290195104;0.3128865722713238;1.050267748085937;0.05291185585938016;0.011319057696078359;0.056993619078365025;1.0952283428604925
30.022934;0.05541183582011441;0.05263850586477886;0.9303229154348043;-0.010714606801888755;-0.1891990444228748;10.006548453198024;0.7494167063128665;0.012601587511403238;0.012594290905109646;0.05288926464084694;0.0113193868002325;0.3128943237944022;1.0502745179920088;0.05291156290357943;0.011319056025373357;0.05699826460889984;1.0952491367251158
30.022935;0.055427072047430484;0.05263931812635804;0.9303297764660791;-0.010714610000116283;-0.18919909412140865;10.006500903282369;0.7494117506597756;0.012601737933909224;0.012594853698139827;0.052890082507914785;0.011319384861653214;0.3129020743668152;1.050281481658736;0.05291227885226112;0.011319054356284655;0.05700239052746346;1.095270082396079
30.022935;0.055442898668292544;0.0526413656340368;0.9303420507655703;-0.010715043715273622;-0.1892034952504097;10.006452297843072;0.7494070048416934;0.012601887172336207;0.012595417491824272;0.05288988333576244;0.011320382472547658;0.3129178249955843;1.0502886387216068;0.0529120066038626;0.011320052687141405;0.057006003261284625;1.095293420960712
30.022937;0.055457362455258404;0.05264303256853696;0.9303632299267364;-0.01071508447096919;-0.1892042085221084;10.006402673271024;0.7494024736455867;0.012602034512141307;0.012595981670885003;0.05289166736754896;0.01132137963290114;0.31294957659392836;1.050295978818566;0.05291374911247397;0.011321051016482325;0.057010094981127225;1.0953213917650042
30.02294;0.05547143125569904;0.05264582343086176;0.9304039439187716;-0.010715152590463163;-0.18920540497684588;10.0063521007683;0.7493981543651227;0.012602179381489137;0.012596545638513219;0.052894435120751676;0.011322376343854405;0.31301232983630206;1.0503034819494919;0.05291650926005091;0.011322049342116586;0.05701364704591355;1.0953582361699432
30.022946;0.055487269606621044;0.05265287328070221;0.9304838333099005;-0.010715292337520502;-0.1892005940509195;10.006300638705762;0.7493940343628178;0.012602321324873;0.01259710876049864;0.052899187184639165;0.011325372609584087;0.31313908507018895;1.050311120003494;0.052921289658007444;0.011325047659933807;0.05701763673660472;1.0954133448012968
30.022958;0.05550268500076487;0.052664214294346236;0.9306392706068262;-0.010715580572391135;-0.18919840504511845;10.006248277248744;0.749390092385525;0.012602459909060464;0.012597670409894556;0.052909924105796126;0.011332368438529711;0.313392842385485;1.0503188568477286;0.05293209259605936;0.011332045964848587;0.057023039682624475;1.0955047063584407
30.022982;0.05552059025606935;0.05268672780898314;0.9309438215263778;-0.01071741733203642;-0.18921380423639048;10.006194989093018;0.749386308690594;0.012602594732951899;0.012598230015089746;0.05293264631241894;0.011344363842304103;0.31389960167881054;1.0503266506762412;0.052954920180528824;0.011344044251886114;0.05703083199187165;1.0956684353223118
30.023029;0.05554340333959013;0.05273141216185147;0.9315520202087172;-0.010720254520197803;-0.18922906798772257;10.00614082697251;0.7493826767316187;0.012602725483750849;0.012598787050502654;0.05297635419033121;0.011369358833572965;0.3149153626595252;1.0503344589861363;0.05299877443000716;0.01136904251434293;0.05704699692755471;1.095978322612059
30.02309;0.05556896920077302;0.05278796943771296;0.9323176787342426;-0.010723767595665864;-0.18924573420798943;10.00608596021658;0.7493792026839308;0.012602851878213417;0.012599341031853157;0.05303204821404057;0.011401353425291342;0.31707212478396163;1.0503422405840648;0.0530546570491779;0.011401040741685419;0.05706552752017187;1.09661815932816
30.023141;0.055591243218199186;0.05283536577791023;0.9329694237382459;-0.010725836870244579;-0.18924666545654495;10.006030652389034;0.7493758953660059;0.012602973549157633;0.012599891562294165;0.0530787290724126;0.011428347630763818;0.3222158871445127;1.050349952369607;0.05310156901608727;0.011428038921330425;0.05708042143630411;1.0981342340233273
30.023141;0.05560251141454782;0.052835984993758064;0.9329711636033811;-0.010725837430637477;-0.18924666673813792;10.005975220118831;0.7493727603644492;0.01260309008766805;0.01260043836134787;0.053078397849647165;0.011428341463934651;0.3224576484456256;1.0503575464551618;0.053101510376734475;0.011428037041915041;0.05707867672436862;1.0982228947543533
30.023141;0.05561343958648572;0.05283689342317153;0.9329781429076378;-0.010725882969619963;-0.1892474606684715;10.005920003102396;0.7493698013172646;0.012603201244681313;0.012600981245404189;0.05307905618599904;0.011428334940187737;0.32222540709414493;1.0503649733873468;0.05310248046858257;0.011428035094455082;0.05707629349196558;1.0981721060995202
30.023142;0.05562403496674877;0.05283771844600831;0.9329838359028315;-0.010725886508384614;-0.1892475124235547;10.005865401793058;0.7493670197680694;0.01260330706288739;0.012601520141908682;0.05307870626102614;0.011428328075592322;0.3222351613915388;1.050372188092144;0.05310247855330725;0.011428033071596837;0.05707427674247166;1.0981919691264797
30.023142;0.05563430009968177;0.05283882789224994;0.9329947768538372;-0.010725935041503123;-0.1892483567801643;10.005811953121885;0.7493644101900124;0.012603407820648494;0.012602055150863005;0.05307935052439507;0.011429320884501801;0.3222549097474178;1.0503791512006904;0.053103504343757574;0.011429030965810194;0.05707063619899048;1.0982143666370487
30.023144;0.055645206252735724;0.052841304459141154;0.9330140895939092;-0.010726375669484617;-0.18925286871313404;10.005760330732521;0.7493619591343431;0.01260350391535963;0.012602586579005415;0.05307999142242384;0.011429313378806403;0.3222946507411169;1.0503858257388152;0.05310455794981872;0.011429028768540683;0.057066386937368575;1.0982422134410705
30.023147;0.055654805539097955;0.05284400874853419;0.9330537370079066;-0.010726444296552954;-0.18925406463253533;10.005711267371918;0.7493596524388033;0.0126035957823862;0.012603114889615146;0.05308263133607367;0.011431305569925075;0.3223753831878756;1.0503921748518559;0.05310763964069206;0.01143102647228725;0.057062549924022626;1.0982816621742575
30.023153;0.05566625240891685;0.05285094735942662;0.9331325808654027;-0.010726583498258621;-0.18924923585040326;10.00566547531834;0.7493574800652699;0.01260368382472821;0.012603640538685717;0.05308727250104995;0.011434297470935849;0.3225361062928611;1.050398163233028;0.05311274979211426;0.011434024072269547;0.05705914755777119;1.0983441626309738
30.023165;0.05567738934948024;0.05286209457562559;0.9332860151277979;-0.010726884180487145;-0.18924725459949943;10.00562360181907;0.7493554327705387;0.012603768371405527;0.012604163797093716;0.053097916857576304;0.011440289095768606;0.3228578195318417;1.0504037600707228;0.05312388880931025;0.011440021564761229;0.057057200929331024;1.0984535395375261
30.023189;0.05569117375370515;0.05288434441791513;0.9335876008349275;-0.01072874839154286;-0.1892631083713077;10.005586224747287;0.7493534973329093;0.012603849646342754;0.012604684745487718;0.05312056611271219;0.011453280457341508;0.32350152240883795;1.0504089425916467;0.05314705702173702;0.011453018945904557;0.05705873240564893;1.0986573059468654
30.023238;0.055710065906320265;0.05292865515319825;0.9341908926240082;-0.010731637253678877;-0.1892792477197269;10.005553851436375;0.7493516569508376;0.012603927705091379;0.012605203420210214;0.05316422196565453;0.011478271568833258;0.3247922145607899;1.0504136998123978;0.053191254664769115;0.011478016212434597;0.05706676357778184;1.0990519742130453
30.023334;0.055738478623905144;0.053015905909839865;0.9353919207660224;-0.01073608582161344;-0.1892905715445688;10.005526899328451;0.749349897954693;0.012604002448484248;0.012605719892178376;0.053250886124154566;0.011528262446417492;0.327382895956552;1.050418029476479;0.05327848183346598;0.011528013361903663;0.05708930926286302;1.099833830238769
30.023468;0.05577480145330819;0.05313494684549467;0.9370204584914771;-0.010744069609179249;-0.1893374474829886;10.005505687664948;0.7493482169017307;0.01260407376938557;0.012606234239963014;0.05337056008776529;0.011595253108716383;0.33096756694206303;1.0504219286597765;0.053398738370310464;0.01159501039243928;0.057122378263886164;1.1009192096858382
30.023468;0.055782935430601546;0.053135291650164805;0.9370211889753672;-0.010744071193772168;-0.1893374495065248;10.005490422479589;0.7493466182849059;0.012604141676750854;0.012606746573434368;0.053370245025300515;0.011595243573798958;0.33101222828068055;1.0504253918717987;0.05339902390037259;0.011595007301330545;0.05711397989853084;1.1009451712906622
30.023468;0.055790022140435824;0.053130814274895716;0.9369534312030219;-0.01074384518555139;-0.18933668610538668;10.005481166107389;0.749345105416683;0.012604206311134155;0.012607257080688645;0.0533649417537403;0.011592233858473971;0.3309778810520381;1.0504284163157047;0.053394337984151136;0.011592004083343386;0.057103129130425964;1.1009469316652105
30.023468;0.05579699071368456;0.05312630765035069;0.9368855774659087;-0.010743619255003284;-0.18933592310969552;10.005477869475664;0.7493436765348371;0.01260426794321318;0.012607765959257049;0.05335965076072568;0.011589223979181305;0.3309875264281884;1.050431002721485;0.05338968001058145;0.011589000732136086;0.05709284611460775;1.100961496290632
30.023469;0.05580158810582953;0.05311576670067546;0.9367477268531746;-0.010743620005666758;-0.1893464181333692;10.005480497314565;0.7493423273545122;0.012604326981130351;0.012608273304955208;0.053349372421615186;0.011583213950947503;0.3310081655978256;1.050433154600352;0.053380048945321334;0.011582997243176657;0.05707915105139465;1.100978976466616
30.023471;0.055804928729942596;0.05309642675304746;0.9364712426495414;-0.010743578931607295;-0.1893594242444427;10.005489135347673;0.7493410522042825;0.012604383910988165;0.012608779086129314;0.05332810718073446;0.01157120378538681;0.3310497997612875;1.050434881249755;0.05335944322144087;0.011570993614640078;0.05706106073008547;1.1010024155731806
30.023474;0.05580182792824637;0.05305581915332464;0.9359203449588913;-0.010742680993314468;-0.1893775869311612;10.005503963821978;0.7493398415334327;0.012604439226406607;0.012609283145010237;0.05328785539477862;0.011546193488872624;0.3311334301521192;1.050436197968118;0.05331986063948313;0.011545989847058426;0.057036590142211754;1.101038166787977
30.02348;0.055790021531746586;0.052976129991867696;0.9348164382146833;-0.01074162803622178;-0.1894205619353144;10.0055251626007;0.7493386821222631;0.012604493427752866;0.01260978515991856;0.05320661704169329;0.011497183061190035;0.3313000581919246;1.0504371214415493;0.053239298382846106;0.011496985942988468;0.05699575500027242;1.101098611711873
30.023492;0.055758028785866685;0.05281553619205352;0.9326080862922812;-0.010740009864374933;-0.18951925721668536;10.005552867376188;0.7493375626875638;0.012604546957542012;0.012610284656851194;0.05304439165142087;0.011399172497042214;0.331634685619633;1.05043766686908;0.05307775331007136;0.011398981905960458;0.05692557308947229;1.1012094253523836
30.023517;0.05568756485838039;0.05249525831518931;0.9281976583335344;-0.010735903741829415;-0.18970093248757605;10.005587146384132;0.7493364786375725;0.012604600042639292;0.012610781099338293;0.052721178543029934;0.011204161790193462;0.3323053144164139;1.050437847546389;0.05275522225872611;0.011203977739224444;0.056796069583271096;1.101421476950779
30.023567;0.0555404790981426;0.05185735967760972;0.919390886018566;-0.010727544721465497;-0.19006317691031982;10.005627980832136;0.7493354335805311;0.01260465265499471;0.01261127392372991;0.05207897712568965;0.010818150936681599;0.33365194658188474;1.0504376762753658;0.05211370216941513;0.010817973445504225;0.05654928058365212;1.1018382969060514
30.023616;0.05539239554252037;0.05122287308411065;0.9106011432097135;-0.010719890469372264;-0.19044067862308123;10.0056753177603;0.7493344410515526;0.012604704585562683;0.012611762477354831;0.05143978699638169;0.01043613993519471;0.3350045838876594;1.0504371701229733;0.051475190073992684;0.01043596902746253;0.05630224351086445;1.1022583346411838
30.023666;0.05524468000770822;0.050593484786773925;0.9018354194457069;-0.010711684061774822;-0.19080630044234526;10.005729145484397;0.7493335256143848;0.012604755475339702;0.012612246002535249;0.050805607922117337;0.010060128786101774;0.3363622277517247;1.0504363540284165;0.050841683064521664;0.010059964488810089;0.05605598466318009;1.1026813505608644
30.023715;0.05509606198172419;0.049967804606635954;0.8930888092173779;-0.01070329583261793;-0.19117064764301467;10.00578950595283;0.7493327193277219;0.012604804847624525;0.012612723757434266;0.05017543989515525;0.009687117491731595;0.3377268792965297;1.0504352599181184;0.05021217839113858;0.009686959836426038;0.05581051868378699;1.103108015878858
30.023765;0.05494745287320647;0.04934671027966141;0.8843617260437667;-0.010695158363728868;-0.19153811960913447;10.005856494771544;0.749332055411322;0.012604852188114442;0.012613195171059518;0.049550283101552954;0.009320106057819893;0.339096539506155;1.0504339227889286;0.04958767354466908;0.009319955081840428;0.055565855161766396;1.1035377682130638
30.023773;0.05492323594643238;0.04924771796157943;0.8829748011091523;-0.010693229991447973;-0.19158765319312027;10.005930277298853;0.749331566508584;0.012604897005394196;0.012613659855913117;0.04945013778612003;0.009262094494516544;0.33931520938672055;1.0504323753397315;0.049488166088294226;0.00926195024034031;0.05551600188837375;1.1036145922819014
30.023773;0.05492250325335892;0.049247770953135935;0.8829740820030229;-0.01069323070248289;-0.1915876545964479;10.006011105676123;0.7493312903736894;0.012604938845028385;0.012614117446331183;0.04945000435521308;0.00926208281645704;0.33931489006985055;1.0504306443484859;0.04948865365007418;0.009261945328075763;0.05550296425346451;1.1036241090097951
30.023773;0.05491955071708633;0.04924320938274351;0.8829095883273687;-0.010693777331635282;-0.1916015725897957;10.006099398692639;0.7493312737985809;0.012604977314611203;0.012614567448027254;0.04944588361514904;0.009259071040426038;0.3392865829695907;1.0504287494799425;0.0494851344442199;0.009258940358439922;0.05548874691301475;1.1036250140469708
30.023774;0.05491582258809122;0.04923900410987262;0.8828476236077377;-0.010693576140871516;-0.19160130256966448;10.00619578115622;0.7493315648327191;0.012605012142209287;0.012615009245562797;0.04944077674541229;0.009257059180396057;0.33925929001348226;1.0504267033716606;0.04948060770986196;0.009256935340674434;0.05547335866829563;1.1036262019044378
30.023774;0.05491012238886985;0.049230514624590715;0.8827240385910098;-0.010693064671182837;-0.1915988163838769;10.006300897518301;0.749332202543203;0.012605043164050965;0.012615442199774667;0.04943268498692467;0.009252047243884703;0.3392060134522004;1.0504245134130021;0.04947307350304676;0.009251930281982026;0.05545681633698691;1.1036193467344984
30.023776;0.05490125762997045;0.04921315259521626;0.8824756067628685;-0.010692897429195113;-0.19160997518690445;10.00641518232663;0.749333216849378;0.012605070231829791;0.012615865685995861;0.049414609282603134;0.009241035232421231;0.3390987551212437;1.0504221826581925;0.049455532151171384;0.009240925189399368;0.05543614616997667;1.1035958204265124
30.023778;0.05488729951595981;0.04917837527961321;0.8819799076287576;-0.010692616701831402;-0.1916332636689278;10.006538851305985;0.7493346317355258;0.012605093182507488;0.012616279063889586;0.04937955016885272;0.00922102314451908;0.338885516027176;1.050419708379446;0.049420983914849254;0.009220920069837385;0.055409381133704846;1.1035396435096751
30.023784;0.054863168106810585;0.049107879617918675;0.8809890833902855;-0.010691622556541807;-0.1916754471172112;10.006672015918358;0.7493364637506357;0.01260511188761898;0.012616681698254154;0.04930850799672853;0.009179010978473371;0.3384582966830169;1.0504170822429704;0.04935042902445007;0.009178914930647559;0.055369552775501804;1.1034177200460953
30.023795;0.05482160171554058;0.04896787781071057;0.8790108191365464;-0.010690035308575475;-0.1917637366154484;10.006814740750933;0.7493387192209446;0.012605126297254084;0.012617073021771494;0.04916748321096196;0.009096998734241359;0.33760409746348774;1.0504142944118373;0.04920986786529716;0.00909690978123035;0.05530268439500535;1.1031650471209329
30.023818;0.05474440000196515;0.048687795166802786;0.8750604726811981;-0.010685633035812749;-0.19192113809310965;10.006967038280733;0.7493413926724402;0.012605136481949405;0.012617452573036312;0.04888547651257385;0.008932986414398231;0.3359009185274897;1.0504113374050628;0.048928301104226884;0.008932904634019374;0.055183793533777566;1.1026538518078757
30.023863;0.05459932119766415;0.04813101014593106;0.8671680762866086;-0.010678307393212294;-0.19225778818681677;10.007128794832816;0.7493444646531497;0.012605142696454045;0.012617820015815382;0.04832448896121597;0.008607974023508193;0.3325027596759321;1.0504082054147923;0.04836772969891317;0.008607899503672991;0.054960897710811626;1.1016319796154863
30.023908;0.05445330013188756;0.047577346293388376;0.8592931620297274;-0.010670892007657218;-0.1925944704718047;10.00729964330845;0.7493479019737708;0.01260514538566792;0.01261817514240412;0.04776652208412964;0.008285961566377467;0.3291176204539727;1.0504048913450943;0.04781015470453449;0.00828589440648092;0.054739011803150134;1.1006233874779696
30.023953;0.054306577338617754;0.04702716753486553;0.851438905853998;-0.01066254921986157;-0.19291522383666743;10.007478947384094;0.749351665676672;0.012605145068224227;0.012618517891772136;0.0472125779570813;0.007968949046807406;0.3257455004707627;1.0504013857585752;0.04725657699684363;0.007968889360959758;0.05451714392322635;1.0996279964922542
30.023998;0.054158719810959564;0.04647958931492286;0.8435965938835551;-0.010654880312257675;-0.19325058843612508;10.007665940445342;0.7493557232674533;0.012605142204648197;0.012618848375604643;0.0466616590093335;0.00765493646754431;0.3223873997661551;1.0503976787693314;0.04670599718358397;0.007654884386405803;0.0542962965197011;1.0986460217910492
30.024043;0.05401120516935044;0.04593630165018602;0.8357751469374997;-0.010646668683847798;-0.19357350665472314;10.00785984937638;0.7493600530913229;0.012605137186012796;0.012619166850826547;0.04611476746460495;0.007344923830516689;0.31904131896965054;1.0503937639832734;0.04615941572303094;0.0073448794997189246;0.054075463246751394;1.0976767838615682
30.024088;0.053862644576607416;0.045395589073055305;0.8279656225737828;-0.01063911311398051;-0.19391078548003546;10.008059938140635;0.74936463721632;0.012605130390167803;0.012619473668765343;0.04556990497685189;0.0070389111364242965;0.31570925919911924;1.0503896416285323;0.04561483311464528;0.0070388747142796715;0.05385562344891888;1.0967207638446264
30.024133;0.05371353984001612;0.044858325734953734;0.8201770626965016;-0.01063071249531107;-0.19423346924042154;10.008265542562457;0.7493694557279764;0.012605122143725547;0.012619769270873455;0.045029072897574705;0.006735898384596162;0.31238922182988443;1.050385319001528;0.045074250021054175;0.006735870041429043;0.05363674314590593;1.0957772739475187
30.024178;0.05356369484316253;0.04432405692862831;0.8124048402424769;-0.010622194740398598;-0.1945556013425988;10.008476098456015;0.7493744895518757;0.01260511263093838;0.012620054184905362;0.04449227266543532;0.006436885574396685;0.30908220816725296;1.0503808099651204;0.044537667181588726;0.006436865492459697;0.05341877982493771;1.0948464983433492
30.024223;0.05341388822733177;0.04379319055161855;0.8046456217068088;-0.01061466088221046;-0.1948947387941946;10.008691142126084;0.7493797241464519;0.012605101936295472;0.012620328938583319;0.043957505659466045;0.006141872707350667;0.30578921910212303;1.050376133221034;0.04400308524123229;0.006141861078997335;0.05320168765134307;1.0939286160324502
30.024268;0.0532636460875019;0.04326562489494083;0.796905461961375;-0.010606327483646922;-0.19522000387058738;10.00891032692922;0.7493851477358004;0.012605090187831233;0.012620593942006285;0.043426772655210895;0.00584985978751812;0.30250825484666244;1.0503713077652512;0.04347250480358749;0.005849856812288486;0.0529844261447466;1.093022970040525
30.024358;0.0529803279958645;0.04221992895954113;0.7814766678832573;-0.010589587722485173;-0.19587041565601088;10.009133442298165;0.7493907469501551;0.012605077595000735;0.012620849413103824;0.04237407357106217;0.0052778468192606455;0.2959863149090045;1.050366349131518;0.04241992672245401;0.005277852703839443;0.052565971764067146;1.0912423173388124
30.024439;0.052724060903534264;0.041289650007562455;0.767646019266796;-0.010574594908472323;-0.1964587416362281;10.0093603642099;0.7493965055834575;0.012605064314805932;0.012621095320320429;0.041438407804528836;0.00477483380541405;0.29015939850131667;1.050361269719407;0.04148435236714086;0.004774848767328489;0.052190320589034396;1.0896824748990155
30.02452;0.05246722691805099;0.04036885697363568;0.7538693559190361;-0.010559208755534254;-0.19704496320004486;10.00959096491401;0.749402403976321;0.012605050322746844;0.012621331367502783;0.04051277469815326;0.004282820748449581;0.2843755050133696;1.0503560809337376;0.04055878367637164;0.0042828450196246174;0.05181747688474079;1.088162576605697
30.024601;0.05221204846007742;0.03945918288537013;0.7401478295399502;-0.0105435473476107;-0.19762320127950053;10.00982504654924;0.7494084162992155;0.012605035455373963;0.012621557075618678;0.03959717376317312;0.003802807651712485;0.27863163413955083;1.050350795074425;0.03964322300773622;0.0038028414792283865;0.05144644386088929;1.0866813130694382
30.024682;0.051956391328496034;0.03855890869420886;0.7264812924346886;-0.010527499600544239;-0.19819930959357324;10.010062330257714;0.7494145123758432;0.012605019536392955;0.012621771895126825;0.0386916047754112;0.0033347945170691404;0.27292978586429073;1.050345426710706;0.03873767280605397;0.0033348381623147173;0.05107722810019131;1.0852386867219863
30.024763;0.05170125630522808;0.03766848802811243;0.7128659595891514;-0.01051146206862477;-0.19877710124018966;10.010302487726157;0.7494206653571501;0.01260500244034077;0.012621975275370059;0.03779606774698537;0.0028767813422460684;0.26726996040796674;1.0503399924920689;0.03784213512154181;0.0028768350799814025;0.05071084552369328;1.0838341639838838
30.024844;0.05144762955726742;0.03678859248720032;0.6993031160486571;-0.010495810806759839;-0.19936002526251015;10.010545104115115;0.7494268585518737;0.012604984135314011;0.01262216669397999;0.036910562661779125;0.002430768122750684;0.2616501580117968;1.050334509974494;0.03695661128431735;0.0024308322385632308;0.05034632047457307;1.0824667191510646
30.024925;0.05119358003865598;0.03591784971384094;0.6857942574716113;-0.01047977428086669;-0.1999407879569212;10.01078961148973;0.7494330887318352;0.012604964777828928;0.012622345633346781;0.03603508920315679;0.0019947548554445768;0.25607137867175933;1.0503289972819274;0.03608110202831283;0.001994829639344;0.04998368468406952;1.0811360642017427
30.025006;0.05094034013830922;0.035057141082836724;0.6723414938492271;-0.010463159743963401;-0.2005110392726558;10.011035353683742;0.7494393653574859;0.01260494473911455;0.01262251151831818;0.03516964682865915;0.0015697415405361214;0.25053362202009466;1.0503234728712296;0.03521560783115848;0.0015698272772818808;0.04962397955155148;1.079841652192216
30.025087;0.050687715511237234;0.03420602175351828;0.6589408932375364;-0.010446544002182213;-0.20108259567998527;10.011281695834947;0.7494457068090864;0.012604924487490154;0.012622663720927222;0.03431423509114999;0.0011557281839394834;0.24503588737859613;1.050317954961347;0.034360129110190846;0.0011558251417842788;0.049266256780727644;1.0785827115693212
30.025168;0.05043477203963539;0.03336388428239979;0.6455943140043934;-0.010429563408539245;-0.20165220422190522;10.011528054385172;0.7494521366858543;0.012604904467069031;0.012622801635950648;0.03346785393146187;0.0007527147981526916;0.2395791738752476;1.0503124622001927;0.033513666233329784;0.0007528232185287648;0.04891057436797125;1.0773589482882822
30.025221;0.05026354856325191;0.03282045366718113;0.636915014161734;-0.010418938145624465;-0.20202863774207486;10.011773902143984;0.7494586784646252;0.012604885021525942;0.012622924731532825;0.032921503759684626;0.000495701399471356;0.23604148057547678;1.050307013905709;0.03296721934187856;0.0004958214923114554;0.04867499574807556;1.0765802272314364
30.025221;0.0502410395655194;0.03282078440175068;0.6369149839974317;-0.01041893158440667;-0.20202863392551945;10.012018782051387;0.749465349538876;0.01260486635258556;0.0126230325738272;0.03292218507834409;0.0004956880057150128;0.23604180655054072;1.050301625474983;0.03296778804241292;0.0004958199515632449;0.048659595132588176;1.0765825555285025
30.025221;0.05021837810362562;0.03282112100331181;0.6369150196518014;-0.010418924972369825;-0.20202863008667998;10.01226231705533;0.7494721619508695;0.012604848552087341;0.012623124830590903;0.03292289793569437;0.0004956746359535425;0.23604215080963453;1.0502963014389837;0.03296837129314398;0.0004958185908707331;0.048644458061780554;1.0765843440516116
30.025221;0.05019562784540194;0.032821465499527476;0.6369151213084584;-0.0104189183436843;-0.20202862624009843;10.012504217562242;0.7494791282479697;0.012604831662638389;0.012623201241601219;0.03292364189109823;0.0004956613092252329;0.23604251225364942;1.0502910358971318;0.03296896765196076;0.0004958174092387557;0.04862967357885281;1.0765855864710783
30.025221;0.05017186513081918;0.03281956992009934;0.6368836759373229;-0.01041864852858587;-0.20202732995907152;10.01274427288106;0.7494862647905914;0.012604815779426994;0.012623261602082634;0.03292241649179822;0.000494648043700067;0.2360298897637369;1.0502858207651014;0.03296757564507369;0.0004948164064467867;0.048614328711305305;1.0765834166344894
30.025222;0.05014809305807722;0.0328176864093062;0.6368522991738192;-0.010418378774473555;-0.20202603388143564;10.012982314400826;0.7494935915279638;0.012604801194306597;0.01262330575209874;0.03292122157449494;0.0004936348587872832;0.2360172822555314;1.050280651296116;0.03296619402999588;0.0004938155813805329;0.04860050823161658;1.0765806663162534
30.025222;0.05012433180339422;0.03281419002336833;0.6367894462321327;-0.01041817784954089;-0.20202607101767586;10.013218162602731;0.7495011314883306;0.012604788447989231;0.012623333478158475;0.0329180570543967;0.000491621776311373;0.23599068851381058;1.0502755256784744;0.03296282185915099;0.000491814933317872;0.04858528860727198;1.0765742482989236
30.025223;0.05009940004330254;0.03280638863984194;0.6366577491309656;-0.010418379177431773;-0.20203862455187793;10.013451583535034;0.7495089128392046;0.012604778242142942;0.012623344389320014;0.03291092260793832;0.0004876088179031654;0.23593810694932352;1.0502704443534938;0.03295545832759785;0.00048781446333204557;0.04856972786642252;1.0765615310684833
30.025224;0.05007258610405564;0.03279084062864741;0.6363995759083714;-0.010418141425709114;-0.2020502862340273;10.01368228132976;0.7495169715802557;0.01260477129865323;0.01262333797448632;0.03289581758051343;0.0004805960026936909;0.2358335356684924;1.0502654108789464;0.03294010264476543;0.0004808141735827486;0.04855086418007249;1.0765368441554242
30.025227;0.05004077212456381;0.032758734117390574;0.6358827831536892;-0.010417340237482586;-0.20207099069661127;10.013909919932239;0.7495253489755109;0.012604768232840742;0.012623313769201604;0.0328637410592077;0.00046458334806277226;0.23562297278669408;1.05026043176465;0.032907754047931115;0.0004648140655654022;0.04852672204150025;1.0764884279877938
30.025234;0.05000083906191716;0.03269472087737392;0.6348480648961765;-0.010416136955091602;-0.20211623181785934;10.014134149488177;0.7495340824583377;0.01260476943717929;0.012623271402405307;0.032799692009241606;0.00043457087068180254;0.2352024165003309;1.05025551590053;0.032843411744030215;0.00043481413985495314;0.048490319884588975;1.0763936732038855
30.025246;0.04994262985602807;0.03256583068390082;0.6327795101292197;-0.010413276824093556;-0.20220170262784257;10.01435464309013;0.7495431958406928;0.012604775048405415;0.012623210582565325;0.03267066938537966;0.0003735585860242947;0.23436086498317854;1.0502506745354343;0.03271407481616052;0.0003738143970416465;0.048427675785361134;1.0762069017247033
30.025272;0.04984968890123507;0.03230880064043531;0.6286445411406583;-0.010407791912917682;-0.2023736364099976;10.01457111487275;0.7495526963606535;0.012604785083858903;0.012623131144528133;0.032412672166060745;0.0002535465080166807;0.23268031649587814;1.0502459191223086;0.03245574234657852;0.0002538148373643125;0.04831480908150851;1.0758386040736747
30.025322;0.049684930044166964;0.03179595008343272;0.620386932091986;-0.010396204291240097;-0.20271153144901563;10.014783290091;0.7495625793905631;0.012604799632850494;0.012623033082547142;0.03189769929564254;1.6534649473774553e-05;0.2293317695984014;1.0502412583236078;0.03194041367362996;1.6815459413238704e-05;0.04809873973324975;1.0751153793793873
30.025423;0.04937945964088029;0.030781054438264975;0.6039305741324147;-0.01037073670172858;-0.20334018767887663;10.014990898292128;0.7495728330146201;0.012604818918811815;0.012622916519792382;0.03087774965276057;-0.00044447697879151286;0.2226852232106158;1.0502366989275191;0.030920088455570715;-0.0004441837392872925;0.04767848342152155;1.073712792374317
30.025524;0.0490761133112598;0.02978058146368301;0.5875515746608649;-0.010342062531900212;-0.20390483025761816;10.015193718746472;0.7495834358553742;0.012604843142677125;0.01262278165202635;0.029872822151756;-0.0008874883701315963;0.21610467657073154;1.0502322489941724;0.02991476650028867;-0.0008871827596356188;0.04726404636572485;1.0723627499838913
30.025625;0.0487736661396457;0.02879364837975254;0.5712492929896589;-0.010310473331360889;-0.20441498041920064;10.01539158103213;0.7495943512576698;0.012604872178984696;0.012622628690027045;0.0288809157704445;-0.0013124995217220978;0.20959112921643328;1.0502279176422884;0.028922447759731563;-0.001312181598967303;0.046856431083829454;1.071064477448793
30.025726;0.04847309410731529;0.027820590213825606;0.5550216996406572;-0.010276308137041636;-0.20487248408075387;10.01558430427583;0.7496055255558218;0.012604905391391504;0.012622457849036267;0.027904029338638385;-0.0017205104308857782;0.20314358101373808;1.0502237128694705;0.027945132624123886;-0.0017201802506869905;0.04645364446002256;1.069816799925091
30.025828;0.04817442241019069;0.026861323399207923;0.5388701037496872;-0.010239642209982741;-0.20527791694059222;10.015771683387838;0.7496168934002799;0.012604941759378327;0.012622269417219865;0.026940161298706276;-0.0021115210913843396;0.19676103211792578;1.050219641830869;0.026980822050688125;-0.0021111787051109766;0.04605769545742968;1.0686185661978014
30.025929;0.04787792289763996;0.025915928194031743;0.5227967059176206;-0.010200073899427082;-0.20562130678554716;10.01595353990029;0.7496283870906768;0.012604980162664453;0.012622063803732753;0.02599030975547803;-0.0024865314917703048;0.19044248278855372;1.0502157109035035;0.026030517334536287;-0.0024861769516483817;0.04566659008927858;1.0674686443358588
30.026131;0.0473082121191335;0.024063531859436237;0.49087914279672856;-0.01011305438206748;-0.20614952068702688;10.016129800271974;0.7496399453300531;0.01260501953647407;0.01262184150037299;0.024130472831574015;-0.003184541616171607;0.17799593320094442;1.0502119245553874;0.02417021981655038;-0.00318417498102984;0.04490533153689959;1.0653136164204904
30.026313;0.04679999118161133;0.022442133128028518;0.46241787394391237;-0.010026451044902638;-0.2064380144326518;10.016300587594744;0.7496515184810769;0.012605058875290637;0.012621603007157284;0.022501649082527234;-0.0037585514466573168;0.1670063832881274;1.050208286297639;0.022540930601861936;-0.0037581727869145896;0.044237924545645624;1.063528019640056
30.026495;0.04629560097579545;0.020862251456986794;0.43421132119165773;-0.009931590303758923;-0.20654585275823456;10.016466238058268;0.7496630661871323;0.012605097277478241;0.01262134873289452;0.02091583773788043;-0.00428056096498518;0.15621383249897278;1.050204799331694;0.02095465025065858;-0.004280170368046083;0.0435893774043346;1.06188232474796
30.026676;0.045797277326845104;0.019324200428744914;0.4062614296265339;-0.009829154548132648;-0.20647237478444186;10.016627187799408;0.7496745477542904;0.012605134038511386;0.012621078955844758;0.019372038622188954;-0.004753570153784635;0.14561327963252754;1.0502014660843488;0.01941037865252301;-0.004753167729473149;0.04295769703318078;1.0603704944805872
30.026858;0.045304617125013706;0.017826661370744203;0.3785617552725264;-0.009720082908409205;-0.2062339914657014;10.016783816332428;0.7496859166726192;0.012605168646520656;0.012620793923604243;0.017869251800508166;-0.005177578998317173;0.1352007229217058;1.05019828980433;0.0179071152482822;-0.005177164880870549;0.04234488690621033;1.0589868443310644
30.02704;0.044816412897301934;0.016369212197194248;0.3511295719149183;-0.009603147821906273;-0.20580498454396828;10.016936376991914;0.7496971237057577;0.012605200713649728;0.012620493990574237;0.016406477226923587;-0.0055545874870584116;0.12496916024444765;1.0501952770671141;0.016443859459722623;-0.005554161834448758;0.04174995220448871;1.0577255170420796
30.027222;0.044333980743406956;0.014950896464240103;0.3239504818411874;-0.009480163336480897;-0.2052132872633742;10.01708506315127;0.7497081190279822;0.012605229928839671;0.012620179726156108;0.014983714692510607;-0.005886595611399038;0.11491258945032215;1.0501924394055706;0.01502061094743354;-0.005886158604468326;0.041173901878917576;1.0565810496362475
30.027404;0.043857089866175036;0.013571567288425866;0.2970401108531845;-0.00935034076989536;-0.2044381648038097;10.017230100408861;0.7497188517920367;0.012605255975721088;0.012619851962631906;0.013599963933691603;-0.0061726033667039975;0.10502700879160184;1.050189792366996;0.01363636948300496;-0.006172155206663325;0.04061674008041138;1.0555484229871757
30.027586;0.04338631174796793;0.012230264800806764;0.27039107986976646;-0.009214723202666766;-0.20349495502297207;10.017371716712201;0.7497292764822101;0.01260527843332814;0.012619511740625053;0.012255224595468938;-0.006416610752595363;0.09530541707584633;1.0501873513749225;0.012291134713268011;-0.006416151656388624;0.04007845099242183;1.0546225225010828
30.027768;0.042919962586339545;0.010926137634937121;0.24401136875642984;-0.009072833293318809;-0.20237597955694261;10.017510055040457;0.7497393643912867;0.012605296784658375;0.012619160186792246;0.010948496276080803;-0.00661761777155632;0.08573981339327141;1.0501851308917802;0.010983906109671555;-0.0066171479660007415;0.03955898963678207;1.0537984410715304
30.02795;0.04246001017161726;0.00965892762782523;0.2179003963619775;-0.008925445509228493;-0.2010847549790883;10.017645206126392;0.7497491072676628;0.01260531054723334;0.012618798400913428;0.009678778825669808;-0.006777624429003927;0.07632419692335561;1.050183149304741;0.009713683083618278;-0.006777144143319566;0.039058283748996614;1.0530717396554132
30.02798;0.04237226399835056;0.00945187802319225;0.21358168712212108;-0.008900434631560832;-0.20085436338222895;10.017777300422358;0.7497585100138083;0.012605319388147103;0.012618427422255373;0.009472072552363087;-0.006800630733754556;0.07477156712429245;1.050181431027951;0.009506465166326375;-0.006800140194166276;0.038982240813762205;1.0529584261379308
30.02798;0.04235884518657632;0.009452323146598272;0.2135840454709451;-0.008900433245077131;-0.20085436335291024;10.017906523656738;0.7497675800605201;0.012605323091588544;0.012618048215298707;0.009473378012246698;-0.006800636695169679;0.07477192393618201;1.0501800020162875;0.009507252089409057;-0.006800136128163073;0.0389897548206515;1.0529568452269693
30.02798;0.042346137002132994;0.009451888229319867;0.2135671076713758;-0.008899674107002327;-0.2008372595410774;10.018033118112518;0.749776319762128;0.012605321451171023;0.012617661614208884;0.009473695402020326;-0.006799642319178862;0.07476626768056885;1.0501788841327029;0.009507043604652744;-0.006799131961520088;0.03899770992529;1.0529551177511465
30.02798;0.042333891514018646;0.009451220032456974;0.21354652935462598;-0.008899025112797325;-0.2008236526461463;10.018157366986015;0.7497847249084242;0.012605314238120401;0.012617268340587767;0.009474024097014939;-0.0067996476082023615;0.0747605987686326;1.0501780922009782;0.009506839101665861;-0.006799127713978771;0.03900598242386641;1.0529536810002391
30.027981;0.0423225346799937;0.009449916689665968;0.21351106476551007;-0.008897455258621305;-0.20078824561756317;10.018279502793918;0.7497927892462457;0.012605301251065078;0.012616869115553308;0.009473362902026902;-0.006798652563934432;0.0747489174922591;1.050177633520327;0.0095056374005942;-0.006798123404132385;0.039014443872516756;1.052952119736727
30.027981;0.042310405581925475;0.009446314978049757;0.21343110175287663;-0.008894432334447136;-0.20072648884884928;10.01839967737535;0.749800509062408;0.01260528240538974;0.012616464728407903;0.009470710769423449;-0.006797657187493073;0.07472522407543995;1.0501775081385467;0.009502436886930093;-0.006797119046091454;0.03902296271634414;1.052950020598158
30.027982;0.042297723866890576;0.009438916817134956;0.21327173713292819;-0.008888147806864722;-0.200596543356277;10.018518052230618;0.749807879858124;0.012605257843221024;0.012616056064630003;0.009464067240065847;-0.006793661476907418;0.07467851882048407;1.0501777082164598;0.00949523552959445;-0.006793114647827433;0.03903140396842467;1.0529466153572735
30.027984;0.0422830687882475;0.009423780570911502;0.21295081446956557;-0.008875622551621533;-0.20033757851434977;10.018634851308926;0.7498148868659817;0.012605227965428855;0.012615644181164112;0.009450432201685502;-0.006787665427119076;0.0745838020509734;1.0501782181458998;0.009481030636840512;-0.006787110212582029;0.039039635072982526;1.0529401409649422
30.027988;0.04226480171333906;0.009393399357911808;0.21230663273222078;-0.008850804767818717;-0.199820304124862;10.01875031688607;0.7498214999458406;0.012605193300199756;0.01261523032743225;0.009420805250204991;-0.006774669032729805;0.07439307392008454;1.0501790182502049;0.00945081886739463;-0.006774105741464712;0.03904853686768891;1.0529272126667455
30.027997;0.04223672410960023;0.009332244991473575;0.2110177117899367;-0.00880096753155958;-0.1987848725718338;10.018864677877145;0.7498276775518153;0.012605154356420345;0.012614815791512824;0.009360185324744733;-0.006747672289655005;0.07401333438134805;1.050180089346148;0.009389596676699172;-0.006747101234228764;0.03905700812589368;1.0529013267302356
30.028013;0.04218914411064458;0.009209860672384105;0.20843959395270917;-0.008701586791898785;-0.19671870786995876;10.018978186501357;0.7498333758494075;0.012605111645057912;0.012614401717648507;0.00923857095974005;-0.006694675195347657;0.07325258326031886;1.0501814132688478;0.009267360731344586;-0.006694096689932653;0.03906496593430514;1.0528492933920017
30.028046;0.042103612924176796;0.008967109203709954;0.2033114284332217;-0.008503215623968954;-0.1925772647631778;10.019091131018529;0.7498385592463795;0.01260506578836409;0.012613989074485068;0.008995960721702386;-0.006587677749104554;0.07173182013558319;1.050182971019946;0.009024107885306734;-0.006587092108377215;0.039076347389110214;1.0527460251549412
30.028079;0.04201793311385829;0.008726349834099726;0.19821437037612738;-0.008305218195613523;-0.18843303363442132;10.019203757765737;0.7498432091708811;0.012605017554792802;0.012613578710306016;0.008755353287775956;-0.006478679952956138;0.07021004434003131;1.050184742891269;0.008782834920612756;-0.006478087491329929;0.039087109646220045;1.0526451691469823
