time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.028113;0.04193503820025575;0.008488031281766855;0.19314565027393327;-0.008108276421154574;-0.18428899979292096;10.019316175951763;0.7498473268156095;0.012604967813799205;0.012613171371557553;0.00851774744292895;-0.0063676818122304;0.06868925548663923;1.0501867094240775;0.00854453854476533;-0.006367082844274324;0.03909822687162134;1.0525468521492058
30.028146;0.04185222837523877;0.008251958497338384;0.18811330872193124;-0.007911597463594731;-0.18013882823443758;10.019428311501244;0.749850929530964;0.012604917457720124;0.012612767709382503;0.008282142168492277;-0.006254683333767198;0.06716845384416399;1.0501888489873439;0.008308215808064796;-0.006254078177689908;0.039109680788576;1.0524509931814854
30.028179;0.04177005574513573;0.00801778560448764;0.18310715899187288;-0.007715668794360099;-0.17599124611348277;10.019539905170205;0.7498540436743032;0.01260486725039185;0.012612368342329932;0.008048536432944816;-0.006140684522490432;0.06564663992651314;1.0501911331826788;0.008073864542501091;-0.006140073505514277;0.03912245035415004;1.0523575189512284
30.028212;0.04169013651658733;0.007786328515125219;0.17813935891744043;-0.007520305977024301;-0.17183567982448417;10.019650560271417;0.7498566982396448;0.012604817651050619;0.012611973918180749;0.007816928942613124;-0.006024685379118409;0.06412481386880096;1.0501935265675149;0.007841483281892693;-0.006024068841303404;0.03913451276770065;1.0522664910055508
30.028245;0.041610847592118354;0.0075567506984514626;0.17319786770435744;-0.007325683263225985;-0.16768272056073888;10.019759826853536;0.7498589239750817;0.012604768799488669;0.012611585068082645;0.007588318172436094;-0.0059066859002571545;0.06260297520640613;1.0501959908366594;0.007612070789635368;-0.005906064194844722;0.0391468508169692;1.0521779131230327
30.028278;0.041532608701219914;0.007329461156008012;0.16829051581193977;-0.007131571804350819;-0.16352553336786546;10.019867276851768;0.7498607575063124;0.012604720658303327;0.01261120229430878;0.007361702491813189;-0.005786686080562007;0.06108012295821661;1.0501984879609758;0.007384625838701936;-0.005786059572792849;0.03915945494348018;1.05209173677956
30.028311;0.04145521704247772;0.00710429079233556;0.16341447261455927;-0.006938100365121612;-0.15936792784951817;10.01997254664706;0.7498622449678243;0.012604673129764144;0.012610825939946193;0.007137080308331349;-0.005665685915725717;0.059557255810419124;1.050200981996677;0.00715914735690655;-0.005665054983759835;0.03917231787234599;1.052008033153863
30.028344;0.04137987177867109;0.006881480966847591;0.15857114774169206;-0.006745254020093865;-0.1552053718509348;10.020075341769589;0.7498634395488354;0.012604626074525716;0.012610456269738533;0.006914449967089686;-0.005543685404493992;0.058033372405071434;1.0502034417407295;0.006935634492836454;-0.005543050441476034;0.03918542638522263;1.0519267511194859
30.028377;0.04130442332246179;0.006660650068600374;0.15375998814836186;-0.006552908396676055;-0.15104289173153673;10.020175421352167;0.7498643951935311;0.01260457928846089;0.012610093554466947;0.00669380946245369;-0.005418684548614431;0.05650947161513714;1.0502058419264895;0.006714086485019999;-0.0054180459620211075;0.03919775709788745;1.0518479445601168
30.028411;0.041230847528374075;0.0064419754395943045;0.14897820483874918;-0.006361350908729434;-0.14688024031454883;10.02027258913075;0.7498651627769517;0.012604532542376548;0.01260973810135271;0.006476156455511607;-0.005292683350951737;0.05498355254930471;1.0502081607261793;0.006495502594529695;-0.005292041560500357;0.039211277787238895;1.0517714997191165
30.028444;0.041158187669795385;0.006225328324897887;0.14422656575136306;-0.006170397491661899;-0.1427167130972692;10.020366706306632;0.7498657846247623;0.012604485729497517;0.012609390267269037;0.00626048851372706;-0.005165681812937545;0.05345761440412996;1.0502103778263443;0.006278882163089836;-0.005165037251427961;0.03922395409672115;1.0516975159289697
30.028477;0.04108764143125976;0.006011026842771115;0.13950879961690954;-0.005980136191426803;-0.13855060535381775;10.020457693679438;0.7498662851079648;0.01260443897847966;0.012609050434147173;0.006046803266841853;-0.005036679934133804;0.05192965645906383;1.05021247540464;0.006064224624531618;-0.005036033048969417;0.03923776125433322;1.0516258802794685
30.028543;0.04094442299195817;0.005588620125499726;0.13016755985694928;-0.005601237055143188;-0.13021472744723978;10.020545453766953;0.7498666676611988;0.012604392555692729;0.012608718886000467;0.005624098376294521;-0.004773677714694396;0.048871678158551986;1.0502144378091993;0.005640529538220443;-0.004773028964406181;0.03926868944052683;1.051484421106658
30.028603;0.04081797859213427;0.005215502650181861;0.12186689970094153;-0.005262405753009692;-0.12271073350624623;10.020629787445467;0.7498669223838836;0.012604346640233266;0.012608395709286837;0.005251371375959765;-0.004532675156820049;0.046114679219686434;1.0502162500144707;0.0052667967776443775;-0.0045320250047782935;0.03929873645888857;1.0513651963495048
30.028662;0.04069396558441618;0.00484906985607651;0.11366761568234363;-0.004925697397818211;-0.11520612862436351;10.020710432623563;0.7498670384264037;0.012604301190741766;0.012608080876449494;0.004885619645110305;-0.004286672262411043;0.043353659880811614;1.0502178979541779;0.004900026657647946;-0.0042860211749973605;0.039329899428254725;1.051253190318641
30.028722;0.040571395991143594;0.004489135285624564;0.10556961709246752;-0.004590895025740741;-0.10769917552511428;10.020787146445874;0.7498670128111093;0.012604255935152719;0.01260777441832937;0.004525840575570375;-0.004036669029172352;0.04058762110484406;1.050219370278463;0.004539219913657911;-0.004036017481051377;0.03936317612436072;1.0511483743160233
30.028781;0.040451443133733445;0.00413588300421218;0.09757584395206992;-0.004258133091863662;-0.10019063031621324;10.02085970542184;0.7498668494598866;0.012604210372813271;0.012607476487505612;0.004173031758159733;-0.0037816654493515456;0.037815564404802424;1.0502206604243087;0.004185377602758875;-0.0037810139318611258;0.03939757199391077;1.0510507318775832
30.028841;0.040333765623824666;0.0037889780777082276;0.08968110476560578;-0.003927524140657557;-0.09268490293969821;10.020927861403088;0.7498665532755159;0.012604163755091687;0.012607187250581322;0.003826191007019196;-0.00352266151119422;0.03503749136626831;1.0502217671714509;0.003837500890020175;-0.0035220105390625736;0.03943409955911637;1.0509602923716796
30.028901;0.04021857623925952;0.0034483777402177936;0.08188569656518391;-0.0035989920884497905;-0.08518062333435464;10.020991322333177;0.7498661274633716;0.012604115119408631;0.012606906712164278;0.003486316254150467;-0.003258657200222931;0.03225440322004203;1.050222693048179;0.0034965909022875753;-0.003258007315803217;0.03947176943560157;1.050877117673735
30.02896;0.040105087273917886;0.0031141112167348026;0.07419348618368689;-0.003272365807779613;-0.07767611803622575;10.021049747219859;0.7498655779627784;0.012604063374246409;0.01260663462540074;0.0031524055854619446;-0.002991652501139409;0.029463300658938436;1.050223444974994;0.003161648785644814;-0.002991004276009592;0.03951158377048201;1.0508011467025833
30.02902;0.03999296616594904;0.0027858917352486905;0.06659950091226856;-0.00294783902774688;-0.0701770142236331;10.021102761251937;0.7498649241354215;0.012604007360223176;0.012606370570969553;0.002825457314581994;-0.0027206474018490598;0.026666183876079542;1.0502240372260387;0.002833675700404905;-0.0027200014355446794;0.03955153552281235;1.0507324758552956
30.029079;0.03988452268056468;0.002463906023413225;0.059106007665155134;-0.002625377462478565;-0.0626793339658503;10.02115001408217;0.749864204131699;0.012603945910313802;0.012606114128548486;0.0025034698273950226;-0.0024446418959421816;0.023861052811188208;1.0502244885202996;0.002510672606782569;-0.0024439988138670273;0.039593616215763544;1.0506710900057485
30.029139;0.039777602793180614;0.002147895513179567;0.05171177254379763;-0.002304964317162802;-0.055187010242053046;10.021191237000444;0.7498634676370589;0.012603877908800895;0.012605864931821729;0.002188441422205683;-0.002166635980753062;0.021047907486944385;1.0502248135660457;0.002194640181615985;-0.002165996431396156;0.03963682808106034;1.0506170425792385
30.029167;0.039735414454971925;0.0020031563707272612;0.04831311054824323;-0.002156970728677682;-0.0517121450883216;10.021226232789486;0.7498627641811321;0.012603802331150068;0.012605622564477156;0.002044370426488445;-0.0020356296549730816;0.019740748192131966;1.0502250186298;0.002049578998115456;-0.002034994304393258;0.03965018535933749;1.0505977785588003
30.029167;0.039749083002596504;0.0020030329743874384;0.04831277322516083;-0.0021569714919816266;-0.05171215177214549;10.021254832928992;0.7498621355680218;0.012603718314179207;0.012605386506555608;0.0020452554875802676;-0.002035622918596463;0.01974057554583212;1.0502251031670262;0.0020494896854753226;-0.002034992443801177;0.039635704147380324;1.050603926664197
30.029167;0.039763567664214794;0.0020024590909224907;0.04830136001057361;-0.0021564967896819543;-0.05170076459779382;10.021276910101568;0.7498616132524474;0.01260362518289848;0.012605156251891176;0.0020460957326906147;-0.0020356157720064546;0.019736390599317203;1.0502250639665052;0.0020493730606343124;-0.002034990856062412;0.03962039551790893;1.0506100304004635
30.029167;0.03977880964377765;0.0020019412718094882;0.048290980149911907;-0.0021560564483047748;-0.05169020484812712;10.021292423049575;0.7498612152868133;0.01260352235667722;0.012604931464691509;0.0020458907345145437;-0.002034608214506908;0.019731194829403;1.0502248990881937;0.0020482302107956633;-0.002033989541894081;0.039604268824875444;1.050616148623224
30.029167;0.03979360332415301;0.0020008714459516224;0.04826833900271779;-0.002155080058922063;-0.051668219627721695;10.021301432782476;0.749860942429276;0.012603409285174427;0.01260471201514447;0.0020456404497766283;-0.0020336002467969184;0.019722989872832223;1.0502246088630631;0.002047062354271207;-0.00203298849670597;0.039587339189897604;1.0506222416760411
30.029167;0.03981019398541335;0.0019990036977523885;0.04822484359090337;-0.002153213486555618;-0.051623477216095316;10.021304105115522;0.7498607818799734;0.012603285529426281;0.012604497911052451;0.0020453451368752248;-0.00203259187540628;0.019706777296894167;1.0502241935829113;0.002045870669101955;-0.002031987713999298;0.03957063250655532;1.0506282132508311
30.029168;0.03982608674508251;0.0019952879053725205;0.0481381044994923;-0.002149445367536532;-0.051534768706830575;10.021300723861257;0.749860717830868;0.01260315085383547;0.012604289229701566;0.0020420052551429085;-0.002028583113325957;0.019672558635180117;1.0502236509539835;0.0020416562265188373;-0.0020279871874315215;0.0395521891494391;1.0506338753339994
30.029169;0.03984025188764917;0.001987879297851078;0.04796497240529883;-0.00214193942709073;-0.051359273392315705;10.021291684680186;0.749860737173627;0.012603005209445234;0.012604086122252674;0.00203562140529032;-0.0020225739774329308;0.019606335413490175;1.0502229766043014;0.002034419879838066;-0.0020219869110705982;0.039535067218915906;1.050638966441603
30.029172;0.0398534711512061;0.0019732656506344847;0.04762020128425631;-0.00212692263972424;-0.05100545672107345;10.021277436690072;0.749860827110928;0.012602848692587498;0.012603888887295592;0.0020211942261649267;-0.002008564486202602;0.01947310905258982;1.0502221659028887;0.0020191621606187207;-0.0020079868788034426;0.039518340355726725;1.0506428352177515
30.029178;0.039860963192747824;0.0019440377876026906;0.04693131800690588;-0.0020969509360673215;-0.05030041939669157;10.02125844218449;0.749860973052983;0.012602681517798118;0.01260369802562147;0.001992724180639551;-0.001982554658062631;0.019206880902179833;1.0502212139717844;0.0019898833383774424;-0.0019819870824989852;0.039503086648487944;1.0506442832182799
30.029189;0.039857977430036606;0.001885877411703455;0.04555933725790998;-0.0020369216890552527;-0.0488867401326903;10.021235221144192;0.7498611599505821;0.01260250392685468;0.012603514212628798;0.0019342113951031793;-0.001928544510451186;0.018673652391092165;1.0502201147371548;0.001930583487332764;-0.0019279875111705826;0.039493377031783884;1.050641005500824
30.029212;0.0398339618870833;0.0017701188027292709;0.042824483146915095;-0.0019172810435437542;-0.04606408245895513;10.021208369607077;0.7498613717947926;0.01260231615687798;0.012603338204474093;0.0018196557673005095;-0.0018215340609238663;0.017608425006184692;1.050218860131332;0.0018152625073961934;-0.0018209881518686474;0.039494277662034616;1.0506289232019606
30.029257;0.039766072781955444;0.001541114154208116;0.03739986349715358;-0.0016787586874476605;-0.040419813079044034;10.021178440061403;0.7498615886343585;0.012602118631830696;0.012603170717003337;0.0015900572348218748;-0.0016055233303064053;0.015473200160486807;1.0502174406726237;0.001584920384846975;-0.0016049889900655273;0.03951886082470913;1.0506015828536517
30.029346;0.03961363734500604;0.001092995265581003;0.026720338328640167;-0.001205245224522407;-0.0291423569132255;10.02114580669133;0.7498617837716736;0.0126019121354607;0.012603012295089555;0.0011424158760687667;-0.001167512344946528;0.011188979207927057;1.0502158472715282;0.0011365575643666696;-0.0011669900097995842;0.0395912074411567;1.0505534457365129
30.029436;0.03946414964399506;0.0006577479884978438;0.016262010528661323;-0.0007363490736308483;-0.017881128352573442;10.021110699711324;0.7498619225785994;0.012601697680551959;0.012602863228664758;0.0007067317425539252;-0.0007225011360037136;0.0068847634605438595;1.0502140715819972;0.0007001749902438189;-0.0007219911941023976;0.03966840045842522;1.0505226371472394
30.029526;0.03931842864367476;0.00023514699074662123;0.006023903558644028;-0.00027216057230434267;-0.006640403715105295;10.021073339700582;0.7498619653491508;0.012601476282553356;0.012602723601877395;0.0002840045953977504;-0.00027148973776655;0.0025585540361511942;1.050212105338902;0.0002767738331232878;-0.0002709925243874132;0.03974951615880203;1.0505094144551133
30.029562;0.03927605591297287;7.284197734549065e-05;0.002066571677170149;-9.13713161897529e-05;-0.0022375536406750974;10.021033973615662;0.7498618737128071;0.012601248924774652;0.012602593372560637;0.000122233766816172;-9.14781858847643e-05;0.0008563516760134621;1.0502099411088868;0.00011435522920694829;-9.09939801044363e-05;0.039768617846962444;1.0505129248039313
30.029586;0.039265992901260385;-8.888408879550845e-06;6.629102815208221e-05;2.9486514486184205e-07;1.3497694281026323e-07;10.020992809247943;0.7498616165636035;0.012601016606152003;0.012602472348178418;4.041836587022379e-05;-4.665148177781201e-07;-1.0843279278738088e-05;1.0502075738980525;3.192010933507165e-05;4.4594540763536554e-09;0.039767755424343285;1.0505189091290148
30.029586;0.03928925366029129;-8.740664137147596e-06;6.42864790793196e-05;2.9577216445561364e-07;1.2821910570306043e-07;10.020949980234738;0.7498611714383344;0.012600780310276075;0.012602360195635846;4.055772712528619e-05;-4.5475644226105983e-07;-1.1030575147781122e-05;1.0502050018640166;3.146903562653598e-05;2.8136394021189584e-09;0.03974597045599697;1.0505253186921304
30.029586;0.03931302824093565;-8.575027555270633e-06;6.222865924183445e-05;2.9666049568911303e-07;1.2164977792836483e-07;10.020905607432624;0.7498605202633987;0.01260054095071193;0.012602256549249093;4.065159284637968e-05;-4.429408138505115e-07;-1.1209666109009973e-05;1.0502022273131468;3.100218616240505e-05;1.101058069218981e-09;0.03972430235655721;1.0505318078812078
30.029586;0.039337328687342;-8.39187724175985e-06;6.011839102870038e-05;2.9751293293131057e-07;1.1528136662800812e-07;10.020859894173256;0.7498596473737384;0.012600299347999895;0.012602161066551704;4.069992824737937e-05;-4.3109694784963734e-07;-1.1379832355396886e-05;1.0501992576702253;3.0519486825559185e-05;-6.6096706354081e-10;0.03970278993653482;1.050538381317681
30.029586;0.039362161550024775;-8.191815239878355e-06;5.795647855049783e-05;2.983154705359574e-07;1.091255584337036e-07;10.0208131423158;0.749858544520235;0.012600056259482455;0.01260207346929407;4.0702771852239354e-05;-4.192517125786077e-07;-1.1540599991396354e-05;1.0501961031787264;3.0020692260224236e-05;-2.4584245476661456e-09;0.03968146740491968;1.0505450345374703
30.029586;0.03938751743859884;-7.97560947958693e-06;5.5744842397607976e-05;2.9905974992504465e-07;1.0319397937399163e-07;10.020765705680962;0.7498572118554337;0.012599812455533693;0.012601993690110141;4.0660335026634e-05;-4.07427112143053e-07;-1.169192801273046e-05;1.0501927746520703;2.950546504849636e-05;-4.278819726537854e-09;0.03966036340625022;1.0505517547540275
30.029587;0.039413370396779855;-7.743900993508736e-06;5.34876299316558e-05;2.997423926076514e-07;9.749877777644535e-08;10.02071796831036;0.7498556520757754;0.012599568734405804;0.012601921965860205;4.057329736851113e-05;-3.9563875699489134e-07;-1.1834080620003815e-05;1.0501892855438557;2.8973479328296864e-05;-6.106350861178912e-09;0.03963950772295888;1.050558528162876
30.029588;0.0394396890689217;-7.496894356559372e-06;5.119199147534896e-05;3.0036242533671093e-07;9.205265643696281e-08;10.020670326403318;0.7498538679042196;0.01259932584200066;0.012601858703075473;4.044299187405622e-05;-3.838973328631752e-07;-1.1967418699073084e-05;1.0501856537751837;2.842456857514869e-05;-7.921085914663056e-09;0.03961893766261367;1.0505653451900483
30.029591;0.03946644409578904;-7.234342417370003e-06;4.886756515276335e-05;3.009184280455565e-07;8.686867105446339e-08;10.020623108640072;0.7498518621551732;0.01259908437385719;0.01260180426429322;4.027116290305707e-05;-3.722101354282736e-07;-1.2092365382954126e-05;1.0501819008105941;2.7858976998494622e-05;-9.702619714127402e-09;0.03959870143928503;1.0505721979592562
30.029597;0.03949360267860061;-6.955905749498893e-06;4.652491196564507e-05;3.014053516510526e-07;8.195849153549173e-08;10.02057645864812;0.7498496362596545;0.012598844769042909;0.012601758872356844;4.005952212065553e-05;-3.605800031657049e-07;-1.2209511484538347e-05;1.0501780514204728;2.7277455858221756e-05;-1.1433127229540036e-08;0.039578860802553094;1.050579075694783
30.029608;0.03952112719723968;-6.661453021465771e-06;4.417492624196171e-05;3.018127066282609e-07;7.732990000111487e-08;10.020530273008927;0.7498471889323296;0.012598607479862621;0.012601722624508874;3.9809557860454735e-05;-3.490042817853042e-07;-1.2319653709256907e-05;1.0501741337406423;2.668110718927634e-05;-1.3098898439354406e-08;0.039559489398919526;1.0505859657143222
30.029631;0.039548983216138735;-6.3510142701632395e-06;4.182996354608786e-05;3.021256748361793e-07;7.298714126381163e-08;10.020484245435824;0.7498445133208701;0.012598373181138793;0.012601695562457183;3.952260751427394e-05;-3.3747632567955827e-07;-1.242374285538891e-05;1.0501701773351038;2.6071307148890907e-05;-1.4691822106218492e-08;0.03954066897460966;1.0505928596738965
30.029654;0.03957714105406817;-6.024609444592824e-06;3.9504310665852784e-05;3.023279425298117e-07;6.893298331558444e-08;10.0204379727673;0.749841592690678;0.012598142829244941;0.012601677768690756;3.919989843104577e-05;-3.259879962137758e-07;-1.252278698019496e-05;1.0501662114250807;2.5449710011041588e-05;-1.620956285358154e-08;0.03952248528052855;1.05059975450894
30.0297;0.039605566617213636;-5.6821359551211235e-06;3.7212685609411775e-05;3.024044995775347e-07;6.516983759161228e-08;10.020390999572895;0.7498383987628496;0.012597917599544473;0.012601669447294453;3.884248003402024e-05;-3.145320660484024e-07;-1.261772317449058e-05;1.0501622654876512;2.4817978910437844e-05;-1.765356582462218e-08;0.03950501977705591;1.05060664455179
30.029741;0.03963421432580618;-5.323233165273066e-06;3.4968943836252245e-05;3.0234274241916144e-07;6.170069551650584e-08;10.020342749595608;0.7498348944035725;0.012597698784129323;0.012601670957078455;3.845118433665476e-05;-3.0310419975815356e-07;-1.2709288317862498e-05;1.0501583686408176;2.4177467707194916e-05;-1.902676811580663e-08;0.03948834145564941;1.0506135154119196
30.029782;0.03966303249559816;-4.9472752731725e-06;3.27857800076422e-05;3.0213184868343187e-07;5.85292691779815e-08;10.02029246744454;0.7498310392414504;0.012597487686189426;0.012601682744268273;3.802671680885366e-05;-2.917023750371325e-07;-1.2797923929204919e-05;1.0501545447517224;2.3529370927507467e-05;-2.0332918126253263e-08;0.03947250512548653;1.0506203439653725
30.029823;0.03969197198990337;-4.553761245618086e-06;3.0674439120187984e-05;3.017625002839759e-07;5.565763970434609e-08;10.020239261215258;0.7498267939828308;0.012597285563154766;0.012601705181216345;3.756983688203386e-05;-2.80324301362996e-07;-1.2883804328454809e-05;1.0501508079006023;2.2875165179040988e-05;-2.1576477531423922e-08;0.03945755217158961;1.0506270996101548
30.029865;0.03972098284688264;-4.142749985759407e-06;2.864469025641087e-05;3.0122737076512194e-07;5.3081876762512465e-08;10.020182199754561;0.7498221236308026;0.012597093592241192;0.012601738448984177;3.7081449184253005e-05;-2.6896674346449667e-07;-1.296702421273701e-05;1.050147161771457;2.2216891738566634e-05;-2.27611238264272e-08;0.03944350700222613;1.0506337471233467
30.029906;0.03975000759370112;-3.7149494397235483e-06;2.6705262340562152e-05;3.0052124645651477e-07;5.078801794773126e-08;10.020120410588262;0.749817000775319;0.01259691279939873;0.012601782546827449;3.656269285597556e-05;-2.5762738858532773e-07;-1.3047838448657148e-05;1.0501435994779895;2.15571226776103e-05;-2.3888697666832894e-08;0.039430373446530026;1.050640252990937
30.029947;0.039778986584756613;-3.2717218491127976e-06;2.486435575970347e-05;2.996412463597075e-07;4.875178012524829e-08;10.020053158867727;0.7498114031730589;0.01259674398004555;0.012601837374073733;3.601529529544829e-05;-2.463063289004753e-07;-1.3126885293831312e-05;1.0501401040112037;2.0898564854418615e-05;-2.4960502056286558e-08;0.03941814178082744;1.0506465896524708
30.029988;0.039807864631600444;-2.815041786704936e-06;2.312935654948798e-05;2.985872281261572e-07;4.6943499883992054e-08;10.019979870203558;0.7498053091816699;0.012596587640849538;0.012601902817102169;3.544191228485568e-05;-2.3500545273589228e-07;-1.3205320338476314e-05;1.0501366531564935;2.024356538739783e-05;-2.5978040376103807e-08;0.0394068058352127;1.050652733842915
30.030029;0.039836588531626804;-2.3472047341839783e-06;2.1505748761531654e-05;2.9736052946981744e-07;4.5334858553864974e-08;10.019900056884778;0.7497986998355283;0.012596444022719403;0.012601978779163678;3.484593911453478e-05;-2.2372673658838071e-07;-1.3284741143625506e-05;1.0501332251804218;1.9593997577930466e-05;-2.6941747475744475e-08;0.03939637735543062;1.0506586652810952
30.03007;0.03986510654453022;-1.8706333143615476e-06;1.999666387411919e-05;2.9596149623215753e-07;4.390273752193859e-08;10.01981321002823;0.7497915653617031;0.012596313242044936;0.012602065124908544;3.4230911678679573e-05;-2.1247097477261243e-07;-1.3366939572920986e-05;1.0501298001960426;1.8951474698756467e-05;-2.784976723119208e-08;0.0393868875256445;1.0506643684876538
30.030112;0.03989337608710832;-1.3878751557162568e-06;1.8603443001268818e-05;2.9438924493029045e-07;4.263018678361147e-08;10.019718784741261;0.7497839116226995;0.012596195394741218;0.012602161599981855;3.360005997442971e-05;-2.0123776262256967e-07;-1.3453595487206666e-05;1.0501263596328412;1.831754210850532e-05;-2.8697131885871755e-08;0.03937837847417744;1.050669831993008
30.030153;0.039921372119226056;-9.013717766967046e-07;1.7326668352824334e-05;2.926443261464333e-07;4.150543162856309e-08;10.019616305466235;0.7497757589126678;0.012596090514366288;0.012602267782687242;3.29561877438327e-05;-1.9002635958240486e-07;-1.3546060968461434e-05;1.0501228881518823;1.769389029440031e-05;-2.9476471928294244e-08;0.03937089227951143;1.0506750440237989
30.030194;0.03994908871840648;-4.1317697086638486e-07;1.6167145703420672e-05;2.9073060118482515e-07;4.051834496218895e-08;10.019505465246318;0.7497671319011582;0.01259599849203396;0.012602383068685177;3.230161587319026e-05;-1.7883623980178457e-07;-1.3645356582826579e-05;1.050119377902162;1.7082546544563364e-05;-3.018151313985012e-08;0.03936446308389425;1.0506799883879925
30.030235;0.039976535128062936;7.50023823106135e-08;1.5126291992895739e-05;2.8865402938627004e-07;3.965632828095741e-08;10.0193860850858;0.7497580565225423;0.012595919085744037;0.01260250670778541;3.163808826043182e-05;-1.6766820758045016e-07;-1.3752170964761474e-05;1.0501158306606495;1.6485646073278155e-05;-3.081019405490994e-08;0.039359120757845006;1.0506846425025265
30.030276;0.040003728785090266;5.61721054934065e-07;1.4205856742318801e-05;2.8642054817558916e-07;3.8903080416226306e-08;10.019258008681565;0.7497485664742624;0.012595852033701718;0.012602637931712669;3.096689875860374e-05;-1.5652625145398943e-07;-1.3866695742714814e-05;1.0501122548895634;1.5904886338729234e-05;-3.136512307806074e-08;0.03935490345840789;1.050688979463492
30.030317;0.04003068315122114;1.045823778714884e-06;1.3407213381409344e-05;2.840359991894818e-07;3.824085147388133e-08;10.019121079817221;0.7497387044793546;0.012595797148496958;0.012602776107448463;3.0289326781650317e-05;-1.4541708666503818e-07;-1.3988575309826178e-05;1.0501086608490526;1.5341310619165047e-05;-3.1851970620347194e-08;0.03935186072555544;1.0506929733641384
30.030359;0.040057398317046154;1.526372343229628e-06;1.273039894561984e-05;2.8150794780819834e-07;3.765229037028321e-08;10.018975172145998;0.7497285160209725;0.01259575428973444;0.012602920805702729;2.9606972204602014e-05;-1.343475028946445e-07;-1.4117149863178967e-05;1.0501050585027945;1.4795544184869892e-05;-3.2276578004876835e-08;0.039350043321388056;1.0506966051441506
30.0304;0.04008386756411226;2.0026635573281585e-06;1.2173548062951435e-05;2.7884697121334844e-07;3.711970395545424e-08;10.01882018366235;0.7497180447334681;0.012595723289618999;0.012603071782386526;2.8921778082541742e-05;-1.233235184344855e-07;-1.4251793714223313e-05;1.0501014590713003;1.4268013941371638e-05;-3.264369316299834e-08;0.03934949383592438;1.0506998671660432
30.030441;0.04011009662011608;2.4744934624004704e-06;1.1733470726551682e-05;2.7606641727157e-07;3.66249176794899e-08;10.018655984955352;0.749707333696295;0.012595703922673956;0.01260322888294353;2.823588038831793e-05;-1.1235225703405405e-07;-1.439211570739267e-05;1.0500978778802725;1.3758998334608603e-05;-3.295829440454319e-08;0.039350242558709496;1.0507027623909906
30.030482;0.04013611656958444;2.94226953366243e-06;1.14066188525088e-05;2.7318199447862666e-07;3.615157828386198e-08;10.018482384163969;0.7496964266526309;0.012595695919485976;0.01260339190658556;2.755129843225942e-05;-1.0144353495224852e-07;-1.4537901448481316e-05;1.0500943355406573;1.326879666786934e-05;-3.3226046517576767e-08;0.03935230751033006;1.050705296821142
30.030523;0.040161976509236634;3.406780401419046e-06;1.118922940553633e-05;2.7021152671019865e-07;3.5688844979787706e-08;10.018299163953273;0.7496853628639805;0.012595698998827143;0.012603560578151473;2.6869640693700977e-05;-9.06098498568124e-08;-1.4688852655603602e-05;1.0500908566653708;1.2798004848767496e-05;-3.3451858186028005e-08;0.03935570041072725;1.050707472390368
30.030565;0.0401877271960699;3.8688329090298155e-06;1.1076969957075513e-05;2.671736927111968e-07;3.523474970186237e-08;10.018106106591128;0.7496741726347806;0.012595712928464517;0.012603734617920484;2.6192069524508125e-05;-7.986649258293752e-08;-1.4844326166700879e-05;1.0500874677922745;1.234754587090364e-05;-3.363807936962572e-08;0.03936042862784297;1.0507092864229344
30.030606;0.040213413179178856;4.329026127377553e-06;1.1064633519555745e-05;2.6408660401862053e-07;3.479679223552721e-08;10.017902946270238;0.7496628817909954;0.01259573761336061;0.012603913771896234;2.5519380386462747e-05;-6.923197584545497e-08;-1.5003263174578908e-05;1.0500841957229807;1.1918441663963736e-05;-3.378386267010782e-08;0.039366487697681314;1.0507107332939605
30.030688;0.0402390709657432;4.787835918085013e-06;1.1145906059190496e-05;2.609680633307093e-07;3.438837599496041e-08;10.017689371209581;0.749651521167461;0.01259577311026543;0.012604097825905084;2.4852128166236987e-05;-5.872711726005422e-08;-1.516432830598027e-05;1.0500810663940996;1.1511513531892566e-05;-3.3886721582595135e-08;0.039373858251479946;1.0507118040211851
30.030762;0.04026473119774731;5.245838994879781e-06;1.1313412872940346e-05;2.5783669600499073e-07;3.402287595009933e-08;10.017465133140744;0.7496401307809133;0.012595819561478172;0.012604286620431997;2.4190950659291617e-05;-4.837254551352778e-08;-1.5326126729215357e-05;1.0500781034404256;1.1127159977325761e-05;-3.394495826255957e-08;0.039382508029829844;1.050712487586273
30.030836;0.040290426626393774;5.703650222454542e-06;1.1558748904926138e-05;2.547113154684311e-07;3.370987857832979e-08;10.01723014985566;0.7496287525880049;0.012595877179170205;0.012604480048866582;2.353684144760905e-05;-3.8185806497672845e-08;-1.5487359302189773e-05;1.050075325707942;1.0765374035309303e-05;-3.39594007737032e-08;0.03939238782731769;1.0507127745206257
30.03091;0.0403161943129073;6.161501051467292e-06;1.1872386132643496e-05;2.5160821768957096e-07;3.345510937511383e-08;10.0169845492022;0.7496174212691384;0.012595946253644763;0.012604678109369724;2.289096059376239e-05;-2.8179321674568523e-08;-1.564676883585282e-05;1.0500727462296968;1.042590133361475e-05;-3.393364897160519e-08;0.039403427574567114;1.0507126586414908
30.030984;0.04034206816150792;6.619048404885906e-06;1.2244256704247541e-05;2.4853945598640413e-07;3.3262292908797204e-08;10.016728688703042;0.7496061623092752;0.012596027052599585;0.012604880973111823;2.2254150697990844e-05;-1.8359228472550972e-08;-1.580297111176181e-05;1.0500703760212449;1.0108404732739282e-05;-3.387349187691069e-08;0.039415542365264414;1.0507121381139328
30.031059;0.04036807105776781;7.075589113827173e-06;1.2665189934541009e-05;2.4551341513265164e-07;3.3135317363492566e-08;10.016463128731719;0.7495949899866408;0.012596119671724982;0.012605088950495407;2.16267221754189e-05;-8.724532114962614e-09;-1.5954529323074613e-05;1.0500682305762314;9.812585217109927e-06;-3.3786209454453564e-08;0.039428644733606716;1.0507112171282686
30.031133;0.04039421327754073;7.530093862381048e-06;1.3127841412200676e-05;2.425352914047095e-07;3.307824539085781e-08;10.016188539259367;0.7495839040615612;0.01259622398933297;0.012605302370711478;2.1008627235839822e-05;7.318843768154233e-10;-1.61002518762599e-05;1.0500663312313485;9.538119459654316e-06;-3.3678041888478344e-08;0.039442653470066695;1.0507099041727743
30.031207;0.040420496824623856;7.981067212770355e-06;1.3625938845501752e-05;2.3960592328986314e-07;3.309405894567382e-08;10.015905587778573;0.74957289090134;0.012596339682488251;0.012605521480684207;2.03996332135154e-05;1.0020054024051195e-08;-1.6239298424051412e-05;1.0500646983431632;9.284553092727731e-06;-3.3552096497775944e-08;0.039457495677988265;1.050708208506006
30.031281;0.04044691600467078;8.426663218637964e-06;1.4153474580014828e-05;2.367209120543258e-07;3.318572296841744e-08;10.015614841127258;0.7495619276140234;0.01259646622026613;0.012605746419274142;1.979937524180091e-05;1.9151114324121747e-08;-1.637105508204e-05;1.0500633445052467;9.051402842040455e-06;-3.340958667408836e-08;0.03947310635793293;1.0507061389006225
30.031355;0.04047345439658142;8.864973933756063e-06;1.4705555238196021e-05;2.3387245947211598e-07;3.335912258984305e-08;10.015316713760505;0.7495509907679406;0.012596602935056224;0.012605977245504673;1.9207498006165986e-05;2.813730465556499e-08;-1.649509532818788e-05;1.0500622756180729;8.838337471535396e-06;-3.325046289870253e-08;0.03948942483939138;1.0507037031819595
30.031429;0.04050008688555244;9.294314773837061e-06;1.5279183655256727e-05;2.3105266080989043e-07;3.362516734114081e-08;10.01501154588804;0.7495400663328532;0.012596749161593842;0.012606213971191351;1.862386195909986e-05;3.6990031508076926e-08;-1.661122230180962e-05;1.0500614961691461;8.645251640565906e-06;-3.3072170941379164e-08;0.03950638812411444;1.0507009101806593
30.031503;0.040526785317109966;9.713467503146216e-06;1.5872793736471592e-05;2.2825566431774567e-07;3.399978192310251e-08;10.014699780626547;0.7495291503209652;0.01259690418469162;0.012606456558144418;1.8048536241155217e-05;4.5716449367634797e-08;-1.6719337344029434e-05;1.0500610102620593;8.472235931625781e-06;-3.287061839768086e-08;0.03952392828099952;1.0506977746930672
30.031577;0.04055352780560816;1.0121676925798888e-05;1.6485598497558342e-05;2.2547859104238553e-07;3.450244023455079e-08;10.014382041978532;0.7495182443665783;0.01259706702061924;0.012606704896095592;1.748156085708989e-05;5.431942602478991e-08;-1.6819212802356214e-05;1.0500608177626822;8.319431763076344e-06;-3.264321827551527e-08;0.03954197163978461;1.0506943191758582
30.031726;0.04058030494695005;1.0518277375169963e-05;1.711659479694242e-05;2.2272083855843855e-07;3.515446072989104e-08;10.014059037569927;0.7495073562456237;0.012597236402125452;0.012606958803055951;1.6922916306892177e-05;6.280200971017699e-08;-1.6910409916362026e-05;1.0500609111771124;8.186940978341847e-06;-3.239007659976969e-08;0.0395604358342237;1.05069056870732
30.031874;0.04060711319588736;1.0902303610644667e-05;1.7763241373726537e-05;2.1998208773839815e-07;3.597697871088319e-08;10.013731455007923;0.7494964995048848;0.012597410982906336;0.012607218015572049;1.637289592657089e-05;7.117047312180106e-08;-1.6992173835069585e-05;1.0500612769012039;8.074999513871923e-06;-3.21127435420569e-08;0.039579232392379565;1.0506865450653953
30.032022;0.04063394756400547;1.1272580698367211e-05;1.842156501331396e-05;2.1726224138069473e-07;3.698831760470858e-08;10.01339998166487;0.7494856864826325;0.012597589486630315;0.012607482138637386;1.5832505505440086e-05;7.943190840348264e-08;-1.7063280817421646e-05;1.0500619011450032;7.984101453980266e-06;-3.181304855369125e-08;0.03959827667840382;1.050682266033132
30.03217;0.040660803415832135;1.1628130139202482e-05;1.908757656941865e-05;2.1456320690550137e-07;3.8201240085151755e-08;10.013065374121302;0.7494749235243566;0.012597770819070741;0.01260775063628908;1.530350992894477e-05;8.759099123025177e-08;-1.7122146139046258e-05;1.050062775318339;7.914806954717158e-06;-3.1493677302454836e-08;0.03961749882945014;1.0506777445551112
30.032318;0.040687679877322726;1.1968260677748435e-05;1.9757693230646014e-05;2.1188903037080458e-07;3.9622313088892613e-08;10.012728477424075;0.749464212016685;0.01259795422058487;0.01260802293716121;1.478806294073394e-05;9.565011971547431e-08;-1.716705476790925e-05;1.0500638953454;7.867497460456372e-06;-3.1160831707544626e-08;0.03963685069561509;1.0506729853733476
30.032467;0.04071457912865896;1.2292429776702611e-05;2.0427987655108406e-05;2.0924422609139328e-07;4.1255142895445996e-08;10.012390182328955;0.7494535505383356;0.01259813930563721;0.01260829857525951;1.4288250333598583e-05;1.0361043046577479e-07;-1.7196427463094705e-05;1.050065257818708;7.842234399633255e-06;-3.082667496527351e-08;0.039656304443398;1.0506679888212065
30.032615;0.040741502556210986;1.260029510455256e-05;2.1094137029831396e-05;2.0663287012274725e-07;4.310330871176622e-08;10.012051351879983;0.749442939878179;0.012598325899507518;0.012608577231302012;1.3805944719828192e-05;1.1147085566035988e-07;-1.720926306060979e-05;1.0500668583200132;7.838697652119853e-06;-3.050753090310896e-08;0.039675846718468605;1.050662762281176
30.032763;0.040768447036838025;1.2891670708323034e-05;2.1752420050554237e-05;2.0405947061091677e-07;4.516883064895479e-08;10.011712760850525;0.7494323889260479;0.012598513793749603;0.012608858671920438;1.3342855105691996e-05;1.1922610917119974e-07;-1.720528726329462e-05;1.0500686923596076;7.85625459241089e-06;-3.021883276218738e-08;0.03969547696569;1.0506573267901478
30.032911;0.04079540360376332;1.3166356273953994e-05;2.2400731079936405e-05;2.0152990988620048e-07;4.7448723725189e-08;10.011375104512863;0.749421912648278;0.012598702563778229;0.012609142685681142;1.290049893839965e-05;1.2686607841335143e-07;-1.7184479998981273e-05;1.050070757159219;7.894027879634529e-06;-2.997275527520535e-08;0.03971520953880628;1.0506517134139541
30.033208;0.0408223612654369;1.3424258582072034e-05;2.3039268960175987e-05;1.9905089202638656e-07;4.9934635697236656e-08;10.011039080733857;0.7494115260357291;0.012598891488928213;0.012609429076949667;1.2480192117132264e-05;1.3437748534641842e-07;-1.7146683102942015e-05;1.0500730523690218;7.950873368601816e-06;-2.977866111703502e-08;0.03973507278412456;1.0506459571986952
30.033504;0.04084931642392247;1.3665532074517819e-05;2.36708977734004e-05;1.9662909419785899e-07;5.261673645519874e-08;10.010705418611977;0.7494012429894796;0.012599079632298688;0.012609717677994849;1.2083072857201649e-05;1.41746062570317e-07;-1.7091767294343408e-05;1.0500755789463831;8.025686749436244e-06;-2.9641864001682516e-08;0.03975510206302549;1.0506400975104906
30.033801;0.040876281844013894;1.3890360782935446e-05;2.430085188681234e-05;1.9427035593032852e-07;5.548632069403589e-08;10.010374795277405;0.7493910750581524;0.012599266061755848;0.01261000831981601;1.1709953238955809e-05;1.4895760358589573e-07;-1.701981463080969e-05;1.0500783382310663;8.118029085617454e-06;-2.956309656025639e-08;0.03977533096967221;1.050634182511824
30.034097;0.040903288821098324;1.4098664764953851e-05;2.493561284763665e-05;1.9197782944550912e-07;5.8534140162773426e-08;10.010047771163347;0.7493810247637325;0.012599449995045397;0.012610300804836026;1.1361127182336294e-05;1.5599748094227438e-07;-1.693106117730827e-05;1.0500813314333315;8.228253730728819e-06;-2.9541494372718394e-08;0.03979578463046819;1.0506282670080846
30.034394;0.04093037902539775;1.4290067661646387e-05;2.558109842941812e-05;1.8975143929030675e-07;6.174925431035676e-08;10.009724825327009;0.7493710826352907;0.012599630764235335;0.012610594939387156;1.1036391767420797e-05;1.6284954782887058e-07;-1.6825949256513183e-05;1.0500845565209602;8.357077810872383e-06;-2.9577531639551874e-08;0.03981647533199322;1.0506224029162492
30.03469;0.04095758816032385;1.446405311256948e-05;2.6241310618542025e-05;1.8758986372417435e-07;6.512039909492997e-08;10.009406428428566;0.7493612334886454;0.012599807693091328;0.012610890542687658;1.0735145560664233e-05;1.694969962271615e-07;-1.6705218412707706e-05;1.050088003672176;8.50521580207992e-06;-2.967351441188856e-08;0.03983740386622373;1.0506166341994567
30.034986;0.040984935186658064;1.4620042223168539e-05;2.6918581868270965e-05;1.8549173612723187e-07;6.863734984899833e-08;10.00909306876815;0.7493514596090182;0.012599980053953996;0.012611187318350823;1.0456361496528283e-05;1.7592458746656427e-07;-1.656986447845751e-05;1.050091655442145;8.673219182865434e-06;-2.983115864835151e-08;0.039858566828354085;1.050610999058186
30.035283;0.041012428727659055;1.4757373161629914e-05;2.761434418952989e-05;1.8345519007813397e-07;7.229157661532766e-08;10.008785217724169;0.7493417350416736;0.012600147216246357;0.012611484706533763;1.0198480445295133e-05;1.821186975670547e-07;-1.6421190884625076e-05;1.0500954926870398;8.861614755694747e-06;-3.004790784884171e-08;0.03987996078739469;1.0506055321168166
30.035579;0.041040078946858106;1.4875367171961278e-05;2.8329038335254102e-05;1.8147807616934705e-07;7.607629135766642e-08;10.008483293229093;0.7493320251851194;0.012600308817208217;0.012611781934508974;9.959382318818987e-06;1.8806515795687554e-07;-1.6260838019582733e-05;1.0500994992701145;9.071254612397455e-06;-3.031670283029603e-08;0.03990157909167;1.0506002654055284
30.03576;0.041067896572181226;1.4973542253449483e-05;2.9061602146335443e-05;1.795596381065353e-07;7.998469084573962e-08;10.008187679231172;0.7493222975775136;0.012600464742885618;0.01261207819514689;9.736591489638316e-06;1.9374811981497797e-07;-1.609044875968485e-05;1.0501036621684763;9.303277990561572e-06;-3.062944601815925e-08;0.039923407536141105;1.0505952298777237
30.03576;0.04109588438360896;1.5051791605999984e-05;2.9809724535549574e-05;1.7770259825372757e-07;8.400736220241529e-08;10.007898764095962;0.7493125319637921;0.012600615037630632;0.012612372735957241;9.527560409762673e-06;1.9915258954241716e-07;-1.5911304447492906e-05;1.0501079699804756;9.558699067001805e-06;-3.097981290714012e-08;0.039945425067312315;1.0505904544630313
30.03576;0.041124037012241675;1.5110363264217983e-05;3.057139280461413e-05;1.7591426772941764e-07;8.813264995445984e-08;10.007616931032821;0.7493027223791436;0.012600759931637534;0.012612664825661207;9.329606960591447e-06;2.0426938587690508e-07;-1.5724293491483124e-05;1.0501124087430265;9.83821612134183e-06;-3.136316109497134e-08;0.03996760858902658;1.050585963798861
30.03576;0.041152348072706076;1.5149919710912119e-05;3.1346662380522476e-05;1.7420550759971614e-07;9.234917953090636e-08;10.00734252822256;0.7492928733089966;0.012600899876949586;0.01261295367093602;9.139633448322159e-06;2.090981494206929e-07;-1.5529966791340584e-05;1.050116955598941;1.0142219688711698e-05;-3.177474155831413e-08;0.03998993654279553;1.0505817828067732
30.03576;0.0411808136719356;1.517176063813695e-05;3.213795701370149e-05;1.725882796317752e-07;9.664496246488616e-08;10.007075860658032;0.749282992581439;0.012601035412507497;0.012613238377157346;8.954244212118693e-06;2.1364597792835298e-07;-1.5328689687036075e-05;1.050121579482061;1.0470768401582044e-05;-3.220916512357344e-08;0.040012386362618446;1.0505779440661722
30.035761;0.04120942791046073;1.5177719973436915e-05;3.29488761652018e-05;1.7107449139886575e-07;1.0100365847325435e-07;10.00681721488859;0.7492730863883513;0.012601166955462676;0.012613518009620316;8.770287754346114e-06;2.1792358483908258e-07;-1.512105948082931e-05;1.0501262487819198;1.0823686271247363e-05;-3.266117897626136e-08;0.04003492470157283;1.050574483668546
30.035763;0.041238175814527496;1.5169650561404382e-05;3.3782880455308646e-05;1.6967674314110948e-07;1.0540540787712957e-07;10.006566895418882;0.7492631598099027;0.01260129474971801;0.01261379166524782;8.58522095364485e-06;2.219430300349077e-07;-1.4908091161387589e-05;1.0501309356983612;1.1200836587978593e-05;-3.3125045940468693e-08;0.04005750224841125;1.0505714279892293
30.035767;0.04126703368350246;1.5148963260646213e-05;3.464254358202412e-05;1.684081998469377e-07;1.0983325281667733e-07;10.00632517627847;0.7492532210786824;0.012601419019911585;0.01261405848826834;8.396941750482929e-06;2.257178361548329e-07;-1.469085708285259e-05;1.0501356165761966;1.1602252841126547e-05;-3.3593777152257575e-08;0.04008006281236493;1.0505687871934124
30.035774;0.041295974899771486;1.5116522526392827e-05;3.5528921490484174e-05;1.6728052735047564e-07;1.142779672814855e-07;10.006092164534392;0.7492432855020009;0.01260154015792171;0.012614317669842525;8.203379308312052e-06;2.2926338517509767e-07;-1.4470230126879482e-05;1.0501402717665111;1.2027791330836028e-05;-3.406065681075812e-08;0.04010255230751898;1.0505665602341605
30.035788;0.041324972238352006;1.5072898071031025e-05;3.6440941080109155e-05;1.6630315053819485e-07;1.1873695528273689e-07;10.00586776350126;0.7492333727097097;0.012601658779978327;0.012614568441395378;8.002348318368852e-06;2.3259627691796743e-07;-1.424706144795252e-05;1.0501448838383445;1.2476633752627572e-05;-3.452093683422558e-08;0.04012491480277214;1.0505647417516788
30.035817;0.0413539988926334;1.501873737090585e-05;3.737564130046366e-05;1.6548450326645282e-07;1.2320909162878838e-07;10.005651767780423;0.749223502800652;0.012601775655785904;0.012614810058423806;7.791766954910305e-06;2.3573243266091137e-07;-1.402224041706126e-05;1.0501494356733219;1.2947217123917585e-05;-3.49716057489608e-08;0.040147085437237544;1.050563323480859
30.035874;0.041383029236347166;1.4954891399943469e-05;3.83290314841971e-05;1.6483165774068823e-07;1.276906831582919e-07;10.00544388668577;0.7492137007754809;0.012601891592423153;0.012615041792328021;7.569986237111866e-06;2.3868525642334354e-07;-1.3796463982060031e-05;1.0501539113674967;1.3437497749736658e-05;-3.540972737457346e-08;0.04016899319247286;1.0505622925095346
30.035988;0.041412035472921195;1.4882246784452478e-05;3.929614889008496e-05;1.6434810154095802e-07;1.3217503627134907e-07;10.005243685853278;0.7492039971856512;0.012602007318390127;0.012615262960241225;7.335860300261627e-06;2.4146483184387737e-07;-1.3570090190694396e-05;1.0501582977459052;1.3945201467906563e-05;-3.5830089563561946e-08;0.04019057170509214;1.0505616304818703
30.036216;0.04144098591678709;1.4801550256701189e-05;4.027025190563564e-05;1.6403251781698918e-07;1.366537460267691e-07;10.00505060343611;0.7491944133216285;0.012602123364382588;0.012615472980850872;7.088423977840295e-06;2.440779142985892e-07;-1.3343119120244167e-05;1.0501625837410449;1.4467917279106744e-05;-3.622470927601693e-08;0.04021176551234901;1.0505613162030598
30.036444;0.041469850684245836;1.471343379067732e-05;4.1242135514253304e-05;1.638799200151413e-07;1.4111849763671386e-07;10.004864059819518;0.7491849454957431;0.012602240004646818;0.012615671397125945;6.826626999200093e-06;2.465285581326136e-07;-1.3115231351107323e-05;1.0501667601555895;1.5003119961746019e-05;-3.658579002944968e-08;0.040232529672555126;1.0505613304826167
30.036672;0.041498605736514975;1.4618571941943272e-05;4.220013585476759e-05;1.6388427017698575e-07;1.4556213903449067e-07;10.004683551795962;0.7491755670208958;0.012602357326167995;0.012615857904466506;6.549419687430908e-06;2.488194784731944e-07;-1.288605310463166e-05;1.0501708218044172;1.5548261302758115e-05;-3.690838890419517e-08;0.04025283323409404;1.050561654514829
30.0369;0.041527227944487925;1.4517590351495758e-05;4.3131175513148534e-05;1.6404086626177524e-07;1.499773367627296e-07;10.004508647108977;0.7491662460803445;0.012602475275102318;0.012616032385398995;6.255935032468307e-06;2.5095458987389096e-07;-1.2655426765130078e-05;1.050174770691687;1.610074144350791e-05;-3.719033528661505e-08;0.04027266296335999;1.0505622600936015
30.037128;0.04155569223664176;1.4410729869381632e-05;4.402257806627139e-05;1.643474313029582e-07;1.5435388797914388e-07;10.0043389341054;0.7491569616371337;0.012602593552516295;0.012616194817605054;5.945532448062e-06;2.5294018494458787e-07;-1.2423327823890747e-05;1.0501786179625288;1.665783440485183e-05;-3.743136248637224e-08;0.04029201703223605;1.0505631066792145
30.037356;0.041583976931044625;1.4297907253513439e-05;4.486337602158579e-05;1.648029509784657e-07;1.5867816370670904e-07;10.004173982566636;0.7491477041412985;0.012602711512707582;0.012616345106144487;5.6175912433406274e-06;2.54781380275586e-07;-1.2189657570997975e-05;1.050182381408144;1.721699780683214e-05;-3.763198718037322e-08;0.04031089761770381;1.0505641501610439
30.037585;0.041612063783521426;1.4179178195048414e-05;4.564410013582754e-05;1.6540519353568622e-07;1.6293594580482433e-07;10.004013317751626;0.7491384672247074;0.012602828192482431;0.012616483040145447;5.2711929037400915e-06;2.564773240844581e-07;-1.1954120580721482e-05;1.0501860802105205;1.7776272667408804e-05;-3.7792169654281014e-08;0.040329309863131255;1.050565348696312
30.037813;0.04163992826472804;1.4054860602057203e-05;4.6355898001974016e-05;1.661489652201004e-07;1.671153227186291e-07;10.00385644928677;0.7491292430167757;0.012602942403278063;0.012616608393241807;4.9051163223129105e-06;2.5802072611422664e-07;-1.1716167916929482e-05;1.0501897311841677;1.8334102050129615e-05;-3.7911134331364686e-08;0.04034726147853789;1.0505666622430916
30.038041;0.04166753947897379;1.3925270381983356e-05;4.6990403530511146e-05;1.670242758539813e-07;1.7120705632804815e-07;10.003702966691591;0.7491200242068394;0.012603052860928794;0.0126167210208754;4.518086995639304e-06;2.594013376978324e-07;-1.147510100611718e-05;1.0501933462620467;1.8888722485650773e-05;-3.79873457192633e-08;0.04036476457108444;1.050568055090078
30.038269;0.04169487498126209;1.3790626208810309e-05;4.7539646758132056e-05;1.6801500858478452e-07;1.752034885439196e-07;10.003552637578364;0.7491108081594101;0.012603158377877979;0.012616820862411702;4.10882505384373e-06;2.606095640986771e-07;-1.1230303295760124e-05;1.0501969309726524;1.9437885972623374e-05;-3.8016839140976756e-08;0.04038184067141998;1.0505694987357828
