time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.038497;0.04172192531679937;1.365120599847763e-05;4.799536909223534e-05;1.6910089521464259e-07;1.7909756687724915e-07;10.003405387762493;0.7491015952612726;0.012603257981727818;0.012616907936864975;3.6760272162995266e-06;2.616373555633921e-07;-1.0981441398732822e-05;1.0502004852433175;1.997926344943919e-05;-3.7991180363896356e-08;0.04039852097264351;1.0505709694720633
30.038725;0.04174868238305327;1.3507515196989672e-05;4.834954148115448e-05;1.7026028423014495e-07;1.828822958975604e-07;10.003261163020772;0.7490923815273131;0.012603350874430909;0.012616982438522504;3.218599611953415e-06;2.6247669400137217e-07;-1.0728546071990562e-05;1.050204006204788;2.0511032314267606e-05;-3.789691782076e-08;0.040414840570882765;1.0505724475367975
30.038953;0.0417751322544242;1.336030361183232e-05;4.859635864943798e-05;1.7147001791010828e-07;1.8654975407733638e-07;10.003119831197196;0.749083156467654;0.012603436368284385;0.012617044854660807;2.7358633642140618e-06;2.6311940916929083e-07;-1.0472005845987505e-05;1.0502074915033237;2.1031929053305932e-05;-3.771727518951169e-08;0.04043083309477505;1.050573921112831
30.039181;0.04180125594923178;1.3210507421333879e-05;4.873283767703176e-05;1.7270457872266777e-07;1.90089442394017e-07;10.002981140975665;0.7490739106023058;0.01260351388241966;0.012617095939914441;2.227640722857342e-06;2.635602338205887e-07;-1.0212520091292082e-05;1.050210943153454;2.1540807458599685e-05;-3.743678710202843e-08;0.040446529224279056;1.0505753858495035
30.039409;0.041827030687279915;1.3059352186284811e-05;4.875704866734344e-05;1.7393746653184926e-07;1.9348794618514931e-07;10.002844682637908;0.7490646429775536;0.012603582949082126;0.012617136544233253;1.6944977946872021e-06;2.6379903572810646e-07;-9.950992642458283e-06;1.050214371416789;2.2036328615160694e-05;-3.704582125334263e-08;0.04046195827865601;1.0505768351660631
30.039638;0.041852432039772805;1.2908437588191501e-05;4.866666237434735e-05;1.7514351200640847e-07;1.9673112439598937e-07;10.002709906246022;0.749055361579444;0.012603643193996095;0.012617167474888447;1.1378279543215783e-06;2.638393827922014e-07;-9.688375143978176e-06;1.0502177947868405;2.251708304756725e-05;-3.653965213226117e-08;0.040477148877422736;1.0505782512491517
30.039866;0.04187743250049177;1.2759587537700425e-05;4.84592292098517e-05;1.762993540690288e-07;1.9980598364119785e-07;10.002576200587798;0.7490460809095971;0.01260369435469135;0.012617189489730209;5.594282908424229e-07;2.63685348223222e-07;-9.425520862345747e-06;1.0502212361051806;2.2981789080379724e-05;-3.591453442189088e-08;0.04049212572472402;1.050579607529039
30.040094;0.04190199629471272;1.2614660255351879e-05;4.8132445282478925e-05;1.7738316901898026e-07;2.0270027226854437e-07;10.00244297577952;0.7490368189710853;0.012603736357019717;0.012617203363447828;-3.8931042520988035e-08;2.6333768139477927e-07;-9.163173683274924e-06;1.050224720522382;2.3429144143281514e-05;-3.5166700932401954e-08;0.040506906195854835;1.0505808781974777
30.040322;0.04192608617109862;1.2475413305084984e-05;4.768332996096068e-05;1.7837619023633115e-07;2.0540300678945644e-07;10.002309718890883;0.7490275904737969;0.012603769301545827;0.01261720991655701;-6.555858447706463e-07;2.6279214663296886e-07;-8.902089976370258e-06;1.0502282763347677;2.385752109445266e-05;-3.42933574765808e-08;0.04052150178094141;1.0505820436936806
30.04055;0.04194968137444739;1.234341532715568e-05;4.710766619525099e-05;1.7926445668744198e-07;2.0790661846613655e-07;10.002176032160111;0.7490184004061586;0.012603793329651744;0.012617209931206186;-1.289006765130903e-06;2.62042591833848e-07;-8.643136702152927e-06;1.050231934951222;2.42649067318694e-05;-3.329346745851215e-08;0.04053592371568538;1.0505830881620657
30.041006;0.04197278300448772;1.2220041661776249e-05;4.640048002749741e-05;1.8003810114497219e-07;2.1020740435973614e-07;10.002041657197335;0.7490092456353419;0.012603808534420396;0.012617204049096241;-1.937839469316708e-06;2.6108420258846487e-07;-8.387365139754976e-06;1.0502357287470947;2.4649019449744604e-05;-3.216861645038917e-08;0.04055018785416089;1.050583992060643
30.041417;0.041995401622048165;1.2106470941571453e-05;4.55563675175417e-05;1.8068813695627344e-07;2.1230610040612057e-07;10.00190643623941;0.7490001207144606;0.012603814950493052;0.012617192766594783;-2.6007506234501504e-06;2.599138054196181e-07;-8.136046122280569e-06;1.050239687731128;2.5007386648553896e-05;-3.092295717207311e-08;0.04056431322659507;1.0505847304029345
30.041828;0.04201754369698181;1.2003615948086103e-05;4.456966767714275e-05;1.8120319777147074e-07;2.1420956627000988e-07;10.00177024140048;0.7489910209644663;0.012603812564709712;0.012617176458212098;-3.2761248784969624e-06;2.585299169667944e-07;-7.890459207193412e-06;1.050243836261973;2.533745634463199e-05;-2.956256605153857e-08;0.0405783157574112;1.0505852800783417
30.042238;0.04203920816684392;1.1912016411009591e-05;4.343530491341872e-05;1.815697273805083e-07;2.159286741759917e-07;10.001632970384438;0.7489819465965877;0.012603801401607;0.012617155385113016;-3.9619254430431066e-06;2.5693251173064587e-07;-7.651467491488475e-06;1.0502481914916726;2.5636793021487317e-05;-2.8096587548019958e-08;0.040592202748269704;1.0505856228621295
30.042649;0.04206039193765335;1.1831766686943494e-05;4.2149111269282415e-05;1.817755997837963e-07;2.1747410865530058e-07;10.001494592777563;0.7489729096544702;0.012603781656585602;0.012617129725085262;-4.655976525695432e-06;2.5512133422281174e-07;-7.4192512506098004e-06;1.050252763603052;2.5903204977245405e-05;-2.6539066665861333e-08;0.04060596616026353;1.0505857378314911
30.043059;0.04208109612779075;1.1762563392071363e-05;4.0707266070778964e-05;1.8181212295810325e-07;2.1885626639394512e-07;10.00135515549615;0.7489639347662117;0.012603753675382079;0.012617099584561402;-5.356397569789102e-06;2.530948318382015e-07;-7.193431328258897e-06;1.0502575562983294;2.613484884151882e-05;-2.4907603822663597e-08;0.040619578752493744;1.0505855938326647
30.04347;0.042101328170668216;1.1703806362012394e-05;3.9106328225096626e-05;1.8167204364157606e-07;2.2008766872306511e-07;10.00121470924404;0.7489550497095148;0.012603717765644576;0.012617065001930328;-6.061809753249251e-06;2.5085045225736837e-07;-6.973427181710986e-06;1.05026256876828;2.633038976898848e-05;-2.3218961113635798e-08;0.040633004605066386;1.0505851534478898
30.043881;0.04212109915418102;1.165463046707808e-05;3.734361603413036e-05;1.8134741214250858e-07;2.211831850304646e-07;10.001073189903767;0.7489462741377036;0.012603674065349891;0.012617025985797555;-6.771329317822625e-06;2.4838516266532955e-07;-6.758739836352147e-06;1.0502677994261838;2.648897435366495e-05;-2.1485907355487295e-08;0.0406462146948932;1.0505843858260124
30.044291;0.042140417455998155;1.1613903743309838e-05;3.5417506006379636e-05;1.8082958395025877e-07;2.221588613359976e-07;10.000930347139107;0.748937615489713;0.012603622539190671;0.012616982566738297;-7.484484598071246e-06;2.4569596063282455e-07;-6.549079075841195e-06;1.0502732465157358;2.6609943911066038e-05;-1.9717015527571297e-08;0.04065918750305728;1.0505832722191375
30.044702;0.04215928413450603;1.1580198242399233e-05;3.332847428966592e-05;1.8011012023047592e-07;2.230329803522321e-07;10.000785758162465;0.7489290731308694;0.012603563052815904;0.012616934891850333;-8.201128909765744e-06;2.4278021392833814e-07;-6.34440377165414e-06;1.0502789063956424;2.6692651953928314e-05;-1.791807940618231e-08;0.04067189839383549;1.050581800379744
30.045112;0.04217769066527383;1.155167872065582e-05;3.107981023188821e-05;1.791822760447496e-07;2.2382789800451014e-07;10.000638863320846;0.7489206432125359;0.012603495529471435;0.012616883285743211;-8.921231355901217e-06;2.3963564971737665e-07;-6.144816917047291e-06;1.0502847750097362;2.6736631161714533e-05;-1.609531771105376e-08;0.04068431462646616;1.0505799590224432
30.045523;0.04219561187824995;1.1526125910419126e-05;2.8676331911775782e-05;1.7804194738627947e-07;2.2456769763682157e-07;10.000488999914666;0.7489123169143516;0.01260342010868903;0.012616828102231433;-9.644630474326832e-06;2.3626078340949126e-07;-5.950448736025877e-06;1.0502908494175316;2.674192185712421e-05;-1.4258495867982947e-08;0.04069639677239701;1.050577736107204
30.045934;0.04221300040430575;1.1501256840887217e-05;2.612248319917285e-05;1.7668533499723448e-07;2.252722279348958e-07;10.000335468106202;0.7489040771353679;0.012603337185781832;0.012616769487426073;-1.0371145157984656e-05;2.3265546708041698e-07;-5.761572815929558e-06;1.0502971254167874;2.6709117813554236e-05;-1.2419823681942202e-08;0.040708097911540515;1.0505751215841856
30.046344;0.04222979641397251;1.1475051540395235e-05;2.342247791403361e-05;1.751051074581337e-07;2.2595242644297538e-07;10.000177634741904;0.7488959031054588;0.012603247335042228;0.012616707306296566;-1.1100931233806039e-05;2.2881976499657068e-07;-5.578728295717054e-06;1.0503035960872074;2.66388849099512e-05;-1.0591286346448965e-08;0.04071936383698115;1.050572114613375
30.046755;0.04224594365778223;1.1445898500643922e-05;2.05820169313406e-05;1.7329098886059452e-07;2.266095985070135e-07;10.000015005037714;0.7488877791863414;0.012603151206396738;0.012616641222868945;-1.1834668990304379e-05;2.2475285147840002e-07;-5.402611175067534e-06;1.0503102554431523;2.6531417598677024e-05;-8.784344197647531e-09;0.04073014183426998;1.0505687275839781
30.047165;0.042261398895304905;1.1412628727764904e-05;1.7608759954345602e-05;1.7123536429037301e-07;2.27238257357731e-07;9.999847210602944;0.7488796971004994;0.012603049472475649;0.012616570804588655;-1.2573507919887167e-05;2.2045437923423854e-07;-5.234068721389121e-06;1.050317103178289;2.6386479048217396e-05;-7.0093812091186604e-09;0.04074039077923476;1.05056498168026
30.047576;0.04227613747547803;1.1374398501056748e-05;1.4511061570151442e-05;1.6893885772400963e-07;2.2783002464830605e-07;9.999674006062662;0.7488716513903605;0.012602942842243432;0.012616495604811073;-1.3318879376319979e-05;2.1592521978827877e-07;-5.074437020405827e-06;1.0503241447324823;2.620379885528138e-05;-5.27433366986737e-09;0.04075008305922266;1.0505608985370238
30.047987;0.04229015392312;1.1330485142926854e-05;1.1296741633477081e-05;1.6641156682590007e-07;2.2837695062022708e-07;9.999495297781985;0.7488636338712357;0.012602832050701417;0.012616415198778676;-1.4072307012317185e-05;2.1116632830089585e-07;-4.9258474856937265e-06;1.0503313866418615;2.5983268508024193e-05;-3.5839569073089976e-09;0.04075919868016451;1.0505564976988477
30.048397;0.04230345814801786;1.128022480891774e-05;7.972780527304298e-06;1.63669001787455e-07;2.2887476656323338e-07;9.999311070420388;0.7488556297508968;0.012602717760010184;0.012616329171357405;-1.4835251169566908e-05;2.0617976312272353e-07;-4.791068184995496e-06;1.0503388310834068;2.572501350633301e-05;-1.938414893587328e-09;0.040767711858919205;1.0505517999417353
30.048808;0.04231607434522211;1.122309736308463e-05;4.545427730202641e-06;1.6072672958988796e-07;2.2932436524968972e-07;9.999121249550033;0.7488476196585305;0.012602600479197047;0.012616237124765298;-1.560896623089533e-05;2.0097152219470664e-07;-4.672932845312067e-06;1.0503464736539847;2.5429589813800505e-05;-3.3265428606835447e-10;0.04077557677630442;1.0505468245206027
30.049218;0.04232803870662001;1.1158820976237402e-05;1.0202124592008353e-06;1.5759861880247187e-07;2.2972971320536523e-07;9.99892566511138;0.7488395876830846;0.012602480572165002;0.012616138725086577;-1.6394529946568056e-05;1.9555280026685171e-07;-4.5738738165157e-06;1.050354305977147;2.509818729700403e-05;1.2410761205411059e-09;0.04078272447804215;1.050541580737952
30.049629;0.042339390145432185;1.1087503841880614e-05;-2.5976874579297278e-06;1.5429832815448274e-07;2.3009583894412764e-07;9.998724114739606;0.7488315273064036;0.012602358291683187;0.012616033698720346;-1.7193170979049898e-05;1.8993961112875122e-07;-4.495897170966171e-06;1.0503623199369803;2.4732607779704233e-05;2.7898628352592293e-09;0.040789071345640894;1.0505360653669176
30.05004;0.04235015904959427;1.1009792613671146e-05;-6.302312266631269e-06;1.508407298014897e-07;2.3042846248880687e-07;9.998516456731128;0.7488234412968083;0.01260223379282185;0.012615921724018707;-1.8006592681660253e-05;1.8415140126502937e-07;-4.440714346403472e-06;1.0503705088447115;2.433505453240371e-05;4.318374276172954e-09;0.04079452966994035;1.0505302662463571
30.05045;0.042360362131400923;1.0926771773467061e-05;-1.0086012484400557e-05;1.4724156090876564e-07;2.3073179862866683e-07;9.99830268275112;0.7488153401964912;0.012602107157739954;0.01261580232108614;-1.8836901224759212e-05;1.782095108691336e-07;-4.409799473490344e-06;1.050378865515814;2.3907965229628863e-05;5.828361863050821e-09;0.04079901491833745;1.0505241673095709
30.050861;0.04237000604316373;1.0839693200272761e-05;-1.3939569660376184e-05;1.4351527545471192e-07;2.3100594934943711e-07;9.998082962026649;0.7488072430604162;0.012601978440056272;0.012615674884109368;-1.968626003001739e-05;1.721357144408812e-07;-4.404430858820618e-06;1.0503873799698835;2.3453991838606685e-05;7.31892510628948e-09;0.040802454221998546;1.0505177527452139
30.051272;0.04237909326581263;1.0749768144042509e-05;-1.7852217944636806e-05;1.3967223142756455e-07;2.3124799201714993e-07;9.997857672690536;0.7487991779355474;0.012601847637705239;0.012615538817928401;-2.055665630442937e-05;1.6595027738626568e-07;-4.425614230958735e-06;1.050396037998059;2.2976090158554716e-05;8.786829100304091e-09;0.04080479320927295;1.0505110086435223
30.051682;0.042387622667412514;1.0658031068678482e-05;-2.1810892289378208e-05;1.357174922874162e-07;2.3145683073945116e-07;9.997627359928517;0.7487911797245875;0.012601714650980015;0.012615393614422288;-2.144991994700123e-05;1.5967195079281988e-07;-4.4739092754407124e-06;1.0504048215534614;2.2477559640142288e-05;1.0226717416071235e-08;0.04080598905729243;1.0505039240348553
30.052093;0.042395589878247424;1.056516336790518e-05;-2.580031666661517e-05;1.3165227610580266e-07;2.3163842713669393e-07;9.99739263758894;0.7487832848142532;0.012601579363618292;0.012615238845676967;-2.236787646423823e-05;1.5331973204784874e-07;-4.549428361425702e-06;1.0504137118812078;2.196199714242122e-05;1.1632321566989173e-08;0.040805993081339365;1.050496492535037
30.052503;0.042402995708103935;1.0471280693088195e-05;-2.980479829611833e-05;1.274766303269479e-07;2.3180604442717069e-07;9.997154122815727;0.748775525819753;0.012601441734009886;0.012615074178379896;-2.3312385469965375e-05;1.4691222791417107e-07;-4.6520093024708095e-06;1.050422694726439;2.143324689984441e-05;1.2998057923539221e-08;0.04080474008617561;1.0504887142827877
30.052914;0.0424098540392924;1.0375959948467057e-05;-3.380988424576331e-05;1.2319175038519758e-07;2.3197558446845648e-07;9.99691238402922;0.7487679325177402;0.012601301774883628;0.012614899424489082;-2.4285062131873626e-05;1.4046573487729412e-07;-4.781324031470789e-06;1.050431763693884;2.0895158616737877e-05;1.4320292897399689e-08;0.04080215490609714;1.0504805961788768
30.053325;0.04241618597362513;1.0278619302105153e-05;-3.78023115199481e-05;1.1880043940862026e-07;2.3216283423275295e-07;9.996667886137365;0.7487605355252009;0.012601159533793602;0.012614714585876685;-2.528686036226628e-05;1.3399507125688624e-07;-4.936940979875357e-06;1.0504409191706394;2.0351183010139146e-05;1.5599035024938947e-08;0.040798167320078974;1.050472146252358
30.053735;0.04242200543570723;1.0178905558606918e-05;-4.176920756948782e-05;1.1430572809045306e-07;2.3238406266425746e-07;9.996420988873163;0.7487533691109621;0.012601015152990383;0.012614519861129169;-2.6317945988618364e-05;1.2751589671799103e-07;-5.118467054887807e-06;1.0504501646517796;1.980428364974111e-05;1.6838606343859275e-08;0.04079272076841238;1.0504633664376604
30.054146;0.04242731578271489;1.0076721394090067e-05;-4.569776884767693e-05;1.0971072705252378e-07;2.326549150698973e-07;9.99617200166855;0.7487464755432296;0.01260086893478495;0.012614315586078;-2.7377983992169818e-05;1.2104412517577433e-07;-5.325618742551556e-06;1.0504595011254172;1.9257195193283654e-05;1.8045992259327037e-08;0.040785772449113473;1.0504542528214815
30.054556;0.04243212264979613;9.972012764825367e-06;-4.9575116164989925e-05;1.0502007787667478e-07;2.3298737759065692e-07;9.995921238066433;0.7487399057002659;0.012600721365576268;0.012614102130991504;-2.846664118249708e-05;1.145926429433851e-07;-5.558105900269922e-06;1.0504689217991956;1.8712480416140646e-05;1.9228912251552544e-08;0.040777287953359394;1.0504448013867256
30.054967;0.042436441532971804;9.864735376340174e-06;-5.338826021396657e-05;1.0024054337045474e-07;2.3338886786056498e-07;9.995669057973576;0.7487337124967237;0.012600573077256243;0.012613879819715845;-2.958383183607212e-05;1.0817004058150055e-07;-5.815528817298276e-06;1.0504784111956498;1.8172299583972662e-05;2.03936848943288e-08;0.04076723774228349;1.0504350131946767
30.055378;0.04244028835642133;9.75502000024985e-06;-5.7124863521835895e-05;9.538106281389571e-08;2.3386363888079496e-07;9.995415882418;0.7487279453495014;0.012600424781156873;0.012613648914863775;-3.0729408089061746e-05;1.0178293421070615e-07;-6.097432768928402e-06;1.0504879474387396;1.763836121378494e-05;2.154264045709582e-08;0.04075560191326615;1.050424896593729
30.055788;0.04244366792933173;9.643263859324691e-06;-6.077425039223525e-05;9.045275749632941e-08;2.3441388754750376e-07;9.995162128412833;0.7487226491246831;0.012600277254593614;0.012613409619320143;-3.1902873270085544e-05;9.543927570661482e-08;-6.4033285755255985e-06;1.0504975055080348;1.711212858823906e-05;2.267507070868535e-08;0.040742379481775434;1.0504144617242077
30.056199;0.042446572125274765;9.530064582933463e-06;-6.432740286342023e-05;8.546827925432943e-08;2.3504007799442802e-07;9.994908145284237;0.7487178644374372;0.01260013131339235;0.012613162098401907;-3.3103510064941874e-05;8.914927330445364e-08;-6.732575734461537e-06;1.0505070597229873;1.6594986723351532e-05;2.379138268053723e-08;0.040727593061792716;1.0504037107186595
30.056609;0.04244898433003016;9.416087925241218e-06;-6.777650797057973e-05;8.044147867192237e-08;2.3574224444022005e-07;9.994654279913618;0.7487136301518234;0.012599987724117653;0.01261290660699545;-3.433040682101411e-05;8.292262797451132e-08;-7.084315351991322e-06;1.0505165833581436;1.608821205284672e-05;2.489473919052849e-08;0.04071128215342032;1.0503926374531165
30.05702;0.04245088191686025;9.301943221153578e-06;-7.111550742827858e-05;7.538747858335192e-08;2.3652294878724312e-07;9.994401007317887;0.7487099864037259;0.012599847157955183;0.012612643616172065;-3.558229322034261e-05;7.676596800606078e-08;-7.4574232855669755e-06;1.0505260491711024;1.5592732952165902e-05;2.598939241883891e-08;0.04069349144525643;1.0503812389131593
30.057431;0.04245223666121777;9.18806441559855e-06;-7.434095240474013e-05;7.032186902818947e-08;2.3738935931735867e-07;9.99414896838691;0.748706975150733;0.012599710220089218;0.012612373814100958;-3.6857654949676215e-05;7.06843902566135e-08;-7.85035611795951e-06;1.0505354350528378;1.5108927885820172e-05;2.7079236961841384e-08;0.04067426379256587;1.0503695257748948
30.057841;0.04245301671570818;9.074678030540113e-06;-7.745132863586844e-05;6.526030279922557e-08;2.383513458879079e-07;9.993898851867549;0.7487046407595689;0.012599577497435;0.012612098076132106;-3.815511724099934e-05;6.468442114472424e-08;-8.261115463066874e-06;1.0505447299082658;1.4636671169643048e-05;2.8168700915775957e-08;0.04065363481467127;1.050357522717872
30.058252;0.04245318696450212;8.96193738985907e-06;-8.044535528180008e-05;6.02199535300183e-08;2.394178954643204e-07;9.993651239368287;0.7487030297722247;0.012599449610491326;0.01261181747233014;-3.947369591506638e-05;5.8774743386659525e-08;-8.687410476662416e-06;1.050553933627864;1.4175386070052864e-05;2.9264310252575837e-08;0.0406316281433853;1.0503452588449347
30.058663;0.042452708498756916;8.850093105949147e-06;-8.332142819497127e-05;5.5220440354303296e-08;2.4059713160147025e-07;9.993406596518241;0.7487021852537303;0.012599327271818105;0.012611533204169188;-4.081272495933253e-05;5.2965781876087023e-08;-9.126721468843532e-06;1.0505630518306486;1.3724106451633127e-05;3.0373655636668805e-08;0.04060825492986956;1.0503327560097957
30.059073;0.04245154341384354;8.739503798985632e-06;-8.607827209041338e-05;5.028255404634162e-08;2.418993337777429e-07;9.993165394379389;0.7487021391666744;0.012599211323139936;0.01261124641112107;-4.2171651234302175e-05;4.726956545734586e-08;-9.57623887765923e-06;1.0505720894661756;1.3281801517805476e-05;3.1502900173032614e-08;0.040583514675993644;1.050320023059717
30.059484;0.04244966682720433;8.630433374871732e-06;-8.871523881268144e-05;4.542683029433466e-08;2.4333893726544765e-07;9.992928202834573;0.7487029113357354;0.012599102734790387;0.012610958003249994;-4.3549792431580226e-05;4.1699528775647205e-08;-1.0033016153210416e-05;1.0505810479542221;1.2847625233468998e-05;3.2655822920142665e-08;0.040557400066607435;1.050307058043202
30.059894;0.04244707815012986;8.522743780938492e-06;-9.123238953757073e-05;4.067347340268506e-08;2.4493432216385627e-07;9.992695673341863;0.7487045160536974;0.012599002515470234;0.012610668648232307;-4.4946155193784906e-05;3.627088062621081e-08;-1.0494458559277758e-05;1.0505899266917853;1.2420791436499497e-05;3.383409410568035e-08;0.040529910097695056;1.0502938557059167
30.060305;0.04244379710992391;8.415738073879952e-06;-9.363101391336377e-05;3.604251219634568e-08;2.467058694394676e-07;9.992468443769466;0.748706967806745;0.012598911512640715;0.012610378857257626;-4.6359650896768695e-05;3.1001062479081717e-08;-1.095876124923146e-05;1.050598724469002;1.200034600607902e-05;3.503786141976249e-08;0.04050105685218939;1.050280412628108
30.061126;0.04243984842419279;8.308374159070694e-06;-9.591384579045012e-05;3.1552697062509805e-08;2.4867381382411195e-07;9.99224704989352;0.7487102789054607;0.012598830269793417;0.012610089095753833;-4.7789399732318534e-05;2.59076099741851e-08;-1.142483991251034e-05;1.0506074394379763;1.1585084278422877e-05;3.6266888200253426e-08;0.040470855988513535;1.0502667240897463
30.061865;0.04243525637737897;8.199626021222991e-06;-9.808458398205286e-05;2.7220298884514123e-08;2.5085759290217994e-07;9.9920318956916;0.7487144555234444;0.012598759066889722;0.01260979979903476;-4.923446309487061e-05;2.100452003296023e-08;-1.1891916727538263e-05;1.0506160698258096;1.117366509452551e-05;3.752142159262279e-08;0.040439319940803006;1.0502527777490165
30.062604;0.04243005129471222;8.088627524707645e-06;-0.0001001470409901381;2.30599646544126e-08;2.5327573330184737e-07;9.991823306995677;0.7487195006468848;0.012598698043550363;0.0126095112320056;-5.0693229527473305e-05;1.630214303202286e-08;-1.2359262816070488e-05;1.0506246142753601;1.0764808485926528e-05;3.880228885773436e-08;0.04040646643810069;1.0502385536617083
30.063343;0.04242427279134827;7.974684750220757e-06;-0.00010210443257855178;1.9086223645049465e-08;2.559448249523832e-07;9.991621631719887;0.7487254163231355;0.012598647272504057;0.012609223402263019;-5.216311761400839e-05;1.1810788997947291e-08;-1.2826184909043788e-05;1.0506330705541278;1.0357412416142679e-05;4.0112356022510704e-08;0.0403723262020253;1.0502240344736329
30.064083;0.04241796476803124;7.85725038470935e-06;-0.00010395981706153182;1.531355064507855e-08;2.5887836756997515e-07;9.99142729349285;0.7487321997106929;0.012598606755080247;0.012608936205766431;-5.364074165306347e-05;7.543003068043096e-09;-1.3292034136062803e-05;1.0506414347099258;9.950595757326063e-06;4.145828845263464e-08;0.04033693856172328;1.0502092169079968
30.064822;0.042411167834960704;7.735735960599673e-06;-0.00010571731770367346;1.175627709307532e-08;2.6208674585289276e-07;9.99124078497999;0.7487398426962208;0.012598576413822747;0.012608649670682004;-5.51222757680271e-05;3.512044325693257e-09;-1.3756073420559314e-05;1.0506497012947598;9.54359914481558e-06;4.284893212139401e-08;0.04030034542345718;1.050194111040847
30.065561;0.04240391636609271;7.609370010933091e-06;-0.00010738228926569909;8.430015369528286e-09;2.6557861455888094e-07;9.991062622958319;0.7487483360660316;0.01259855615979102;0.012608364031696326;-5.660380179673927e-05;-2.7150865942117815e-10;-1.4217289988507905e-05;1.0506578644972546;9.135522980440646e-06;4.429286635284009e-08;0.04026259200328418;1.050178729949346
30.0663;0.04239624020902189;7.4773456196653486e-06;-0.0001089602769646608;5.353229813116539e-09;2.693620205589003e-07;9.990893292178937;0.7487576672105293;0.012598545991692339;0.012608079565945925;-5.8081592229151646e-05;-3.802010153158101e-09;-1.4674375471294507e-05;1.0506659212207725;8.725318359556184e-06;4.5798104408137986e-08;0.04022372893808183;1.050163082095712
30.067039;0.04238816768208109;7.338953109300611e-06;-0.00011045615914127271;2.546484605039665e-09;2.73442839051394e-07;9.990733240399495;0.7487678126986005;0.01259854604358961;0.012607796409677753;-5.955230133863721e-05;-7.078494486195557e-09;-1.5125755697266101e-05;1.05067387255289;8.31202034047817e-06;4.737213792957899e-08;0.040183809755904035;1.0501471694840605
30.067778;0.042379732900018716;7.193456665696855e-06;-0.00011187418816228181;3.04912248133292e-11;2.7782228279165955e-07;9.990582895034418;0.7487787364238949;0.0125985565392078;0.012607514561794299;-6.101302441882219e-05;-1.0103733023052237e-08;-1.5569460083518798e-05;1.0506817203688048;7.894634180378706e-06;4.902233850176569e-08;0.040142887648645896;1.0501309882632734
30.068517;0.04237098488047536;7.039978895373362e-06;-0.00011321906967811018;-2.1743072392323837e-09;2.8249696650515266e-07;9.990442639775877;0.74879039428768;0.0125985776719708;0.012607233999183821;-6.246125194302273e-05;-1.2883476872391084e-08;-1.600305863703764e-05;1.0506894642306477;7.471795995276553e-06;5.075743169895615e-08;0.04010101875009893;1.050114529372575
30.069256;0.042361987693472686;6.877491297995146e-06;-0.00011449747021708533;-4.0473825336691305e-09;2.874598486134929e-07;9.990312787725411;0.7488027406165072;0.01259860954294714;0.012606954698716923;-6.389476711274093e-05;-1.5423344357138782e-08;-1.642397124938955e-05;1.0506971017117435;7.041736648887194e-06;5.2588260193772886e-08;0.040058270265430435;1.0500977774395546
30.069995;0.04235281269399709;6.704777256596135e-06;-0.0001157183880524577;-5.568742586430131e-09;2.9270093824188295e-07;9.990193592694334;0.7488157326205781;0.01259865222865298;0.012606676571773272;-6.531153221946316e-05;-1.7724690396533596e-08;-1.68299556187092e-05;1.0507046283653905;6.602630041944871e-06;5.452651336639987e-08;0.040014725796026974;1.0500807090001738
30.070734;0.04234353331776699;6.520490986029246e-06;-0.00011689184667184725;-6.719301392534076e-09;2.9821013700954674e-07;9.99008529435576;0.7488293284546841;0.012598705845967775;0.012606399473335929;-6.67096044874585e-05;-1.9784301300392096e-08;-1.7219281798647584e-05;1.0507120356121742;6.153068758593983e-06;5.6582782798982066e-08;0.03997048324885371;1.0500632948812314
30.071474;0.04233422001600978;6.323416722044771e-06;-0.00011802686021398615;-7.480784715228911e-09;3.039789271512805e-07;9.989988173822303;0.748843483111233;0.01259877051289146;0.012606123280843377;-6.808714433729824e-05;-2.1598307906610384e-08;-1.7590506065002674e-05;1.050719309926023;5.692228439557633e-06;5.876582431244593e-08;0.03992564485511805;1.0500455068964158
30.072213;0.042324929032749516;6.112763675432371e-06;-0.00011912996628110071;-7.83786876169568e-09;3.099967393553021e-07;9.989902606654338;0.7488581512276908;0.01259884626183333;0.01260584796090826;-6.944256958421389e-05;-2.3166203352415862e-08;-1.7942212216216393e-05;1.0507264365424138;5.219742828465866e-06;6.108236608371255e-08;0.03988030680862314;1.0500273247880882
30.072952;0.042315693546338816;5.888298501760341e-06;-0.00012020544474967377;-7.780620635341515e-09;3.1624650215517327e-07;9.989829081079273;0.7488732935234209;0.01259893296692911;0.012605573611763135;-7.077462866071261e-05;-2.4490997870275204e-08;-1.8272898222033052e-05;1.0507334034310534;4.735726751193591e-06;6.353694531171836e-08;0.03983455739220382;1.0500087444473694
30.073691;0.04230652372498509;5.6502724716834265e-06;-0.00012125689136554854;-7.303632921338235e-09;3.2270476571344026e-07;9.989768132010358;0.7488888794571553;0.012599030332612922;0.01260530043793719;-7.208214060163464e-05;-2.557638556574099e-08;-1.8580880774481227e-05;1.050740201241991;4.240905356975146e-06;6.613289104963106e-08;0.039788477534293494;1.049989784229737
30.07443;0.042297411523205056;5.399356921568218e-06;-0.00012228827760189933;-6.404344079317116e-09;3.2934513632835693e-07;9.989720266532993;0.7489048851107796;0.012599137989262573;0.01260502870421228;-7.336367588296504e-05;-2.642454005425122e-08;-1.8864267320797637e-05;1.050746822538113;3.736547767783095e-06;6.887286839628762e-08;0.03974213797519783;1.0499704811488622
30.075169;0.0422883358775757;5.136703042408405e-06;-0.00012330327958421072;-5.081364527285286e-09;3.3614162861423083e-07;9.98968596630422;0.7489212888616347;0.012599255623705652;0.012604758793664229;-7.46175665618245e-05;-2.7035219423192825e-08;-1.912113226048855e-05;1.0507532607248988;3.224134309140431e-06;7.17566580634432e-08;0.039695600788958924;1.049950881500103
30.075908;0.042279263178910516;4.8638210688428025e-06;-0.0001243038943249766;-3.33178595019744e-09;3.430712526841987e-07;9.989665692269782;0.7489380680414762;0.01259938300288121;0.012604491314263826;-7.584211415803248e-05;-2.7405265204313537e-08;-1.9349783502509932e-05;1.0507595068847182;2.7049232146725245e-06;7.477918964593693e-08;0.039648925620891395;1.0499310345205284
30.076647;0.04227014542486685;4.582171797199135e-06;-0.00012529011807495605;-1.1510713949810509e-09;3.501156138910543e-07;9.989659849801559;0.7489551970477786;0.012599519858049638;0.012604227102830169;-7.703563796569443e-05;-2.7528798262816995e-08;-1.9548981070912626e-05;1.0507655470275528;2.179789526625779e-06;7.793199151749088e-08;0.03960217241082938;1.049910988259831
30.077386;0.04226092598066665;4.292946256220543e-06;-0.0001262608171961072;1.4637309983455436e-09;3.5725953759853733e-07;9.989668760391053;0.7489726466689094;0.012599665754743038;0.01260396710357163;-7.81964077685718e-05;-2.739917217290255e-08;-1.971802819143809e-05;1.0507713614520755;1.649441388334715e-06;8.120574390474754e-08;0.039555401217527764;1.0498907876559191
30.078125;0.04225154920287004;3.99732761814779e-06;-0.0001272151024883671;4.511423527388934e-09;3.6448768520864637e-07;9.989692642007391;0.7489903817828236;0.012599820084244963;0.012603712243001067;-7.932277341486191e-05;-2.7012116760949506e-08;-1.9856664938484632e-05;1.0507769277153458;1.1145795758824444e-06;8.459278422168919e-08;0.039508675059881725;1.0498704744936487
30.078865;0.042241962748340633;3.6967346250580627e-06;-0.0001281535821605115;7.986107877141612e-09;3.7178303523577915e-07;9.989731595955163;0.7490083560010369;0.012599982149170373;0.012603463392201393;-8.041347972624612e-05;-2.6367018025064462e-08;-1.9964863290929862e-05;1.0507822277988579;5.757530531531683e-07;8.809029181590246e-08;0.03946206783228063;1.049850084931087
30.080343;0.04223211505982126;3.392485193840661e-06;-0.00012907873762650748;1.187753748281073e-08;3.7912668827761726e-07;9.989785599478044;0.7490265101479342;0.01260015124026733;0.012603221387929131;-8.146787248412765e-05;-2.546563208792908e-08;-2.004265402582053e-05;1.050787253520605;3.3248682141454946e-08;9.17010683423708e-08;0.03941566820495355;1.0498296465521406
30.081673;0.04222195886842613;3.0853317807198497e-06;-0.00012999419431611415;1.6172604148405226e-08;3.864973249201307e-07;9.989854482975778;0.749044776737172;0.012600326680643438;0.012602987082637197;-8.248583069657471e-05;-2.4311564305664038e-08;-2.0090019432859767e-05;1.0507920048690673;-5.127524090092628e-07;9.542989518205907e-08;0.0393695675915796;1.0498091767537399
30.083004;0.042211462364739744;2.7756676065241397e-06;-0.00013090313533840834;2.0857674041372523e-08;3.9387248610951504e-07;9.989937908103654;0.7490630845476425;0.012600507857090984;0.012602761379727403;-8.346748840056797e-05;-2.2911627590133523e-08;-2.0106961924670296e-05;1.050796485446725;-1.0619503819199647e-06;9.927908801801843e-08;0.03932384590936971;1.0497886817021393
30.084334;0.0422006172437311;2.4641848593904782e-06;-0.00013180699994588122;2.591928721558169e-08;4.012312036684067e-07;9.990035379480503;0.7490813611030436;0.012600694237152777;0.012602545158841382;-8.441294144576402e-05;-2.127624084547711e-08;-2.0093753426900054e-05;1.0508007002084332;-1.6137913537970322e-06;1.0324817480341548e-07;0.039278576290176635;1.0497681617944976
30.085664;0.04218943573404596;2.1522406481729154e-06;-0.00013270546893622427;3.134314059155617e-08;4.085548319941287e-07;9.990146307187937;0.7490995373931381;0.012600885356830628;0.012602339043632688;-8.532213223794827e-05;-1.9417114051529717e-08;-2.005111494416875e-05;1.0508046533386906;-2.167452166199222e-06;1.0733764453863485e-07;0.03923384064753315;1.0497476212148065
30.086995;0.04217794229187341;1.8416938568589628e-06;-0.00013359701723064253;3.7114183964617465e-08;4.158264031537506e-07;9.990270096804563;0.7491175567007067;0.012601080768596078;0.012602143146617607;-8.619491144810531e-05;-1.7344263536096037e-08;-1.9980202498906517e-05;1.0508083437570508;-2.7219956109611947e-06;1.1154977356284067e-07;0.039189737588475534;1.0497270705364872
30.088325;0.04216616640236828;1.5344512763615875e-06;-0.00013447914381169046;4.3217654610145975e-08;4.230310478263489e-07;9.990406176155606;0.7491353796722433;0.012601279974413859;0.012601957078010565;-8.703105658335199e-05;-1.5065398314998365e-08;-1.9882454552648983e-05;1.0508117617131458;-3.27656975363638e-06;1.1588262338728476e-07;0.03914637623962512;1.0497065238633856
30.089655;0.0421541354435879;1.2321471316291272e-06;-0.00013534774863408194;4.9638044066353046e-08;4.3015892683921526e-07;9.990553957935907;0.7491529818716959;0.012601482415307777;0.01260178021675575;-8.78300825837799e-05;-1.2587142210930652e-08;-1.9759399765803507e-05;1.0508148913814548;-3.830481771520858e-06;1.2032503592170336e-07;0.039103862547573066;1.0496859952958242
30.090986;0.042141868693549286;9.360683722937223e-07;-0.00013619620515778504;5.635637748181198e-08;4.3720815583811323e-07;9.990712857538915;0.7491703485047458;0.012601687551317613;0.012601611879463426;-8.859093245773657e-05;-9.915633776413696e-09;-1.9612600058008454e-05;1.0508177164236376;-4.383248121668163e-06;1.248598714801422e-07;0.03906229111273301;1.0496654934659355
30.092316;0.042129374918732934;6.470901414985707e-07;-0.00013701572093486323;6.334911215391455e-08;4.441833073523312e-07;9.990882344693693;0.7491874678854308;0.012601894973959117;0.012601451265396947;-8.931185940490461e-05;-7.057104694058938e-09;-1.9443758763895088e-05;1.050820221750217;-4.934724135680514e-06;1.2947021511163317e-07;0.03902174690245776;1.0496450184329293
30.093647;0.04211665476568443;3.6566076732331865e-07;-0.0001377967501439537;7.05888668144904e-08;4.5109024436803035e-07;9.991061921722642;0.7492043279766204;0.012602104496391878;0.012601297413185835;-8.999069021279994e-05;-4.019890353830361e-09;-1.9254820252784483e-05;1.0508223925630267;-5.485242530915538e-06;1.3414125165968424e-07;0.038982311914195884;1.049624566604738
30.094977;0.042103707987997015;9.193557805852156e-08;-0.00013853059258939592;7.804456178442548e-08;4.5793263503390234e-07;9.991251043462293;0.7492209192660747;0.012602316222176068;0.012601149291933712;-9.062527533000978e-05;-8.166584915732806e-10;-1.9047927302494227e-05;1.0508242148981208;-6.0357419449801766e-06;1.3885870351417623e-07;0.038944070239348934;1.0496041385396209
30.096307;0.042090537650995546;-1.740816981939739e-07;-0.00013921085868085422;8.568154970827606e-08;4.6471300672984423e-07;9.991449048692937;0.7492372372844052;0.012602530550087126;0.012601005893902263;-9.121390015885637e-05;2.5350255695448707e-09;-1.8825305109239398e-05;1.0508256783987504;-6.5877060765649516e-06;1.4360749057423238e-07;0.038907104118729274;1.0495837412583529
30.097638;0.042077147831607986;-4.325069001713192e-07;-0.00013983367548842376;9.346345630619841e-08;4.714347213208357e-07;9.991655164790812;0.749253279276987;0.012602748052791558;0.012600866264692796;-9.175545605595376e-05;6.014746204436204e-09;-1.8589260983214756e-05;1.0508267793585853;-7.14272101979723e-06;1.4837134669009565e-07;0.03887148277895049;1.0495633870042824
30.100298;0.04206354177552453;-6.836454146905088e-07;-0.00014039644697234126;1.0135460540923286e-07;4.781008176469619e-07;9.99186858619259;0.7492690376256721;0.012602969289118358;0.01260072959047001;-9.224920706899446e-05;9.602294117746765e-09;-1.8342303335409767e-05;1.0508275207899407;-7.702049293184621e-06;1.5313300451801304e-07;0.03883725850113043;1.0495430936803667
30.102693;0.042049721153634256;-9.280061527156254e-07;-0.00014089672751383734;1.0932231156395282e-07;4.847119535973221e-07;9.992088556400862;0.7492844997623918;0.012603194655949779;0.012600595306334445;-9.269444102782275e-05;1.3278771232021977e-08;-1.8087177631576716e-05;1.0508279095406745;-8.266642519308647e-06;1.578749592858322e-07;0.03880447229978235;1.0495228843001019
30.105088;0.04203568898951009;-1.1662560982272949e-06;-0.0001413323688946718;1.1733869839052219e-07;4.912662087850214e-07;9.992314395827249;0.7492996571275974;0.012603424335102746;0.012600463079588113;-9.309041085833943e-05;1.702674118304159e-08;-1.7826702953250766e-05;1.0508279532215814;-8.83727119372559e-06;1.625795784540135e-07;0.03877316037072582;1.0495027831920227
30.107482;0.0420214591802293;-1.3991746384062143e-06;-0.00014170228659367282;1.2538080216649655e-07;4.977597461454745e-07;9.992545488072158;0.7493145099409161;0.012603658361982633;0.012600332729635101;-9.343649853001494e-05;2.083125288461375e-08;-1.7563517997779325e-05;1.0508276580018239;-9.414350268965569e-06;1.672273340753868e-07;0.03874336049563244;1.0494828144020116
30.109877;0.042007058929283705;-1.6274790772117151e-06;-0.0001420063657234847;1.334292269907012e-07;5.041868191612771e-07;9.992781297889284;0.7493290601862166;0.012603896731044808;0.012600204169733314;-9.373234377589766e-05;2.4681133303664773e-08;-1.729989319538464e-05;1.0508270282351397;-9.997778730342178e-06;1.7179471474391148e-07;0.03871511620104878;1.0494630051928648
30.112272;0.0419925223172088;-1.8517299579736776e-06;-0.00014224406999410982;1.414667027219111e-07;5.105387274487961e-07;9.993021399944118;0.7493433014538124;0.01260413941417725;0.01260007736663031;-9.397792925667137e-05;2.857052432033469e-08;-1.7037624267602374e-05;1.0508260677272416;-1.0587193046901028e-05;1.762543537377714e-07;0.038688478557870186;1.0494433869686015
30.114667;0.04197789008333492;-2.072472737986077e-06;-0.00014241290667101191;1.494776197265339e-07;5.168030695978107e-07;9.993265459208944;0.7493572170876941;0.012604386322077657;0.01259995230999194;-9.417360644570487e-05;3.249912341730993e-08;-1.677805015782901e-05;1.0508247794029226;-1.1182288337710008e-05;1.8057736355581067e-07;0.03866350820240261;1.0494239900457745
30.117061;0.041963212352106455;-2.2902024495928443e-06;-0.00014250852786976267;1.5744795711430005e-07;5.229639470312634e-07;9.993513213163192;0.74937078738601;0.012604637273724252;0.012599828942735246;-9.432002320732562e-05;3.6470105295299083e-08;-1.652219646925383e-05;1.0508231629564264;-1.178284787625289e-05;1.8473579731872177e-07;0.03864026999508743;1.049404841737114
30.119456;0.041948546102190586;-2.5050122895437115e-06;-0.00014252650563027685;1.6536426516563351e-07;5.290023909383745e-07;9.993764479002403;0.7493839975141053;0.012604891981569045;0.012599707143597243;-9.441811316568866e-05;4.048855085125288e-08;-1.6270814953164954e-05;1.0508212136491633;-1.2388650930183853e-05;1.8870418781522248e-07;0.03861881725339054;1.049385967549779
30.124245;0.04193395342913772;-2.7164592402057605e-06;-0.00014246351692874892;1.7321318509402117e-07;5.34898453368723e-07;9.9940191566962;0.7493968429247427;0.01260515010480696;0.012599586888751277;-9.446911612362462e-05;4.456169051530064e-08;-1.602427757635789e-05;1.0508189244054489;-1.2999400277194064e-05;1.9245984475756206e-07;0.038599178429962626;1.049367386885255
30.129035;0.04191950017614231;-2.923967547826421e-06;-0.00014231669227704452;1.8098237055939725e-07;5.406351034934739e-07;9.99427718933241;0.7494093322864263;0.012605411310706539;0.012599468402975532;-9.447440559642166e-05;4.8699402347682667e-08;-1.578255545709454e-05;1.0508162904168992;-1.3614676849864136e-05;1.959821920113123e-07;0.03858136029422686;1.0493491126196903
30.133824;0.041905248156089904;-3.127251500434212e-06;-0.00014208279950599187;1.886608480003544e-07;5.462001232041419e-07;9.994538449730305;0.7494214838138831;0.012605675165101471;0.012599352108599351;-9.443515533019836e-05;5.291353336804598e-08;-1.5545300978005788e-05;1.050813312408366;-1.42340272982851e-05;1.9925309361279142e-07;0.03856536160016404;1.0493311622717147
30.138613;0.041891246719179855;-3.3263223257448014e-06;-0.00014175886303640384;1.9623937295514446e-07;5.515844475135356e-07;9.994802663625578;0.7494333184269059;0.012605940983778902;0.012599238481138173;-9.435212614069483e-05;5.721572759841237e-08;-1.5311956949864168e-05;1.0508099971043008;-1.4857137976593072e-05;2.0225795788265623e-07;0.038551182642035685;1.0493135656494752
30.143403;0.041877531500540695;-3.521322273611792e-06;-0.0001413433024504516;2.0371024578353253e-07;5.567800402761285e-07;9.995069474152793;0.7494448589500237;0.012606207919441743;0.012599127935523207;-9.422584883418094e-05;6.161524606480393e-08;-1.508187334088398e-05;1.050806357608278;-1.548377680671644e-05;2.049858896692787e-07;0.03853883283420749;1.0492963577357601
30.148192;0.04186412701183724;-3.712422666101443e-06;-0.00014083615339239084;2.1106335715620724e-07;5.617800457774619e-07;9.995338520766879;0.749456133522919;0.012606475185280538;0.012599020783319032;-9.405704373653067e-05;6.611905533851643e-08;-1.4854253185926452e-05;1.0508024139158008;-1.6113503725731533e-05;2.0742866298193445e-07;0.03852833601961775;1.0492795665748473
30.149994;0.04185104899674322;-3.899822259929769e-06;-0.00014023853109487242;2.1828190994290015e-07;5.665809263081707e-07;9.995609452390065;0.7494671751554851;0.012606742194657093;0.012598917261422968;-9.384677701398635e-05;7.073419331268509e-08;-1.4628031112482819e-05;1.0507981912058175;-1.6745623128829948e-05;2.0957823015079713e-07;0.038519722072271494;1.0492632106605508
30.149994;1.0625439836129138;-4.083685880244193e-06;-0.00013955226413045913;2.253437172210536e-07;5.711846062090739e-07;9.995881968252673;0.7494780174304849;0.012607008593709522;0.01259881751173772;-9.35963849982813e-05;7.547037063442007e-08;-1.4401956411824278e-05;1.0507937167598969;-1.73794298592125e-05;2.1142502076249588e-07;1.0592190094658451;1.0492473054873426
30.149994;1.0625315794124548;-4.263852901649174e-06;-0.00013878033127714303;2.322265422376554e-07;5.755976342994567e-07;9.996155808985025;0.7494886938043079;0.012607274189368838;0.012598721487949962;-9.330749099009844e-05;8.034100932431372e-08;-1.4174679305291287e-05;1.0507890176739065;-1.8014294036090534e-05;2.1295951093468878e-07;1.0592141970829094;1.0492318690865772
30.149994;1.0625195099898446;-4.439646555794349e-06;-0.00013792802622260013;2.389129571385452e-07;5.798274570482313e-07;9.996430614139715;0.7494992418823284;0.012607538793650206;0.012598628931474946;-9.298201644690369e-05;8.536117908575362e-08;-1.3944788199773855e-05;1.0507841194912633;-1.8649497600107678e-05;2.1417411756445375e-07;1.0592112720159041;1.0492169239654021
30.149994;1.0625077662587037;-4.610035582749762e-06;-0.0001370033524712488;2.4539172462685707e-07;5.838802160066607e-07;9.996705849912143;0.7495097026952712;0.012607802139526326;0.012598539403224574;-9.26220953671917e-05;9.054334459562813e-08;-1.3711021696446719e-05;1.0507790450026182;-1.9284123232180184e-05;2.1506271909721274e-07;1.0592102212148191;1.0492024979130015
30.149994;1.0624963346264562;-4.773799528004042e-06;-0.00013601552016686853;2.516553378131108e-07;5.877603269766091e-07;9.996980891292246;0.749520113003055;0.012608063926353958;0.01259845228499774;-9.223002768541175e-05;9.589512090007866e-08;-1.3472416564486441e-05;1.0507738120989334;-1.991718284727944e-05;2.156192078529414e-07;1.0592110337774896;1.0491886229139344
30.149994;1.0624851937708686;-4.92948361793318e-06;-0.0001349730574134753;2.57696967494091e-07;5.914687951048836e-07;9.997255090978094;0.7495305039882709;0.012608323857130952;0.012598366822008374;-9.180835445056714e-05;1.0142107684514851e-07;-1.3228091983766137e-05;1.0507684324676005;-2.054791552675075e-05;2.1583662150228448e-07;1.05921369752329;1.0491753314743528
30.149994;1.0624743114293467;-5.075440632740271e-06;-0.00013388350224470883;2.6350849666640895e-07;5.950015265119942e-07;9.997527809959406;0.7495409091453994;0.01260858164527921;0.012598282259172514;-9.135996160097608e-05;1.0712539412988962e-07;-1.297697565836234e-05;1.050762914123698;-2.1175882702629553e-05;2.1570761055565094e-07;1.059218200220551;1.0491626524212556
30.149994;1.0624636476950031;-5.210105397150463e-06;-0.00013275427868832267;2.690791015008895e-07;5.983494127652406e-07;9.99779846973426;0.7495513695029908;0.012608837044373327;0.012598197989978787;-9.088796977319655e-05;1.1301099555664123e-07;-1.2717891277263416e-05;1.0507572647991696;-2.180069640901427e-05;2.1522655372130697e-07;1.0592245360670571;1.0491506084290267
30.149995;1.062453160452402;-5.332171392595562e-06;-0.00013159287497756887;2.743953838392471e-07;6.014999530006188e-07;9.998066574246366;0.7495619332416027;0.012609089863123252;0.012598113625521391;-9.03953967291252e-05;1.1907464379108761e-07;-1.2449845548682809e-05;1.050751493327735;-2.2421840287786283e-05;2.1439171712942524e-07;1.0592327060885165;1.0491392154159378
30.149995;1.0624428096476983;-5.440510930617233e-06;-0.0001304059596253313;2.794436158991632e-07;6.044399262662701e-07;9.998331711664557;0.7495726541055668;0.012609339988844887;0.012598028948869858;-8.988488151277552e-05;1.253026585671514e-07;-1.2172180024937538e-05;1.0507456114823124;-2.3038863548619285e-05;2.1320501049001316e-07;1.0592427074664172;1.049128483676546
30.149997;1.0624325652077977;-5.534117748145215e-06;-0.00012919900502431715;2.8421160998685203e-07;6.071567038994047e-07;9.998593596681024;0.7495835866851736;0.012609587401615906;0.01259794382096809;-8.935858403056408e-05;1.3167217834772203e-07;-1.1884530630862362e-05;1.050739635463428;-2.3651640080430896e-05;2.116689758565809e-07;1.0592545253985937;1.0491184196249785
30.149999;1.0624224138328133;-5.612326416662662e-06;-0.00012797676401860112;2.886877367087003e-07;6.096365066152612e-07;9.998852112227066;0.7495947777253411;0.012609832095068985;0.012597858186105065;-8.881812351106455e-05;1.3815624344427467e-07;-1.1586615872602188e-05;1.0507335849975197;-2.4260300582894395e-05;2.0978359258395253e-07;1.0592681303242253;1.0491090251305064
30.150005;1.0624123533266527;-5.6751770919040335e-06;-0.00012674378956164714;2.928598779442724e-07;6.11861660326425e-07;9.999107298181862;0.7496062605388331;0.012610073963579419;0.012597772129113597;-8.826458896255552e-05;1.447278591534403e-07;-1.127812670747459e-05;1.0507274825592676;-2.4864870592630028e-05;2.075463131126151e-07;1.0592834711840842;1.049100296511023
30.150015;1.0624023766826909;-5.723486583333906e-06;-0.00012550486233615203;2.9671792969767433e-07;6.138101343523713e-07;9.999359270306295;0.749618056255471;0.012610312706703979;0.012597685804117093;-8.769883139404385e-05;1.5136215654650403e-07;-1.0958961838255739e-05;1.0507213528664614;-2.546511744738641e-05;2.0495540114813169e-07;1.0593004741078471;1.0490922271307925
30.150026;1.0623924594719631;-5.758476339359e-06;-0.00012426480796100183;3.002570632728446e-07;6.154584716864441e-07;9.999608086502919;0.7496301787175649;0.012610547755970689;0.012597599368645991;-8.712182432361067e-05;1.5803662224225516e-07;-1.0629455112145638e-05;1.0507152213151834;-2.6060722875622555e-05;2.0201364921057072e-07;1.0593190558398882;1.0490848126495045
30.150036;1.0623825619143437;-5.781363978689366e-06;-0.00012302792776505762;3.0347785567421463e-07;6.167861719880939e-07;9.999853647858789;0.7496426383753138;0.012610778308598327;0.01259751304913222;-8.653462685422976e-05;1.647290584032341e-07;-1.0290336996966152e-05;1.0507091123794237;-2.665144193335506e-05;1.9873097090186383e-07;1.0593391405546533;1.0490780540529923
