time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.150047;1.062372640859708;-5.79330224152749e-06;-0.00012179822331606094;3.063841668619013e-07;6.177793958808009e-07;10.000095694352943;0.7496554399636685;0.012611003435413153;0.012597427136629598;-8.593811443075161e-05;1.7141650486381972e-07;-9.942589668382355e-06;1.0507030474568442;-2.723718966909861e-05;1.951253052122794e-07;1.0593606648285114;1.0490719518754288
30.150057;1.0623626587871886;-5.795561866818211e-06;-0.00012057997601339734;3.0898158324188585e-07;6.184324787029564e-07;10.000333862530672;0.7496685770374631;0.012611222129099623;0.012597341892204196;-8.533292370937622e-05;1.7807770492026773e-07;-9.587288445546194e-06;1.05069704388228;-2.7818046370089873e-05;1.9122144635563345e-07;1.059383570897187;1.049066497448902
30.150068;1.0623525876441138;-5.789650472125629e-06;-0.00011937766833788476;3.1127755616008774e-07;6.18745790582934e-07;10.000567736048042;0.7496820327690915;0.012611433308982869;0.01259725749568662;-8.471957926640181e-05;1.8469555965109476e-07;-9.225497392538992e-06;1.0506911172907982;-2.8394259987190945e-05;1.8704881078884308e-07;1.0594078012979293;1.049061673249367
30.150078;1.0623424062388616;-5.777185591175698e-06;-0.00011819537711912738;3.132811210986228e-07;6.18721769228596e-07;10.000796856956429;0.7496957874611104;0.012611635898247318;0.012597173994814078;-8.409854031433237e-05;1.9125515334553266e-07;-8.8581763914184e-06;1.0506852822253998;-2.8966386077204945e-05;1.8263953308715455e-07;1.0594333000406904;1.0490574592762785
30.150089;1.0623320914395316;-5.7596072500842405e-06;-0.00011703678791373137;3.150012662470411e-07;6.183632107534752e-07;10.001020728502692;0.7497098261783441;0.012611828999220925;0.012597091281203218;-8.347011853535662e-05;1.9773861699421191e-07;-8.48601512061908e-06;1.0506795487740064;-2.9535234279277386e-05;1.780275793262271e-07;1.059460015360237;1.0490538379952123
30.1501;1.0623216119077572;-5.738016132381566e-06;-0.00011590590634791554;3.164470189746085e-07;6.176743065191064e-07;10.001238833733597;0.7497241431117403;0.012612012029663982;0.01259700916737552;-8.283450387478903e-05;2.0412120755176802e-07;-8.109419992208766e-06;1.0506739210074554;-3.0101581922581782e-05;1.7324801003370953e-07;1.0594878965650807;1.0490507964265903
30.15011;1.0623109275276204;-5.713119441342569e-06;-0.00011480690384029204;3.1762980034831306e-07;6.166609207050456e-07;10.001450658917577;0.7497387417663803;0.0126121846966171;0.012596927465653933;-8.219197229891731e-05;2.1037200251168787e-07;-7.728810428033812e-06;1.0506683985057406;-3.0665995757061894e-05;1.683359587403518e-07;1.059516882669114;1.0490483278813545
30.150121;1.0622999951622094;-5.685135988679065e-06;-0.00011374380425403114;3.185649682712695e-07;6.153290181226257e-07;10.001655700658192;0.7497536299297861;0.01261234689051778;0.012596846030015372;-8.154300132495622e-05;2.1645906405437495e-07;-7.344908302889821e-06;1.0506629776945422;-3.122867834956774e-05;1.6332629109393816e-07;1.059546893297141;1.049046434861434
30.150131;1.0622887794388705;-5.653769333738401e-06;-0.0001127212983986501;3.192708796116062e-07;6.136842005251495e-07;10.001853446436753;0.7497688147366716;0.012612498622120839;0.012596764827820373;-8.088826446152676e-05;2.2235416187699733e-07;-6.958620659814902e-06;1.0506576535896535;-3.178934117816105e-05;1.5825347981101366e-07;1.0595778278049335;1.0490451267599092
30.150142;1.062277258032704;-5.618267820010677e-06;-0.00011174531372712086;3.197664727059417e-07;6.117326699745525e-07;10.002043370275883;0.7497843040929935;0.012612640008803746;0.012596684003691745;-8.02286201492312e-05;2.280335948062192e-07;-6.570597977770081e-06;1.0506524223530094;-3.234733571089248e-05;1.5315040073856126e-07;1.0596095675839723;1.0490444105808996
30.150152;1.0622654196753192;-5.57755071638725e-06;-0.00011082280020512353;3.2006938656583715e-07;6.094815453362906e-07;10.002224990191866;0.7498001096014348;0.012612771237804512;0.012596603892234862;-7.956507724918962e-05;2.3347727493400587e-07;-6.181026534900203e-06;1.0506472817955086;-3.2901966631339116e-05;1.4804602660358556e-07;1.0596419824842738;1.0490442836840685
30.150163;1.0622532608621982;-5.530487370433341e-06;-0.00010996102012045704;3.201954955928125e-07;6.069376948523677e-07;10.002397946248216;0.7498162455257118;0.012612892458860814;0.012596524975448933;-7.889891184211317e-05;2.386680846397767e-07;-5.789956545960907e-06;1.0506422303243677;-3.345267900760235e-05;1.4296355547381491e-07;1.0596749429766297;1.049044736237061
30.150173;1.0622407802673377;-5.476278822783648e-06;-0.00010916599597554716;3.201592040471342e-07;6.041055435337385e-07;10.002562021586678;0.7498327264885598;0.012613003748215034;0.012596447753087492;-7.823183801526936e-05;2.4359218287840525e-07;-5.39767318906326e-06;1.0506372672891546;-3.399896055853951e-05;1.3792032389796121e-07;1.0597083295607808;1.049045762787309
30.150184;1.0622279737245575;-5.414634600292242e-06;-0.00010844148859598037;3.19973681111266e-07;6.009862985685946e-07;10.002717099253234;0.7498495656797437;0.012613105198088262;0.012596372613421081;-7.75658897218762e-05;2.4824107597367484e-07;-5.0045904465856765e-06;1.0506323929778647;-3.454007697632544e-05;1.3292921370609663e-07;1.0597420352313276;1.049047373597151
30.150195;1.062214835031205;-5.345576757033597e-06;-0.00010778958653845959;3.196509141366287e-07;5.97579237742841e-07;10.002863095943244;0.7498667743384445;0.012613196910454615;0.012596299825419717;-7.690328356659077e-05;2.526124520148332e-07;-4.611041972881278e-06;1.0506276049120817;-3.507486341204309e-05;1.280001314225411e-07;1.0597759661030677;1.049049596426644
30.150205;1.0622013588305248;-5.269203307254292e-06;-0.0001072111275657673;3.1920141073800396e-07;5.938834495833689e-07;10.002999927308958;0.7498843660862569;0.012613278893800118;0.012596229542071168;-7.624645440892767e-05;2.5670805252566224e-07;-4.217455148809305e-06;1.0506228935159467;-3.56017770308211e-05;1.2314016575122306e-07;1.059810040362685;1.0490524703646873
30.150216;1.062187539895923;-5.185654593212538e-06;-0.00010670539541712469;3.1863374675090686e-07;5.898991796439503e-07;10.003127560628963;0.7499023638943003;0.012613351053111671;0.012596161720535598;-7.559791997728282e-05;2.605318520138428e-07;-3.824586124701937e-06;1.0506182435029279;-3.6119206883535664e-05;1.183532851583085e-07;1.059844184568186;1.049056041054181
30.150226;1.0621733688820034;-5.095199555190635e-06;-0.00010627099837015033;3.179538361943803e-07;5.856274718573318e-07;10.003246098189328;0.7499208006777849;0.01261341326697414;0.012596096090620795;-7.496010276038496e-05;2.640890073415051e-07;-3.433488229146558e-06;1.0506136399027415;-3.662575432899035e-05;1.136410056122037e-07;1.0598783301173262;1.0490603610622575
30.150237;1.0621588292462008;-4.998282866603682e-06;-0.00010590742798361652;3.17163717572727e-07;5.810677457393774e-07;10.00335576280936;0.7499397121466014;0.012613465495542316;0.012596032233957229;-7.433534542192912e-05;2.6738476086057257e-07;-3.045337615061444e-06;1.0506090724775636;-3.712025531583228e-05;1.0900298907831896e-07;1.0599124112934284;1.049065490527864
30.150247;1.062143900685779;-4.8953702693281535e-06;-0.00010561493917912783;3.1626237130713576e-07;5.762158581070369e-07;10.00345683026944;0.7499591305248363;0.012613507872259828;0.012595969688440753;-7.372587173505127e-05;2.7042520813478264e-07;-2.6612208543605693e-06;1.050604536817572;-3.760161935301173e-05;1.044359643871345e-07;1.0599463651124246;1.0490714933938086
30.150258;1.0621285653378716;-4.786764545823239e-06;-0.00010539295088012857;3.152490400520598e-07;5.710647502298021e-07;10.003549635278512;0.7499790836629161;0.012613540693195594;0.012595908010773326;-7.313374401552668e-05;2.732186979207098e-07;-2.2821298454263116e-06;1.0506000326225444;-3.806863763915852e-05;9.993198935744385e-08;1.0599801319649065;1.0490784277402947
30.150268;1.062112806336092;-4.672618759450464e-06;-0.00010523848825117892;3.1412500079024705e-07;5.65606004851611e-07;10.00363460494193;0.7499995969333989;0.012613564304900071;0.012595846800486869;-7.256098699807959e-05;2.757749347530501e-07;-1.9092166908865488e-06;1.0505955591541083;-3.851989919891697e-05;9.547910109781165e-08;1.060013655847919;1.0490863322614863
30.150279;1.062096603271584;-4.553050123758351e-06;-0.00010514534435202572;3.12892668249083e-07;5.598309054136834e-07;10.003712255979364;0.7500206929227895;0.012613578997114036;0.012595785734171626;-7.200966561524483e-05;2.7810339879456246e-07;-1.5437761455143475e-06;1.0505911108976294;-3.8953906834904163e-05;9.106447796333574e-08;1.0600468806473895;1.0490952172642536
30.15029;1.0620799380094035;-4.428331313983084e-06;-0.00010510485455770859;3.115557163493025e-07;5.537322683912457e-07;10.003783180816834;0.750042385852437;0.012613584965938413;0.0125957245701106;-7.148180749864544e-05;2.8021275407658404e-07;-1.1868309078670485e-06;1.0505866775931993;-3.936919155877672e-05;8.667670094134136e-08;1.0600797448443817;1.0491050678687248
30.1503;1.0620628059272001;-4.299080906731413e-06;-0.00010510770748314063;3.101215307676889e-07;5.473067321045666e-07;10.003847992090392;0.7500646759153863;0.012613582294378796;0.012595663056317848;-7.09792557972989e-05;2.821103614754505e-07;-8.388146109781258e-07;1.050582248312602;-3.976430046470934e-05;8.230586793761063e-08;1.0601121849336974;1.049115853565717
30.150311;1.0620452189766798;-4.166071414594482e-06;-0.0001051443713709874;3.0860125204219567e-07;5.405550553256516e-07;10.00390717525317;0.7500875488650859;0.012613570949963213;0.012595600868173323;-7.050346727896524e-05;2.8380242310026894e-07;-4.99550084568762e-07;1.0505778158397063;-4.0137749138425364e-05;7.794360040654546e-08;1.0601441446085498;1.0491275327823097
30.150321;1.0620271985528726;-4.029758110653712e-06;-0.00010520454022929799;3.0700503396282995e-07;5.334790328871229e-07;10.003960930753077;0.7501109771345164;0.012613550857150248;0.012595537679612892;-7.005545418667142e-05;2.8529491628223633e-07;-1.6835077592836902e-07;1.0505733790735978;-4.0487846645577235e-05;7.358318771632823e-08;1.0601755776509;1.0491400535585265
30.150332;1.0620087656625372;-3.890234965304694e-06;-0.00010527772015888939;3.05338846584467e-07;5.260786848325522e-07;10.004009170470606;0.7501349184473411;0.012613521949193449;0.01259547324823715;-6.963602536711525e-05;2.865938490300854e-07;1.5588744095930206e-07;1.0505689424433224;-4.0812540956822206e-05;6.921824019094845e-08;1.0602064400595292;1.0491533550397647
30.150342;1.0619899405693105;-3.7476912572396896e-06;-0.00010535447574155357;3.0360749896759653e-07;5.183545372652107e-07;10.00405166720651;0.7501593165691834;0.01261348409326815;0.012595407440510612;-6.924594311492449e-05;2.87705662470305e-07;4.7449844247059105e-07;1.0505645138678565;-4.1109656230036635e-05;6.484101963407413e-08;1.0602366777589078;1.049167366812934
30.150353;1.0619707524808357;-3.602702253943113e-06;-0.00010542670707780979;3.018187770222884e-07;5.103108679241096e-07;10.004088186524813;0.7501841099886817;0.012613437029244529;0.012595340266731182;-6.888586752444604e-05;2.8863874524254134e-07;7.886651585854656e-07;1.050560105645865;-4.137720907087846e-05;6.044287918111113e-08;1.060266222981859;1.0491820084383958
30.150363;1.0619512454779974;-3.456110644731e-06;-0.00010548670782594517;2.9998375793868063e-07;5.019541639617893e-07;10.004118487733402;0.7502092414008183;0.012613380452907712;0.012595271944990463;-6.855632591444495e-05;2.894036840757689e-07;1.099130700137712e-06;1.050555736742841;-4.161342639910293e-05;5.601671706893389e-08;1.060294999412314;1.0491971968807616
30.150374;1.0619314781443907;-3.308806034475486e-06;-0.00010552622362823979;2.981151807545958e-07;4.932912779220691e-07;10.0041422524903;0.7502346571920259;0.012613314072786985;0.01259520292182417;-6.82575961696061e-05;2.9001178866163815e-07;1.4061560157642924e-06;1.050551429724049;-4.181680541405838e-05;5.1559340159779446e-08;1.060322927425241;1.0492128578806283
30.150385;1.0619115236800876;-3.1615088467388082e-06;-0.00010553662167555278;2.962256926240644e-07;4.84333144518752e-07;10.004159095494888;0.7502603019920887;0.012613237532022677;0.012595133817441873;-6.79895443367621e-05;2.9047441337965356e-07;1.7094909399314192e-06;1.0505472034912842;-4.1986244076152255e-05;4.7072097875559535e-08;1.0603499344630702;1.0492289306577487
30.150395;1.0618914685362892;-3.0145675198879175e-06;-0.00010550959103261358;2.943262287720212e-07;4.751002055124834e-07;10.00416869984112;0.7502861209945078;0.012613150370313936;0.012595065332357719;-6.775167885614898e-05;2.9080381140048013e-07;2.008418269595305e-06;1.0505430704575038;-4.212085184280877e-05;4.256030101474164e-08;1.0603759703166324;1.0492453651245972
30.150406;1.0618714071080728;-2.868072606825932e-06;-0.00010543691086794986;2.924252272970143e-07;4.656223440669656e-07;10.00417095197501;0.7503120691079496;0.012613052090540007;0.01259499814483333;-6.754331438213269e-05;2.9101466855489303e-07;2.3020882711666616e-06;1.050539041194241;-4.221960549697011e-05;3.8032524965393805e-08;1.0604010100028527;1.0492621165593343
30.150416;1.0618514345676182;-2.72225940903909e-06;-0.00010530968430260173;2.905281298702805e-07;4.559338378202555e-07;10.004165934580975;0.7503381139534966;0.01261294222298343;0.012594932819509448;-6.736355647217308e-05;2.911242350676286e-07;2.58990869500276e-06;1.0505351295268937;-4.2281326928097553e-05;3.349935080138238e-08;1.060425042290431;1.0492791400556174
30.150427;1.0618316362062812;-2.5776668925190043e-06;-0.00010511870066048455;2.886383536144341e-07;4.4606848475528216e-07;10.004153807476706;0.7503642304570886;0.012612820368641666;0.012594869755399061;-6.721120211634015e-05;2.911493682093888e-07;2.8716737208340292e-06;1.0505313504615754;-4.2305061359024506e-05;2.8971264812523657e-08;1.0604480585280498;1.049296389536658
30.150437;1.0618120778949827;-2.4349197634597834e-06;-0.00010485560676148281;2.86761234173157e-07;4.360570305802083e-07;10.004134694283078;0.7503903994793464;0.012612686220116133;0.012594809212077986;-6.708484446781226e-05;2.9110290979330763e-07;3.1474138974998215e-06;1.0505277136021087;-4.2290469470206684e-05;2.4457853902633522e-08;1.0604700452420817;1.0493138230194623
30.150448;1.0617928082619732;-2.2944709977983924e-06;-0.00010451394800867207;2.849064450240279e-07;4.259272269330627e-07;10.004108556877455;0.7504166128402688;0.012612539534871587;0.012594751393528565;-6.69830003102393e-05;2.90992655692932e-07;3.417064597127808e-06;1.0505242209945815;-4.2237782612824754e-05;1.996960311463075e-08;1.0604909794879507;1.0493314045902955
30.150458;1.0617738676086106;-2.1565055588142774e-06;-0.00010408977830445403;2.8308483953299257e-07;4.1570598478041693e-07;10.004075109960505;0.7504428726261444;0.012612380099109947;0.01259469652133443;-6.690400640505984e-05;2.9082271759652884e-07;3.68019177160252e-06;1.0505208717066283;-4.214735077679622e-05;1.5519582465527553e-08;1.060510829699918;1.0493490980798197
30.150469;1.0617552926474128;-2.0210313082332693e-06;-0.00010358098256699335;2.8130289149978715e-07;4.0542072699914686e-07;10.004033953824706;0.7504691843673513;0.012612207718108247;0.012594644916124876;-6.684585129028538e-05;2.905951429239324e-07;3.936005757920516e-06;1.0505176669619698;-4.201930338130468e-05;1.1122107283578775e-08;1.0605295600724285;1.049366862540696
30.15048;1.0617371171215293;-1.888033107994067e-06;-0.00010298570086201718;2.795594778289347e-07;3.950982328165395e-07;10.003984815570265;0.750495555351816;0.012612022266825467;0.012594597073795906;-6.6806118904097e-05;2.9031029029070356e-07;4.183530848374742e-06;1.050514611368697;-4.1853560612926985e-05;6.789754120710959e-09;1.0605471380093099;1.049384659528468
30.15049;1.061719371231505;-1.7574692271531086e-06;-0.00010230143001545347;2.778466154894905e-07;3.847639105607305e-07;10.003927633086324;0.7505219954584395;0.012611823823994749;0.01259455363145548;-6.678203162922753e-05;2.8996626977009447e-07;4.4217509833917616e-06;1.0505117120463296;-4.1649941217044754e-05;2.5323335131685333e-09;1.0605635430360092;1.04940246279118
30.150501;1.0617020808871538;-1.6292302325331282e-06;-0.00010152497836676427;2.761521360580928e-07;3.744435005942543e-07;10.003862483844213;0.7505485125305683;0.01261161278080689;0.012594515224116918;-6.677047154502591e-05;2.8955855692042106e-07;4.649773521063875e-06;1.0505089768049918;-4.1408136307089036e-05;-1.6422519431983755e-09;1.0605787696547986;1.0494202543929503
30.150511;1.061685268936779;-1.503317453994512e-06;-0.00010065251360132515;2.744618054188819e-07;3.6416421601931144e-07;10.003789473140886;0.7505751080720077;0.012611389776867748;0.012594482368924591;-6.676790822725516e-05;2.8908103867475094e-07;4.866945945076125e-06;1.0505064107311783;-4.112754937741756e-05;-5.7283667347213714e-09;1.0605928255984614;1.0494380146027085
30.150522;1.0616689651120454;-1.3800974236248962e-06;-9.967965990524737e-05;2.7276156816451184e-07;3.5395291077422923e-07;10.003708635387085;0.7506017770345518;0.012611155508257171;0.012594455503926304;-6.677047921036815e-05;2.88528225384985e-07;5.07286717898538e-06;1.0505040149619298;-4.080726304357364e-05;-9.723627011480503e-09;1.060605730207406;1.0494557212019509
30.150532;1.0616532204253322;-1.260369519700453e-06;-9.86022434426272e-05;2.7103927007850563e-07;3.438320361876311e-07;10.003619925035986;0.7506285068386725;0.01261091059851123;0.012594435138978058;-6.677441130705276e-05;2.8789609037731404e-07;5.267414823437417e-06;1.0505017907748015;-4.044622318565773e-05;-1.3627031093916567e-08;1.0606175124277417;1.0494733548462785
30.150543;1.0616381039646028;-1.145241397086049e-06;-9.741772048723273e-05;2.692835511835872e-07;3.338164115569436e-07;10.003523314562898;0.7506552771826934;0.012610655590648197;0.012594421941921383;-6.677637592611637e-05;2.8718165185040103e-07;5.45072501466926e-06;1.0504997439547752;-4.0043313481240657e-05;-1.7435756694705235e-08;1.0606282096762845;1.049490902124451
30.150554;1.061623683855372;-1.0359867477109372e-06;-9.61264672390231e-05;2.6748269883057637e-07;3.23913926998855e-07;10.003418897955155;0.7506820638859347;0.012610390940441652;0.012594416696712123;-6.677341523464256e-05;2.863823219173789e-07;5.622934937769119e-06;1.0504978850197448;-3.959739663454417e-05;-2.1145085842437366e-08;1.0606378644630405;1.0495083547831934
30.150564;1.0616100198771234;-9.339434030529763e-07;-9.47321934015977e-05;2.656266908544521e-07;3.1412949170055287e-07;10.003306909283845;0.7507088427048639;0.01261011701208117;0.01259442021711899;-6.676271883112433e-05;2.854939387285553e-07;5.783796743504012e-06;1.0504962281730763;-3.910766983059377e-05;-2.4749775018407364e-08;1.0606465175361972;1.0495257039311698
30.150575;1.0615971696357687;-8.403487095220512e-07;-9.324106142934432e-05;2.63709731902047e-07;3.044692226245098e-07;10.0031876666755;0.7507355901946546;0.012609834174707494;0.01259443325819464;-6.674163661951756e-05;2.8450964613436614e-07;5.932572623420115e-06;1.0504947900203843;-3.857398991533734e-05;-2.8243627902989497e-08;1.060654203815347;1.049542931803163
30.150585;1.0615851906243918;-7.561372292455813e-07;-9.165967241758378e-05;2.617304920010727e-07;2.9494215084793004e-07;10.00306152522537;0.7507622825508835;0.01260954288755043;0.012594456450117492;-6.670789332743206e-05;2.834208265607996e-07;6.068435051961935e-06;1.0504935860888176;-3.799688336221161e-05;-3.161974469829194e-08;1.060660953270715;1.0495600084485357
30.15059;1.0615741337108358;-6.817982138014608e-07;-8.999367832016694e-05;2.5969022383328436e-07;2.855589095854525e-07;10.002928885502108;0.7507888916931683;0.012609243681517559;0.01259449033215148;-6.665965098375662e-05;2.8221662820215097e-07;6.191002242165479e-06;1.0504926276875404;-3.737763782182414e-05;-3.487216842473666e-08;1.0606667974061403;1.0495768960304335
30.15059;1.0615630316137525;-6.173046620363921e-07;-8.824832479671626e-05;2.575900213255234e-07;2.7632981468510285e-07;10.002790218486679;0.7508153802882768;0.012608937143277061;0.01259453543728808;-6.659536565840747e-05;2.8088359406859826e-07;7.300469976110571e-06;1.0504919223395497;-3.6718428243719535e-05;-3.79949718427798e-08;1.060670779686292;1.0495935557176017
30.15059;1.0615538904571928;-5.621488403239384e-07;-8.642920218531205e-05;2.5542980459093924e-07;2.6726439723236447e-07;10.002646058007251;0.7508417007904787;0.012608623923457884;0.012594592267943783;-6.651371043337621e-05;2.794091305305003e-07;7.397392326986318e-06;1.050491476441344;-3.602205722019271e-05;-4.09795450473787e-08;1.0606749619192317;1.0496099513787038
30.15059;1.0615456929132367;-5.155461435966633e-07;-8.454161413937183e-05;2.5320994008163685e-07;2.5837193919905724e-07;10.002496962234405;0.7508677991392373;0.012608304740805121;0.01259466119785422;-6.641357665034574e-05;2.777856596743992e-07;7.482509554511278e-06;1.0504912974865546;-3.5291497470883346e-05;-4.381434090562326e-08;1.0606784225627301;1.0496260494737129
30.15059;1.0615384059938853;-4.7675150206481864e-07;-8.258956833843353e-05;2.5093305070412646e-07;2.496606828374756e-07;10.00234349211877;0.7508936190169324;0.012607980381260847;0.012594742429306525;-6.629406499902507e-05;2.7601172460582115e-07;7.556659226604062e-06;1.0504913948077712;-3.452958474935071e-05;-4.64860048358566e-08;1.0606812461495978;1.0496418192043608
30.15059;1.061532979273606;-4.4523832010052103e-07;-8.057543092715353e-05;2.486043259956076e-07;2.411352942141363e-07;10.00218621354608;0.7509191051482955;0.012607651663041255;0.01259483597074816;-6.615445209356135e-05;2.740895485656764e-07;6.620631212908769e-06;1.0504917797801758;-3.3738859206424454e-05;-4.8979646884569535e-08;1.0606845040759478;1.0496572335881813
30.15059;1.0615273370279148;-4.204473465273269e-07;-7.850042160957291e-05;2.4623040450462103e-07;2.3279542020192358e-07;10.002025683572544;0.7509442053471729;0.01260731941545714;0.012594941662293952;-6.599411989059052e-05;2.720204929446991e-07;6.675136772190667e-06;1.0504924669900382;-3.2921431669144845e-05;-5.1279543538204625e-08;1.06068623913389;1.0496722660819073
30.15059;1.0615223810988752;-4.0130715285339647e-07;-7.636566554288222e-05;2.4381766576166587e-07;2.2463696472263597e-07;10.001862434574265;0.7509688670939615;0.012606984500266278;0.012595059298274204;-6.581261599841418e-05;2.698035650489966e-07;6.7211029152423205e-06;1.0504934752067152;-3.207890971615719e-05;-5.336995192884533e-08;1.060687469074695;1.0496868822253405
30.15059;1.0615180023998643;-3.861470866920102e-07;-7.417280749183493e-05;2.413715177773264e-07;2.1665465581598474e-07;10.001696972786897;0.7509930328932354;0.012606647794609415;0.012595188703780966;-6.56098663745131e-05;2.6743741087638724e-07;6.76002177114612e-06;1.0504948259940279;-3.1212450868325055e-05;-5.523449139110322e-08;1.0606882043489314;1.049701033040647
30.15059;1.0615140885742456;-3.7307410805995857e-07;-7.192412791815046e-05;2.388960030147991e-07;2.0884272708150448e-07;10.00152977306747;0.7510166429932725;0.012606310079767556;0.012595329721903241;-6.538611685615588e-05;2.6492001849488644e-07;6.793962397928272e-06;1.050496540083093;-3.032287433952664e-05;-5.685586748412868e-08;1.0606884580546163;1.04971465625696
30.15059;1.0615095332827005;-3.6022068638125544e-07;-6.962263847558671e-05;2.363924415738158e-07;2.011933068715402e-07;10.001361278373349;0.7510396370900859;0.012605971938848892;0.01259548215730357;-6.514145148429e-05;2.622468543627377e-07;7.825276866602966e-06;1.0504986347754264;-2.941085870825872e-05;-5.82177716634828e-08;1.0606872408850634;1.0497276852406898
30.15059;1.0615062494725127;-3.455494035170602e-07;-6.727158270824124e-05;2.3385855001767717e-07;1.9369675033305993e-07;10.0011919234745;0.7510619487998744;0.012605633835861451;0.012595645707308754;-6.487542422080839e-05;2.594118134897865e-07;7.856237428663385e-06;1.0505011252286631;-2.847708014348956e-05;-5.93072168396395e-08;1.0606865593559651;1.0497400605983656
30.15059;1.0615031755901791;-3.2662678618870946e-07;-6.487357707131521e-05;2.312886974276924e-07;1.8634452068020967e-07;10.001022147499093;0.7510835044717309;0.012605296252782158;0.012595819999546917;-6.458713680510855e-05;2.5640933871371926e-07;7.88884497493703e-06;1.0505040253823594;-2.7522041159075492e-05;-6.011517924173305e-08;1.0606854251620341;1.0497517386879902
30.15059;1.061500272334144;-3.0068676701378197e-07;-6.243052367955133e-05;2.2867512862033325e-07;1.7913026014832972e-07;10.000852340642425;0.7511042298347396;0.01260495963110413;0.012596004708418082;-6.427540988016266e-05;2.532342857519678e-07;7.924855216151173e-06;1.0505073445779887;-2.654585397350044e-05;-6.06360578209109e-08;1.0606838640017258;1.0497626933026507
30.15059;1.0614985135097388;-2.6473895943543625e-07;-5.994433201583757e-05;2.260104112046279e-07;1.7204851290689783e-07;10.000682781361617;0.7511240575927955;0.01260462423470064;0.012596199612467973;-6.393879469901243e-05;2.498813145149513e-07;6.965770258780826e-06;1.0505110841960013;-2.5548362671710182e-05;-6.086774579091286e-08;1.0606829199634311;1.0497729144633217
30.15059;1.0614958798506222;-2.156250652279029e-07;-5.741771682955074e-05;2.232894342770527e-07;1.650946915006726e-07;10.000513650618148;0.7511429333390773;0.012604290143438786;0.012596404574235191;-6.357572363434612e-05;2.463464748997484e-07;7.012772301683969e-06;1.0505152379074685;-2.452955361087595e-05;-6.081285135427627e-08;1.0606806581146928;1.049782408967571
30.15059;1.0614933646771467;-1.5015748893750693e-07;-5.485445453547482e-05;2.2050880391398985e-07;1.5826611769158927e-07;10.000345091067;0.7511608144011729;0.012603957321198131;0.012596619480593351;-6.318494435764098e-05;2.426283448997605e-07;7.0668261785313155e-06;1.0505197933864034;-2.3489901445377912e-05;-6.048004965713068e-08;1.060678162792958;1.0497911991891289
30.15059;1.0614899784867553;-6.527954863883851e-08;-5.225871411845568e-05;2.1766401891040242e-07;1.5156057950954736e-07;10.000177215518116;0.7511776595956089;0.012603625674279348;0.012596844212903358;-6.276576495795423e-05;2.3872667170444026e-07;8.12882549493988e-06;1.050524733263415;-2.2430368857374793e-05;-5.988367032506699e-08;1.0606745287677064;1.049799318299789
30.15059;1.0614877420796351;4.1800026749599216e-08;-4.9633783124134954e-05;2.147474073565566e-07;1.4497436478682779e-07;10.00001003495518;0.7511934217114286;0.012603295116610604;0.012597078691074967;-6.231787185498317e-05;2.3464166917851326e-07;8.199543602147719e-06;1.0505300371994315;-2.13521035211282e-05;-5.9041279871975545e-08;1.0606718492420224;1.049806806555245
30.15059;1.061485678473838;1.7345236630335544e-07;-4.698127850672003e-05;2.11748625112084e-07;1.3850435392495558e-07;9.999843429004594;0.751208051721598;0.012602965637228028;0.012597322948757128;-6.184110936120193e-05;2.3037546789134992e-07;8.279561637023755e-06;1.050535686763972;-2.025609658265666e-05;-5.7971869339791104e-08;1.0606692068963666;1.0498137096436666
30.15059;1.0614838098886414;3.3163984276931765e-07;-4.4301398486951886e-05;2.0865658801798066e-07;1.3215192819192952e-07;9.999677235199435;0.7512215065514339;0.012602637320722837;0.012597577144816208;-6.1335423666318e-05;2.259321214078211e-07;8.369346562009663e-06;1.050541668859283;-1.9143022488439018e-05;-5.6694884000699916e-08;1.0606666672852167;1.0498200752721294
30.15059;1.0614831601122618;5.18247461178289e-07;-4.159401498101614e-05;2.0546148565242398e-07;1.2592321991520018e-07;9.999511309650106;0.7512337503809566;0.012602310335247774;0.0125978414572693;-6.080081739237668e-05;2.213147937152785e-07;7.469341849105401e-06;1.0505479730916272;-1.8013336873280734e-05;-5.522868715964231e-08;1.060665274819348;1.049825951182713
30.15059;1.0614807610732804;7.353423663031216e-07;-3.885988163815303e-05;2.021558467728615e-07;1.1982576484049816e-07;9.999345466836033;0.7512447541500635;0.012601984913460698;0.012598115920415888;-6.02371823114894e-05;2.1652368953962417e-07;8.579977311468297e-06;1.0505545862860337;-1.6867702918021677e-05;-5.35904862611754e-08;1.0606620580926036;1.0498313892615234
30.15059;1.0614796546199892;9.850979615859175e-07;-3.6101222060929193e-05;1.9873430380765698e-07;1.1386695851608349e-07;9.999179400222626;0.7512544979348381;0.01260166126931523;0.012598400310828326;-5.964408757418859e-05;2.1155630885494696e-07;8.701695265259421e-06;1.0505614896336932;-1.5707570383951964e-05;-5.179878464006564e-08;1.0606600396644887;1.0498364503452087
30.15059;1.0614798846291846;1.2697908757931089e-06;-3.332194534582081e-05;1.9519242915581082e-07;1.0805579826716063e-07;9.999012674695424;0.7512629718030681;0.012601339502889374;0.012598694201209452;-5.9020947084764055e-05;2.0640831768781438e-07;1.183508846993428e-05;1.0505686580828988;-1.4535251440659217e-05;-4.987536044889914e-08;1.0606592370450298;1.0498412033468694
30.15059;1.0614794877752711;1.5918344643798858e-06;-3.0526985987968564e-05;1.9152485900502596e-07;1.0240320081162136e-07;9.998844801050698;0.7512701761156094;0.012601019601130282;0.012598997189808088;-5.8367621235967784e-05;2.0107523867116975e-07;1.198101843133355e-05;1.0505760609986898;-1.3353217849221575e-05;-4.784450306542128e-08;1.0606576617265904;1.0498457216176698
30.15059;1.061481486978496;4.076686859683194e-06;-2.5720901679406552e-05;5.495918708596307e-06;5.096919495291736e-06;9.998675356235296;0.7512761236037352;0.012600701494506412;0.012599309088654427;-5.568475493367347e-05;5.195555130944214e-06;6.214055130356951e-05;1.0505836660229237;-1.0163438887876187e-05;4.954268346200464e-06;1.060658327567736;1.0498500841055314
30.15059;1.0614898859008246;7.664216996148257e-06;-1.9908473844012235e-05;2.4601665067847376e-05;2.3091617297674714e-05;9.99850407871858;0.7512808366339369;0.012600385100562527;0.012599629920790783;-5.097367518768533e-05;2.5189849614526772e-05;0.00026331474105738967;1.0505914445006954;-4.967484929147305e-06;2.4956436555570315e-05;1.0606662595561174;1.049854399445833
30.15059;1.0615076728082558;1.660162386328103e-05;-9.097159626040709e-06;6.494122451214253e-05;6.108652457925526e-05;9.9983308779595;0.7512843381838517;0.012600070352109706;0.01259995981491506;-4.323643976269281e-05;6.418396289889903e-05;0.0006675042575588876;1.050599372776565;3.2330498157062266e-06;6.39586331925491e-05;1.0606834942992514;1.0498588676178782
30.15059;1.061542834498707;3.1950368444799034e-05;7.702007268643422e-06;0.00014350481583602913;0.00013508170032683982;9.99815573182131;0.7512866481119261;0.01259975723516399;0.012600298877470007;-2.6476028581011278e-05;0.00014417790032948235;0.001473709077317378;1.0506074279147506;2.0436306277857767e-05;0.00014396083321768777;1.0607180743628142;1.04986405759777
30.15059;1.0616113640111196;6.432674096044397e-05;4.0474644245033324e-05;0.0003017130022114856;0.00028407748906432944;9.997978543186594;0.7512877902668824;0.012599445813118419;0.01260064707732018;5.30389409910736e-06;0.000302171667001715;0.0030869286727464116;1.0506155838377713;5.2640079128893654e-05;0.0003019630150283113;1.0607890424579374;1.049872069926592
30.15059;1.0617482596515304;0.00012753668270661087;0.0001022017948858077;0.0006181952274302244;0.0005820750541793185;9.997799126678466;0.7512877991643956;0.012599136193823302;0.012601004201341732;6.909950168184159e-05;0.0006181652682444558;0.0063121625127225125;1.0506238121262523;0.00011684190836772128;0.0006179651616323639;1.060932440741594;1.0498912048594717
30.150591;1.0619055262317525;0.00020034794853988742;0.00017286823669160085;0.0009815080186411738;0.00092407491350832;9.997617326644734;0.7512867175153044;0.012598828493559101;0.01260136981282022;0.0001419070626764021;0.0009811587123897381;0.010005410352792543;1.050632084663249;0.00019003912188488207;0.0009809672622096287;1.0610963110152263;1.0499248558717602
30.150591;1.061908176176685;0.000200976701898261;0.00017549398240003435;0.0009815030965490026;0.000924070677630402;9.997433077531172;0.7512845923581926;0.012598522822007734;0.012601743185819456;0.00014272307685304122;0.0009811520121781165;0.010005672257203505;1.0506403755028184;0.00019122873292379543;0.000980969313359913;1.061097692521689;1.0499301585045515
30.150591;1.061920231208154;0.00020482299677407497;0.0001810461863636652;0.001000623604113107;0.0009420667182916661;9.997246368352288;0.751281475251309;0.012598219169837768;0.0126021233514759;0.00014754440925828326;0.0010011451822950661;0.010007948429100414;1.0506486612268446;0.000196407647167117;0.001000971317277868;1.0611086210188727;1.049935843520831
30.150591;1.061931723429088;0.0002097587951316295;0.00018751612225553307;0.0010208056253596812;0.00096106313193222;9.997057206853192;0.7512774193623354;0.012597917225233207;0.01260250922931441;0.00015236812494913437;0.0010201382360622293;0.010008238879657197;1.050656917741735;0.00020157308709786527;0.0010199732766445152;1.0611201308801863;1.0499419132727366
30.150591;1.0619526943692017;0.0002179076481355419;0.00019689698642944177;0.0010601145610545021;0.0009980600082424229;9.9968656450364;0.7512724754813455;0.012597616375733568;0.012602899721639907;0.00016119129653525358;0.0010601311847334629;0.010008543227102143;1.0506651161893839;0.00021072268959405557;0.0010599751905061474;1.061140260598479;1.049948410180003
30.150591;1.0619911853177473;0.0002345793635199947;0.00021418402680555929;0.0011398034910463292;0.0010730575958524796;9.996671870068024;0.7512666963295807;0.01259731595604127;0.01260329377129303;0.00017701110600660207;0.0011391240376551909;0.010008860811558036;1.0506732243035655;0.00022685437385138314;0.0011389770541826983;1.0611800548656252;1.049955341985345
30.150591;1.0620632336348812;0.0002672071676004776;0.0002463703568521827;0.0012981391379795729;0.0012220570144158424;9.996476259752795;0.7512601430461913;0.012597015515144304;0.012603690368599603;0.0002098249126987379;0.0012981168012816354;0.010009190847508672;1.0506812119507964;0.0002599661562201492;0.0012979788615941374;1.0612555528165515;1.049962712116157
30.150591;1.0622048775142403;0.0003306677658405673;0.0003074464257946645;0.0016148797916868175;0.0015200603056903783;9.996279328591825;0.7512528840527253;0.012596714907446556;0.012604088521152588;0.0002736301719648052;0.0016151094795866408;0.010009532442145485;1.050689054341213;0.0003240559160977055;0.0016149806062621007;1.061403768594163;1.0499705251551472
30.150591;1.0624811604962543;0.000457911792210854;0.0004283780767756695;0.0022496730036341223;0.0021170747860977477;9.996081642564262;0.7512449882249559;0.012596414170249759;0.012604487244943244;0.00040042446884493426;0.0022501020773782964;0.010009884599731107;1.0506967309624209;0.00045112146968920525;0.0022499822814951776;1.061694682523321;1.0499787833323255
30.150592;1.0630291359253443;0.0007106510875424365;0.0006670470924210614;0.003520254112839482;0.003311124405286239;9.995883770447314;0.7512365160493821;0.012596113313462555;0.012604885542538514;0.0006532056743957097;0.003520094602834106;0.010010246212751827;1.0507042225555496;0.000704160946392546;0.0035199838817704466;1.0622712506935905;1.0499874841188293
30.150593;1.064120871338639;0.0012157144466092055;0.001142012227267003;0.0060675129081199436;0.005701297229876433;9.995686209594739;0.751227510092088;0.012595812214471768;0.01260528238405173;0.0011579719955470186;0.006068087066020007;0.010011616038479209;1.050711509568407;0.0012091728803288754;0.0060679854028843246;1.0634204234061606;1.0499966293607432
30.150596;1.0662994578484408;0.0022287312329414433;0.002090610657232893;0.011186430646815826;0.010489923406338681;9.995489291209555;0.7512179895679787;0.012595510686670898;0.01260567674271738;0.002171721879633979;0.011189079476464312;0.01001299266938252;1.0507185749174959;0.0022231559360971175;0.011188986839661312;1.0657161586410409;1.0500061963570313
30.150601;1.0706630785291746;0.004267739565739808;0.003987309498186205;0.021520224675611325;0.020098296581937715;9.995293200768375;0.7512079536984244;0.012595208631282778;0.012606067561364613;0.004210453938098107;0.021530071844460173;0.010014374530001504;1.0507254076743402;0.0042621086828755214;0.021529988183986243;1.070313429326372;1.050016169103221
30.150611;1.0794373125095902;0.008395321522757935;0.007779408419095503;0.042577515922875855;0.039441484070958766;9.995098073139667;0.751197391512516;0.012594906128045645;0.012606453608304886;0.008338166876786263;0.04261706418399244;0.010017760097317458;1.050732001759856;0.008390029461768634;0.042616989425001646;1.0795612289738932;1.0500265514646057
30.150616;1.0838071286752688;0.010462234000508457;0.009655870607581394;0.05317702231031769;0.049062205853143845;9.994904007084406;0.7511862925390939;0.012594603410881065;0.012606833431641255;0.010403859383334024;0.05323805651250511;0.010019148169387692;1.0507383516479345;0.010455916225979257;0.05323799055154174;1.0841645739128243;1.050037292335761
30.150616;1.0838190322338068;0.010463202760025325;0.009657398021139055;0.05317701601564171;0.049062202431034437;9.994711031547642;0.7511746543254587;0.012594300793291656;0.012607205504628863;0.010404530071941307;0.0532380488478705;0.010004537784859024;1.0507444497268101;0.010456766405245845;0.05323799155488083;1.084174502549138;1.0500482465987317
30.150616;1.0838407414195406;0.010468522946861228;0.009662796620864061;0.053199146939854225;0.049082215562458585;9.9945190963415;0.7511624844027008;0.012593998593090816;0.012607568450741792;0.010410177467579005;0.05326004120614622;0.010019927944593039;1.0507502854948039;0.010462576913889987;0.05325999242955669;1.084195070390317;1.0500598359839506
30.150616;1.0838632196412092;0.010472780879757596;0.00966715356493401;0.05322019220990765;0.04910122664970059;9.99432804351854;0.751149799581238;0.012593697061690843;0.012607921230684112;0.010414800065286688;0.05328203360290505;0.010020317344039267;1.0507558469631992;0.010467344495006877;0.0532819931733602;1.0842153354690471;1.0500716049048113
30.150616;1.0838954333632551;0.010482521433751474;0.00967642569604204;0.05326336853852793;0.0491402473870957;9.99413753637937;0.7511366247520457;0.012593396360926302;0.012608263165134831;0.010423396624228731;0.053325026056445374;0.010020704130712479;1.05076112369197;0.010476066138934483;0.05332499378702175;1.0842463421079938;1.0500836593272493
30.150616;1.0839453572779243;0.010500882872615374;0.00969343290393867;0.05335078600403697;0.04921931031113636;9.993947034507734;0.7511229865830397;0.012593096626495217;0.01260859379067605;0.010440966521496993;0.05341201858739598;0.010021085987036651;1.0507661076759542;0.010493739014340652;0.05341199427377422;1.0842961146333023;1.0500959595558577
30.150616;1.0840319653560453;0.010535555672090706;0.009725093858351838;0.053524597567527005;0.04937642916479069;9.993755905578778;0.7511089072352588;0.012592798076285678;0.012608912752503382;0.01047550980118428;0.05358601121460216;0.01002146052740366;1.050770791475297;0.010528360109595836;0.053585994640879625;1.084384656883419;1.0501084682703274
30.150616;1.0841902433073671;0.010603913508883532;0.009787109288828574;0.05387120112615277;0.04968966271756668;9.993563619614765;0.7510944057379108;0.01259250109974542;0.012609219812420365;0.010543026958467455;0.053934003952803324;0.01002182557832379;1.0507751671276904;0.010595926189072671;0.0539339949009471;1.0845489508508988;1.0501211538187902
30.150616;1.084492186491963;0.010740587864965734;0.00991073363750196;0.05456584289932937;0.05031715806715309;9.993369862103469;0.7510795002681855;0.012592206275122234;0.012609514865199522;0.01067951883597576;0.054630996813327996;0.01002217925135393;1.0507792268665945;0.010732434102140842;0.05463099506969094;1.084863957331866;1.0501339922446087
30.150617;1.0850787884263406;0.011011925254140851;0.010155708540692624;0.05595724681111776;0.051573159548028796;9.993174488344476;0.7510642092588949;0.01259191426098823;0.012609797926029197;0.010949986775088454;0.056024989804013416;0.010022519932085108;1.0507829609824209;0.011002881060275593;0.05602499516272009;1.0854786242531036;1.0501469656557014
30.150618;1.0862350756430261;0.011553945296642177;0.010644128691902312;0.058747686023567;0.0540882378264572;9.992977439819159;0.7510485536185446;0.01259162562551557;0.012610069097181015;0.011492432689505092;0.05882198292692558;0.010022846267808878;1.0507863526294687;0.01154526465922908;0.05882199519471456;1.0866959020604856;1.0501600589015039
30.150621;1.0885351578597366;0.012641944591591969;0.011621411758864698;0.06435289185879152;0.05912468944867536;9.992778722929971;0.7510325573405139;0.012591340768696977;0.012610328501660495;0.012578858700824988;0.06444197617793071;0.010023157167216794;1.0507893783418492;0.01263158285694151;0.06444199518001069;1.0891177546290964;1.0501732577696818
30.150626;1.093132370337795;0.014830399481742751;0.013574953179411993;0.07567174140717382;0.06923276663285091;9.992578389472408;0.7510162441538185;0.012591059947612634;0.012610576215463186;0.014767266600510242;0.07579396955060629;0.010024451793021624;1.050792015000198;0.014819834108893662;0.07579399513253754;1.0939611587106188;1.0501865558516408
30.150637;1.1023697012453404;0.019264336655472232;0.01748420595136108;0.09874431452250175;0.08958656417456064;9.992376499078745;0.7509996291332244;0.01259078332157776;0.012610812273572655;0.01920165765060734;0.09894796303992302;0.010024729536173513;1.0507942442561684;0.019254017353325614;0.09894799506469842;1.1036951000032031;1.0501999151614918
30.150647;1.11168817678331;0.0237752906829982;0.02139630041143546;0.12240683865676823;0.11012555417217018;9.992173089024853;0.7509827120540712;0.012590511008705741;0.01261103673862067;0.023713032732591698;0.12271395664194565;0.010024989905849628;1.0507960522522397;0.023765131655931183;0.12271399498513089;1.1135155695279946;1.0502133301321257
30.150668;1.1305546137896383;0.03303401920055423;0.02923071613501686;0.17154774940802525;0.1517629191688699;9.99196815425889;0.7509654781363335;0.012590243150260194;0.012611249713806172;0.0329743926692991;0.17213095035184853;0.010021232442022857;1.0507974292343691;0.03302617588447998;0.172130994896866;1.1333995571465598;1.0502267585667413
30.150687;1.1478218889804237;0.04164670526986918;0.03629644664588908;0.21791121047215237;0.1898821083129384;9.991761652901166;0.7509479021537402;0.012589979964084124;0.012611451285278137;0.041588738584211984;0.2188249441637228;0.010015456736367511;1.0507983711064157;0.04164014886310046;0.2188249947989895;1.1516000475961197;1.0502402218915587
30.150705;1.1653637093945224;0.050530822523876875;0.04337572665815978;0.2663774417272449;0.22862387531278483;9.991553522821574;0.750929952442429;0.012589721749471676;0.012611641475691536;0.05047707204430942;0.26770093807173506;0.010007662418738631;1.0507988805357367;0.05052804991321299;0.26770099468998043;1.1700900227371087;1.0502537202843352
30.150724;1.1831870070406865;0.05969630985400083;0.050471136291557944;0.3170222561002883;0.26799610887749414;9.991343703117952;0.7509115925299318;0.012589468820755923;0.012611820284649395;0.0596483949238934;0.3188399320696195;0.009996849107112165;1.0507989644914457;0.059698879198129495;0.31883999456820306;1.1888764638222074;1.050267242777684
30.150743;1.2012926982551175;0.06915334214372701;0.057585398933792664;0.36992471211573763;0.30800867868019477;9.991132162240493;0.7508927813737869;0.0125892214813616;0.012611987814144196;0.06911070926256728;0.3723249261498178;0.009984016404104908;1.050798629416313;0.06916063783187361;0.37232499443029665;1.2079633505240301;1.0502808005369588
30.150762;1.2196876889919652;0.07890912023972793;0.06471827004712331;0.42516908839036655;0.34867241923607284;9.990918934485332;0.7508734793657816;0.012588980095898298;0.012612144298210401;0.07887301727194643;0.42824292030536565;0.009968163972639842;1.050797879992873;0.07892232805273774;0.4282429942701926;1.2273536545221375;1.050294387239545
30.15078;1.2383749013342529;0.08897416897907127;0.0718722477691297;0.48283755682193785;0.38999525599473656;9.990704172953903;0.7508536608331018;0.012588745134410662;0.012612289988881135;0.0889463212262753;0.4866829145327478;0.009950291663642015;1.0507967228704134;0.08899495318831996;0.4866829940795964;1.2470543268887933;1.0503080122782094
30.150799;1.2573602605816043;0.09935856144334934;0.07904903688471274;0.5430220321783829;0.4319900584993843;9.990488155095907;0.7508333230858076;0.01258851714177399;0.012612425086642839;0.09933962315616925;0.5477359088333346;0.009931399455550308;1.050795169465171;0.0993875172266227;0.5477359938486289;1.2670692954384728;1.050321678744787
30.150818;1.2766477203039694;0.11007218612229731;0.0862500636143428;0.605810364365102;0.47466476485770004;9.990271228870725;0.7508124848243407;0.01258829668161687;0.01261254974717754;0.11006292465617254;0.6114999032133828;0.00990948718647813;1.0507932369519333;0.1101100242715352;0.6114999935658134;1.2874024808411164;1.0503353529872002
30.150836;1.2962412303147617;0.12112553718211054;0.09347701566396496;0.6712980290577213;0.5180312586289981;9.990053789906764;0.750791177688932;0.012588084239802677;0.012612664062857047;0.12112722691534653;0.6780718976823431;0.009885554462811693;1.0507909477254258;0.12117347810953787;0.6780719932201904;1.3080608110880014;1.0503490232714785
30.150855;1.3161467701870766;0.13252914651597592;0.10073123234575124;0.7395819833958528;0.5620994964606121;9.98983628449586;0.7507694389209981;0.012587880129341618;0.012612768033719775;0.13254453097314328;0.7475538922500764;0.009859600895928813;1.0507883232521187;0.13258988203832014;0.7475539928050193;1.3290482228152956;1.0503626664499193
30.150874;1.3363693359167892;0.14429364260077127;0.10801395814188616;0.8107630911139302;0.606880451689396;9.989619198793235;0.7507473082167933;0.012587684497819817;0.01261286158914183;0.14432383812505542;0.8200518869255533;0.009832626341234283;1.050785378421587;0.14436823897499665;0.8200519923184153;1.3503706588286215;1.0503762662935243
30.150893;1.3569138681843242;0.15643316358508777;0.11532880796987288;0.8849450088051265;0.6523848784962191;9.989403070246127;0.7507248278869013;0.012587497408958818;0.012612944680182548;0.1564781500232733;0.8956748817180609;0.009803630779821566;1.050782124215928;0.15652155172810353;0.8956749917601675;1.372032067147232;1.0503897849950996
30.150911;1.3777844015919924;0.168957664521978;0.12267607500394771;0.9622358559846282;0.6986249256438991;9.9891884930477;0.7507020426937306;0.012587318858666126;0.012613017428325648;0.16901946834804765;0.9745358766387096;0.009772614035620504;1.0507785713281241;0.16906182326359023;0.9745359911277208;1.3940384029390107;1.0504031963340998
30.15093;1.3989869025584456;0.18187946068247007;0.13005741159049702;1.0427466627429876;0.7456115060384433;9.988976044722293;0.7506789945061043;0.01258714867941231;0.012613080237662014;0.181959794693898;1.0567508717002814;0.009740575678017161;1.050774728655245;0.18200105674179345;1.0567509904138792;1.416395628666799;1.0504164870816508
30.150949;1.4205263260280865;0.19521112042915373;0.1374744756786137;1.126592608231627;0.7933565312536687;9.988766206934919;0.7506557153244066;0.01258698650647055;0.012613133752354698;0.19531113093533803;1.1424408669153132;0.009706515079565098;1.0507706019773866;0.19535125547302953;1.1424409896072707;1.4391087065482846;1.050429623614152
30.150968;1.4424086419699136;0.20896642808768875;0.1449294153663702;1.2138919662026377;0.841871034044962;9.98855939681146;0.7506322277063819;0.01258683194099233;0.012613178637015065;0.20908847942767425;1.2317308622929066;0.009671431594506268;1.0507661952517173;0.20912742297539252;1.231730988695952;1.4621835931793619;1.0504425861238167
30.150986;1.464638765045639;0.22315816005764455;0.15242349662398555;1.3047668857072119;0.8911668042817696;9.988356062627826;0.7506085510838031;0.01258668472589156;0.012613215365328466;0.22330384273336054;1.3247488578355788;0.009634324775172391;1.0507615114418443;0.22334156293637994;1.3247489876717742;1.485625247010917;1.0504553360044855
30.150998;1.478561164923922;0.23215361633079862;0.15707518087955397;1.3627758173255407;0.9220301013485398;9.988156731468074;0.7505847040345638;0.012586544693353666;0.012613244283046143;0.2323162233023422;1.3841608535386782;0.009611194471148768;1.0507565523231446;0.23235267910939458;1.3841609865313436;1.5003076414120289;1.0504679950472826
