time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.150998;1.4785769717020887;0.23215422020381452;0.1570748111226929;1.362775811281027;0.9220300989106022;9.987961955958067;0.7505607033461187;0.01258641158502697;0.012613265821801719;0.23231662326940425;1.3841608493933772;0.009611040849849099;1.050751318461286;0.23235177540223528;1.3841609852742285;1.5003287671319656;1.050480624925053
30.150998;1.47859202592796;0.23215477608478957;0.1570743975320355;1.3627758052053782;0.9220300968323226;9.987772228995327;0.7505365688155679;0.012586285047396726;0.012613280550569093;0.23231704431578015;1.3841608453900967;0.009610864397536206;1.050745809399864;0.23235085604396452;1.3841609839017246;1.5003496227475848;1.0504929955692333
30.150998;1.4786233071098343;0.23216771403704306;0.15708054759356802;1.3628495204012847;0.9220693550780686;9.987587995633499;0.7505123300298987;0.012586164793027467;0.012613289141413112;0.23232848778126244;1.3842358415199831;0.009610665821046086;1.0507400239206064;0.23236092552405951;1.3842359824155606;1.500389209119019;1.0505050839912866
30.150998;1.4786547863355257;0.23217990557094914;0.15708608492321227;1.362922858924118;0.9221077173924606;9.987409703042045;0.750488023999882;0.012586050691940694;0.012613292348822644;0.23233995484639006;1.384311837776802;0.009610445811915976;1.0507339601362438;0.23237098835609632;1.3843119808150883;1.500427530685419;1.0505168655653103
30.150998;1.4787024334358976;0.23220296028482257;0.15709717240416038;1.3630713616182895;0.9221863125436234;9.98723777611804;0.7504636849757191;0.01258594278687623;0.012613290912147518;0.23236344645173201;1.384462834160054;0.009610204902630174;1.050727615334096;0.23239304882480116;1.3844629790964162;1.500484591128251;1.050528319351615
30.150998;1.478784304075307;0.23224925704147947;0.15712027131797143;1.3633656567771701;0.922341638383913;9.987072592240205;0.7504393367809223;0.012585841317576434;0.012613285464680286;0.2324099632375368;1.3847648306751046;0.00960994354961097;1.0507209869534384;0.23243811080379076;1.384764977255932;1.500578384599357;1.0505394329472901
30.150998;1.4789354337586;0.2323399368343395;0.15716595904936972;1.3639557568667486;0.922653263890639;9.986914513261015;0.7504149917133517;0.01258574674597878;0.0126132765202658;0.23250150566484926;1.385369827329198;0.00960966226060442;1.0507140751257757;0.2325281778513417;1.385369975294118;1.5007458941998348;1.0505501986081174
30.150998;1.4792259024380836;0.23252336793032438;0.1572594831168632;1.3651360858723627;0.9232764378227811;9.986763943712697;0.7503906549785813;0.01258565973120614;0.01261326446777721;0.23268507401353494;1.3865798241289125;0.009608361649198682;1.0507068843639504;0.23271025347991237;1.3865799732157633;1.5010610986366053;1.0505605913379548
30.150999;1.479375006613508;0.23261493357409296;0.1573058080916273;1.3657247900149325;0.9235869594905861;9.98662138144582;0.7503663318048165;0.012585580993950496;0.012613249573540942;0.23277766834170016;1.3871828210816737;0.009608042467763605;1.050699422966371;0.2328013412707135;1.3871829710264438;1.5012279806390523;1.0505705985278821
30.150999;1.479382698297377;0.2326150870844233;0.15730526582427654;1.3657247835899795;0.9235869602559551;9.986487395712077;0.7503420302147843;0.01258551118716037;0.012613232027399923;0.23277828863673167;1.387182818196658;0.009607705718126903;1.0506917007885967;0.23280044483307924;1.3871829687292043;1.501246531224723;1.0505801738093627
30.150999;1.4793892145849055;0.2326151939798168;0.15730472636427026;1.365724777099472;0.9235869613452347;9.986362558614738;0.7503177580933533;0.012585450894118817;0.012613212025484622;0.23277893497940055;1.3871828154810817;0.009607352787615408;1.0506837257388864;0.23279956770966945;1.3871829663262156;1.5012647465289306;1.0505892857758328
30.150999;1.4794115540195039;0.23262529725221429;0.15730916859275362;1.3657986883701323;0.9236263020862309;9.986247446260155;0.7502935197170915;0.012585400637870475;0.012613189863173935;0.23279060755876624;1.3872578129364141;0.009606985345327336;1.0506755007097806;0.232809713272582;1.3872579638229128;1.501300625500683;1.0505979124031135
30.150999;1.4794336045531538;0.23263793694787696;0.15731525788836626;1.365873377833465;0.9236655611222606;9.986142671079515;0.7502693138842776;0.012585360846412642;0.012613166006687403;0.23280230652667702;1.3873338105601771;0.009606605040667878;1.0506670231270596;0.2328198847985083;1.3873339612297975;1.5013371728757066;1.0506060380733235
30.150999;1.479471414481191;0.23265913910914465;0.1573253602389471;1.3660204721779614;0.9237431330342807;9.986048836207715;0.7502451329827183;0.012585331821213165;0.012613141091007944;0.23282503167675012;1.3874858083482033;0.009606213355782975;1.0506582856741342;0.232841085785042;1.387485958561978;1.5013913983292477;1.050613648822877
30.150999;1.4795430064949302;0.2327035250321373;0.15734744348335436;1.3663164250078736;0.9238994355262387;9.985966455661938;0.7502209610276259;0.012585313744244325;0.012613115799599183;0.2328707821870473;1.3877878062933602;0.009605811618552096;1.0506492771238511;0.23288532018509867;1.3877879558374708;1.5014823112475428;1.0506207299479333
30.150999;1.4796833711709207;0.23279416631980374;0.1573933800226394;1.3669080388728831;0.92421182607682;9.985895915868493;0.7501967705070134;0.012585306795326733;0.012613090697031598;0.2329615568376493;1.3883938043860786;0.009604401104512907;1.0506399843459364;0.23297459221165545;1.3883939530744585;1.5016469180258234;1.050627258535413
30.150999;1.4799637119643887;0.23297244479987514;0.15748355136874967;1.3680913044447238;0.924835788985335;9.98583747858268;0.7501725241489968;0.012585311292278556;0.01261306617422254;0.23314135457037974;1.3896058026177935;0.00960398333784502;1.0506303936570311;0.2331529058155908;1.3896059502894471;1.5019602243624228;1.05063324306302
30.150999;1.4805232708064628;0.23332990728289332;0.15766493815377394;1.3704592796626978;0.9260846130385881;9.985791323177283;0.75014818588558;0.012585327659710937;0.01261304250687861;0.23350117477848845;1.3920318009830785;0.009602560327936861;1.05062049132439;0.23351126437204864;1.392031947497898;1.5025692373878778;1.0506386592751848
30.151;1.4816446195213873;0.23404794194549972;0.15802967906674753;1.3752017417246405;0.9285831946516542;9.985757596375517;0.7501237317837675;0.012585356276284041;0.012613019869889127;0.23422101713316032;1.3968917994794332;0.00960013434057946;1.0506102661211425;0.23422967085762209;1.3968919447156634;1.5037709608362737;1.0506435001377925
30.151002;1.4838929936868859;0.23548579259771957;0.15875871958474094;1.3847172396510836;0.9335876603875809;9.985736403523843;0.7500991513600829;0.012585397411567728;0.012612998300940516;0.235661881218168;1.4066397981070073;0.009595707354961049;1.0505997110920295;0.23566912815747737;1.4066399419600562;1.5061633902420752;1.0506477452353349
30.151006;1.488403761065104;0.238372447345335;0.16021676590699652;1.4038585971005724;0.9436189114262112;9.985727793959814;0.7500744427734033;0.012585451233666948;0.012612977686340862;0.23855676624057473;1.426253796868974;0.00958828075485469;1.0505888213960606;0.238562639045676;1.4262539392508669;1.5109415164084639;1.0506513729757117
30.151013;1.4974748563158145;0.24420121515899124;0.16313896654119012;1.4426020954725343;0.9637791394852371;9.985731823102181;0.7500496079458535;0.012585517745814158;0.012612957713078762;0.24439667101174117;1.4659587957695779;0.009571855569523318;1.0505775927317;0.24440120592129894;1.4659589366100578;1.5205283322199923;1.050654320267746
30.151016;1.5006471308382567;0.24625283407682375;0.16416049137401229;1.456269785913911;0.970846597349797;9.985748592481675;0.7500246487275217;0.012585596763281064;0.012612937818897878;0.24645259425640764;1.479969794809867;0.009566432894847387;1.0505660235670728;0.24645583075236863;1.4799699340596826;1.5238988381389222;1.050656765708875
30.151016;1.5006362715905965;0.24625246987420438;0.16416002580489153;1.4562697789819496;0.97084660269622;9.985778183360964;0.7499995630128246;0.01258568800755445;0.012612917276318575;0.24645353497689126;1.4799697939855432;0.009566013891368045;1.0505541187928986;0.24645551517614056;1.4799699316196953;1.5239130449198823;1.0506586537341418
30.151021;1.5070929018665729;0.2504322623613187;0.16622956432925295;1.4841879389399184;0.98520993788291;9.985820591251269;0.7499743422559603;0.012585791137493148;0.012612895322332925;0.2506424925806135;1.5085917932883623;0.00955459949238806;1.05054189205;0.2506432604221728;1.5085919293072254;1.5307469711394794;1.0506598413448476
30.151028;1.5074689978728495;0.2505841139939602;0.1662871344389159;1.4858852983316466;0.9860816141432788;9.985875761858345;0.7499489717231964;0.0125859056929026;0.012612871149945654;0.2507974668614073;1.5103307927085776;0.009540190366979274;1.0505293656233514;0.25079706724452594;1.5103309271384129;1.5311716389055134;1.0506604088081202
30.151034;1.5074569025669564;0.25048069394165334;0.16621796411447073;1.4859051572062334;0.986093002328778;9.985943693062692;0.7499234330043205;0.012586031092427985;0.01261284385623541;0.25069545786976205;1.510351792237119;0.009526787108328567;1.0505165682531141;0.2506939359880636;1.5103519251309956;1.5311890756351116;1.050660403281092
30.15104;1.5074435541396753;0.25037725197283783;0.16614876696101408;1.4859250248105427;0.9861043956045764;9.98602450498522;0.7498977091186714;0.012586166669066414;0.012612812533198988;0.2505934655804768;1.5103717918676491;0.009513390281636927;1.050503531816806;0.25059086662585284;1.5103719233044046;1.531205319099856;1.0506598294463212
30.151053;1.5074327598643722;0.2501709654925506;0.16601088882002277;1.4859672802542434;0.9861281871601928;9.986118400249323;0.7498717890262926;0.012586311652619983;0.012612776425310127;0.25038848955255716;1.5104127915971417;0.009487000316867734;1.0504902881133147;0.2503848588230897;1.5104129216781867;1.5312244130650867;1.050658587745372
30.151066;1.5074198246698949;0.24996601673498342;0.16587398993977048;1.486007125643362;0.9861510300708491;9.986225539553754;0.7498456689132352;0.0125864651415979;0.012612735015325624;0.25018352871565047;1.5104527914245074;0.009462617449419227;1.050476867119684;0.2501789121092122;1.510452920270126;1.531244396591174;1.0506568310855364
30.151091;1.5074123706867748;0.2495543239800546;0.16559915184966095;1.4860880589931942;0.9861968462893632;9.986345941836614;0.749819353942763;0.012586626144477081;0.0126126880459737;0.24977458125381038;1.5105337913499564;0.009414241809751749;1.0504632971584598;0.24976902604668488;1.510533919093945;1.5312703018962652;1.0506543344340922
30.151114;1.5074015504189828;0.2491961977525147;0.16536010592230535;1.4861574689035655;0.9862365620211153;9.986479422425766;0.7497928623625617;0.012586793612397002;0.012612635473079087;0.2494176447463173;1.5106047913769487;0.009374873658538705;1.0504496067669857;0.249411200233117;1.5106049181581283;1.5312941592190492;1.050651395714375
30.151136;1.5073908508096745;0.24883878460773515;0.16512140304444414;1.4862281995728583;0.9862764711046644;9.98662553777957;0.749766227176184;0.012586966406943732;0.012612577368545971;0.24906171650159153;1.5106747915140317;0.009336513603344775;1.0504358265770717;0.24905443420073545;1.5106749174659004;1.5313179977300155;1.0506479442689682
30.151158;1.5073783239097014;0.24848117667700106;0.16488266384926184;1.4862980530716103;0.9863164417660735;9.98678361364113;0.7497394911087603;0.012587143321219317;0.01261251388606497;0.2487057937209388;1.5107447917739638;0.009300162645658432;1.0504219881040313;0.24869772742297921;1.5107449170147216;1.5313418438394502;1.0506439972262518
30.15118;1.507365049988927;0.24812356912934094;0.16464391079181637;1.4863680106332937;0.9863564709260063;9.986952854445658;0.749712698330868;0.012587323186787219;0.012612445327968843;0.24835087352105845;1.5108137921722924;0.009265822011948779;1.0504081202911097;0.2483420793227602;1.5108139167963528;1.5313657249425547;1.050639571315485
30.151203;1.5073521105492593;0.2477677031903174;0.16440619433550036;1.486437588867671;0.9863955834750928;9.987132412005009;0.7496858889883578;0.012587504963999286;0.012612372206632944;0.24799595300654892;1.5108837927271601;0.009232492824638618;1.0503942478004833;0.24798648911529284;1.510883916799112;1.5313886770618867;1.0506346791707988
30.151225;1.507337587601881;0.24741160751332517;0.16416842854863875;1.4865077957880248;0.9864357569380945;9.987321387068532;0.7496590966077874;0.01258768776881481;0.012612295178256079;0.24764202930664722;1.5109527934583125;0.00920117604351482;1.0503803920765968;0.24763195562315463;1.5109529170108453;1.5314127463972402;1.0506293514510923
30.151247;1.507322591307543;0.2470560824233864;0.16393103547498164;1.4865768320665396;0.9864751250996935;9.987518810675557;0.7496323484249999;0.012587870915993202;0.012612214920012528;0.2472880995732737;1.5110217943844864;0.009170872856794032;1.050366574401611;0.2472774771905695;1.511021917419868;1.5314369769152807;1.0506236002786533
30.151269;1.507307158365866;0.2467015848355338;0.16369432643067156;1.4866442742408421;0.9865134427964968;9.987723644191629;0.7496056706694331;0.012588054016832335;0.012612132103808583;0.246935160984842;1.5110907955206079;0.009141584912604984;1.050352818848309;0.246924051732413;1.5110909180136722;1.5314613883790595;1.050617444065747
30.151292;1.5072914436678788;0.24634757584310182;0.16345793933452116;1.4867135572812977;0.9865529536983826;9.98793483629288;0.7495790946824147;0.01258823698094589;0.012612047397962295;0.24658221065522845;1.5111597968761676;0.00911431403447283;1.050339151598373;0.2465706768384255;1.511159918778574;1.5314859661859415;1.050610908262602
30.151314;1.5072755240850821;0.24599357181237247;0.1632215576793102;1.4867829428184194;0.9865925221061798;9.988151405523412;0.7495526591129605;0.012588419875710598;0.012611961389989327;0.24622924554991252;1.5112277984566558;0.009088061875353147;1.0503255982926456;0.24621734981660734;1.5112279197013154;1.53150967206368;1.0506040018205896
30.151336;1.5072585345994505;0.24563844189618536;0.16298453807125893;1.4868501319994785;0.9866312593799247;9.988372470852582;0.7495264087288263;0.01258860280142846;0.01261187451122324;0.24587726265425452;1.511295800267567;0.009062829852937836;1.0503121834802511;0.24586506775870243;1.511295920769176;1.5315344565435964;1.050596740405367
30.151358;1.5072425355227344;0.245285994715451;0.16274919941936133;1.486918256106464;0.9866699697529913;9.988597228457213;0.7495003924391872;0.01258878589876309;0.012611787035431114;0.24552625932277652;1.5113638023170337;0.00903861917493245;1.050298930269428;0.24551382760795223;1.5113639219684407;1.5315582678844974;1.0505891342937723
30.151381;1.5072267023188637;0.24493257031409124;0.1625132185782679;1.486986671225712;0.9867088451632576;9.988824914681537;0.7494746626552703;0.012588969438576542;0.012611699144259546;0.24517523347663395;1.5114318046144393;0.009015430822540447;1.0502858589534292;0.24516262614904663;1.5114319232845383;1.5315830633532874;1.0505811917238228
30.151403;1.507210128874072;0.2445805089191699;0.162278263121805;1.4870527394432556;0.9867468073299229;9.989054769167172;0.7494492747185568;0.012589153825422559;0.01261161105116603;0.2448241835632691;1.5114998071669832;0.008993265494198889;1.050272986648273;0.24481145997210094;1.5114999247026577;1.531606809919416;1.0505729259088072
30.151425;1.5071949257124762;0.24422860130904608;0.16204331943975997;1.4871213974068036;0.9867858229505427;9.989286017537106;0.7494242830229694;0.012589339495311094;0.01261152311973368;0.244474108360315;1.511566809978659;0.008972123503190117;1.0502603268151682;0.24446132549785468;1.5115669262062275;1.531631475561976;1.050564360737996
30.151447;1.5071792204388321;0.2438770758358638;0.16180875519088955;1.4871878955445683;0.9868240321774588;9.989517911384944;0.749399735868916;0.012589526805402639;0.012611435897589608;0.24412400659344094;1.5116338130512754;0.008952004895507121;1.0502478879664212;0.2441112192507824;1.5116339277750803;1.5316550272093041;1.0505555283233952
30.151469;1.5071640568147024;0.2435265394614214;0.16157487486514452;1.4872543063409254;0.9868621903431894;9.989749766688;0.749375674835933;0.012589715934574155;0.012611350064194707;0.24377487670332162;1.5117008163840657;0.008932909862928213;1.0502356742162497;0.24376213828268972;1.5117009293864012;1.5316784317256145;1.0505464579710233
30.151492;1.5071505869437467;0.2431767221999437;0.1613413892496155;1.4873220269611942;0.9869005353421483;9.989980887451432;0.7493521355275078;0.012589906837633249;0.012611266342529856;0.24342571707186653;1.5117678199733684;0.008913838957557872;1.0502236897139585;0.24341308022283634;1.511767931018943;1.5317016546693794;1.0505371608530378
30.151514;1.5071368813598864;0.24282676542007056;0.1611079464523453;1.4873873586152613;0.9869379393786527;9.990210453327828;0.7493291444659772;0.012590099283660394;0.012611185441599703;0.2430775263008623;1.5118348238147798;0.008895792901680103;1.0502119439229614;0.2430650427539132;1.511834932658325;1.5317256582070395;1.0505276582055398
30.151536;1.5071240207529877;0.24247677917106464;0.16087451241205855;1.4874542966826942;0.9869763989264909;9.990437490394818;0.7493067183092244;0.012590292942753628;0.012611108028984816;0.24272930324337408;1.511900827905998;0.008878772403052387;1.0502004517516432;0.24271702303776688;1.5119009342991134;1.531748398179657;1.0505179631033952
30.151558;1.5071120943007457;0.242127368080121;0.1606414857590083;1.4875200532926878;0.9870140471273057;9.990660892888489;0.7492848693730185;0.012590487511951829;0.012611034662189583;0.24238204701728752;1.5119668322470496;0.008862778198692455;1.0501892283823289;0.24237001770795027;1.511966935940845;1.5317708271348158;1.0505080986057416
30.151581;1.5071011038503437;0.24177895341052974;0.1604091513939453;1.4875857229670422;0.9870516442408952;9.99087951241989;0.7492636127331643;0.01259068281733457;0.01261096569036076;0.2420347571549773;1.512032836836209;0.008846811007748935;1.0501782843843839;0.2420230233237495;1.512032937582663;1.5317929016553573;1.0504980942652384
30.151603;1.507091155449112;0.24143107898512112;0.16017720028773377;1.4876517165188177;0.987089428930066;9.991092330613517;0.7492429727549218;0.012590878751446537;0.012610901224888659;0.24168743372292703;1.51209884166505;0.008831871261982907;1.050167624553339;0.24167603674614307;1.5120989392231696;1.5318145830789214;1.0504880072245886
30.151625;1.507082284593882;0.24108322293976348;0.15994528802611258;1.4877178087080547;0.9871272686994639;9.99129855052473;0.7492229855680435;0.012591075132807;0.012610841209987627;0.24134107718545406;1.512163846717905;0.008817959080129122;1.0501572492142837;0.24133005525021392;1.51216394086348;1.5318358317404677;1.050477891976492
30.151647;1.5070745654306035;0.2407369322688144;0.15971444055504683;1.4877825313868944;0.9871641893949055;9.991497509061212;0.7492036920993005;0.012591271740573413;0.01261078549974546;0.2409956880954035;1.5122288519752898;0.008804074528569008;1.050147155835963;0.24098507652515924;1.5122289425078816;1.5318556003481798;1.05046779542859
30.15167;1.507068113523816;0.24038968030619826;0.15948297809453366;1.4878475369284356;0.987201270723432;9.991688547696029;0.749185128222756;0.012591468389607376;0.012610733851134774;0.24065026691427815;1.512293857417439;0.008791217547547449;1.0501373403652268;0.2406400987167177;1.5122939441618726;1.5318758309560623;1.0504577732453895
30.151692;1.5070619798464717;0.240044718405355;0.15925316693653085;1.4879130178937945;0.9872393286496636;9.991870949315963;0.7491673236352849;0.012591664781703683;0.01261068587374187;0.24030581406281443;1.5123588630257496;0.00877838766713439;1.0501277988716573;0.24029612048326146;1.5123589458304088;1.5318954569740306;1.0504478506253705
30.151714;1.5070583174999346;0.23969905913675582;0.15902280358161522;1.4879767502802157;0.9872755446345585;9.992043931575893;0.7491503064145878;0.012591860350409247;0.012610641026995195;0.23996133005173542;1.5124238687822842;0.00876658412745174;1.0501185306674372;0.2399521408591385;1.5124239475175776;1.5319144094732404;1.0504380558095614
30.151736;1.507055196260168;0.23935320408595712;0.15879242816418287;1.4880411036991266;0.9873128172639545;9.9922067223269;0.7491341043906928;0.012592054323572969;0.012610598687184048;0.2396168155527543;1.512487874668871;0.008755806165702618;1.050109540938897;0.2396081588777693;1.5124879492272756;1.5319316260388651;1.0504283956930887
30.151759;1.5070547204867781;0.23900808355334424;0.15856243798873848;1.4881067584299774;0.9873502717570768;9.99235867980552;0.7491187454125682;0.012592245844942678;0.012610558252661386;0.23927327147574184;1.5125518806667944;0.0087440530806296;1.0501008389505082;0.23926517321160956;1.512551950963272;1.531949058003123;1.0504188491690496
30.151781;1.5070549064097347;0.23866533527069927;0.1583341306392299;1.488169874437223;0.9873867029144677;9.992499326873471;0.7491042586814659;0.012592434063455345;0.012610519228935057;0.2389306991312347;1.5126158867564887;0.008734324261465799;1.0500924332621873;0.23892318209437946;1.512615952728442;1.5319656775949608;1.0504094304979115
30.151803;1.5070578563657933;0.23832030882932043;0.1581042018831823;1.4882342154172385;0.9874232653526528;9.992628315307615;0.749090672769894;0.012592618210666397;0.01261048124451587;0.23858710029609725;1.5126798929159682;0.008724619269939261;1.0500843293595727;0.2385801834541071;1.5126799545255731;1.5319804836655486;1.050400108857436
30.151825;1.507061576442076;0.23797814294646624;0.1578762697685382;1.4882977441873793;0.9874599336733716;9.99274540831291;0.7490780120056837;0.01259279764914134;0.012610444006603277;0.238245477037401;1.5127438991199604;0.008714937856625221;1.0500765308041495;0.2382391748971205;1.5127439563593892;1.531995499162998;1.0503908626653593
30.151845;1.5070665082018435;0.2376786936857458;0.1576767249366447;1.488353093770833;0.987491529238499;9.992850467562668;0.7490662958120781;0.012592971922193778;0.012610407258346801;0.2379468314365978;1.5127989053423698;0.008707279844351818;1.0500690398059633;0.23794115342357003;1.512798958236897;1.532007763314638;1.0503816778385713
30.151845;1.5070653300703518;0.23767824118771305;0.15767635761962617;1.4883530931309361;0.9874915328164693;9.992943447950271;0.749055538562543;0.01259314076249215;0.01261037077227706;0.23794716546926445;1.5127989115599456;0.008707644897753063;1.050061856714066;0.2379421153147851;1.5127989601650775;1.5320113248077165;1.0503725694785466
30.151845;1.5070658295127954;0.23767780984391265;0.15767597554310472;1.488353092768362;0.9874915360986669;9.993024429990385;0.749045749426952;0.012593304036912382;0.012610334343870122;0.2379464810508823;1.5127989177548105;0.008708032420251751;1.0500549813568851;0.23794205659396328;1.512798962147499;1.5320142377850483;1.0503634339440129
30.151845;1.5070679488164191;0.23767589266876246;0.1576745726703533;1.4883530555037328;0.9874915144030815;9.993093655675004;0.7490369347880431;0.012593461727922273;0.012610297775879757;0.237946779988559;1.5127989239148543;0.008708441715163613;1.0500484135551211;0.23794297369718076;1.5127989641827435;1.5320165584079464;1.0503542252708549
30.151845;1.507071603616092;0.23767497947005467;0.1576737996308735;1.4883528365284648;0.9874913878042016;9.993151489936505;0.7490291011403712;0.012593613964153285;0.012610260856537665;0.23794606397746512;1.5127999300303434;0.00870887223214023;1.0500421508261768;0.2379428637334886;1.5127999662651588;1.5320183424496845;1.0503448899681622
30.151845;1.507076797394248;0.23767306643540856;0.1576723190369042;1.488354306557127;0.9874923651531766;9.993198296158507;0.7490222582930495;0.012593761019584607;0.01261022329734264;0.23794433494732228;1.5127999360887774;0.008709323738770444;1.0500361872087667;0.23794172443717088;1.5127999683867472;1.5320196465004194;1.0503353800457005
30.151845;1.5070834255123553;0.23766865784277622;0.15766914235864515;1.488353794579341;0.9874920593022621;9.993234329034651;0.7490164213073769;0.0125939032194673;0.012610184682633273;0.2379415954829997;1.5128009420737853;0.008709796300588192;1.0500305135446573;0.2379395542832719;1.5128009705401517;1.532020526284312;1.0503256619502468
30.151846;1.507091480844379;0.23766220323560788;0.1576645591329172;1.4883545332658714;0.9874925989025916;9.99325974131942;0.7490116050185839;0.012594040782081404;0.012610144471485167;0.23793384882110127;1.5128019479681942;0.008709290052955286;1.0500251165634467;0.2379323527021377;1.5128019727214375;1.5320210342467209;1.050315702639749
30.151847;1.5071018703233128;0.23764677401474726;0.15765386620716806;1.4883584257261635;0.9874946239669405;9.993274689947546;0.7490078169026153;0.012594173693035317;0.012610101993649455;0.23792009833427777;1.51280495375551;0.008709805053244675;1.0500199784336346;0.2379191200726468;1.5128049749298738;1.5320222264918664;1.050305495341267
30.151848;1.5071134698677873;0.23761760460073791;0.15763400954099277;1.4883637572934738;0.9874977002764553;9.993279423083894;0.7490050582954609;0.0125943016521723;0.012610056495850092;0.23789134704608392;1.512809959420225;0.008709341301666517;1.0500150791766762;0.23789085744430838;1.512809977165704;1.5320221680788169;1.05029500266578
30.151852;1.5071270567668469;0.23756055412431087;0.15759551932079735;1.4883742393343857;0.9875037481751663;9.993274299887972;0.7490033297360821;0.01259442410675662;0.012610007277604003;0.23783459755640085;1.5128209649505358;0.008708898624897463;1.050010400199962;0.23783456614195356;1.5128209794300103;1.532023924934844;1.0502842144921603
30.15186;1.5071433107844434;0.2374457534200509;0.1575185023860785;1.4883953920396633;0.9875159521128866;9.993259811489587;0.749002634552655;0.012594540369871718;0.012609953779023159;0.2377198520791291;1.5128419703413902;0.008706476485997873;1.0500059262949328;0.23772024758981244;1.5128419817263565;1.532026554192639;1.0502730910609905
30.151875;1.5071635647355393;0.23721641629877482;0.1573651378736726;1.4884377281649523;0.9875403775180112;9.99323658277422;0.7490029798092095;0.01259464974479442;0.01260989558090599;0.2374911123951602;1.5128839755955048;0.008701074050862465;1.050001646483827;0.23749190346085972;1.5128839840610377;1.5320321030455306;1.0502615905251318
30.151904;1.507190596880183;0.23675701119945364;0.15705847911304002;1.4885227088462203;0.9875894047346538;9.9932053087234;0.7490043707335777;0.012594751565605133;0.012609832385579948;0.23703337981229122;1.5129689807215254;0.008690690356724318;1.049997554378397;0.23703453569977284;1.512968986441606;1.5320446123532225;1.050249654103678
30.151934;1.5072187503836696;0.2362991878319269;0.1567528059151981;1.4886063903808755;0.9876375522966909;9.993166710510165;0.7490068028570805;0.012594845147250988;0.01260976399714034;0.2365756553399145;1.5130529857298185;0.008680324202038339;1.0499936461158998;0.23657714622801623;1.51305298887426;1.5320561201110692;1.0502372769555524
30.151964;1.5072480122486631;0.23584192543055316;0.15644743793349186;1.4886904591876693;0.9876859232873428;9.99312157749513;0.7490102644084314;0.012594929758269997;0.012609690306003887;0.23611994006074644;1.5131369906293894;0.008670973859039376;1.0499899155696333;0.2361217367613058;1.5131369913611938;1.5320686607186744;1.050224421253342
30.151994;1.507278303069193;0.23538722717809255;0.15614370916466525;1.488773046875929;0.9877333098646017;9.993070808699281;0.7490147459308324;0.012595004695262276;0.012609611259054826;0.23566423523077898;1.5132199954277912;0.00866263708191858;1.049986350896141;0.2356663089246952;1.5132199939002027;1.5320802614401443;1.0502110436454546
30.152024;1.5073096424211374;0.2349330528239145;0.15584026212989963;1.4888575265935182;0.9877819184116325;9.993015394433575;0.7490202450883545;0.012595069353783265;0.012609526848702852;0.2352095420028804;1.51330300013288;0.008654311547941308;1.0499829353976917;0.2352118643621162;1.5133029964861484;1.5320919420669008;1.0501970947660122
30.152054;1.5073410026388314;0.2344778237910124;0.15553615608899415;1.4889383562672214;0.9878287274911244;9.992956389208778;0.7490267671299018;0.012595123241098452;0.012609437177515963;0.2347568611889052;1.5133860047535275;0.008646995326765937;1.0499796499599585;0.2347594045858268;1.5133859991117984;1.5321037146632839;1.0501825449450204
30.152084;1.5073743269872273;0.23402578699419696;0.1552340103948509;1.4890219154798798;0.9878766750336796;9.992894871610288;0.7490343249430895;0.012595165996690937;0.012609342530760702;0.23430419331977637;1.5134680092975679;0.008639686926351605;1.0499764742452662;0.234306930568275;1.5134680017691877;1.5321155787953877;1.0501673580315256
30.152114;1.5074075698614073;0.233573641484074;0.1549318488444798;1.4891031506977306;0.9879237187129178;9.992831881936173;0.7490429373407979;0.012595197407829715;0.01260924335764993;0.23385253889265992;1.513550013769046;0.008633384954245002;1.0499733886794036;0.23385544254203894;1.5135500044525514;1.532127518225632;1.0501515280507208
30.152144;1.5074426898278048;0.23312222965344115;0.15463003129844283;1.4891857496759884;0.9879709793577592;9.992768385482552;0.7490526274534659;0.012595217428506401;0.012609140134316273;0.2334008984406715;1.5136320181668423;0.008628087797353483;1.0499703761023709;0.23340394034943993;1.5136320071591234;1.5321395048741668;1.0501350499502653
30.152173;1.5074775851474895;0.23267217836539816;0.1543291917165306;1.4892675652072238;0.9880183584479715;9.992705245780133;0.7490634254801084;0.012595226240367088;0.012609033227442756;0.2329512722484507;1.5137130224853514;0.008621793592512984;1.0499674175308131;0.23295442378353332;1.5137130098875242;1.5321515095412246;1.0501179071391087
30.152203;1.5075131698953832;0.23222219240215897;0.1540283783883419;1.489348038947622;0.9880648303430304;9.992643173016473;0.7490753703273074;0.012595224281087725;0.01260892291416513;0.2325026601315615;1.5137940267166599;0.008617500419115577;1.0499644860251456;0.23250589267222047;1.5137940126368628;1.5321625164075203;1.0501001302967452
30.152233;1.50754938122539;0.23177426472983925;0.15372892013165904;1.4894289235872846;0.9881115427553989;9.992582720098074;0.7490885028437716;0.012595212197552599;0.012608809502412402;0.2320540616769013;1.5138750308527382;0.008613206433766339;1.04996154828602;0.2320573471898919;1.513875015405867;1.5321745334989056;1.0500817181224003
30.152263;1.5075861304581386;0.23132541431553405;0.15342884722829345;1.4895086408125202;0.9881574488641937;9.992524380503525;0.7491028568845216;0.012595190783001795;0.012608693410975964;0.23160647653863198;1.5139550348870088;0.008608909870781794;1.0499585712473338;0.23160978822570177;1.5139550181918038;1.5321855899041292;1.0500626949632452
30.152293;1.5076222770788301;0.23087890498349511;0.15313043970213808;1.4895873949552634;0.9882033697318718;9.992468687122567;0.7491184548578498;0.012595160945945141;0.01260857517714221;0.2311609042966823;1.5140350388137198;0.008604609049950938;1.0499555259295152;0.23116421729727404;1.514035020991129;1.5321977215546028;1.050043092016343
30.152323;1.5076597777732486;0.2304331182271749;0.1528324255254159;1.4896675059156297;0.9882495037094281;9.992416222105636;0.749135305559823;0.012595123727347394;0.012608455422549581;0.23071534411639866;1.5141140426247117;0.008601302349738575;1.0499523882203932;0.23071863618281588;1.5141140238013753;1.5322089572844346;1.050022951921735
30.152353;1.5076965714216977;0.229987701884316;0.15253478368219656;1.4897470028745456;0.9882958544504727;9.992367527560955;0.7491534042606467;0.012595080337041379;0.012608334807505584;0.23027079451742202;1.5141930463079718;0.008598988064812227;1.0499491371396152;0.23027404662253964;1.5141930266212846;1.5322203157914642;1.0500023124792566
30.152383;1.507734581645767;0.22954500766995975;0.15223888416833561;1.4898259974815222;0.9883412147107938;9.992322962643;0.7491727358270682;0.01259503213658086;0.012608213992182645;0.22982625328414769;1.5142720498496178;0.008595664401150822;1.049945751978355;0.229829450216065;1.5142720294488212;1.5322318117392024;1.0499812038047311
30.152412;1.5077718387932053;0.22910117521323883;0.15194236881972017;1.489904342427098;0.9883867683268153;9.99228266127116;0.7491932737950184;0.01259498057513435;0.012608093619982573;0.2293837177033533;1.514351053235613;0.008594329777588047;1.049942213075156;0.22938684850684662;1.5143510322806655;1.5322434569294392;1.0499597105379446
30.152442;1.507809324662642;0.2286579188029468;0.15164627622093926;1.4899815473684128;0.9884315348004521;9.992246654373535;0.7492149742021124;0.012594927181191753;0.012607974336663122;0.22894218513421033;1.514429056453257;0.008591983017307353;1.0499385068131486;0.22894524289505183;1.5144290351131127;1.5322552542764138;1.0499378836821844
30.152472;1.5078469832635226;0.22821615582207147;0.15135121782364835;1.4900604515052644;0.9884774122866763;9.992215020457458;0.7492377783700296;0.0125948735839986;0.012607856827547916;0.22850065346673512;1.5145060594933386;0.00859062314307621;1.0499346292838143;0.22850363423928993;1.5145060379407684;1.5322671966895665;1.0499158292827342
30.152502;1.5078847589972595;0.2277759853534954;0.15105725908255468;1.4901365330797969;0.9885214011470982;9.992187946376587;0.749261626917529;0.012594821453671048;0.012607741799777989;0.22806112112142246;1.514584062350443;0.008589249135643719;1.049930583842288;0.22806402265682854;1.5145840407540698;1.5322792757446655;1.0498936396172522
30.152532;1.507922599226918;0.22733632267869675;0.1507636776542771;1.4902144849829146;0.9885666003027165;9.99216569206799;0.7492864699455489;0.01259477239519521;0.012607629899969854;0.22762158665317977;1.5146610650220034;0.008587859923696825;1.0499263751103571;0.2276244076376126;1.5146610435388708;1.532291494651738;1.0498714215118008
30.152562;1.5079603968301312;0.22689821860593648;0.15047117199284044;1.490291119402956;0.9886109094712534;9.992148504828947;0.7493122683541279;0.012594727901081564;0.01260752168882801;0.22718304839581976;1.514738067507649;0.008587454461664513;1.0499220049701692;0.22718578800184072;1.5147380462789346;1.5323038745393793;1.0498492906923371
30.152622;1.5080070723697347;0.22602234972744234;0.1498874140698429;1.4904440729304935;0.9886999202717106;9.992136570159438;0.7493389907946759;0.012594689421572967;0.012607417709739081;0.22630850458373747;1.5148900698080368;0.00858603178755708;1.049917471336272;0.2263111618372035;1.514890048959757;1.532326448398457;1.0498273314163529
30.152675;1.5080514187216054;0.2252377321844499;0.14936444708062885;1.490579958415487;0.9887789724908945;9.992130055303091;0.7493666083138479;0.012594658423547253;0.012607318543378116;0.22552395376843656;1.5150260719235584;0.00858559105471561;1.0499127694020498;0.22552652689512073;1.515026051570997;1.5323462489797375;1.0498056492405707
30.152729;1.5080955234116744;0.22445673736567023;0.14884392234037366;1.4907151008801143;0.9888574675197257;9.992129153213776;0.7493950882131165;0.012594636244406938;0.012607224804814004;0.22474239503830837;1.515161073853719;0.0085861314813352;1.0499078952686562;0.2247448811098342;1.5151610541072273;1.5323672975565532;1.049784325177843
30.152783;1.508138294750404;0.22367768905087362;0.1483248233373105;1.4908484781911906;0.9889353836335423;9.992134054466206;0.7494243891700699;0.01259462390878403;0.012607137109750761;0.2239638279760181;1.5152950755981982;0.008587652315688423;1.0499028477213392;0.22396622271285221;1.5152950565670185;1.5323875999738943;1.0497634372572877
30.152837;1.5081806552671324;0.22290127915011826;0.1478075023698762;1.4909812704606433;0.9890128348889446;9.992144948587077;0.7494544593109329;0.012594622155771337;0.012607056038324268;0.2231882525654349;1.5154280771604771;0.008590152907948052;1.0498976258683248;0.2231905500820401;1.5154280589508144;1.5324081552634645;1.049743060590931
30.152891;1.5082224582470773;0.22212797252563438;0.14729226419293417;1.4911131050272561;0.9890896015446133;9.992162095993207;0.7494852375360846;0.012594631566735572;0.01260698212349658;0.22241466902487667;1.515559078551172;0.008592632709562172;1.0498922280169203;0.22241686159934967;1.5155590612609298;1.532428964579091;1.0497232531500345
30.152944;1.5082626345257717;0.22135713878332777;0.14677877527051278;1.4912433573028998;0.9891658989921546;9.992185849202357;0.749516657711576;0.012594652603985007;0.012606915831301739;0.22164407743217843;1.5156900797874877;0.008596091238690493;1.0498866544099736;0.2216461556037474;1.515690063502498;1.5324490235417865;1.0497040747670694
30.152998;1.5083020535710625;0.22058993212725703;0.14626769563486192;1.4913728398074915;0.9892416241681206;9.992216539855628;0.7495486555582815;0.012594685549665191;0.012606857516752216;0.2208774774277564;1.5158200808894857;0.008600528211018088;1.0498809088302254;0.2208794304937582;1.5158200656816823;1.5324693082910212;1.0496855627161763
30.153052;1.5083406090021367;0.21982484522403883;0.145758016575835;1.491501517797042;0.9893167544634102;9.992254337755108;0.7495811771393872;0.0125947304574102;0.012606807388165851;0.22011186836261454;1.5159480818767586;0.008604943579242573;1.0498749976521862;0.22011368494571842;1.515948067802334;1.532489775929041;1.0496677319065728
30.153106;1.5083782219040933;0.21906239854467635;0.14525007543780974;1.4916295808008802;0.9893914033046081;9.992299229674767;0.7496141870684543;0.012594787203939506;0.012606765488061509;0.2193502496923291;1.5160760827674333;0.008609337280803715;1.049868929394131;0.21935191807468438;1.5160760698633498;1.5325103779386788;1.049650588997916
30.15316;1.5084137921567964;0.2183019062565951;0.1447435118464838;1.49175584234852;0.9894654533641029;9.99235105712148;0.7496476709757346;0.012594855606850816;0.012606731725423407;0.21859162123583933;1.5162020835774987;0.008615709109326825;1.0498627150546573;0.21859312929094113;1.5162020718579792;1.5325310727879742;1.0496341442584576
30.153168;1.5084354920197967;0.2181896285549569;0.14466810562762003;1.4917750188630146;0.989476798979532;9.992409519946914;0.7496816276173192;0.012594935542442143;0.012606705964641756;0.21847898319794756;1.516221084320034;0.008616058979513999;1.049856367927253;0.2184803178520211;1.5162210737752637;1.532536829724826;1.0496183226465905
30.153168;1.508453893248558;0.21818982238099177;0.1446674791142976;1.4917750246652983;0.9894767933625744;9.992474224985997;0.7497160571448912;0.012595026988093156;0.012606688083757372;0.21847933600553196;1.5162210850076963;0.008616387271487972;1.049849903079066;0.2184804825900482;1.5162210756028132;1.5325406259954473;1.0496031658545453
30.153168;1.5084710311954903;0.21819101697303117;0.14466749728742856;1.4917748670632682;0.9894766918869731;9.992544796566044;0.7497509551806291;0.012595129942413847;0.012606677950508266;0.21847868011403151;1.51622108565715;0.008616694867672397;1.04984333714332;0.21847962207799734;1.516221077330117;1.5325444475809007;1.0495886709471114
30.153168;1.5084869190833787;0.21818973130005992;0.14466584928676743;1.49177484443041;0.9894766673393286;9.992620871258566;0.7497863125108324;0.012595244325218795;0.012606675379246066;0.2184790160610134;1.5162210862899441;0.008616982807310393;1.049836686726493;0.21847973476439583;1.5162210789500912;1.5325482919309004;1.0495748360506219
30.153168;1.5085015073041959;0.21818845824937896;0.1446641937294075;1.4917748219926474;0.9894766429253234;9.992701937806888;0.7498221154481771;0.012595369954225388;0.012606680207657985;0.21847734468270577;1.5162210869292312;0.00861725195558642;1.0498299647421825;0.21847781894404555;1.5162210804578533;1.5325521617671212;1.0495616507386303
30.153168;1.508514738352153;0.21818664691364442;0.1446621713389283;1.4917761145821542;0.9894775033561403;9.992787246206458;0.7498583446132122;0.012595506562390791;0.012606692459011854;0.21847566707133234;1.5162220875969126;0.008617503070475846;1.0498231791208261;0.21847587310063726;1.5162220818496954;1.5325560589883571;1.04954909120873
30.153168;1.508526566076132;0.21818284646199154;0.14465882363587593;1.4917756785854066;0.9894772298601077;9.992875877113526;0.7498949716832113;0.012595653805427856;0.012606712357535467;0.21847198429832893;1.5162230883134489;0.008617736991887458;1.0498163358098258;0.2184718965059784;1.5162230831239432;1.5325599865755;1.0495371261333744
30.153169;1.5085369240996225;0.21817343349882706;0.1446517508331786;1.4917777858606183;0.9894786684938156;9.99296687102853;0.7499319581499151;0.012595811250622702;0.01260674020340664;0.21846329730832312;1.5162240890970364;0.008618954559828739;1.049809440304199;0.2184628894745178;1.5162240842811943;1.532564944860679;1.0495257329885348
30.15317;1.508546741374282;0.2181560792249642;0.14463931596738738;1.4917799945001036;0.9894795685165778;9.993059333637293;0.749969258533413;0.012595978363238667;0.012606776285133467;0.21844560710511948;1.5162270899607226;0.008619156386616112;1.0498024954073075;0.21844485318372442;1.5162270853223252;1.5325689218646072;1.049514870284094
30.153173;1.5085549565036904;0.21812140427994414;0.14461539971216633;1.49178662628327;0.9894834903541067;9.993152480565456;0.7500068237879713;0.012596154473911022;0.012606820803839715;0.21840991479870142;1.516233090911411;0.008619342797317181;1.0497955011751474;0.21840878921803308;1.5162330862464068;1.5325738895849985;1.0495045293395862
30.153178;1.5085624381774754;0.2180487953138989;0.14456625034657633;1.4917983207661039;0.9894903022868161;9.993245671231973;0.7500446048374904;0.012596338744383385;0.012606873794550505;0.21833822121340316;1.516245091952383;0.008619513958108515;1.0497884581359547;0.21833669913974854;1.5162450870515278;1.5325788069351185;1.0494947013064206
30.153188;1.5085699138866628;0.21790576351808352;0.1444702556955332;1.4918230876759189;0.989504860643579;9.99333843432666;0.7500825563149639;0.012596530221773575;0.012606935160524156;0.21819552647917845;1.516269093085915;0.00862166994443339;1.049781368514462;0.21819358443278597;1.516269087738119;1.5325856295021372;1.0494853976417369
30.153208;1.5085788445266755;0.21762098294718654;0.1442799753811377;1.4918696780507583;0.9895320290805816;9.993430394491378;0.7501206377863228;0.012596727898909026;0.012607004778631973;0.21790982991255153;1.5163160943139404;0.008623810709498712;1.0497742361467486;0.2179074466019623;1.5163160883108462;1.5325963262114766;1.04947659773628
30.153229;1.508586373854281;0.21733059140953243;0.14408599148220502;1.491918881348809;0.9895609489455978;9.993521129549064;0.7501588123977061;0.012596930632151428;0.012607082536289213;0.21761913008116984;1.5163640956376176;0.008625936115311119;1.0497670681494067;0.21761628709944084;1.5163640887773988;1.5326058929664867;1.049468299165797
30.153229;1.5085868779801226;0.21733089236233316;0.14408538394265724;1.491918888784127;0.98956094554444;9.993610088291925;0.7501970433153191;0.012597137054744701;0.012607168236630408;0.21761942505540258;1.5163640970567935;0.00862604602842747;1.0497598756470472;0.21761610729253128;1.5163640891459609;1.5326093535415433;1.0494604861713634
30.153229;1.5085859919962399;0.2173296849169971;0.14408381423272051;1.4919188677056572;0.9895609234688129;9.993696611043584;0.7502352915627382;0.012597345649818277;0.0126072614251492;0.21761971274786918;1.5163640985700844;0.008626140422198798;1.049752672709648;0.21761590862912325;1.51636408942283;1.5326127464876749;1.049453177734771
30.153229;1.5085837056576534;0.21732998168826181;0.14408329479656834;1.4919188751245078;0.9895609205475977;9.993779966328882;0.750273515270832;0.012597554862272573;0.012607361373461787;0.21761899113999011;1.5163641001754482;0.008626219383496524;1.0497454770437724;0.21761469282311752;1.5163640896110324;1.5326161076955522;1.0494463802003884
30.153229;1.5085799992166764;0.21732975241743147;0.14408249425833497;1.4919186911768172;0.989560803371347;9.993859347476878;0.7503116672795722;0.012597763156891918;0.012607467287835607;0.21761825843459365;1.516364101871498;0.008626283021472596;1.0497383121892647;0.21761346192583272;1.5163640897111272;1.5326194645682003;1.0494401069134807
30.153229;1.5085748983910012;0.2173265006799006;0.14407976719718937;1.4919184501630751;0.9895606486088881;9.993933919096353;0.7503496964219613;0.012597969082232196;0.01260757845642981;0.21761651324509146;1.516365103658566;0.008626331444520647;1.0497312082403865;0.2176112181054323;1.516365089724454;1.5326228397345691;1.0494343783457742
30.15323;1.5085683967220878;0.21732268924006468;0.14407676095828115;1.4919195251647253;0.9895613794105637;9.994002935870297;0.7503875540936354;0.012598171312794044;0.01260769421359851;0.2176117548152081;1.5163661055369342;0.008626364761957939;1.049724199860816;0.21760596321606948;1.5163660896561668;1.5326262525481595;1.0494292192851515
30.15323;1.5085604913562563;0.21731480808372539;0.1440711617348012;1.4919201604783592;0.9895618436569119;9.99406583511929;0.7504251970563265;0.012598368651133245;0.012607813889038505;0.21760298298894304;1.5163671075047882;0.008626383082842425;1.049717322510003;0.2175966986479113;1.5163670895146082;1.5326297228667856;1.049424656883965
30.153232;1.5085521742794448;0.21729640985752824;0.14405861125153285;1.4919240523444814;0.9895638491433434;9.99412226651699;0.7504625830531112;0.012598560012761356;0.012607936808436755;0.21758519767768916;1.5163701095600224;0.008626386552792043;1.0497106092796291;0.2175784255483304;1.516370089306991;1.5326342774138064;1.049420722065276
30.153234;1.5085423322697933;0.21726116192404563;0.14403502533973017;1.491930517391784;0.9895676732179549;9.994172007254457;0.7504996684969593;0.01259874435094877;0.01260806229699009;0.21754939833743428;1.5163761117030274;0.00862737523712481;1.0497040900497896;0.21754214507856032;1.516376089035427;1.5326379469099065;1.0494174585730238
30.153239;1.5085308656050123;0.2171883138046;0.14398665720034054;1.4919412749106844;0.9895745180057439;9.994214774882105;0.7505364134527587;0.012598920592455208;0.012608189670115634;0.21747758402546438;1.516388113936484;0.008627348977038606;1.0496977941771075;0.2174698586406469;1.5163880886967869;1.5326437558355852;1.0494148877779415
30.15325;1.508520449309602;0.2170437050618544;0.1438905998183994;1.491964605998933;0.9895881170743737;9.994250120351461;0.7505727852808426;0.012599087668022393;0.01260831820249047;0.2173337536627148;1.5164121162645354;0.00862830767807105;1.049691754523052;0.21732556808854475;1.5164120882847598;1.5326507190765322;1.0494130638447763
30.15327;1.5085115007554457;0.21675675300899236;0.14370000403179745;1.4920126848497108;0.9896162681691877;9.994277477585506;0.7506087544497277;0.012599244583547756;0.012608447092254437;0.21704590597069368;1.5164591186935574;0.00863125187789385;1.0496860071755116;0.2170372755904267;1.5164590877918234;1.532660850726651;1.0494120295513674
30.153311;1.5085069323524931;0.21618224748091688;0.143318284676354;1.4921078818765126;0.9896718940849382;9.994296299925445;0.7506442889359386;0.012599390559252261;0.012608575461165368;0.21647203920226055;1.51655412123211;0.008636182845817835;1.0496805876761206;0.21646298311761328;1.5165540872115126;1.5326771728975925;1.0494118072581178
30.153394;1.5085105672862444;0.21503793051793443;0.1425578782315592;1.4922943515968765;0.98978176882116;9.994306211815301;0.7506793561337618;0.012599525205286177;0.012608702370493585;0.21532715097945074;1.5167411238909363;0.008647101957938825;1.049675528665423;0.21531769217328248;1.5167410865405364;1.5327057130143726;1.0494124338917528
30.153476;1.508513046275232;0.2138998378722174;0.14180174970881723;1.4924795078014523;0.9898906307279041;9.994307042076665;0.7507139289675678;0.012599648537621005;0.012608826820913216;0.2141902382988474;1.516925126685015;0.00865900997264352;1.0496708581964034;0.2141804039731336;1.516925085779675;1.5327334967996176;1.049413859744025
30.153558;1.5085133822342713;0.21277030375835868;0.14105154052520735;1.492662212637208;0.9899983950873694;9.99429869741145;0.7507479889515049;0.01259976084222717;0.012608947815041974;0.21305829776665866;1.5171081296337172;0.008671906851748798;1.0496665977182944;0.21304811958998607;1.5171080849334553;1.5327615437002493;1.0494160694750294
30.15364;1.5085116770764282;0.21164436619164512;0.1403039532457136;1.4928412041067791;0.9901042036436908;9.994281069033303;0.7507815288603847;0.012599862532817427;0.012609064466794849;0.21193332601180573;1.517288132757808;0.00868479211956521;1.049662761756396;0.2119228397946422;1.5172880840091778;1.5327898630164356;1.0494190327752861
