time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.153723;1.5085089901852233;0.21052561306671502;0.13956127566236196;1.4930201771769225;0.9902098754172867;9.994254081548057;0.7508145550288019;0.01259995400823097;0.012609175971820102;0.2108153199301252;1.5174661360771406;0.008699665237880613;1.049659359370666;0.21080456495153765;1.5174660830161808;1.5328164557161668;1.0494227368227718
30.153805;1.5085044366728464;0.209412927215121;0.13882285513691164;1.493196776772813;0.9903144954425441;9.994217773810288;0.7508470836559135;0.01260003554672134;0.012609281535717689;0.20970227679364534;1.5176421396093116;0.0087145256066712;1.0496563971628958;0.20969129534022055;1.5176420819662328;1.5328443200850768;1.0494271300289384
30.153887;1.5084980931291905;0.2083078433295083;0.13808970370746493;1.4933695013368122;0.9904170699506633;9.994172323490218;0.750879132917558;0.012600107299962422;0.012609380464001384;0.20859619457030362;1.5178161433680526;0.008730372464965332;1.0496538824643729;0.20858503163761927;1.5178160808743473;1.5328704498101084;1.0494321799182422
30.153969;1.5084909923817542;0.2072084643882877;0.13736046631148408;1.4935406250224832;0.9905184629857314;9.994118011852894;0.7509107148310846;0.012600169293801484;0.012609472274109005;0.20749607229062558;1.5179871473629367;0.008746205156354856;1.0496518232083467;0.20748477498985274;1.5179870797575994;1.5328978296239109;1.0494378341544741
30.154052;1.5084821827125554;0.20611362523310262;0.1366344531590778;1.4937108060064506;0.9906197588419212;9.994055120591991;0.7509418278572416;0.012600221399400193;0.012609556726115584;0.20640291005411163;1.518156151600228;0.008764023663798536;1.0496502248076167;0.20639152660463952;1.5181560786321295;1.5329244427148156;1.04944406664033
30.154134;1.5084716968292606;0.20502639044861581;0.1359136886313729;1.493877058649657;0.9907189795065122;9.993983802810583;0.750972454768788;0.012600263424671427;0.01260963382241057;0.2053147086834547;1.5183241560824494;0.008780828860980743;1.049649087768444;0.20530328737804152;1.5183240775111997;1.532950285869699;1.0494508113599155
30.154216;1.5084605635758872;0.20394483753353085;0.1351968001743457;1.4940431715790534;0.9908179925244719;9.993904074161634;0.751002566720031;0.012600295376342534;0.012609703764162284;0.20423346943831844;1.5184891608068611;0.008799622224195535;1.0496484098218062;0.20422205793439133;1.5184890764039636;1.5329763770473785;1.0494580489381062
30.154298;1.5084478480528756;0.20287088840211878;0.13448514074023998;1.4942053213368387;0.9909149108197256;9.993815981842458;0.7510321266688355;0.01260031764822626;0.01260976688334126;0.20315819397690618;1.5186521657652325;0.008818405345064324;1.0496481917871319;0.203146838825528;1.5186520753132413;1.5330027511842517;1.04946571134979
30.154381;1.508434597607679;0.2018016316799128;0.1337766786200423;1.4943674492106662;0.9910116930360838;9.993719787359366;0.7510610916447459;0.012600330899302122;0.012609823519851704;0.2020888842389007;1.5188131709454225;0.008837179698284594;1.0496484380107298;0.20207763050350022;1.5188130742349337;1.5330284471391986;1.0494737418080553
30.154463;1.5084198411788472;0.2007379515432419;0.13307207816407157;1.4945253873731357;0.9911062435711283;9.993615986282599;0.7510894161014099;0.01260033582971416;0.01260987385046942;0.20102554219346366;1.518972176333146;0.008856946710592093;1.049649148485736;0.20101443322297155;1.51897207315991;1.5330534918663532;1.049482093882714
30.154545;1.50840362973905;0.19968183213574245;0.1323726414090909;1.4946823261897886;0.9912006704043222;9.993505170721768;0.7511170511976731;0.012600333192755941;0.01260991786089129;0.1999681697351124;1.5191291819134407;0.008877707832108816;1.0496503131825086;0.1999572470683519;1.519129072074465;1.5330788965309021;1.04949072281945
30.154627;1.5083869950739917;0.19863042519685215;0.13167638120510688;1.494837687208074;0.9912939345808292;9.99338784059839;0.7511439420462387;0.012600323902582955;0.0126099554719791;0.1989167686898693;1.5192841876710301;0.008897464582719092;1.0496519139247784;0.1989060719308328;1.5192840709603412;1.5331046620103306;1.0494995778706528
30.15471;1.508368953314134;0.19758608068827055;0.13098493562081479;1.4949903410298215;0.9913859550721671;9.99326428834784;0.7511700312723977;0.012600308970434947;0.012609986624092514;0.19787134083831348;1.5194371935882471;0.008919218777155442;1.0496539287436981;0.1978609074232887;1.5194370697974695;1.5331307734904778;1.0495086535821316
30.154874;1.508363874428684;0.19551375627546086;0.12961069129411013;1.4952912005683474;0.9915673748155356;9.993134666974443;0.7511952628675678;0.012600289398171101;0.012610011272718191;0.19579888796595873;1.5197381996433137;0.008961972722043304;1.0496563339116542;0.19578875281665448;1.5197380685664357;1.5331711911943398;1.0495180749330182
30.154922;1.5083385422576903;0.1949148415333179;0.12921525467455366;1.4953773873643754;0.9916194115115392;9.992999161217988;0.7512195805209522;0.01260026616333144;0.012610029320690967;0.1951994117520358;1.5198242058120455;0.008974729061720633;1.0496591024931807;0.19518960697026064;1.5198240672490808;1.53318985828267;1.0495273634294395
30.154922;1.5083049442380845;0.19491494701822468;0.12921772772563417;1.4953773893895794;0.9916194132339923;9.992858051409693;0.7512429286647414;0.012600240167911192;0.012610040519623587;0.1951989134867386;1.5198242120714338;0.008974490501740852;1.0496622047654367;0.19518946833178258;1.5198240658297943;1.533199717904247;1.0495366115424067
30.154922;1.5082709152182276;0.1949150651870233;0.12922021436017306;1.4953773910808081;0.9916194151734449;9.992711635699408;0.7512652560768838;0.012600212133412114;0.012610044451275292;0.19519839403081515;1.519824218401471;0.008975259708994566;1.0496456152662696;0.19518933503272978;1.5198240642973269;1.5332097185147702;1.0495258899006104
30.154922;1.5082365071649482;0.19491467913259541;0.12922236213686064;1.4953772317508867;0.9916193190563602;9.992560162008555;0.7512865178104566;0.012600182556141908;0.012610040617576672;0.19519685409483228;1.519824224783421;0.008975039212604164;1.049629318017127;0.19518820499781026;1.5198240626456136;1.5332198045128271;1.0495151402559586
30.154922;1.5082018072058756;0.19491331783436283;0.12922384863481146;1.4953772137945203;0.9916193088532103;9.992403867438792;0.7513066788322723;0.012600151720296167;0.012610028566828791;0.19519529447415568;1.5198242311963042;0.008974831206542687;1.0495933032555096;0.19518707608149746;1.519824060873591;1.5332299069318402;1.0494843425412061
30.154922;1.5081668417172467;0.19490994589256103;0.129223984759794;1.495377015844673;0.9916191880107701;9.99224304392873;0.7513257146934592;0.01260011975271083;0.012610008010423189;0.19519171611961625;1.519824237614175;0.008974637392296123;1.0495175624415696;0.19518394630442226;1.519824058984333;1.5332399458072148;1.0494134764543488
30.154923;1.5081316332965418;0.19490553436744515;0.12922341320680533;1.4953780041250024;0.9916198707719374;9.992078042562545;0.7513436067846812;0.01260008672090715;0.012609978892013816;0.1951861201422544;1.5198252440056466;0.008974458898235747;1.0493630842465298;0.1951788140807492;1.5198250569830793;1.5332498398389278;1.0492635288042031
30.154924;1.5080972124541505;0.19489471097047556;0.1292184838729538;1.4953812533746285;0.9916214040130946;9.991909251803103;0.7513603409208077;0.01260005271623812;0.012609941363202828;0.19517450783618764;1.5198272503352779;0.008974296374427851;1.0490478500911853;0.19516767818421957;1.5198270548745278;1.533259513438922;1.0489524961169103
30.154925;1.5080615410293892;0.19487361180756577;0.12920681033593975;1.4953841223563924;0.9916233843607033;9.9917370963216;0.75137590894355;0.01260001790330002;0.012609895694250183;0.19515288065436334;1.5198302565649338;0.008974150264812982;1.048413833968475;0.19514653750673094;1.5198300526623958;1.533268896843066;1.0483223855894719
30.154929;1.5080265888522004;0.19483138125505972;0.12918102741851556;1.4953893433743286;0.9916263416125028;9.991562040320236;0.751390306090315;0.012599982522145883;0.01260984219364096;0.19510923998354657;1.519836262655607;0.008975020950163797;1.0471410068485807;0.19510339086932638;1.5198360503514832;1.5332789245959069;1.047053220820306
30.154936;1.507991274588231;0.19474653386452123;0.1291269826074211;1.4954018158671065;0.9916342562141629;9.991384527487352;0.7514035254267605;0.012599946808559742;0.012609781150214059;0.19502358691829233;1.5198482685707149;0.008976908625066535;1.0445913386980388;0.19501823689553968;1.519848047948684;1.5332885370474123;1.0445070233537654
30.154949;1.5079574142528664;0.19457678068522535;0.12901647940261443;1.4954262607843;0.9916490907409699;9.991204916165263;0.7514155556542741;0.012599910914145158;0.01260971280042832;0.1948529223200539;1.5198722742790949;0.008980813134544682;1.0394927959513998;0.19484807391322287;1.519872045462778;1.5332996803772003;1.039411842484429
30.154976;1.50792560288784;0.19423805660412044;0.12879372424039437;1.4954735719543213;0.9916777099958458;9.991023509843789;0.7514263829483647;0.012599874911971657;0.0126096373714002;0.19451324702379177;1.5199212797563402;0.0089877340667001;1.0293113407399959;0.19450890003451032;1.5199210429053844;1.5333123041538166;1.029233780008172
30.155031;1.5078980740355095;0.1935604180483636;0.12834583989748993;1.4955704413364295;0.9917363819209465;9.990840555106963;0.7514359931395805;0.012599838819282025;0.012609555163385673;0.19383556192796575;1.520017284984344;0.00900367109845238;1.0090259359195823;0.19383171335507846;1.5200170402926143;1.533328358862943;1.0089520964219107
30.15514;1.5078792666055636;0.1922151326481589;0.1274544776180994;1.4957611836816456;0.9918516085533249;9.990656182153296;0.751444374276339;0.012599802585705032;0.01260946653252904;0.19248886792180162;1.520208289948564;0.009033624185473274;0.9687785504651506;0.1924855120243529;1.5202080376440472;1.5333537948110254;0.9687093113036195
30.155249;1.5078588451201098;0.19087988733980493;0.12656991152536257;1.495949250319635;0.991966193545517;9.990470456835126;0.7514515205940767;0.012599766059812592;0.012609371853527208;0.19115216589856834;1.5203952946354966;0.00906559340379157;0.9289691607415288;0.19114929432254835;1.5203950349788768;1.5333785660764856;0.9289045662120599
30.155358;1.5078388340665914;0.18955348353839976;0.12569117804791988;1.496133552749408;0.9920781036452382;9.990283503051911;0.7514574347876803;0.012599728966054035;0.012609271606996972;0.18982545710250154;1.5205792990341747;0.009097578740108903;0.8895917494663884;0.18982305885422968;1.520579032313813;1.5334006363847952;0.8895318327573047
30.155467;1.5078172213653276;0.18823911545047955;0.12482056464312465;1.496313328537127;0.992188166818901;9.990095548433302;0.7514621243767358;0.012599690994130015;0.01260916642259191;0.1885087434719938;1.5207603031396477;0.009129580010929257;0.8506433033645885;0.18850680456888014;1.5207600296630475;1.533421980681799;0.8505880980106105
30.155577;1.507796027889128;0.18693354715887897;0.12395575937767285;1.49649229127949;0.9922975186454888;9.989906868879375;0.75146559556001;0.012599651937933545;0.01260905697060818;0.1872030275326283;1.5209383069543931;0.009162596805981724;0.8121168106095472;0.18720153057684066;1.5209380270376935;1.5334425871222233;0.8120663641081141
30.155686;1.5077742365764737;0.18563916885637882;0.12309843425923953;1.4966662823011274;0.9924040697614417;9.989717687970764;0.7514678522289363;0.012599611689776505;0.01260894381606181;0.18590631203643657;1.5211133104870311;0.009195628421143416;0.7740102614375703;0.18590523598943945;1.5211130244455953;1.533460463677116;0.7739646107043318
30.155795;1.5077518502945213;0.18435344663191006;0.12224691146955022;1.4968384031248814;0.9925098734793847;9.989528138111465;0.7514688987363254;0.012599570119194999;0.012608827336088178;0.18461959963506935;1.5212853137488473;0.009229673812168156;0.7363176508330548;0.18461891985059628;1.521285021891551;1.53347864176539;0.7362768389956796
30.155904;1.507729854527578;0.18307749939437684;0.1214018555476186;1.497009481178968;0.9926148301251911;9.989338340769997;0.7514687428268717;0.012599526988347667;0.012608707786043293;0.18334389273351423;1.5214553167507192;0.009264731549142577;0.69903498002198;0.18334358109980545;1.5214550193773728;1.5334941682948582;0.698999051512309
30.156013;1.507706251110003;0.18181108881496436;0.12056327066805998;1.4971744879172821;0.9927169246701827;9.989148514929537;0.7514673973016858;0.012599481969480375;0.012608585448384007;0.1820771936896886;1.5216213195041604;0.009298799880216624;0.6621572575791297;0.1820772185410915;1.521621016903232;1.5335090859624319;0.6621262467490111
30.156018;1.5076724964704586;0.1817588780061222;0.12053059781470378;1.4971823876233008;0.9927216463975194;9.988958984313076;0.7514648759960776;0.012599434704197724;0.012608460720540487;0.18202250502432116;1.521628322024421;0.009300876978753904;0.6606124979129608;0.18202283099119484;1.521628014470192;1.5335104157416601;0.660582383244582
30.156018;1.5076381554667082;0.18175923134937116;0.12053283559678943;1.4971823839393157;0.9927216514058653;9.988770074758591;0.7514611875462939;0.012599384788455325;0.012608334137978251;0.18202182926253405;1.5216283243297832;0.009300961122488436;0.6606177147368436;0.1820224176897112;1.5216280120816268;1.5335101597115368;0.660587968284996
30.156018;1.5076030718084952;0.1817579745179484;0.12053408028521585;1.4971783588547238;0.99271964826318;9.988581981007915;0.7514563372739651;0.012599331743925682;0.012608206347382304;0.1820201686830658;1.521624326436405;0.009301050637001608;0.6606019156029359;0.18202097858854446;1.5216240097427334;1.5335083182335243;0.6605721826764056
30.156018;1.5075683096645591;0.18175671750319203;0.12053531963210526;1.4971743335826007;0.992717645034882;9.988394702067612;0.7514503368396992;0.012599275127020535;0.012608078025695352;0.18201852524175371;1.521620328353946;0.009301143810683959;0.6605861014917009;0.18201951415570625;1.5216200074599848;1.533505899335295;0.6605560182171095
30.156018;1.5075329372152935;0.18175484093766028;0.12053622351737141;1.497166157624241;0.992713553712168;9.988208095983651;0.7514432093637912;0.012599214688840033;0.012607949829499343;0.18201490058979244;1.5216123300857574;0.009301238994505395;0.6605492690230291;0.1820160249137545;1.52161200524199;1.5335019158437853;0.6605184689960178
30.156018;1.5074960458138449;0.181751250228585;0.12053614566242511;1.4971499525317786;0.9927054549550425;9.988021955129465;0.7514349853601866;0.012599150430334102;0.012607822447055638;0.18201029621050974;1.5215953316328057;0.00930133473675242;0.6604694138929775;0.18201151133800098;1.5215950031015733;1.5334953795843325;0.6604375331671487
30.156019;1.5074566977439021;0.18174183305513594;0.12053244144616734;1.4971168742330607;0.9926881543636589;9.987836035315473;0.7514257012907489;0.012599082577792638;0.012607696635425679;0.18199971362396236;1.5215623329984076;0.009301429765763097;0.6603065338343088;0.182000974288004;1.5215620010574806;1.5334842993712068;0.6602732129293348
30.15602;1.5074099696374754;0.18172300603012567;0.12052313555439818;1.4970528902036193;0.9926556380069252;9.98765009013397;0.7514154045424094;0.012599011514871304;0.01260757313104933;0.1819801543886241;1.5214963341904058;0.009301522976133528;0.6599746285094107;0.18198141535043794;1.5214959991324033;1.5334646856728482;0.659939510559016
30.156022;1.5073489011228194;0.18168449770578718;0.12050198087095834;1.496923279449906;0.9925895123484246;9.98746389673424;0.751404154046038;0.012598937728097516;0.012607452595507647;0.18194161997443709;1.5213633352195999;0.009302613418166053;0.6593056971068463;0.1819428368101703;1.5213629973484137;1.5334285556083187;0.659268444028306
30.156026;1.507257531056569;0.18160902909725818;0.12045880108287862;1.4966632410591174;0.9924573560068917;9.987277252064738;0.7513920163586554;0.012598861866411222;0.01260733568975801;0.18186411160967306;1.5210973360969453;0.009303700175742557;0.6579637380681271;0.18186524156286238;1.521096995725001;1.5333599304360557;0.6579240149951361
30.156034;1.5071068273735844;0.18145587053897166;0.12036890564427892;1.4961425519719944;0.9921919448925569;9.987089981559237;0.7513790653755108;0.012598784813778411;0.012607223067511724;0.18170962990292075;1.5205623368323615;0.00930678238784795;0.6552777529559852;0.18171063292171874;1.5205619942789224;1.5332268299855136;0.6552352969369905
30.15605;1.5068316865896776;0.18114782259542203;0.12018626543630614;1.4950870132147285;0.9916542174361217;9.986901996090511;0.7513653838094169;0.012598707625895312;0.01260711526977026;0.1814001746004621;1.5194803374354442;0.009311859498730169;0.6499067497151805;0.18140101419750293;1.519479993023487;1.5329612697454353;0.6498614043951154
30.156082;1.5063008131269053;0.18052799397539837;0.11981713983756984;1.4929339101305608;0.9905569006040024;9.986713376035047;0.7513510589498665;0.012598631396398115;0.012607012768930516;0.18077974491385915;1.5172713379160987;0.009322931447421747;0.6391907414155531;0.18078038836690918;1.5172709919685767;1.5324252586745883;0.6391426652893982
30.156146;1.5052265725367375;0.17927230755309634;0.11906874796674859;1.4884508123017262;0.9882694791119049;9.986524420744178;0.7513361731903532;0.012598557150762486;0.012606916140013497;0.17952233984840116;1.5126733382836592;0.009342998658111154;0.6178787428060304;0.1795227580545607;1.5126729911210282;1.5313147979633037;0.6178287588619623
30.156274;1.502944825718286;0.17670588474411267;0.11754277837204019;1.4788046395359784;0.983338047927743;9.986335679985794;0.7513207975582404;0.012598485796168376;0.01260682612561848;0.17695295809013123;1.5027803385466159;0.009386061935562694;0.575748767594692;0.17695312561804327;1.5027799904849193;1.5289308832265287;0.5756995029264432
30.156403;1.5004555389682606;0.1740695870548074;0.11598180460988865;1.468275126716418;0.977939423640037;9.986147992963339;0.7513049918823015;0.012598418143727379;0.012606743534312861;0.17431259793577383;1.4919823387154432;0.009429122410500203;0.53428482643993;0.1743124930534994;1.4919819900622056;1.5263255073602564;0.5342365024030626
30.156471;1.4990359148951031;0.17263834837276645;0.11513762439421456;1.4623160635735721;0.9748772346254989;9.985962437417205;0.7512888070080102;0.012598354982653893;0.012606669060834306;0.17287925752453115;1.4858723388045312;0.009453181524471993;0.5124659247398072;0.17287886183459078;1.4858719898535933;1.5248456615035364;0.512415234228251
30.156471;1.4990140167903627;0.17263857939330593;0.1151398492699109;1.4623160568861007;0.9748772374381011;9.985780157106214;0.751272285288008;0.012598297163669897;0.012606603190247067;0.1728789350477733;1.485872338828384;0.009453240919305465;0.512471061010327;0.17287823298134597;1.4858719898601365;1.5248373338592134;0.512413422797614
30.156531;1.4977210880693979;0.17137001738845273;0.11439317265159106;1.4568935857329204;0.9720867116653114;9.985602241044162;0.7512554612681089;0.01259824562012199;0.012606546310447709;0.1716076287850583;1.48031333879589;0.009474302176088271;0.49349922702218285;0.17160660727180577;1.4803129900848258;1.523487505706016;0.4934377472760687
30.156659;1.4948350812458713;0.16860859085890945;0.11276826382163904;1.4446942225635324;0.9657940534038081;9.985429746817026;0.7512383639747818;0.012598201293673795;0.012606498845983437;0.1688423370257147;1.4678073387081834;0.00951936650332204;0.453375408287665;0.16884098539059086;1.4678069905325608;1.520458149967675;0.4533146829522278
30.156788;1.4917605746464238;0.16579332174191402;0.1111151487739166;1.4317146006182286;0.9590764612346255;9.98526375573315;0.7512210195418589;0.01259816503576577;0.012606461150256366;0.16602305784635438;1.4545023385605111;0.009565434599914303;0.4139245847981551;0.1660213679757827;1.4545019912075368;1.5172272398268343;0.4138656339172553
30.156916;1.4885025755257733;0.1629299093584401;0.10943647989251325;1.4179850571217614;0.9519459326573783;9.98510538132805;0.7512034554703958;0.012598137553208679;0.012606433339230932;0.16315478895973376;1.4404313383462009;0.009612506760225514;0.3751477348771453;0.16315275545332356;1.4404309921087504;1.5138007603344734;0.37509207904754377
30.157044;1.485067109458598;0.16002129585464714;0.10773300813190799;1.403543320138349;0.9444186787211251;9.984955708166403;0.7511857046919608;0.012598119443619353;0.01260641535283303;0.16024252788226934;1.4256303380593376;0.00966058303272442;0.3370458403277407;0.1602401477929572;1.4256299932284098;1.510185709067767;0.33699568954910686
30.157173;1.4814611763038121;0.15707533442599322;0.10600874479534193;1.388420094723486;0.9365055380295665;9.98481565368954;0.7511678032515416;0.012598111325052005;0.012606407105659814;0.15729127216654232;1.4101353376943262;0.009709663389059119;0.29962088841366447;0.15728854449341492;1.4101349945560575;1.5063890893944747;0.2995794200249529
30.157301;1.4776908073572637;0.15409445318307097;0.10426415701277783;1.3726515415243592;0.9282216313886065;9.984685829022924;0.7511497853444004;0.012598113904628717;0.012606408528719224;0.15430701943324;1.3939803372452055;0.009759747880362301;0.26287187169426124;0.1543039447584712;1.3939799960833015;1.5024169074236504;0.2628436856658457
30.157429;1.4737610331775033;0.15108491348123415;0.10250239947177267;1.3562697945406803;0.9195800096542496;9.984566513733226;0.7511316828708727;0.012598127825050761;0.012606419568017077;0.15129276724025317;1.3771993367060433;0.009810836574222848;0.2268007882953217;0.15128934774136343;1.3771989978049848;1.4982751701277717;0.2267927010815107
30.157554;1.469789934011429;0.14813147121808845;0.10077230286965408;1.3397704868021398;0.9108388606003132;9.984457790056329;0.7511135257741872;0.01259815346256928;0.012606440210834798;0.14833451295750974;1.360299336070504;0.009860929351191684;0.1923426421885139;0.14833075272203775;1.3602989997190904;1.4940868810517451;0.1923638545240057
30.157554;1.4697804538459018;0.14813145492112298;0.10077436123435032;1.3397704782403859;0.9108388614401883;9.98435972551214;0.7510953393179389;0.012598190967494231;0.012606470497443935;0.1483342537491685;1.3602993353308794;0.009861025874377864;0.19234744213693755;0.14833015903970156;1.360299001826812;1.494073040753867;0.19235752674205295
30.157554;1.4697693306988686;0.1481305730115151;0.10077604470461324;1.3397588026051934;0.9108327905125249;9.984272441438975;0.7510771419748672;0.012598240454914457;0.012606510482986348;0.14833198656663676;1.360288334478024;0.00986112578900629;0.1923411998998234;0.1483275659842206;1.3602880041310574;1.4940556521231085;0.19233998095049284
30.157554;1.4697605466083512;0.14812738691500205;0.10077610921688834;1.33974813574968;0.9108267835721914;9.98419605485809;0.7510589468877362;0.01259830207656496;0.012606560188135125;0.1483297081311868;1.3602773335025125;0.009861228932057582;0.1923339296328534;0.1483249729699501;1.360277006635096;1.494038723124159;0.19232124877983417
30.157555;1.4697490595244385;0.1481247023821454;0.10077681416837769;1.339724897490497;0.9108147091824469;9.984130621160443;0.7510407632418775;0.012598375937233107;0.012606619585797788;0.1483254150648993;1.3602543323963687;0.009861335366294507;0.19231664837115509;0.1483203798098223;1.3602540093447228;1.494017271615073;0.192292386392083
30.157555;1.4697338349135423;0.14811565064619156;0.10077356657708704;1.33968090399581;0.9107916200557266;9.984076135737165;0.7510225937670756;0.01259846197219094;0.012606688584105949;0.14831710425960876;1.360208331153889;0.009861445246625355;0.19227637639143946;0.14831178665990377;1.3602080122706606;1.4939903346941081;0.19224046465886432
30.157556;1.4697098189561193;0.1481001366235324;0.10076665119574212;1.339592268495418;0.9107443768093073;9.98403249634528;0.7510044326538086;0.012598559900517824;0.012606767008095914;0.14830177327409078;1.3601173297711742;0.009862558573380779;0.19219013646259625;0.14829619373610395;1.3601170154268276;1.4939509724872704;0.1921426315762665
30.157557;1.4696649558636765;0.14806912946523174;0.10075075316252062;1.339414102312412;0.9106498905131778;9.983999428567023;0.7509862684296739;0.012598669312928577;0.012606854670020491;0.1482694204291271;1.3599353282453552;0.009862674962708404;0.19201395108838773;0.14826360139800207;1.3599350188262376;1.4938892602839795;0.19195491564375097
30.15756;1.4695791861168768;0.14800499296833303;0.10071524951316195;1.339058812386746;0.910460982402375;9.983976507572079;0.7509680896902263;0.012598789792158355;0.012606951487398332;0.1482060445359566;1.3595713265739575;0.009863793675383032;0.191657839068176;0.14820001067532204;1.3595710224772997;1.493782273377325;0.19158761368951222
30.157565;1.4694084393379097;0.14787918664272093;0.10064373532955034;1.3383473324326365;0.9100831036704692;9.983963240139639;0.7509498904658252;0.012598920890895834;0.012607057516754682;0.1480806445905906;1.358842324753928;0.009865913947128107;0.19094081496710685;0.14807442356042172;1.358842026381875;1.49358507729976;0.19086005149808186
30.157575;1.4690676478274598;0.14762838274716664;0.10049891796950916;1.336924889414289;0.9093274248668126;9.983959123378302;0.7509316730230624;0.012599062027308785;0.012607172885568495;0.1478282198266801;1.3573853227800616;0.009871035301545959;0.1895028926360881;0.14782184269311974;1.357385030535739;1.4932057283178766;0.18941291914831257
30.157597;1.4683837005350937;0.1471264185972595;0.10020663813549102;1.3340752705136871;0.9078130204706523;9.983963703203017;0.7509134450556727;0.012599212486676718;0.012607297663004767;0.14732576995873292;1.3544663206439387;0.009879157541172084;0.18662908771153094;0.14731927079497814;1.3544660349308997;1.4924652766036084;0.1865323498073054
30.157639;1.4670114248273205;0.1461242657531037;0.09962028720059987;1.3283652604921126;0.9047744551539219;9.983976610523234;0.7508952122561827;0.012599371496610149;0.012607431728789663;0.1463222952638133;1.3486203183342382;0.0098972805368458;0.18090341678785002;0.14631571037743918;1.3486200395585193;1.4909977687394211;0.18080509706689651
30.157724;1.4642495253258327;0.14413016506144727;0.09844982022837616;1.3169111484708529;0.8986660889451136;9.983997548881087;0.7508769729552848;0.012599538293664145;0.01260757474254775;0.14432479658266878;1.3368903158373848;0.009932404036129761;0.16955689747531227;0.1443181638926455;1.336890044410886;1.4880642470077994;0.16946820599928547
30.157893;1.4586655950205174;0.1401775207200452;0.09612118646933779;1.2938641512860654;0.8863192666678549;9.98402627696291;0.7508587171916835;0.01259971221006776;0.012607726209893836;0.14036427519773675;1.3132943131382395;0.010003527484418179;0.14729254910196385;0.14035763397614526;1.3132940494822176;1.4821547467259613;0.14724226115765202
30.158063;1.4530109607835242;0.13627219198330923;0.09381182369937964;1.2706583728007963;0.8738113813969653;9.984062619053628;0.7508404274019901;0.01259989272184335;0.012607885553424774;0.1364537323955202;1.2895393102225792;0.010076649933300354;0.12560039209987492;0.1364471234146372;1.2895390547688477;1.4761703019976895;0.12560450529124773
30.158232;1.4472915501456907;0.1324175791120946;0.09152358651470682;1.2473185474468078;0.8611522205676784;9.984106459330842;0.7508220824479954;0.012600079369366898;0.012608052160069955;0.13259316911695881;1.2656523070814172;0.010150770284112796;0.10447544825393816;0.13258663483302266;1.2656520602676826;1.47011595514475;0.10455846434946052
30.158402;1.4415112978714117;0.12861738287144528;0.08925873323287012;1.2238716829546346;0.848354641967884;9.984157707976273;0.7508036666347386;0.012600271621891505;0.01260822543566917;0.12878658616088667;1.241660303713165;0.010225887764577352;0.08390874077990369;0.12878017036488915;1.2416600659731518;1.463997756684449;0.08411138875615798
30.158571;1.4356761402548335;0.12487399605478539;0.08701855797169279;1.2003431353749916;0.8354295012590769;9.984216306434064;0.750785175632877;0.012600468831747518;0.012608404877309931;0.12503698461166027;1.21759030012073;0.010303002121806766;0.06389429064765066;0.125030731688072;1.2175900718762342;1.4578207581061524;0.06429233103370739
30.15874;1.4297920170472653;0.12118832512059519;0.08480338138961219;1.1767577452968032;0.8223876544475903;9.984282236553433;0.7507666128706333;0.012600670285115474;0.012608590048392446;0.12134536600693484;1.1934672963070765;0.010382113452212047;0.04442511181420773;0.12133932034525993;1.1934670779666412;1.4515900023921908;0.045185251598809414
30.15891;1.4238618746157345;0.11756322769214253;0.08261511586000629;1.1531401686218732;0.8092419032785523;9.98435545601163;0.7507479842585024;0.012600875257322262;0.012608780426908672;0.11771373234718886;1.1693162922739562;0.010462222091611354;0.025492209394536103;0.11770793796362279;1.1693160842347396;1.4453115164729236;0.027107335155414213
30.159022;1.4199207268613439;0.11519891288996201;0.08118348366541835;1.137508046932923;0.8004919100024508;9.984435814839246;0.7507292984258271;0.012601083072468846;0.01260897536344058;0.11534508618820559;1.1533342880238213;0.010516328641914619;0.01326057900252046;0.11533958631646002;1.1533340906712097;1.4411293144068147;0.016464748949743844
30.159022;1.4199324721901452;0.11519834256068233;0.08118592969332268;1.1375080382900469;0.8004919092593477;9.984523029783318;0.7507105668781785;0.012601293167061926;0.012609174204858844;0.11534443064976586;1.1533342835619025;0.010516433854697116;0.013268207243752321;0.11533926724897589;1.1533340972653403;1.4411134086814925;0.016466705132949386
30.159022;1.419944909887044;0.11519774265507227;0.08118839538400961;1.1375080297520574;0.8004919085314675;9.98461667471743;0.750691801149841;0.012601505058232328;0.012609376333780007;0.11534376908979538;1.1533332788962627;0.010516538320656469;0.01327607495529729;0.11533898245145291;1.1533331040030104;1.4410968170532321;0.01646941499485027
30.159022;1.4199580133432559;0.1151971126601412;0.08119087906152161;1.1375080213443778;0.8004919078380942;9.98471616705419;0.7506730111338593;0.012601718224587798;0.012609581063273962;0.11534310462763793;1.15333327403636;0.010516642283156396;0.013284160136488404;0.11533873310180219;1.1533331108655913;1.4410815638211625;0.01647285099835898
30.159022;1.4199677641005968;0.11519409101709267;0.0811919457179359;1.1374919396351677;0.8004828494282771;9.984820840077843;0.7506542036897981;0.01260193203602451;0.012609787568188759;0.11534043989858749;1.1533182689915484;0.010516745868703742;0.013280438227967654;0.11533651950681642;1.1533181178310128;1.4410626805952538;0.016467575656395714
30.159022;1.4199781646820553;0.11519023925243686;0.08119246546725989;1.13747736056063;0.8004748481109949;9.98493007080935;0.7506353805037834;0.01260214578669786;0.012609994923253461;0.11533777711758814;1.1533022637707908;0.010516849473844302;0.013276881479229034;0.11533434103075181;1.153302124877199;1.4410442051139782;0.01646296352149934
30.159022;1.4199862345488974;0.11518550035720501;0.08119256856666578;1.1374475095291416;0.8004577894926501;9.9850433083001;0.7506165387304246;0.012602358814616141;0.012610202168860045;0.11533211826290354;1.1532712583832612;0.010516953808018955;0.013261460730775006;0.11532919639003582;1.1532711319855555;1.4410221764880415;0.016449571832232047
30.159023;1.4199860042823964;0.1151757508538862;0.08118969275572505;1.1373848758912042;0.8004227299271102;9.985160003898624;0.7505976751175851;0.012602570651703449;0.012610408354043522;0.11532246516217386;1.1532092528371733;0.010517059631076884;0.013223150378047457;0.11532008409910789;1.1532091391404604;1.440992627402803;0.016418764066031936
30.159024;1.41997150221036;0.11515643064535581;0.08118096592812896;1.1372631801781807;0.8003545538800702;9.985279602306763;0.7505787913896315;0.012602781090924694;0.012610612565339675;0.11530381938391199;1.153084247136893;0.01051816748370246;0.013137931269548824;0.11530200279962215;1.1530841463256474;1.4409465773414354;0.016352468332009006
30.159026;1.4199277508112096;0.1151192383021633;0.08116139290168718;1.1370206913697343;0.8002182597428835;9.985401623106895;0.750559896636385;0.012602990149991316;0.012610813965101952;0.11526618213008552;1.1528352412817924;0.010518277423620945;0.012957788128303404;0.11526495132254988;1.1528351535222245;1.440869032177837;0.01621247031360389
30.159029;1.4198217627569965;0.1150454652716194;0.08111967433720545;1.1365327510741703;0.7999446722875548;9.985525692070052;0.7505410042273226;0.012603198030156911;0.012611011816933587;0.11519155436849018;1.1523362352677384;0.010520388876141408;0.012588706873535109;0.11519092858190039;1.152336160708257;1.4407269859634997;0.01592985836765629
30.159036;1.4195935339070669;0.11489739154611975;0.0810326508635976;1.1355564619924896;0.7993964989172576;9.98565148848779;0.7505221291821883;0.012603405101831503;0.012611205457910574;0.11504493700005476;1.1513392290883775;0.010523500825717546;0.011842674446771926;0.11504493358153282;1.1513391678578648;1.440454419444871;0.015368959083081089
30.15905;1.4191180365886928;0.11460427533908275;0.08085755359387299;1.133605254681082;0.7983011027450915;9.985778702694754;0.7505032881517056;0.012603611824567483;0.012611394277637545;0.11475133080538169;1.1493442227356596;0.010530612157867186;0.010344677174727354;0.11475196556127813;1.1493441749415392;1.4399213027654258;0.014293164531357512
30.159078;1.4181482280196283;0.11401982302223602;0.08050509019816061;1.1297048041326339;0.7961093952028905;9.985907031837803;0.7504844953000345;0.012603818527358987;0.012611577746614264;0.11416573644622642;1.145356216201817;0.010544721841150418;0.00734869999629046;0.11416702398745884;1.1453561819285571;1.438867607076277;0.012399622340799206
30.159134;1.4161860649212874;0.11285630432797972;0.07979949999056116;1.1219020467895349;0.7917171467812759;9.986036185880973;0.7504657576043268;0.012604025175958562;0.012611755448339198;0.11300015469820615;1.13738020948143;0.010571828912520011;0.0013917307471857684;0.11300210841290605;1.1373801887898596;1.4367663165198683;0.010269965803961851
30.159167;1.4150475468540293;0.11218062677548864;0.07939055724497299;1.1173487372315982;0.7891499267952736;9.986165884863077;0.7504470770820624;0.01260423136662422;0.012611927082531066;0.11232358660101657;1.1327282025711924;0.010587932402553775;-0.0020562352822577077;0.11232621837792073;1.1327281954996653;1.4355344359550166;0.010449388762787162
30.159167;1.4150696329003205;0.11217975313240267;0.07939291754557089;1.117348732588839;0.7891499271119564;9.986295852184677;0.7504284547807882;0.012604436543596048;0.012612092444714316;0.1123230334224748;1.1327271954700104;0.010588031389380963;-0.0020471968696620588;0.11232635327525162;1.1327272020345052;1.4355249929991403;0.010458539981361571
30.159167;1.4150222856659473;0.11215070090758873;0.0793792244073888;1.1170712019723912;0.7889929260230516;9.986425842465371;0.750409892379552;0.012604640192413889;0.012612251431729015;0.11229449661366117;1.1324421881812643;0.010588125093760661;-0.0020501539114425515;0.11229851229481082;1.1324422083715082;1.4354410304221317;0.010470312958978208
30.159167;1.414974485413206;0.11212219957830735;0.07936589903601063;1.116791568578425;0.7888349810750185;9.98655569497601;0.7503913936787954;0.012604841872454652;0.012612404065693878;0.11226597775954282;1.1321581807137606;0.010588212818581359;-0.002053112668217545;0.11227069447599258;1.1321582144884517;1.435358592539059;0.010482220516362535
30.159167;1.4148572187267219;0.11206632144533756;0.07933706580660697;1.116234418727226;0.7885199787653654;9.986685330847756;0.7503729662406767;0.01260504115430998;0.01261255050205279;0.11221047845869409;1.131588173079911;0.010588293864875229;-0.002067083838641304;0.1122158986582036;1.131588220363703;1.4352007123968906;0.01049653003587896
30.159168;1.4145984893521961;0.11195538727512568;0.07927717964351379;1.1151210168708656;0.7878909736566896;9.986814686187863;0.7503546226892766;0.01260523754065163;0.012612691008137097;0.11209900019633383;1.130450165293516;0.010588367563144895;-0.002106079030725758;0.1121051234707469;1.1304502259742144;1.4348964066474879;0.010516273055599547
30.159168;1.4140593193943087;0.11173386768136503;0.07915471288107391;1.1128969370588266;0.7866330186579737;9.986943673036052;0.7503363828163943;0.012605430409821617;0.012612825854153293;0.11187754435423164;1.1281771573685282;0.010589433391916673;-0.002191112171505613;0.11188436745320442;1.1281772312941214;1.4342936844873329;0.010547369246693335
30.15917;1.412957737385976;0.11129361525130038;0.07890872647669851;1.108460889408994;0.7841221077161612;9.987072194941176;0.7503182782833193;0.012605619047786377;0.012612955155685399;0.11143711237464247;1.1236431493187942;0.010590491170077078;-0.0023702022080402283;0.11144462909609769;1.1236432362972077;1.4330995592443345;0.010601282876034481
30.159174;1.4107377664583955;0.11041848853702485;0.07841634721746948;1.0996373329174638;0.7791182281101661;9.987200141768064;0.7503003561009467;0.012605802776013454;0.012613078789429591;0.11056070578212335;1.1146271411582995;0.01059154115695228;-0.002737372322631337;0.1105689067388486;1.1146272409616365;1.430726048064346;0.01070757960867328
30.159181;1.4063054206876484;0.10868949084049959;0.07743765101655602;1.0821872968482436;0.7691845737649834;9.987327352303243;0.750282673510965;0.012605981075057756;0.012613196451892692;0.10882832591763239;1.096797132901203;0.010595583887613887;-0.003474647676401237;0.1088371984795704;1.0967972452715935;1.4260191645281126;0.010945745866959249
30.159195;1.3975437029796147;0.10531272473421352;0.07551023596950472;1.0480480154856033;0.7496021870145255;9.98745362388956;0.7502652876030255;0.01260615364992932;0.012613307827368747;0.10544297379825252;1.0619241245610151;0.010602619913894513;-0.004935052818958382;0.10545250227423769;1.0619242492149836;1.416746908820946;0.011530417949716012
30.159224;1.3804966064207846;0.0988611220399392;0.07177201503357523;0.9827051135400384;0.7115565857545323;9.987578755181753;0.7502482495766886;0.012606320449500876;0.012613412704477352;0.09897665027386764;0.9952091161498825;0.010617649635645068;-0.007782607521591671;0.09898681615670736;0.995209252781511;1.3987362595058115;0.013058759388608843
30.159253;1.3641021059901555;0.09279149441073076;0.06818760051289875;0.9210835842754613;0.6749641018826501;9.987702559669316;0.7502316033944552;0.012606481592444556;0.012613510951876784;0.09289435605275564;0.9323341076796507;0.010633673198901206;-0.010521324647333212;0.0929051384401186;0.9323342559622976;1.3814141783569285;0.014899951892302664
30.159281;1.3483371614725899;0.08708266064054873;0.06475320496233725;0.8629511937249829;0.6397696148203083;9.987824863255964;0.7502153837531652;0.012606637198677986;0.012613602439213367;0.08717209161107371;0.87306009916361;0.01064969051215496;-0.013156213350553695;0.08718346775125635;0.8730602587489514;1.3647566241068412;0.01690491354965864
30.15931;1.3331767191646742;0.08170779677784121;0.06146005363027076;0.8080935636556522;0.6059232036827003;9.987945512796689;0.7501996144088213;0.012606787279629609;0.012613686975856003;0.08178785746700729;0.8171610906170002;0.010665701445614288;-0.015690283417073094;0.08179980271013094;0.8171612611331818;1.3487365597867103;0.018982178317083827
30.159339;1.318599715587828;0.07665079283817089;0.05830626498091416;0.7563058353234716;0.5733717582885344;9.988064434741029;0.7501843120485546;0.012606931742005298;0.01261376430025826;0.07671965452760063;0.7644260820559869;0.010682706022333665;-0.01812754465054276;0.0767321416187181;0.7644262631087092;1.3333309516930676;0.021078404137996467
30.159367;1.3045820841215616;0.07188841805018083;0.055283962235726083;0.707398664109895;0.5420672675042312;9.988181702812268;0.7501694953727844;0.012607070386731254;0.012613834170766914;0.07194848397698726;0.7146560734957441;0.010700704349629185;-0.020472002547371713;0.07196148263815239;0.7146562646719913;1.31851576292086;0.02316154723415078
30.159396;1.2911027581750125;0.06740394727018009;0.05238926421677708;0.6611916618950731;0.511959722072292;9.988297490823044;0.7501551867951239;0.012607202905597916;0.012613896443551244;0.06745634711637882;0.6676670649494214;0.010718696411585524;-0.022726658202513034;0.06746982416154441;0.667667265819057;1.3042689418425337;0.02521122467424057
30.159425;1.2781416700213035;0.06317901149906147;0.049616280864159014;0.6175230744996026;0.48300611273288746;9.988411965791888;0.7501414012478586;0.012607328920314834;0.012613950997532044;0.06322424540442581;0.6232870564299694;0.010737681988582467;-0.02489551453731146;0.06323816489692025;0.6232872665432365;1.2905674180635685;0.02721665335422535
30.159453;1.265678748558279;0.059197873990670044;0.046960476490216924;0.5762355342482893;0.45516039430197536;9.988525244740714;0.7501281354093193;0.012607447975652372;0.012613997628700859;0.05923618026714051;0.5813540479540497;0.010756660701665187;-0.0269815802719311;0.05925050373795606;0.5813542668374692;1.2773921168822109;0.02917013421440944
30.15947;1.2586369054505642;0.05698055216359851;0.04546299164476985;0.5531687118196966;0.43939508751962864;9.98863737468241;0.7501153703354517;0.01260755950145906;0.01261403606275654;0.057015152731183974;0.5579400395442822;0.010767632114160514;-0.028160865965812687;0.05702983973560642;0.5579402666975317;1.2699329751392416;0.030289471739634415
30.15947;1.2586680566629886;0.056979848111625986;0.04546343932795836;0.5531687140199214;0.43939508887707873;9.988748298833132;0.7501030827493715;0.01260766285428303;0.01261406605819002;0.057015163243569346;0.5579400312276255;0.01076759583482591;-0.028154378975625012;0.057030172065764335;0.5579402661223941;1.2699329400737507;0.030297793079072002
30.15947;1.2586441454551567;0.056961200924083154;0.045451496714181985;0.5529897462335346;0.4392721207789315;9.988857864348155;0.7500912470070116;0.012607757391087592;0.01261408747528918;0.05699821172457688;0.5577570230319355;0.010767551525684687;-0.028157124353928243;0.05701349989634669;0.557757265112233;1.26987396075388;0.030314414250353337
30.15947;1.2586190896455893;0.05694422839375091;0.045440808249791666;0.5528090495115406;0.4391481174011735;9.988965881968111;0.7500798255384605;0.012607842471513139;0.012614100246910199;0.05698129773749463;0.5575750149834111;0.010767498887897993;-0.02816010682422062;0.056996822487633395;0.5575752636677257;1.2698159864503271;0.030330930380480247
30.159471;1.25853980693617;0.05690810507527264;0.045416736136628236;0.5524498757283609;0.43890114395518837;9.989072168496026;0.7500687656115707;0.012607917440640541;0.0126141043438783;0.05694642056720601;0.5572100071059997;0.010767437747256388;-0.028173328673779294;0.05696213949547138;0.5572102617927968;1.2696989716776539;0.030356723146127914
30.159471;1.2583482100200225;0.0568394036510967;0.045370687968992456;0.5517320259353102;0.4384081606584145;9.98917651668982;0.7500580094742008;0.012607981696310588;0.012614099798213206;0.05687757909345073;0.5564809994217833;0.01076836814972508;-0.028204787597950816;0.056893451063008686;0.5564812594973769;1.2694648779859092;0.03039965572152124
30.159472;1.257936212366109;0.05670028431922045;0.04527643314992396;0.5502965950188639;0.4374211910570153;9.989278634415642;0.7500475079136446;0.012608034767881525;0.01261408670162393;0.056739771694778555;0.555024991950442;0.010768290435680918;-0.028273477821021933;0.056755757568339005;0.555025256798041;1.2689986677620253;0.03047683679849919
30.159474;1.2570827371697184;0.0564250510199059;0.04508951086095826;0.5474363712217272;0.43545328607601846;9.989378152900125;0.75003722631671;0.012608076280994843;0.012614065134666876;0.056464996404521774;0.5521209847096857;0.010770205317339783;-0.02841639338806546;0.05648105929912846;0.5521212537195327;1.2680662981570228;0.030624025996768254
30.159478;1.255352728670961;0.0558790467653623;0.04471771998815943;0.5417494494123205;0.4315334712575167;9.989474705925925;0.7500271408676144;0.012608105911789841;0.01261403514008559;0.05591825108698277;0.5463509777172846;0.010773113786771768;-0.0287065312437815;0.05593435644390064;0.5463512502964057;1.266211720777254;0.030909473166070962
30.159487;1.251894156000642;0.054801015097053624;0.04398072646088222;0.5305151762982163;0.4237617915047689;9.9895679852494;0.750017233873513;0.012608123443357827;0.012613996788724005;0.054839533441570464;0.5349529709899133;0.010779016915911684;-0.029285890368139188;0.05485564915572189;0.5349532465707992;1.2625338852291301;0.03146782787807145
30.159504;1.2450680059146335;0.05270236405304389;0.042536140310278504;0.5085893839289993;0.408484417704323;9.989657761014943;0.7500074959297107;0.012608128816595506;0.012613950212501033;0.05273784106902491;0.5127119645394331;0.010789915766159506;-0.030430466638926387;0.05275393731047163;0.5127122425877448;1.2553047449444754;0.03256194567618961
30.159538;1.2318482809561682;0.048716466424890026;0.03975546517696596;0.4668064840424716;0.3789575756834903;9.989743898869753;0.7499979281449956;0.012608122102667367;0.012613895584207117;0.048746171686369806;0.4703559583724707;0.01081381128097054;-0.03264724856578207;0.048762220409271306;0.47035623839190316;1.2413342621317174;0.03468188030744315
30.159572;1.2192259525106877;0.04499601132114552;0.037113956874945564;0.427638528978831;0.35076254218032055;9.989826336576849;0.7499885397399896;0.012608103460996126;0.012613833126806464;0.045021523134697664;0.4306799524934538;0.010838704121011997;-0.03476521771868878;0.04503749782142986;0.4306802340260692;1.2279934087254571;0.03672034210986029
30.159606;1.2091350098109679;0.042068379843760585;0.03500107241149953;0.3968214490225185;0.3282089989892338;9.989905044207168;0.7499793470978601;0.012608073143597076;0.012613763114551143;0.04208989318928878;0.3994849469080872;0.010863594689618564;-0.03679635249079475;0.042105768844764364;0.3994852295290549;1.217321164721082;0.03868514609248203
30.159626;1.2091604030065897;0.0420191585631279;0.03495999771891966;0.3968267169236409;0.3282133585524271;9.98998006322412;0.749970373100521;0.012608031516394964;0.012613685806533978;0.04204127961551005;0.39948994162539614;0.01087748347549699;-0.037940632090449594;0.04205703254924671;0.3994902249332515;1.2173185163521487;0.03980057051604117
30.159641;1.2091852171856272;0.041978307101649494;0.03492576173152638;0.39683092525161806;0.32821684059940975;9.990051578167819;0.74996164274405;0.012607979031285703;0.012613601362979744;0.042001680205957556;0.39949493665584185;0.010889371466718216;-0.03886903963955746;0.04201728780955475;0.3994952202650574;1.2173164551293825;0.04070960088536371
30.159673;1.2092094432924647;0.041897974508782215;0.03485879936720192;0.3968405867327895;0.32822483601184743;9.990119889516173;0.7499531805413943;0.012607916184669162;0.012613509817206525;0.04192309254179469;0.39950393200742634;0.010913260171764656;-0.04072356443928981;0.041938533481925604;0.3995042155469293;1.2173129806133232;0.042517822203595124
30.159702;1.2092340909377477;0.041826372497128464;0.03479896894751886;0.3968482748867549;0.3282309267739497;9.99018535763048;0.7499450125620462;0.012607843459086228;0.012613411121691245;0.041851513977386276;0.3995119276860203;0.01093415128031916;-0.04238820158211801;0.04186676845672487;0.39951221079765803;1.2173101060986062;0.04414612485681861
30.159731;1.2092571296986718;0.04175474030737512;0.034739092251047564;0.39685563881334596;0.32823702043872555;9.990248450292615;0.7499371674182622;0.012607761196636766;0.012613305226288226;0.04178094182448512;0.3995199236990879;0.010955046371981584;-0.04404794957003761;0.041795991622635635;0.39952020603177874;1.217305859142287;0.04577320511126877
30.159759;1.209279516034804;0.04168311121942871;0.03467917729137157;0.39686421575592334;0.3282441169782231;9.990309764184634;0.7499296742338626;0.012607669577299559;0.012613192105302014;0.041710373483980816;0.3995269200567854;0.010975946664946093;-0.04570281075742439;0.041725201850721726;0.3995272012599954;1.2173022759636656;0.04739868059690733
30.159817;1.2093021878023091;0.04154156461294192;0.034561373850287354;0.3968792888129446;0.3282563198451988;9.990369887558598;0.7499225621685506;0.01260756881665537;0.01261307170427351;0.04156980675524621;0.39954291676942866;0.011017852717620472;-0.04900679298953489;0.04158439794099287;0.3995431964904215;1.2172973933671507;0.05064022066308227
