time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.159874;1.2093231310601744;0.04140119537138101;0.034444547885684774;0.3968952592920459;0.32826953544958504;9.990429251967393;0.7499158624372406;0.012607459350965487;0.012612943873986343;0.04143024009993617;0.39955791384415856;0.011060764343137741;-0.05229290748784076;0.041444578513883515;0.39955819172957285;1.2172932392201867;0.053873592185032536
30.159932;1.2093443159389814;0.04126174510102525;0.03432843506884593;0.3969103996731326;0.32828179182354883;9.99048812446373;0.7499096100065968;0.012607341859595984;0.012612808362366655;0.04129167237540965;0.39957391128308634;0.011102680779014183;-0.0555631661178224;0.041305741880598955;0.39957418698183744;1.217288830000623;0.057098676554728105
30.160046;1.2093646951781438;0.04098503323619073;0.034098781444869886;0.3969404641971906;0.328306398141911;9.990546698757106;0.7499038438705375;0.012607217223627003;0.012612664881668548;0.04101610230348783;0.3996039090832597;0.01118660077825685;-0.06205258130319672;0.04102988588026478;0.39960418224763167;1.2172841799854892;0.06350414245202508
30.160161;1.2093843053320912;0.04071283665994348;0.033872852369678665;0.3969706244340717;0.32833108030551045;9.990605190387281;0.7498986057971692;0.012607086456324544;0.012612513215545202;0.04074452827898358;0.39963390723765657;0.011271522613311474;-0.06847216497992717;0.040758007859861195;0.39963417752321667;1.2172803118856297;0.0698586647486526
30.160276;1.2094031708131354;0.040443947022433493;0.033649651863496166;0.3969996688373333;0.32835483635509316;9.990663862136657;0.7498939390177545;0.012606950585207262;0.012612353286820756;0.04047594854260972;0.3996629057356362;0.011355444312840988;-0.0748229260934856;0.04048910499658146;0.39966317280413394;1.2172752593706664;0.07615798457330232
30.160391;1.2094203315573526;0.040179211850108226;0.03342991168183312;0.3970273007124463;0.32837769255033444;9.99072297210761;0.7498898885108659;0.012606810547420175;0.012612185161457174;0.04021236139678167;0.3996909045617493;0.011439364100407037;-0.08110587122583175;0.04022517479303595;0.3996911680876862;1.217270062754841;0.08239993174233994
30.160506;1.2094378347559032;0.039917489182624034;0.03321263519505673;0.39705538288817777;0.3284006466106695;9.990782757605096;0.7498865023753167;0.012606667183096804;0.012612009025097555;0.039951765352372444;0.39971890369526986;0.01152228063607918;-0.08732100729149554;0.03996421547148798;0.3997191633695578;1.2172647676564075;0.08858203252941417
30.16062;1.2094537329133888;0.03965904227870013;0.03299809771536417;0.3970832233160333;0.3284236695252084;9.990843475869404;0.7498838322670403;0.01260652136408518;0.012611825128398436;0.039694159175107685;0.3997459031114294;0.011606192869653342;-0.09346934055766076;0.039706225977983525;0.39974615864007534;1.2172594295656658;0.09470384149451505
30.160735;1.2094700797236682;0.03940514757642193;0.03278730318685989;0.397110267911675;0.3284457598591465;9.990905416804683;0.7498819300261849;0.01260637415391087;0.012611633704593419;0.03944054186119771;0.3997729027823318;0.01169009974976488;-0.09955287185609708;0.039452205484763234;0.39977315388586443;1.2172541124184388;0.10076593584464778
30.16085;1.2094849250136566;0.03915420379891111;0.03257898312997688;0.3971358903362591;0.32846694301421686;9.990968926793235;0.7498808427210709;0.012606226817759397;0.01261143493396301;0.039190912608279053;0.399799902678843;0.011773000068385709;-0.10557059491599141;0.03920215287559528;0.39980014909306005;1.217248878455652;0.10676624914224958
30.160965;1.2095003139146165;0.038906277860492465;0.03237313895893215;0.3971619541894259;0.3284882171997212;9.991034406732867;0.7498806137095868;0.01260608069746557;0.012611229011795646;0.03894427070362807;0.39982590277432295;0.011856892506969585;-0.11152450200842993;0.03895506662679169;0.3998261442483471;1.217243781495703;0.1127062485622339
30.16108;1.2095142891862554;0.038662845029773275;0.032171041612879196;0.3971877678525819;0.3285095538192555;9.99110219080699;0.7498812886942314;0.012605937097419886;0.012611016231474816;0.03870061536474822;0.39985090304686854;0.011939775820605354;-0.11741359055940243;0.038710945003405335;0.3998511393380564;1.2172388649645274;0.11858413462115659
30.161194;1.2095278906994786;0.0384227303793125;0.03197168764052837;0.39721244934357275;0.32852995182759615;9.991172454488119;0.7498829170413834;0.012605797198490245;0.012610797000723373;0.03846094571758593;0.39987590347923807;0.012022648969480347;-0.1232408628807106;0.038470786450925304;0.39987613434681596;1.2172331601242796;0.12440252600986793
30.161309;1.2095411478281377;0.03818560730134979;0.03177480051018444;0.3972360284749569;0.32854943612520027;9.991245264833267;0.749885548208377;0.012605662002297686;0.012610571840401956;0.038225260891392755;0.3998999040577073;0.012105511027553625;-0.1290063210050077;0.038234589997259455;0.39990012925740853;1.217228687313334;0.13016103413938962
30.161424;1.209554075683936;0.03795147848128;0.03158037573368203;0.3972609211343997;0.3285700050216196;9.991320650616416;0.7498892307173425;0.012605532340056888;0.012610341326780405;0.037991560129119396;0.39992390476953354;0.01218836100981747;-0.13470896356272963;0.038000355416153424;0.3999241240519683;1.2172244585784326;0.13585833613901618
30.161539;1.20956668049229;0.037720999511460046;0.03138894942542301;0.39728343598759186;0.3285886052350882;9.991398618959431;0.7498940117973609;0.012605408883949842;0.01261010596874081;0.03776184280311022;0.39994790560125515;0.012271197897460763;-0.14035178570630463;0.037770083242639606;0.3999481187137823;1.2172194774205587;0.14149714090901047
30.161654;1.2095789568671473;0.03749472468096092;0.03120097476974913;0.3973072599478102;0.328608286595309;9.991479171384182;0.7498999335689197;0.012605292167043348;0.012609866184907953;0.037536108160172395;0.39997090654051715;0.01235402078852024;-0.14593477824922438;0.03754377479046043;0.39997111322918766;1.2172157388638902;0.14707721621579603
30.161768;1.2095908853384592;0.03727023440750581;0.031014445970963058;0.3973299745302459;0.3286270489390177;9.991562326782834;0.7499070292988004;0.01260518263195212;0.012609622368079438;0.037312355017795874;0.3999939075784594;0.012436828902218294;-0.15145792691606882;0.037319432002557586;0.3999941075897739;1.2172112328615394;0.15259837648308844
30.161998;1.209602518044146;0.03683268026262907;0.03065165860744214;0.39737318311081776;0.32866273589648876;9.991648119063456;0.7499153209136208;0.012605080606653432;0.012609374865694911;0.03687558171242753;0.4000379087089408;0.012602621517853293;-0.1623292145779181;0.03688205718642454;0.40003810179368676;1.2172079483960734;0.16345846483517587
30.162205;1.209613716393824;0.03644925872873438;0.030333606537673877;0.3974123213690752;0.3286950559445076;9.991736596067623;0.7499248176193763;0.012604986252637538;0.012609123892298051;0.03649278614777184;0.4000759099261537;0.01275039809088438;-0.17191662537671396;0.036498652850168706;0.400076095843736;1.2172038760791422;0.17303934097906307
30.162411;1.2096234574379843;0.03607661436504049;0.03002445180101282;0.39744893185429697;0.32872555278982446;9.991827850364162;0.7499355210633405;0.012604899606724323;0.012608869507495553;0.03611996599302152;0.4001129112228347;0.012899158319114961;-0.18132114932367943;0.03612522145092324;0.40011308974365795;1.2172010069707992;0.1824394234139062
30.162618;1.2096337139906645;0.03571326888410463;0.029722918585224085;0.3974849029671241;0.32875524535455186;9.991922048261;0.74994743408369;0.01260482068668467;0.012608611697329125;0.0357571192428703;0.40014891258951646;0.013046901885420585;-0.19054778444835166;0.035761765017919396;0.40014908349601375;1.217197327849604;0.1916631713114355
30.162824;1.2096424726239765;0.0353594912012906;0.029429275517705397;0.39751953915957705;0.32878410224442284;9.992019424857853;0.7499605602371193;0.012604749607721993;0.012608350482377233;0.03540424470448916;0.40018391401569176;0.01319562824742958;-0.19959853284205942;0.03540828502507614;0.4001840771027505;1.2171938184934081;0.20071240976255977
30.163031;1.2096517340550228;0.035015666419825946;0.02914378983583215;0.39755346163156596;0.3288120933455846;9.992120298228532;0.7499748953493964;0.012604686651058844;0.012608085958261635;0.035060341950664646;0.40021691549117766;0.013343336792413984;-0.2084773937006085;0.03506378252467521;0.40021707056781836;1.2171904517628394;0.2095907538226725
30.163065;1.209660307789825;0.034960230037971225;0.029096778234010606;0.397558955384557;0.32881662379689114;9.99222514385846;0.7499904221681526;0.01260463223458799;0.012607818283389867;0.035005411057802145;0.4002229170063732;0.013367027063196842;-0.20991236029083457;0.035008258303511904;0.4002230638999953;1.2171871959549823;0.21103254817751452
30.163065;1.2096683730598203;0.03496011122340493;0.02909546264475631;0.3975589535065506;0.32881661923542255;9.992334601344519;0.7500071099650046;0.012604586848887872;0.012607547691280686;0.035005452494004524;0.40022291855387154;0.013366698785190907;-0.20991342214090497;0.03500771317723757;0.4002230571136245;1.217184021591384;0.21104153510988172
30.163065;1.2096759953180027;0.03496001275532246;0.029094100725508772;0.39755895156297116;0.328816614651548;9.992449327190352;0.7500249172435683;0.012604550992075147;0.01260727451723657;0.035004467058663266;0.40022292013059163;0.01336635184719227;-0.2099205685314306;0.03500614844901476;0.40022305022787263;1.2171809102189526;0.21105632963916038
30.163065;1.2096832005907772;0.034959935183899796;0.029092686335790735;0.39755894957300486;0.32881661004462476;9.992569875735793;0.7500437955223781;0.012604525046340593;0.012606999166045236;0.035004455719357605;0.4002229217375123;0.01336598642018117;-0.2099277907213204;0.03500556616382786;0.40022304326490105;1.2171778620176303;0.2110709272401859
30.163065;1.2096900153202985;0.03495899902297143;0.029090486701540984;0.39755892117839453;0.3288165831489295;9.992696713205385;0.7500636921955482;0.012604509182712345;0.012606722005463897;0.03500441937866669;0.4002229233793467;0.013365603047536435;-0.2099420826025671;0.03500496896824064;0.4002230362461391;1.2171748985139466;0.2110922952128776
30.163066;1.2096954626643845;0.03495772778662961;0.02908795665876745;0.3975585922863403;0.32881658011131126;9.992830224399773;0.7500845534790708;0.012604503450112303;0.012606443289278256;0.03500335877704843;0.4002229250661316;0.013366202454402797;-0.2099674397832138;0.03500335974065024;0.4002230291892845;1.2171720556717338;0.21112447344810165
30.163067;1.209701570644845;0.03495683620392119;0.029085641067675673;0.397558563889278;0.32881655316816416;9.992970693260268;0.7501063286998805;0.012604507937104492;0.012606163208463203;0.035001274541920716;0.4002229268133158;0.013366785213629304;-0.21001885729671044;0.035000741213997426;0.40022302210791316;1.2171693723029666;0.21118235826320902
30.163069;1.2097073525718713;0.034952339740375635;0.029080272856862627;0.39755854153978015;0.3288165311813862;9.993118344865167;0.750128974022077;0.012604522798425008;0.012605881992186596;0.034997167123976144;0.4002229286393373;0.01336735158335809;-0.2101193271936307;0.034996115732027884;0.4002230150125251;1.2171668841305638;0.2112888980055783
30.163074;1.209712817805742;0.03494522647443179;0.02907267436271767;0.3975596492284924;0.32881744242423244;9.993273373360253;0.7501524500716868;0.012604548187768305;0.012605599928115729;0.03498903664095685;0.400223930563947;0.013370901537665262;-0.21031983687094497;0.03498748513913462;0.40022400791224855;1.2171646247403092;0.21149517629691197
30.163084;1.2097179642557436;0.03492911929086195;0.02905757521936281;0.39756071644220736;0.32881831921851656;9.993435897411933;0.7501767137842341;0.012604584205651819;0.012605317300090998;0.03497388282953178;0.40022593260741773;0.013376434830349846;-0.2107183688338183;0.03497185075480841;0.4002260008153085;1.2171626291994762;0.21189892664577337
30.163102;1.2097228000415603;0.0348996201508169;0.029031340051557122;0.39756403005021884;0.3288210507178683;9.993605933045009;0.750201710978842;0.012604630826277096;0.01260503433077005;0.03494370519937891;0.400228934788487;0.013389951050897717;-0.21151390374100032;0.034941213411777056;0.4002289937281512;1.217160937754388;0.212699120139934
30.16314;1.2097273383228822;0.034838149599991305;0.028978602590457987;0.397570665460417;0.3288265235459343;9.993783400904027;0.7502273736948318;0.012604687828451538;0.012604751192310776;0.03488250334453824;0.4002339371228486;0.013416449775279867;-0.21309742314290037;0.034879573586432594;0.40023398665648957;1.2171595989626247;0.21428629225521983
30.163215;1.2097316066618808;0.034718429763160245;0.028877627067597902;0.3975815508753023;0.3288354995031013;9.993968134226648;0.7502536234140058;0.012604754865732763;0.012604468067601151;0.03476127709230719;0.4002459396237576;0.013469930809313808;-0.21624790769731972;0.03475793166849857;0.4002459796074444;1.2171596705948056;0.2174388262921318
30.163365;1.2097346595023009;0.034480637354472723;0.02867895403033035;0.39760549869751516;0.3288555264943796;9.994159916431625;0.7502803760841938;0.012604831673536744;0.012604185197347748;0.03452302643955138;0.4002689423022543;0.013576394290316726;-0.22248133587106578;0.0345192882487374;0.4002689725887311;1.2171592119559593;0.2236716012586978
30.163665;1.2097376093194367;0.0340190469260989;0.028295109982677376;0.3976491292081066;0.32889178020069687;9.994358520435432;0.7503075443652065;0.01260491826308403;0.012603902874558311;0.03406175152339643;0.40031394516768476;0.013790840553666294;-0.2346936860711431;0.034057644209052745;0.4003139656055637;1.2171592726241713;0.23587928724465582
30.163965;1.2097402882739654;0.033576617336796975;0.027927046503721048;0.39769189018757856;0.32892731076111353;9.99456371362169;0.75033503791106;0.012605014911136886;0.012603621476575943;0.033618452506729894;0.4003559482291793;0.014005269981118451;-0.24657393860076876;0.0336140006397242;0.40035595866029966;1.2171588934902384;0.2477561400831792
30.164265;1.209742704403596;0.033151254577433883;0.027573031869993124;0.39773253133733866;0.3289610844411649;9.994775258499955;0.7503627641371454;0.01260512188874131;0.01260334160128923;0.033193129388303724;0.4003969514934208;0.014218682976294588;-0.2581310760414674;0.03318835884356268;0.400396951755485;1.2171601158583019;0.2593108144460041
30.164565;1.2097438604561503;0.032745022021069166;0.02723479565565896;0.3977719360014143;0.3289941054572066;9.994992922201723;0.7503906320005358;0.012605239204935588;0.01260306410058949;0.03278578206398865;0.4004359549595289;0.014433079995188067;-0.269375083586733;0.032780720413514514;0.40043594489520634;1.217161983868351;0.270553202190449
30.164865;1.2097457643175447;0.03235587890272153;0.026910605080140725;0.39780951500765377;0.3290253425553294;9.995216503923169;0.7504185573589972;0.01260536662561684;0.012602789903046554;0.03239541052392574;0.40047295861777116;0.014647461549602114;-0.2803139508801813;0.03239008712506492;0.40047293808420414;1.2171645398155928;0.2814910880949454
30.165165;1.2097474183183168;0.03198225898356482;0.02659918792158166;0.3978449525345017;0.3290548081272177;9.995445866738471;0.7504464646374901;0.012605503807990005;0.012602519886909929;0.03202201489518045;0.4005089624528646;0.014861828196314934;-0.2909576725115321;0.03201646067415854;0.4005089313270952;1.2171678143426103;0.29213435030254137
30.165465;1.2097488311727769;0.031626032111696005;0.02630209218540082;0.3978793882303813;0.3290834440912928;9.995680931551103;0.7504742843527664;0.012605650298588804;0.012602254921718778;0.031665595369250565;0.400543966447607;0.015075180605619805;-0.3013142444360716;0.03165984252395251;0.40054392462649113;1.2171708169973263;0.30249084421344674
30.165558;1.2097497173106457;0.03151898864417977;0.02621103901540131;0.39788915306039235;0.32909175355473114;9.995921672031468;0.7505019514618392;0.012605805468256953;0.012601995918062261;0.031557151963676554;0.40055397058437975;0.015141519714690549;-0.3044666625398648;0.03155123396992221;0.4005539179818122;1.2171755399895166;0.30564469911685543
30.165558;1.2097512509501949;0.03151925876285425;0.026208667046978343;0.397889151988522;0.3290917482508624;9.99616815036591;0.7505294077207834;0.012605968536078616;0.012601743837400694;0.031556684168222764;0.4005539748464292;0.015140846780829123;-0.3044669262932222;0.031550636245472115;0.4005539113922075;1.217180970013253;0.30564668960386787
30.165558;1.20974858071964;0.031518202805071074;0.02620522884607447;0.3978757472752381;0.32908174553281105;9.996420507920798;0.7505566040352954;0.012606138594476768;0.01260149969283722;0.03155519096224612;0.4005409792207368;0.015140163256462927;-0.30447203845042403;0.03154905047525911;0.40054090486065963;1.217183091061488;0.3056532496615989
30.165558;1.209744726269305;0.03151834887759897;0.02620275378956705;0.3978620100398812;0.32907173982252713;9.996678884772363;0.7505834989648286;0.012606314543886167;0.012601264512617739;0.031554671262012446;0.4005269836987253;0.01513947066547004;-0.3044769996765218;0.03154847753850929;0.40052689839384564;1.217184880449911;0.3056593920870023
30.165558;1.209737698838439;0.03151598799805877;0.02619822254703093;0.39783641112097407;0.32905273961778253;9.996943364088205;0.7506100588031019;0.012606495085182658;0.012601039275292719;0.03155212430781533;0.40049998827341843;0.015138770622652448;-0.30448780928049196;0.031545918068449856;0.4004998919974931;1.217183310141525;0.3056711215277949
30.165559;1.209720500919003;0.031512991093969926;0.026193340740192594;0.39778215726215027;0.3290127603901057;9.997213931932242;0.7506362633152307;0.01260667891011211;0.01260082482307171;0.031547549736302916;0.4004459929374735;0.015139064931299228;-0.30450847189990954;0.031541372672919274;0.4004458856717824;1.2171723512498005;0.3056924992508288
30.16556;1.2096861400845205;0.031504612780003605;0.02618434209698825;0.397675174691297;0.3289337916668425;9.99749042129453;0.7506621099182759;0.012606864926128765;0.01260062174158979;0.031538947394121594;0.40033699768216424;0.015139355554589265;-0.304549999809614;0.03153284217477106;0.4003368794099635;1.2171439759611102;0.3057344777975191
30.165563;1.2096156179955437;0.03148990926768471;0.02617086351362865;0.39746089142654445;0.3287758540055111;9.997772542595177;0.7506876069730835;0.012607052295300295;0.012600430297122772;0.031522317073544144;0.40012100249523747;0.015139644363535685;-0.30463341017136375;0.031516327734337116;0.4001208732008455;1.217078158947533;0.30581803494092047
30.165568;1.2094749311460304;0.03145863875111095;0.026145172546996397;0.397032750249452;0.3284600086743422;9.99805999681215;0.7507127604290423;0.012607240343184714;0.012600250533717064;0.03149065836803861;0.39968800736102683;0.015142932912623593;-0.30480072348922366;0.03148483086081819;0.39968786703406184;1.2169388760997475;0.30598525119898595
30.165578;1.209192071633185;0.031396938497017794;0.026097349149747685;0.39617761283746966;0.3278293202936007;9.998352496602267;0.7507375690145339;0.012607428483953942;0.012600082462144054;0.03142697076523803;0.3988220122647511;0.015149222380299407;-0.30513596499876317;0.03142135326146928;0.3988218609038811;1.2166511018794661;0.3063199913751837
30.165598;1.2086280181247522;0.03127242495166361;0.026003545916459266;0.3944690398148685;0.326567928949181;9.998649671998372;0.7507620305187305;0.012607616233224855;0.012599926157844905;0.03130125392996816;0.3970930171959864;0.015163513466728274;-0.30580316556829507;0.031295896720519925;0.3970928548084421;1.216066813032827;0.3069862678082567
30.165638;1.207499718654139;0.03102431395561631;0.025819318116561744;0.39106100459984205;0.32404916372235;9.998951021307104;0.7507861465578352;0.012607803295400587;0.012599781663626275;0.031051508069224115;0.3936450221466122;0.015190806395198382;-0.3071283596664196;0.03104646317501389;0.3936448487470289;1.214888992141561;0.30830990265953445
30.165693;1.2059471512592086;0.030687244560223252;0.02556995333096091;0.38637787109964966;0.32058084879306353;9.999255977472739;0.7508099204937969;0.012607989559009006;0.012599648837280611;0.030711734278457192;0.3889070271063308;0.015230101338431917;-0.3089345824168588;0.03070705467525328;0.38890684271976217;1.2132636236765084;0.3101140421151057
30.165693;1.2059464503610675;0.030687704072209995;0.02556756815864422;0.3863778699595312;0.3205808434252099;9.999564030407617;0.7508333542354563;0.01260817497697381;0.012599527371510532;0.030710934675927257;0.38890703206202526;0.015229398969759044;-0.3089338684690637;0.030706673159677535;0.3889068367290665;1.2132756913479834;0.3101108710830172
30.165693;1.2059414174299292;0.03068683728786579;0.02556421843462676;0.3863645371720868;0.32057084071621145;9.999874778929165;0.7508564487166863;0.01260835954699447;0.012599416911498861;0.03070911222898743;0.3888940370006114;0.0152287006260545;-0.30893825244194134;0.030705320413911715;0.38889383077933054;1.2132831802593662;0.31011214585641234
30.165693;1.2059349955547725;0.03068595815845276;0.025560937251711633;0.38635208905738905;0.320561838042374;10.000187832132251;0.7508792065844698;0.012608543381820155;0.01259931708836697;0.03070827025646875;0.3888800419105866;0.015228008035117844;-0.30894276850581437;0.03070499818016734;0.38887982487580647;1.2132920757568728;0.3101128632358006
30.165693;1.2059251265388116;0.03068465529085268;0.025557428917044194;0.38632544629115284;0.3205418564584455;10.00050268342556;0.7509016302631544;0.012608726689514385;0.01259922754171768;0.030705411797671438;0.38885404678084445;0.01522732295483974;-0.3089524479958302;0.030702708055391027;0.38885381902550403;1.2132953588530702;0.31011801364831304
30.165694;1.2059047679308423;0.030682164155272282;0.02555320787385346;0.38627267779679514;0.3205028560930698;10.00081868660258;0.7509237150530703;0.012608909688877724;0.012599147960977466;0.03070053932024991;0.38880105159932876;0.015227647095946746;-0.30897231698299915;0.030698451355919792;0.38880081323779;1.2132910026026478;0.31013264238134913
30.165695;1.2058668745304648;0.030674872370710714;0.025545424831265116;0.38616751914827113;0.32042490550316327;10.001135083791684;0.7509454468168937;0.012609092551042533;0.012599078015049241;0.030691654837467802;0.3886940563530161;0.015227982237135153;-0.30901239478386056;0.03069022930830861;0.3886938075238852;1.2132679691479895;0.31016669708392447
30.165698;1.2057944271243557;0.03066046283877332;0.025532515739443602;0.38595749054626693;0.32026896709713804;10.00145101370723;0.7509668061407263;0.012609275367295805;0.012599017245338517;0.03067576018111688;0.388481061027674;0.015229330052493032;-0.309093693471095;0.030675043269107315;0.3884808018978702;1.2132092099980654;0.31024121109524166
30.165703;1.2056504056920385;0.03063078451317879;0.025508496046468185;0.385536883436967;0.3199571160694124;10.001765537213952;0.7509877724777761;0.012609458171667766;0.01259896510988521;0.03064485735170464;0.3880560656073251;0.015231691674508658;-0.309255220710179;0.03064489467084081;0.38805579637731313;1.2130756700368306;0.31039513740592994
30.165713;1.205366808357233;0.03057098111321385;0.025462459935749276;0.3846962512286048;0.3193334184337546;10.002077711434858;0.7510083262983538;0.012609641047861393;0.012598921096505154;0.030582948748598286;0.38720607007477;0.015238067706014154;-0.30957798502892436;0.03058378483168639;0.3872057909813903;1.2127962900435718;0.3107095127471007
30.165732;1.2048046439438236;0.03045101246655407;0.025372351767931428;0.38301875650238837;0.31808802619658916;10.002386658423461;0.7510284500442378;0.012609824212893016;0.012598884732037066;0.03046203705963602;0.3855080744126994;0.015252458855148709;-0.3102189973248933;0.030463714776468455;0.3855077857286389;1.2122230093432311;0.3113413216816202
30.165772;1.2036849262069265;0.030212208881902892;0.025195115691582188;0.3796715284504454;0.31560023677381527;10.002691631732336;0.7510481287903183;0.01261000796977577;0.012598855544271278;0.030222125081056022;0.3821220786046712;0.015279866389399332;-0.3114912668260577;0.03022468530223827;0.382121780636443;1.2110637720533914;0.31260340577630485
30.165851;1.201458649560503;0.029742584600986898;0.024848369645778887;0.37301179639159365;0.310637661040131;10.002992051529677;0.7510673507734834;0.012610192577965435;0.012598833103704878;0.029750215803110425;0.37538708263611537;0.015337292024864967;-0.3139927983961167;0.029753697286816413;0.37538677572159745;1.2087365296569117;0.31509385919512495
30.16601;1.1970377643676686;0.02883026603175089;0.024175177424649093;0.3598391753105916;0.30077346047537945;10.003287428145576;0.7510861061898356;0.012610378132698706;0.012598817147103335;0.028834312439883106;0.3620650864953598;0.015452737641821656;-0.31883259554215604;0.028838751779989708;0.3620647710004117;1.2040962378896887;0.3199217318457568
30.166169;1.1926545431799676;0.02795308997601667;0.023525817304720666;0.34685879204282377;0.2909881964047355;10.00357728385942;0.7511043870082434;0.01261056455409037;0.01259880764146521;0.02795441813133676;0.348943090173871;0.015570204979523928;-0.32345766399040804;0.027959849800914344;0.34894276648889844;1.1994938547620722;0.3245343131445684
30.166328;1.1883080554045389;0.027112030221186186;0.022901453078054627;0.3340741476692437;0.2812868647317656;10.00386116512958;0.7511221903275903;0.012610751721654287;0.012598804665292784;0.02711053581160839;0.3360210936657666;0.015687695313212773;-0.3278730108470043;0.02711699225781929;0.3360207622024422;1.194931340087597;0.32893647559002753
30.166486;1.183999372897256;0.026304794491075784;0.02230046048379288;0.3214821444283438;0.27166845037032344;10.00413867267965;0.7511395195963819;0.012610939573087804;0.012598808284956926;0.026299668472694878;0.3232990969665554;0.01580720940984351;-0.3320836413943514;0.026307180072803242;0.32329875815397485;1.1904096561408513;0.3331332961901529
30.166645;1.1797305607662272;0.02553121325567407;0.021722970921628122;0.3090846788145194;0.2621359541262695;10.004409477539795;0.7511563811196951;0.012611128039106283;0.01259881862484387;0.025523819405053425;0.3107771000700005;0.015927747937977826;-0.3360925586004001;0.025532414228598296;0.3107767543533622;1.1859287664264804;0.33712772689881154
30.166804;1.175500677224619;0.024789875504694223;0.021168114909913455;0.2968827846158791;0.25269237919735454;10.004673319561478;0.7511727793229865;0.012611316935116756;0.012598835921632958;0.02477999226558834;0.29845510296561295;0.0160483119516901;-0.3399047648781545;0.024789695713004007;0.2984547508091379;1.181489628149831;0.34092473632136666
30.166963;1.1713127752040096;0.02408087755249175;0.02063622139930254;0.28487494284589193;0.24333770987192302;10.004929974503032;0.7511887129977167;0.01261150595454922;0.012598860391016615;0.024069190995456537;0.28633310563942416;0.01617090293328289;-0.343525259071414;0.024080025434071593;0.2863327475301616;1.1770941868156353;0.34452944989066564
30.167121;1.1671659073439582;0.023404199321575735;0.020127591942168347;0.2730609433869072;0.23407393254971737;10.005179208128727;0.7512041760743882;0.012611694834203088;0.012598892164630573;0.02339041945333087;0.2744111080760216;0.016294522458557975;-0.3469580305326953;0.02340240392284838;0.27441074452541614;1.1727413806959062;0.3479458603356332
30.16728;1.163061126840692;0.02275798811060506;0.019640913339849998;0.2614411140073331;0.2249030875272828;10.005420738349878;0.7512191620994716;0.012611883573974386;0.012598931423921511;0.022741680977812116;0.2626881102605551;0.016419171856218905;-0.3502070612808124;0.022754830923587203;0.26268774180286086;1.1684321504062603;0.3511780074404407
30.167439;1.1589994946067284;0.022141342946357126;0.019175671627622883;0.25001565687341515;0.21582714622502358;10.00565420256355;0.7512336676760923;0.012612072437110643;0.012598978462288867;0.022121978310587424;0.25116311218049864;0.016544851974341836;-0.3532753336221503;0.02213630533829625;0.25116273936964695;1.164168446596645;0.35422892867952394
30.167597;1.15498106665692;0.02155402533496417;0.018731933843047933;0.23878225286536886;0.20684611413315757;10.00587913257561;0.7512476963794218;0.012612261760093947;0.012599033579843025;0.021533313779595303;0.23983711382644798;0.016671563057952914;-0.3561688318827488;0.021548825562759735;0.23983673723301333;1.159949231551367;0.3571046558391634
30.167756;1.151006889670164;0.02099446968352299;0.018308595288337285;0.22773997509580754;0.19796101380552733;10.006094953889274;0.7512612622488175;0.012612451836762625;0.01259909700185397;0.020971689374165717;0.22870711519240544;0.016799304781405112;-0.3588915409833648;0.020988389697935518;0.22870673540016306;1.1557764753384174;0.35980922034296037
30.167915;1.1470769964018155;0.02046419434180578;0.017907238890758913;0.21688990019195203;0.18917480319634586;10.00630103240475;0.7512743871026802;0.012612642885402802;0.01259916883677159;0.020439106879896623;0.21777311627604426;0.01692807638328255;-0.36144644950747745;0.020456995400989615;0.21777273387849774;1.1516491524934933;0.36234565130836194
30.168074;1.143192401143283;0.019959140279052472;0.01752456839290515;0.20622992995868603;0.18048752246408717;10.006496778796961;0.7512870956691454;0.012612835014816463;0.012599248969964096;0.019932568146339126;0.20703511707914013;0.017057876811615007;-0.3638385532540044;0.01995163968881001;0.2070347326763349;1.1475682433536245;0.36471897623631494
30.168232;1.139354117062032;0.019481575524257798;0.01716279545629288;0.1957590400702968;0.1719001622732549;10.00668172939021;0.7512994154349262;0.012613028284113634;0.012599336978761252;0.019453074924444237;0.1964891176068265;0.01718870487407626;-0.3660708532062342;0.019473318949663483;0.19648873180224366;1.1435357365017291;0.3669322318073084
30.168391;1.1355611676190203;0.01902896692813501;0.01681995743885104;0.18547587653466485;0.1634137305381747;10.006855522381775;0.7513113763137735;0.012613222813274958;0.012599432176914581;0.01899862834156556;0.18613611786475823;0.017320559368681116;-0.36814835082412767;0.019020029166494184;0.18613573126347444;1.1395496296278642;0.36899045994747687
30.16855;1.1318145893037945;0.01860013412782455;0.016495226565531772;0.17537942391285713;0.15502921975775466;10.007017825436579;0.7513230068524456;0.01261341874109186;0.012599533728645817;0.01856922879128939;0.17597411785718994;0.017453439152812045;-0.3700730463531383;0.018591766171041788;0.17597373106441538;1.1356119305495003;0.3708957053582008
30.168709;1.1281144170438178;0.01819582484476201;0.01618948535795698;0.16546740601193988;0.14674665267257903;10.007168314240163;0.7513343336358731;0.012613616082871596;0.012599640732648396;0.018163876276185868;0.1660011175872082;0.01758834321994803;-0.37185094069705227;0.01818752572518442;0.1660007312046864;1.1317226536398726;0.3726540457779239
30.168867;1.1244616625802155;0.017815975054995197;0.015902886193744248;0.1557399284700796;0.1385680233434414;10.007306713671138;0.7513453838328583;0.012613814655983506;0.012599752313938721;0.01778157059101692;0.15621611705732918;0.01772327080588633;-0.3734850375775544;0.017806303577797163;0.15621573167755176;1.1278818135783815;0.37426841166237895
30.169026;1.1208563042604383;0.017457113874448513;0.01563255120795821;0.14619469053068898;0.13049332385164852;10.007432806801878;0.7513561829048063;0.012614014084189412;0.0125998678145704;0.01742231118414357;0.14661711627111113;0.01785922137028308;-0.37497934366170615;0.01744809570035967;0.14661673247077933;1.1240904293479204;0.37574287396216954
30.169185;1.1172972930562826;0.01712110804747526;0.015380354045625688;0.13682933450221496;0.12252257847645612;10.007546389591468;0.7513667496418074;0.012614213886782978;0.012599986934596574;0.017085097064626274;0.13720311523667703;0.017996194355781165;-0.37633686704896235;0.017111898461313228;0.13720273356996995;1.1203475302293515;0.37708046249585286
30.169344;1.113786559076045;0.016805537497555565;0.015144297037352091;0.12764299987226294;0.1146567931951634;10.007647271311615;0.7513770985150243;0.012614413610824786;0.012600109631551918;0.016768927009140483;0.1279711139697619;0.018134188894040757;-0.37756061558046766;0.0167967084558735;0.1279707349607168;1.1166541477593797;0.3782842088202248
30.169502;1.1103240183917096;0.016511416336237286;0.014925477972604793;0.11863455404864323;0.10689696428845702;10.007735338791022;0.7513872461172988;0.012614612835403483;0.01260023596122852;0.016473799890058666;0.11892011249331572;0.018273203714929426;-0.37865659497221893;0.016502522292846388;0.11891973662747102;1.1130103069294222;0.3793601428324718
30.169661;1.1069085820493274;0.016236384098108063;0.014721968977836718;0.109801670784336;0.0992430838826831;10.007810632379423;0.7513972123632956;0.012614811067601286;0.012600366077614675;0.016198714647727385;0.11004811083448637;0.01841323724824515;-0.379625807262951;0.016228336817695362;0.11004773855153102;1.1094160292485251;0.3803093091871369
30.16982;1.1035411681215253;0.015981147015974386;0.014534568600797458;0.10114121502499766;0.09169418892403292;10.007873373212536;0.7514070197710784;0.012615007759087337;0.012600500272077543;0.015942669830005345;0.10135310902153928;0.018555287677965947;-0.38047225195837503;0.01597314959008628;0.10135274071096016;1.1058723368992847;0.3811358129214337
30.169978;1.100221690517135;0.015744575902570335;0.014362426503311872;0.09265321621341352;0.08425225953288436;10.007923921491141;0.751416691409523;0.012615202446621683;0.012600638969002452;0.0157046633563634;0.09283310708130457;0.018697352818679555;-0.38120092821411994;0.015735959066978236;0.09283274308186538;1.1023792534737622;0.38184462465770597
30.170137;1.0969490762300673;0.015525256991353497;0.014204431280609428;0.08433548156609293;0.07691731471186444;10.007962752060664;0.7514262430438611;0.012615394822261738;0.01260078275327773;0.015485692848420793;0.08448610503789565;0.01883942992348129;-0.38181383487320825;0.01551776439555515;0.08448574563912625;1.098934803496007;0.38243781840461427
30.170296;1.0937252557879906;0.01532426336485924;0.01406169038530516;0.07618495595527994;0.0696883395751286;10.007990470948995;0.7514356762778548;0.012615584667118786;0.012600932359165892;0.015282755980660555;0.07630910291213011;0.01898351571171217;-0.3823149709090981;0.015315565026575535;0.07630874835732214;1.0955420122332673;0.3829195616922261
30.170455;1.0905481875426655;0.015139017133618649;0.01393202343065298;0.06820054817851325;0.06256636250138971;10.00800780148286;0.7514449793169945;0.012615771749899914;0.012601088496170518;0.01509785049845914;0.06830210071972972;0.019128606711373647;-0.38270633731990394;0.015131360328805401;0.06830175121306575;1.0921989110159926;0.3832918757204615
30.170613;1.0874188393621218;0.014969411618854954;0.013815455792326672;0.06038028393280588;0.05555137814552554;10.008015513009049;0.7514541337245096;0.01261595583113676;0.01260125157320656;0.014928974268480784;0.06046109847038313;0.0192746996529463;-0.38299293665015866;0.014963149448211685;0.06046075418658383;1.0889055406080574;0.3835598312284744
30.170772;1.0843371931913193;0.014816388147901463;0.01371298915236945;0.05272106351461282;0.048642385254541676;10.008014325496998;0.7514631201977295;0.012616136757396066;0.012601421555880406;0.014775125446914786;0.05278509617013099;0.01942179174013074;-0.38317677030387864;0.014809931389392142;0.05278475726022137;1.0856639449009131;0.3837255047215298
30.170931;1.0813032555736972;0.014678594417256767;0.013623510391002479;0.04522309302355798;0.04184140104898993;10.00800485955155;0.7514719187143974;0.012616314506369424;0.012601598108018149;0.014637302441638538;0.045271093824819454;0.019568880756721984;-0.3832608365321165;0.014672705047452222;0.045270760415459944;1.0824711664171216;0.383791910913242
30.17109;1.0783170515840597;0.014553733425530402;0.013545013218300817;0.03788116280205717;0.035145412430775215;10.007987648911772;0.7514805090276816;0.01261648913486861;0.012601780836482935;0.014512503812433715;0.03791709144094671;0.019717964920457784;-0.38324912843776643;0.014548469271066499;0.03791676363179574;1.0793292455793968;0.38376319954646027
30.171214;1.076011398547924;0.01446654078353474;0.01349270089097142;0.032244492386427695;0.02997979059867583;10.007963169736517;0.751488871583293;0.012616660662834506;0.012601969376787826;0.014425728310592977;0.03227208902430451;0.01983404253915234;-0.3831776324016566;0.014462223101056515;0.032271766888322166;1.0769062115354442;0.38367355377481827
30.171214;1.0759906910031234;0.014463279856760974;0.013489845386982566;0.03221072500643092;0.029948776042882107;10.007931867437277;0.7514969842019538;0.01261682892380664;0.012602163385384973;0.014422974843655624;0.032238086579905456;0.019834111735122985;-0.38318733042621395;0.014459965953937599;0.032237770166153146;1.0768930726862496;0.38365948412784684
30.171214;1.075994901539034;0.014466530330913602;0.013492817993446916;0.03223688786097616;0.029972786028763364;10.007894164722716;0.751504821954478;0.012616993515429316;0.0126023626012379;0.01442624234258616;0.03226408411281777;0.019835170481886787;-0.38319720574633015;0.014463697621862818;0.03226377344925919;1.0769068263252393;0.38364614724537155
30.171214;1.07598812827112;0.014466494317701814;0.013492958376708017;0.03223689523301398;0.029972783950641475;10.007850447791993;0.7515123590798076;0.012617153991622899;0.012602566886369258;0.014426529720877166;0.032263081627649154;0.019835216857344923;-0.3832072460093511;0.01446441812148923;0.032262776723249585;1.0769074778128376;0.38363345809841115
30.171214;1.0759804770889747;0.014466429577249022;0.01349316971048492;0.03223472187670527;0.029970782183403114;10.007801076554884;0.7515195600256142;0.012617310076565117;0.012602776178010274;0.014426836002867151;0.03226107912804669;0.019835249105413646;-0.3832174405114913;0.014465127360755451;0.032260779974189385;1.0769080426807707;0.38362147607167313
30.171214;1.075974063601131;0.01446634369442902;0.013493431792250621;0.03223472975479736;0.029970780592326884;10.007746425925784;0.7515263690082257;0.012617461646611244;0.012602990448237456;0.014427160535350743;0.03226207661762487;0.019835265372578043;-0.38322777372412886;0.014465824851080323;0.03226178318863889;1.0769105334592757;0.3836101973308893
30.171214;1.075968003373304;0.014466232194031897;0.013493749324245326;0.03223473788133696;0.02997077926137525;10.007686887534877;0.7515327169690237;0.012617608625530822;0.012603209677917162;0.014427503068815413;0.03226107410029893;0.019835263504636654;-0.38323822126962137;0.0144665096907194;0.03226078635509654;1.076910952334164;0.38359960921503705
30.171214;1.0759624082052317;0.014466094924057118;0.013494117604299525;0.032234746250028735;0.029970778198087467;10.007622795126943;0.7515385383730798;0.012617750929925078;0.012603433818701805;0.01442786373279758;0.03226107157860096;0.01983524116650589;-0.38324875321895036;0.014467180746928984;0.0322607894658755;1.0769122947790641;0.3835896880951901
30.171214;1.0759543882049456;0.014465918900508664;0.013494556466472513;0.03222821193206925;0.02996477762818912;10.007554350880074;0.7515437792506884;0.012617888479735674;0.012603662777581293;0.014428243005150354;0.03225506905253616;0.019835196093348925;-0.3832583413039526;0.014467836976536627;0.03225479251550355;1.0769115562123166;0.3835793926341472
30.171214;1.0759480517648974;0.01446569477826649;0.013494999677244919;0.03222279687973193;0.02995978976595964;10.007481649042521;0.7515483939229509;0.012618021307640616;0.012603896417189299;0.01442864145959779;0.03224906652106533;0.019835126229483923;-0.383268962475046;0.01446847770068212;0.032248795495732924;1.0769097341118246;0.38357065660102085
30.171215;1.0759394827149773;0.014465465081031265;0.0134955267004219;0.03220975014548974;0.02994778991944559;10.007404773476853;0.7515523400487119;0.012618149620523827;0.01260413456436655;0.0144280592982294;0.032237063984157606;0.019835029695168253;-0.38327959841549675;0.014468102586306974;0.03223679839366879;1.076905824340638;0.38356241184168915
30.171215;1.0759267711587275;0.014465156883116113;0.013496082280897527;0.03218581279868549;0.02992580322479491;10.007323872370845;0.7515555772316028;0.012618273695086847;0.012604377037842616;0.014428496209154412;0.03221306144306008;0.019835904619568846;-0.38329023456413264;0.014468711401386078;0.032212801194151604;1.076896816855519;0.38355465524455346
30.171216;1.075904988252558;0.014463683665009918;0.013495705575015438;0.03213792565687886;0.029881825699918728;10.007239141904378;0.7515580678187472;0.012618393768361696;0.012604623672466495;0.01442795180728888;0.03216505889952672;0.019836749012803016;-0.38329985895453295;0.014468303786100152;0.03216480388086584;1.0768766954874753;0.3835463050901479
30.171218;1.0758651959674743;0.014462103219373745;0.013495479909562248;0.0320421682323728;0.029793862422450162;10.007150744111227;0.7515597790688324;0.012618510052844983;0.012604874307596466;0.01442742609635015;0.03206905635492985;0.01983856097313521;-0.3833084609184798;0.014467879262757468;0.03206880643668892;1.0768364404683641;0.3835374021363332
30.171223;1.0757874643761678;0.01445918891421974;0.013494502318795188;0.03185067801912671;0.029617948016137343;10.007058820238395;0.7515606840299608;0.01261862281892247;0.012605128721845339;0.01442491937386301;0.03187605380905381;0.01984233900650996;-0.383315030082464;0.014465437473694139;0.03187580884747386;1.0767540257222599;0.38352700412772966
30.171231;1.0756318602746866;0.014452586111412908;0.013491069948120788;0.0314666609990817;0.02926511421551703;10.006963617326369;0.7515607602615495;0.01261873248920286;0.012605386539525977;0.014419431829615645;0.03149205125905195;0.019850081955626247;-0.3833175562365237;0.014459978439413738;0.03149181110642122;1.0765884138809498;0.383513233804689
30.171248;1.0753204522810382;0.014440836774668732;0.013484785950099991;0.03070109015408499;0.028561437457956914;10.00686554517909;0.7515599903387657;0.012618839678163693;0.012605647190330057;0.01440896341001124;0.03072504869945659;0.01986578881780919;-0.3833110313717531;0.014449502747419279;0.03072481321323647;1.0762585604656896;0.3834913274328946
30.171282;1.0746993255179864;0.01441889601426403;0.013472860312236719;0.029174585688382902;0.027157099114656733;10.006765147903588;0.7515583632058179;0.012618945077565167;0.012605909950793408;0.014387514052463793;0.029197046123873156;0.019897458773881372;-0.3832844510722206;0.014428011517879778;0.02919681516875492;1.075598422300476;0.3834507352675357
30.171351;1.0734605940577475;0.014375956267977875;0.013449036454001393;0.026141984322661186;0.024362406785388452;10.006663055777892;0.7515558745428599;0.01261904930852389;0.012606173956877291;0.014346083999695001;0.026162043526612843;0.019962091113731116;-0.38320881157418357;0.01438650601544683;0.026161816972669553;1.0742869637252173;0.3833634004410697
30.171487;1.0710065188197053;0.014299033157977887;0.013408554118426688;0.020163459325895226;0.018834042444249143;10.006559911997558;0.7515525295479797;0.012619152946809487;0.012606438136631625;0.014269673764109784;0.020177040901953866;0.020091685000078092;-0.38299910753781197;0.01430998725476959;0.02017681862743141;1.0716911605066328;0.38314615170825067
30.171624;1.0685885808575388;0.014231277971325005;0.013375980660594129;0.014295928854966255;0.01338368990579597;10.006456325384796;0.7515483463629697;0.012619256605415189;0.012606701193021286;0.014202283664727101;0.014305038242619623;0.02022123942858351;-0.38272533618447047;0.014242455971435834;0.014304820141644954;1.0691309991118179;0.3828655590412698
30.171761;1.0662067843988552;0.014171500740921772;0.013350255459426637;0.008538264492639868;0.008011360478822477;10.006352877083712;0.751543355852413;0.012619360867396403;0.012606961705644562;0.014144913570295466;0.008544035539430148;0.020351753536937706;-0.38238850070832237;0.014184912802216149;0.008543821529226744;1.0666084787563999;0.38252270149845247
30.171897;1.0638611318046447;0.014121741978327435;0.0133333448908272;0.0028893306239818734;0.0027170435108878842;10.006250138889643;0.7515375995985801;0.012619466138555952;0.012607218258981678;0.01409556314573996;0.002894032781455181;0.02048322702585524;-0.38199260615386305;0.014135358511729344;0.0028938228068178034;1.0641216165358884;0.3821215964330728
30.172034;1.061550645628682;0.014078680811591639;0.013322189704729375;-0.0026530254767844932;-0.002500248266536612;10.006148688889553;0.7515311274566923;0.012619572600137291;0.012607469513403491;0.014054232095615132;-0.002647970043535529;0.020614660380901196;-0.3815376543361355;0.01409379425541898;-0.002648176009694904;1.0616724464228042;0.38166220913311155
30.172171;1.0592763193647328;0.014045412323769942;0.013319736330466157;-0.008088813542402781;-0.007639507074556253;10.006049122934769;0.7515239954821524;0.012619680297036773;0.012607714215273968;0.01402192020069865;-0.00808197294768908;0.02074705482332679;-0.38102664289812616;0.01406122162765868;-0.008082174908891137;1.0592590165494231;0.38114760571468925
30.172294;1.0572619952085167;0.01402127107071486;0.013322598338408775;-0.012890703879802418;-0.012198030855147302;10.005952046354198;0.7515162640465564;0.01261978924330072;0.012607951181169646;0.013998627239709302;-0.012882975941341994;0.02086641216214484;-0.3805205664374953;0.014037642407510738;-0.01288317388578551;1.057117383833889;0.38063794103153775
30.172417;1.0552757637976182;0.014003116998886064;0.013330742698022511;-0.017610205368403933;-0.016695534435786297;10.00585804842096;0.7515079908776741;0.012619899442686237;0.012608179281103252;0.013982352673885859;-0.017598979032114576;0.020986734735002215;-0.37997041841159535;0.014021058263830422;-0.017599172941041356;1.0550046040686345;0.38008505023920175
30.17254;1.0533185753309269;0.01399087750054779;0.0133441154966392;-0.022245961986764047;-0.021130015597492245;10.005767661463608;0.7514992219688625;0.012620010857341546;0.012608397424567281;0.013972095286325485;-0.022230982224601736;0.02110702541547627;-0.3793791907620615;0.014010470552540953;-0.02223117207816156;1.052921726135731;0.37949188059132466
30.172663;1.0513903840390948;0.0139845199537855;0.013362712160632208;-0.02680080558607061;-0.025503459334776095;10.00568130968186;0.7514899923124558;0.012620123404005874;0.012608604586862955;0.01396685315645731;-0.02677998552055072;0.021228287471328273;-0.3787458703944265;0.014004880133818683;-0.026780171301561295;1.050867787696254;0.37885749957555553
30.172909;1.0476004618182932;0.01398858173400598;0.013414962173441795;-0.0356695641513332;-0.03406630013621633;10.00559929518342;0.7514803335973523;0.012620236983376162;0.012608799896950074;0.013972623958812927;-0.03563598892108608;0.021472524167972202;-0.3773544375585855;0.014010287252109697;-0.03563617061700299;1.046849813443682;0.37747398019169365
30.173155;1.0439205281387662;0.014014181160556152;0.013486764301971571;-0.04422308370692587;-0.04238502329912018;10.005521864223637;0.7514702762682383;0.01262035151339155;0.012608982687478424;0.013998405386511995;-0.044173992429534605;0.021717738392847897;-0.3758128687728419;0.01403569162475437;-0.04417417003199837;1.0429458203975033;0.37594167447498605
30.173401;1.0403505323794724;0.014057629400766287;0.013574756864847892;-0.05246889486110864;-0.050461648756689445;10.005449313742547;0.7514598490328407;0.012620466906498396;0.012609152409077454;0.014044195507974786;-0.05240199605110285;0.02196593253746896;-0.374131141707613;0.014081092734057941;-0.05240216955490558;1.0391568188271192;0.3742707269776653
30.173647;1.0368864261967614;0.01411937613296475;0.01367956625575997;-0.060416150692559394;-0.05830016890542277;10.005382016831339;0.7514490828826332;0.0126205829394291;0.012609308499653736;0.014107992836511693;-0.06032799978986713;0.02221510853267593;-0.37231723743630424;0.014144490125078084;-0.060328169194912885;1.035479807103559;0.3724690604956732
30.173893;1.0335301866361069;0.014198041189829367;0.013799966418592382;-0.06807197775017261;-0.06590255357777887;10.005320329520021;0.7514380143138802;0.012620699139665513;0.012609450390796272;0.014187796073733678;-0.06796100364593616;0.022466267950741678;-0.3703801392375693;0.014223883321730649;-0.06796116896282935;1.031914772011732;0.3705457783474967
