time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.174139;1.0302777546263524;0.014291963309196121;0.01393451327432719;-0.075442999485043;-0.07327082658169118;10.005264503569494;0.7514266841140111;0.012620814790286951;0.012609577661482166;0.01428360383593226;-0.07530700761462004;0.02271941221290352;-0.3683268318386126;0.01431927137001476;-0.0753071688691167;1.0284586959020505;0.3685079340128066
30.174385;1.0271300857711176;0.01439978835063184;0.014081969062294489;-0.08253899246882879;-0.08040997453144653;10.005214706670504;0.7514151377419307;0.01262092897175162;0.01260969016677889;0.014393414662313057;-0.08237501168751199;0.02297454280375488;-0.3661663018064928;0.014428652691146142;-0.08237516891970581;1.0251125637493137;0.3663645736353618
30.174631;1.0240830980310809;0.014520869253042133;0.014241833302348478;-0.08936403256795654;-0.08732001683639859;10.005171108424552;0.751403429885562;0.012621040603575074;0.012609788006976702;0.014516227225281583;-0.0891730158537132;0.02323066124627084;-0.3639055371321006;0.014551025392695326;-0.08917316911301217;1.0218723641434306;0.3641226757114369
30.174877;1.0211377455578778;0.01465400114164268;0.014412977963480343;-0.09592849615105387;-0.09400692905537904;10.005133908872802;0.7513916244439105;0.012621148524666248;0.012609871362295317;0.014651040584080057;-0.09570802010018606;0.023488768897035082;-0.36155152596560186;0.01468538741609185;-0.09570816943840355;1.018737086806615;0.3617893416911354
30.175123;1.018290964571907;0.014798685299998554;0.014595007117208745;-0.10223813771171683;-0.10047271919859019;10.005103238115103;0.7513797844852151;0.012621251636317006;0.012609940358585694;0.01479785437183753;-0.10198602441195251;0.023747866795017572;-0.3591122546644193;0.014831736458683614;-0.10198616987662541;1.015706726331536;0.3593725471234347
30.175369;1.0155427070802239;0.01495356569552636;0.014786628013389619;-0.10830082735092998;-0.10672139305115985;10.005079025490122;0.7513679618305341;0.012621349064151237;0.012609995086412498;0.014954668715248809;-0.1080170287738514;0.024008955681552112;-0.35659470711454355;0.014988070113823582;-0.10801717040259384;1.0127782899491717;0.3568793992813486
30.175615;1.0128889209716734;0.01511824997105244;0.014987538095621549;-0.1141217770799235;-0.1127549467542251;10.00506101260239;0.7513561968468851;0.01262144020712054;0.012610035724484962;0.015120483970415873;-0.11380603317274444;0.024272036270404616;-0.35400486790888885;0.015153386156962276;-0.11380617098925287;1.0099507986098375;0.35431593591366667
30.175861;1.0103305468797898;0.015291464064708738;0.015196479703949023;-0.11971060075329619;-0.11857938873033594;10.00504888070078;0.751344524036338;0.012621524640897165;0.012610062654675985;0.015295300505240406;-0.11936103759634943;0.02453610948148108;-0.35134972618373594;0.015327682679244517;-0.11936117161239276;1.0072222842069363;0.3516891125632478
30.176107;1.0078645150339725;0.015472732023568846;0.015413030346266534;-0.12507122494979855;-0.12419573242663544;10.005042310036389;0.7513329738699268;0.012621602052580222;0.012610076492581163;0.01547811853909425;-0.12468804202904776;0.024801176331724108;-0.34863527553369955;0.01550995813852049;-0.1246881722545671;1.0045907882484515;0.3490049399503573
30.176353;1.0054887895569564;0.015660884332048396;0.01563605702702101;-0.13021151528783895;-0.12960897350834633;10.005040975219282;0.7513215712053316;0.01262167227129842;0.012610078051273859;0.015668938124888423;-0.12979504644904896;0.025068237767620873;-0.34586751208397676;0.01570021144669117;-0.1297951729046757;1.0020553569478563;0.3462694844709969
30.176599;1.0032023531619292;0.015855802869818376;0.01586544888169438;-0.135138255974357;-0.13482309619746935;10.005044573960781;0.7513103331713316;0.012621735241420627;0.012610068273810107;0.01586575935015324;-0.13468705082930735;0.025336294769744392;-0.34305143371423935;0.015896441976885296;-0.13468717355399715;0.9996130350988682;0.3434876631785423
30.176845;1.0010041698908783;0.01605697155393754;0.01610069451705353;-0.13985710846421043;-0.13984113221608274;10.005052875487891;0.7512992674880365;0.012621790975707568;0.012610048155247227;0.016068582618841556;-0.13937205514168985;0.025605348512798803;-0.3401940386695615;0.01609864942578104;-0.1393721741929023;0.9972638679491531;0.34066645857861866
30.177091;0.9988912414103954;0.01626312368036769;0.0163405552492827;-0.14437427639366943;-0.14466709551168877;10.005065777962027;0.7512883760717299;0.01262183961687834;0.012610018715539071;0.016276408748730743;-0.14385605936192325;0.025875400239067377;-0.33729932440391275;0.016305833726934532;-0.14385617481095272;0.9950049046702116;0.3378098651849076
30.177337;0.996862599275614;0.016475334842045955;0.016586099851423362;-0.14869601628207657;-0.1493049423347968;10.005083314006248;0.7512776616884134;0.012621881478002563;0.012609980993333438;0.016490238817265863;-0.14814406347227757;0.02614745103114124;-0.3343722893548589;0.016518995143389836;-0.14814417539960623;0.9928341911551838;0.3349229552091213
30.177583;0.9949162226739572;0.01669125110656245;0.016834971021811626;-0.1528273718339529;-0.15375771675826708;10.005105529198987;0.7512671268510827;0.012621916944148647;0.012609935998415827;0.01670807398577359;-0.15224306746096494;0.026420501851706555;-0.33141993457851093;0.01673613424675415;-0.1522431759553914;0.9907507606610416;0.3320126432385834
30.177829;0.9930500775861237;0.016911702164705944;0.017088000468648605;-0.15677615802012543;-0.15803140778766048;10.005132392128429;0.7512567683810554;0.01262194636345205;0.012609884663644913;0.016929915226818023;-0.15615807131918427;0.026694553649202275;-0.32844426270464633;0.016957251604711673;-0.15615817648146982;0.988752636974049;0.32908093335077837
30.178074;0.9912631106081995;0.017136493218507458;0.017344972414304983;-0.16054623724519634;-0.16212801811633928;10.005163885090642;0.7512465791553822;0.012621970042304777;0.012609827854530646;0.017155762927898034;-0.15989607503878528;0.026969607203697;-0.32545127601048457;0.01718234760855824;-0.15989617698626388;0.9868368419499173;0.3261338119579636
30.17832;0.9895532605165578;0.017363476172970214;0.017603708761244306;-0.164143195390319;-0.16605157885041535;10.005200132365422;0.7512365509438199;0.012621988261985746;0.012609766434930485;0.017385616791025085;-0.1634620786123426;0.027245663028459745;-0.3224439747599362;0.017411422679245985;-0.16346217748094524;0.9850033940786922;0.32317427103316815
30.178566;0.9879184596092004;0.017593502240121798;0.017865056266575727;-0.16757342347917364;-0.1698070795668651;10.005241399951656;0.751226669298963;0.012622001230878088;0.012609701315326901;0.017617475980051957;-0.16686108203358674;0.02752172163390056;-0.31942835638521166;0.017642477572340505;-0.16686117797819253;0.9832493041326098;0.32020820579575954
30.178812;0.9863566453591491;0.017827571445126974;0.018130020843172827;-0.17084118542568957;-0.17339749070945448;10.005288004565312;0.7512169085476917;0.012622009027834592;0.012609633436748728;0.017852339171739992;-0.170099085297517;0.0277997837077006;-0.3164074160255949;0.01787651355801922;-0.17009917849148787;0.9815725720270267;0.31723878053993926
30.179058;0.9848667173375701;0.01806344079712839;0.018396302574880913;-0.1739528427122408;-0.17682786330608094;10.005340267589728;0.7512072350266655;0.01262201160974912;0.012609563690076655;0.018090204582307964;-0.1731800884023502;0.028078849788861868;-0.3133841476246963;0.018113532359476825;-0.17318017903383046;0.9799721852954578;0.3142689072900385
30.179304;0.9834465871260439;0.018300960397225348;0.01866373752490001;-0.17691147220867454;-0.18010020212164843;10.005398552649996;0.7511976138890171;0.012622008884571607;0.012609492790443886;0.018330070001557074;-0.17611109135326408;0.028357919889089554;-0.3103635439147737;0.018352535849142725;-0.17611117961619507;0.9784451294418651;0.31130348161996063
30.17955;0.9820942027698418;0.018540416138337124;0.018932605586328886;-0.1797239368510304;-0.1832204729427827;10.005463280323436;0.7511880116488665;0.012622000829473266;0.01260942122807102;0.018570932763609965;-0.17889509416297097;0.02863899365327423;-0.3073475948429161;0.01859252566051345;-0.1788951802460396;0.9769904005879779;0.30834467621005357
30.179564;0.9820471279045833;0.018553070605282426;0.01894544270487964;-0.17987104379743785;-0.1833840595576725;10.005534879054803;0.7511783935213544;0.012621987595892252;0.012609349409855584;0.018584789793015175;-0.17904009684650712;0.028653070812976834;-0.30718828609970944;0.018605502990980703;-0.17904018092702909;0.9769150014555804;0.30820661770685753
30.179564;0.9820724759347532;0.018552568371338132;0.018943441791555035;-0.17987103677501423;-0.18338405638740538;10.005613759449313;0.7511687211836906;0.012621969461823064;0.012609277894308374;0.018585637757747183;-0.17904009941694443;0.028652151437704075;-0.3071896002417145;0.0186054687730285;-0.17904018166096777;0.9769159294600674;0.3082278541486788
30.179564;0.9820963561640972;0.018552271313776014;0.018941651185174522;-0.17987279176280233;-0.1833860335383268;10.005700296770527;0.7511589556289033;0.012621946616259495;0.012609207444791468;0.018586473188606855;-0.17904210188656106;0.028651236092096487;-0.3071735216267678;0.0186054239903955;-0.1790421824494005;0.9769161740736667;0.3082325109745163
30.179564;0.982119647725212;0.01855181354900272;0.018939682079412646;-0.17987554382491464;-0.1833890300296075;10.005794757462276;0.751149062847726;0.012621918998411863;0.012609138805145404;0.018588292555605217;-0.17904510426761222;0.028650326017028396;-0.30715704091248625;0.018606369854095615;-0.17904518329282626;0.9769167244603306;0.30823747656989464
30.179564;0.9821412804239767;0.018552359517335935;0.01893874486714299;-0.1798800586436446;-0.18339401054120447;10.005897260116663;0.751139015754656;0.012621886336503654;0.012609072493549148;0.01858909247056818;-0.1790491065702881;0.028650422996583418;-0.30712415403319726;0.018606307762425424;-0.17904918419013963;0.9769155732427406;0.30822688264453424
30.179565;0.9821591966178693;0.01855216131795772;0.018937102119240427;-0.17988990624982779;-0.1834049858968793;10.00600782992607;0.7511287920118073;0.012621848297645262;0.012609008852024924;0.0185908700288294;-0.17905910880300932;0.02865052892650568;-0.3070558592092853;0.018607239018545694;-0.1790591851399572;0.9769127092658021;0.3081816990801361
30.179567;0.9821723285677064;0.01855402301314383;0.018937640864224153;-0.17990879574377963;-0.1834259278018705;10.006126448782144;0.7511183713780509;0.012621804607677128;0.012608948190577682;0.018593622892924596;-0.17907811097486362;0.028651645539137616;-0.306921157399926;0.01860916442429764;-0.17907818614234514;0.9769051116126156;0.3080711455314128
30.17957;0.9821746742694705;0.018556422513067113;0.018938933987168945;-0.17994641026290675;-0.18346782570837203;10.006253043462701;0.7511077320416923;0.012621755043114418;0.012608890830415416;0.018597348989424396;-0.17911511309552017;0.028654774452243993;-0.3066500538976495;0.018612084071095006;-0.17911518720012284;0.9768887524472945;0.307825621085395
30.179577;0.9821582291898785;0.018562693906694235;0.01894454378346;-0.18002278922199882;-0.18355260834078693;10.006387458929972;0.7510968492133757;0.012621699305487044;0.012608837076480304;0.01860504631004831;-0.17919011517156455;0.028661917301831173;-0.30611055700412837;0.018618997391489592;-0.1791901883190279;0.9768526042775562;0.3073139029186556
30.179591;0.9821040318435726;0.01857564263705449;0.018957705479372217;-0.18017259164714877;-0.1837191757957301;10.006529466419147;0.7510857003703892;0.012621636945546168;0.012608787201631387;0.018618713099849638;-0.17933911720316337;0.028676075743028245;-0.30503267601244344;0.01863190327380239;-0.17933918950650737;0.9767776452941532;0.3062674961143293
30.179619;0.9819781661580591;0.018602940052556916;0.018986909432916938;-0.18046776207609855;-0.1840472972805632;10.006678791080263;0.7510742721670572;0.012621567423390618;0.012608741471785314;0.018646348089919156;-0.17963111918623856;0.02870725153686673;-0.30288042272781557;0.018658800330584955;-0.17963119077073125;0.9766278585824224;0.3041538276130861
30.179673;0.981714777212074;0.018656651592517146;0.019045763310080243;-0.18103972670815488;-0.18468357698804166;10.006835097940689;0.7510625632852546;0.012621490162137629;0.012608700174627107;0.01870095031523263;-0.18019712111764188;0.028769446823565577;-0.29858681421054567;0.01871268735289741;-0.18019719212045646;0.9763342308229295;0.29991245523345106
30.179783;0.9812051379928212;0.018764204645047553;0.019164441954013855;-0.18211193298365952;-0.1858772020877961;10.006997918829407;0.75105058272702;0.012621404567970944;0.012608663552013549;0.018810518760652324;-0.18125812299733568;0.02889366416382358;-0.29004087150340047;0.018821563542257596;-0.1812581935645169;0.9757827552069638;0.29144696615602017
30.179893;0.9807414085408329;0.018873177538221455;0.01928382957954445;-0.1830869167976055;-0.18696386235821036;10.007166605172355;0.7510383454480458;0.012621310107510844;0.01260863167372675;0.018920052458673117;-0.1822231248282366;0.029018906285575415;-0.2815486152082079;0.018930428357234377;-0.18222319511044924;0.9752804347080221;0.28303888800510496
30.180112;0.9799348797261539;0.01909246636856655;0.019522919234476317;-0.18475858680246002;-0.1888292975320951;10.007340407732663;0.7510258681780755;0.012621206350745888;0.012608604445696328;0.01914155084142502;-0.18387812661606037;0.029271175917711025;-0.26474006187450455;0.019151281223318137;-0.18387819676352077;0.9744172792499499;0.2663813094392777
30.18031;0.9793617437829082;0.019292059392006188;0.019737586442021147;-0.1859534826731473;-0.1901645623477491;10.007518625468906;0.7510131666453151;0.012621092964950743;0.012608581771176;0.019341013866287487;-0.18506012836885566;0.029497475698369115;-0.2498202235850875;0.019350121197087594;-0.18506019852686717;0.9738022935700581;0.2516134985285915
30.180508;0.978928305471231;0.019491909524131483;0.019949957885099828;-0.18686508349940795;-0.19118399720510013;10.007700672445973;0.751000254472718;0.012620969790229716;0.012608563662977728;0.01954244198854436;-0.18596213009502688;0.029724807994184747;-0.23511211165602666;0.019550946738196497;-0.1859622004020547;0.9733354685580927;0.23707212520278248
30.180705;0.9786295957649129;0.019694155815261457;0.02016223066354075;-0.1875030108997643;-0.19189755559716168;10.007886057233442;0.7509871420005306;0.012620836916573116;0.012608550173248977;0.01974483609939564;-0.18659413180017115;0.02995117475197271;-0.2206287407500408;0.019752755891185077;-0.18659420239022736;0.9730127828941146;0.2227721625370682
30.180903;0.9784616102838417;0.019896528536275965;0.020372076657332063;-0.1878788654496873;-0.19231731788387457;10.008074359088566;0.7509738337297891;0.012620694597510449;0.012608541255476453;0.0199481974097818;-0.1869651334866617;0.030178577460466708;-0.20638213056214005;0.019955546681268883;-0.1869652044933055;0.9728281990787228;0.208728561888385
30.1811;0.9784184410820029;0.020100593520754075;0.020581137432748826;-0.1880005449172602;-0.1924522109124225;10.008265189699335;0.750960329292662;0.012620543095899928;0.012608536768117694;0.020152527215660063;-0.18708513515694497;0.03040501724763804;-0.19238530805898252;0.020159317324142712;-0.18708520671374998;0.9727766552912684;0.19495732379813663
30.181298;0.9784961310678657;0.020305298723448578;0.020788340930881895;-0.187879136961475;-0.19231427720881636;10.008458127891977;0.750946628887839;0.012620382638847448;0.012608536572730974;0.02035882662003961;-0.18696413681442134;0.03063149508733318;-0.1786483097725566;0.020365066297189906;-0.1869642090541113;0.9728540736707098;0.18147267744274487
30.181496;0.9786897577715682;0.02051071527924051;0.02099379227060845;-0.1875223735715713;-0.19191252186984722;10.008652694366658;0.7509327360553618;0.012620213411310982;0.012608540520817849;0.020565096366202275;-0.18661213845934832;0.03085801189173336;-0.16518118010365326;0.020570792437830006;-0.1866122115166945;0.9730543806840489;0.1682897486492559
30.181693;0.9789954526964514;0.02071836042443386;0.021199061131260633;-0.18694088243281795;-0.19125888927521836;10.008848372262104;0.7509186559604621;0.012620035487018568;0.012608548352748354;0.020772336749405998;-0.18603514008628852;0.031084568476056725;-0.15199296642446727;0.02077749503224006;-0.1860352141012025;0.9733735197411266;0.15542404674978832
30.181891;0.9794083022765989;0.020926000340840304;0.021401907865245318;-0.1861421373499033;-0.19036246020105382;10.009044617670073;0.7509043919554984;0.012619848817169875;0.012608559675808765;0.020981547686813897;-0.18524514168719403;0.031310165587989075;-0.13909271425642608;0.020986173827379495;-0.18524521680287295;0.9738054526003744;0.1428927166693519
30.182088;0.9799234918923654;0.021135334946015907;0.021604120823007073;-0.18513529953677754;-0.18923415535124993;10.009240860338993;0.7508899417967029;0.012619653344283568;0.012608574030782773;0.021190728972520653;-0.18424914325502956;0.031535803873968794;-0.12648846395083263;0.02119482893601524;-0.18424921961401147;0.9743471555804969;0.13071487848193108
30.182286;0.9805361355449962;0.021346332796137645;0.02180572121780204;-0.18392951564797838;-0.1878849988454309;10.009436506114474;0.7508752957836308;0.012619449085955869;0.012608590940634658;0.0214018804310366;-0.18305514478255192;0.03176048365435738;-0.11418724999239593;0.021405460747849263;-0.18305522252472897;0.9749916141807091;0.11891180173551973
30.182484;0.981243344961165;0.02155722693496585;0.022004916580932312;-0.18253326096374775;-0.18632502782647395;10.009630937532336;0.7508604377554929;0.012619236098046173;0.012608609920613722;0.021614001800892558;-0.18167314625973263;0.03198420483743;-0.10219510338257178;0.02161707002540433;-0.18167322552122497;0.9757348164672135;0.10750905146726794
30.182681;0.9820392311086639;0.021770304214300745;0.022204125129837195;-0.1809542938037265;-0.18456418737688493;10.009823551694145;0.750845349278486;0.01261901442562474;0.012608630509029129;0.02182709257517083;-0.18011014767654387;0.03220796709824174;-0.09051805406837324;0.021829657963965396;-0.18011022858645342;0.9765717458588445;0.09653987004614545
30.182879;0.982919893736603;0.021984952318208704;0.022402763101897042;-0.17920074982475379;-0.1826124734231112;10.010013844827006;0.7508300172323729;0.01261878414420108;0.012608652306717424;0.022042152007555414;-0.17837414902807594;0.03243177002093751;-0.07916212947407134;0.022044225878304124;-0.17837423170361427;0.9774983822908536;0.08604813766260976
30.183076;0.9838803873234773;0.022201171616971;0.02260090042116985;-0.17728155314570035;-0.18048090951954318;10.010201498309954;0.750814439139744;0.01261854543503322;0.012608674947861286;0.022258179126577272;-0.17647315031465707;0.03265361316611622;-0.06813135049846965;0.022259774800581476;-0.1764732348584687;0.9785097162501091;0.07609143657990763
30.183274;0.9849177854771926;0.022419322290317796;0.022798929571149155;-0.17520299154999133;-0.17817747458451147;10.010386404886566;0.7507986200513102;0.012618298572364368;0.012608698056521766;0.022475172677393285;-0.174415151539167;0.032875496167308525;-0.057428730508743725;0.022476305399031143;-0.1744152380397371;0.9796007584298042;0.06675322264298551
30.183471;0.9860261496692745;0.02263779941222358;0.022995316208482375;-0.17297477320153226;-0.17571417893473232;10.010568590160178;0.750782565147606;0.012618043828710806;0.012608721295719104;0.0226951311840779;-0.17220715270680356;0.03309541870879065;-0.04705827896714712;0.022695818097386154;-0.17220724123893352;0.9807665316318974;0.05815497964775884
30.183669;0.9872024983110672;0.02285856908862127;0.02319208892280259;-0.17060319779066552;-0.1730990128898168;10.010748113277982;0.7507662768599815;0.012617781409782872;0.012608744397067398;0.022915053195609287;-0.1698581538259552;0.03331538025816754;-0.03702400555059498;0.022915313241669354;-0.16985824444991846;0.9820040580540047;0.05047872218115502
30.183867;0.9884418769698321;0.023081011537319403;0.02338869286210738;-0.16809719861534259;-0.17034296969835205;10.010925039426306;0.7507497559216214;0.01261751146571667;0.01260876706493933;0.023137937481614856;-0.16737415490779226;0.03353437972841657;-0.027325921516067143;0.023137791302358136;-0.16737424766774467;0.983307354646364;0.04398361404647083
30.184064;0.98974032370118;0.023305450252068382;0.023585509093610495;-0.1654629484545005;-0.16745402565767623;10.011099413029978;0.7507330016091508;0.012617234122701257;0.012608788911703224;0.023361783117349932;-0.16476415596486338;0.03375141542212148;-0.017968039720172767;0.023361253000514524;-0.1647642508869563;0.9846724333387507;0.03902136631064359
30.184262;0.9910928372752216;0.023531879773644737;0.023782612498991922;-0.16270851347338586;-0.16444220376803595;10.011271201761943;0.7507160131633747;0.01261694949676834;0.012608809554758646;0.023587589739632663;-0.16203415700892054;0.03396848534665843;-0.008950375518789298;0.023586699283734476;-0.16203425410050448;0.9860943019981594;0.03597749390817291
30.184459;0.9924974648051799;0.023758855909574765;0.023978556914484434;-0.1598414965708064;-0.1613164899431051;10.01144032653516;0.7506987913972387;0.012616657708857927;0.01260882876740216;0.023814357798598175;-0.15919115804932096;0.03418458752469468;-0.0002739474898215832;0.023813131099788432;-0.15919125730012326;0.9875709650732177;0.03509971653263275
30.1845;0.9927987301461156;0.02380657546379997;0.024020119235647133;-0.1592335325970403;-0.16065494573827288;10.011606748427997;0.7506813371103528;0.012616358882365106;0.012608846520951933;0.023862088417116435;-0.1585891590932381;0.03422872009780028;0.0014842250763456514;0.023860549048115284;-0.15858926047787816;0.9878834248215121;0.035209446216168575
30.1845;0.9928043103248375;0.023806468768809375;0.024020672348710272;-0.1592335375892459;-0.16065494940410097;10.011770469141256;0.7506636502979123;0.012616053088097746;0.012608862933780938;0.023861783097494628;-0.15858916014637475;0.034228881439479344;0.0014871270857377634;0.02385995333043543;-0.15858926362776252;0.9878836832656949;0.03523707039040381
30.184501;0.9928120341936982;0.02380634120325532;0.024021230423634157;-0.15922890952877455;-0.16064995462428897;10.011931510536662;0.7506457307524363;0.012615740273223822;0.01260887825274184;0.02386144352379876;-0.15858416121335062;0.03423007022898977;0.0015037492318991847;0.023859344143209678;-0.1585842667461493;0.9878857415209421;0.035266192224999666
30.184501;0.9928198564866869;0.02380722498607699;0.02402287829393123;-0.15922426471674694;-0.16064494308365126;10.01208996048519;0.7506275771003075;0.012615420301883876;0.012608892869172073;0.023861071337535057;-0.15857916229789762;0.03423028532970031;0.0015190852699397107;0.02385872201447899;-0.15857926983152243;0.9878885944790053;0.03529413123502061
30.184502;0.9928307298378125;0.023808110485523833;0.02402451735028239;-0.15921514770748463;-0.1606349334982134;10.012245971103996;0.750609186183194;0.012615093122822772;0.012608907289841586;0.023861667921214247;-0.15857016340224886;0.03423152560897659;0.001548130383452079;0.023859087797823208;-0.15857027288426084;0.9878922224429499;0.03532365096910374
30.184503;0.9928456220089467;0.02380893611002668;0.024026051968646933;-0.15919676414644296;-0.1606149269771522;10.012399694949078;0.7505905517006501;0.012614758809580798;0.012608922057864801;0.023863234413192918;-0.15855216452610807;0.03423278978240239;0.0016028812919990185;0.023860442523340904;-0.15855227590517917;0.9879015864876692;0.03535443264354024
30.184505;0.9928695232047609;0.023812598726326625;0.024030273551064286;-0.15915896684786215;-0.16057387672933052;10.012551265302383;0.7505716604450311;0.012614417358345986;0.012608937650482183;0.02386577195210518;-0.1585151656668452;0.03423607638542397;0.001711333838359344;0.023862787268802053;-0.15851527889252626;0.9879196321919137;0.035390115530725734
30.18451;0.9929114250246387;0.023817822560754674;0.024035667409717014;-0.1590844089573993;-0.16049283015634097;10.012700761318694;0.7505524935013014;0.012614068524509619;0.01260895439943874;0.02387028190641984;-0.15844116682074819;0.03424138401474684;0.0019244788779220893;0.02386712315039452;-0.15844128184015377;0.9879562985716782;0.035434217950356284
30.18452;0.9929903390671014;0.023829287777633483;0.024046484510803937;-0.15893541537090927;-0.16033071685055897;10.012848136758036;0.7505330353426738;0.012613711915011972;0.012608972507604944;0.023881766008334814;-0.15829316798388;0.034252711588601756;0.0023513013223097567;0.023878451408035593;-0.1582932847392896;0.988031528614584;0.035500319627391974
30.18454;0.9931422882662736;0.023852495361560873;0.024067388184852104;-0.1586353277774851;-0.16000443827029934;10.012993215095895;0.7505132802585698;0.012613347174028582;0.012608992102750204;0.023904226302275986;-0.15799616915273018;0.03427505830468272;0.0031987823919361344;0.02390077334168616;-0.15799628758215073;0.9881832728953253;0.035620559015666485
30.18458;0.9934412117214616;0.023899558726095737;0.02410877896841606;-0.15803306613880944;-0.1593499102921576;10.013135713466415;0.7504932308915416;0.012612974047106876;0.012609013238621637;0.02394966473885223;-0.15739817032562847;0.034318423454783864;0.004883901063618848;0.023946090095038078;-0.1573982903637856;0.9884894786342668;0.03589291297984071
30.18466;0.994038087522501;0.023992659170258234;0.024189287286149875;-0.15681629375318795;-0.15802887323489861;10.013275251991729;0.7504728946808807;0.012612592336423147;0.012609035922059279;0.02404208281163926;-0.15619217150339157;0.03440580641301184;0.008211633529515651;0.02403840253536193;-0.15619229308306634;0.9891090775520754;0.03663764535606949
30.18482;0.9952477924217277;0.02417964538072219;0.02434921719931164;-0.15433583014892022;-0.1553408519093696;10.013411379054224;0.7504522814811055;0.012612201840718104;0.012609060184558152;0.02422848169849758;-0.15373117268688435;0.0345782068099867;0.014699952452687903;0.02422471125281687;-0.1537312957443485;0.9903739907238841;0.03888195464333263
30.18498;0.9964827033869557;0.02436771287272261;0.02450922197434268;-0.1517940581001113;-0.15259386935139438;10.013543562733686;0.7504314019711237;0.012611802359003811;0.012609086115558178;0.02441586260821883;-0.1512101738738346;0.03475062469510452;0.020963827036018838;0.024412016572201062;-0.15121029835732402;0.9916641428631554;0.04193226836962309
30.18514;0.9977418718657152;0.02455667077422051;0.024669115289929933;-0.1491964243712621;-0.14979397431757496;10.013671164666853;0.7504102675662371;0.012611393786914215;0.012609113885320296;0.024604226956435764;-0.14863317505889231;0.03492206053121343;0.027005224265200495;0.024600318574177424;-0.14863330093474714;0.9929794685194832;0.04552943416748088
30.1853;0.9990233863795048;0.024746720339476766;0.024829127566174024;-0.14654520466336032;-0.14694414187758628;10.013793523802168;0.7503888910709138;0.012610976185379638;0.012609143720400302;0.02479257644360641;-0.1460021762359425;0.03509251508723246;0.03282411266947501;0.02478861719197398;-0.14600230349094245;0.9943179134420618;0.04946867511224266
30.18546;1.0003263147893213;0.02493808951128562;0.024989489664059734;-0.14384384786043333;-0.14404834685701698;10.013910115290733;0.7503672838537592;0.012610549698448362;0.012609175746643265;0.024982913148073573;-0.14332217740029726;0.035262989366105925;0.0384214678083787;0.024978912442613212;-0.14332230604090324;0.9956754352942746;0.05360056952646508
30.18562;1.0016476940366568;0.025129839573743023;0.02514931623648178;-0.14109758402925274;-0.1411126040776925;10.014020615647164;0.7503454512361233;0.012610114430683337;0.012609209856539296;0.025174239486256078;-0.14059517855073553;0.035431484432151744;0.04379827580072836;0.025170204738541025;-0.14059530859812686;0.9970519921545793;0.05781688328339997
30.18578;1.0029855364317104;0.025323845361324388;0.025310515177811087;-0.1383078130572288;-0.13813890523014433;10.014124848670885;0.7503233953749785;0.012609670436714446;0.012609245745813902;0.02536555795552822;-0.13782617968969998;0.03560000115790332;0.04895553275906494;0.02536149501449435;-0.13782631117265348;0.9984445246898491;0.06204350974454891
30.185939;1.004338885226216;0.025517350234186387;0.025470340324852788;-0.1354801470998492;-0.1351332736550514;10.014222677139436;0.7503011242675547;0.012609217721741232;0.01260928301269664;0.025558871038491388;-0.1350181808202215;0.03576754023629362;0.053895240679748206;0.025554784481586032;-0.13501831377068924;0.9998519550814298;0.06622716404528765
30.186099;1.0057057520323645;0.025713236869712965;0.025631704134046415;-0.13261603949809495;-0.13209768509604247;10.01431389408158;0.7502786554769263;0.012608756180252534;0.012609321210058326;0.02575318147702211;-0.1321731819419505;0.03593410233519989;0.05861840449331134;0.025749074405774657;-0.13217331639512384;1.0012722009216557;0.07032965243213486
30.186259;1.0070841940554733;0.025908820993952718;0.025791964913197848;-0.12972001964902954;-0.12903713635751354;10.014398200457173;0.7502560139465574;0.012608285620100242;0.01260935988204836;0.025948492464439258;-0.12929718304921378;0.03609968804924185;0.06312703394533523;0.02594436620622348;-0.12929731904682876;1.0027021799653293;0.0743241734927866
30.186419;1.0084732150159004;0.026106036582926533;0.025953059506692345;-0.12679577505812148;-0.12595561971598135;10.014475279622214;0.7502332310547479;0.012607805886987341;0.012609398611245028;0.026143807363097134;-0.12639118413253225;0.036264297709720145;0.0674231450484561;0.0261396614565594;-0.12639132172584383;1.0041408006757608;0.07819135909585033
30.186579;1.0098698386047587;0.026304882583465132;0.026115047559838112;-0.12384578124802374;-0.12285613399445691;10.01454488439891;0.7502103452570655;0.01260731694394849;0.012609437001213695;0.026341129172369106;-0.12346018518153257;0.0364279311583194;0.07150775711508203;0.026336961674557985;-0.12346032443085725;1.005586959555185;0.08191622101923048
30.186739;1.0112741097602493;0.02650354565606677;0.026276118194613104;-0.12087394436713206;-0.11974268514723767;10.01460688841796;0.7501874022576254;0.012606818876211748;0.012609474621036256;0.02653946025323816;-0.12050618618500297;0.03659158755607809;0.07538388949590995;0.026535268245388783;-0.12050632715741495;1.0070375546810542;0.08548976366843941
30.186899;1.0126840480800658;0.02670404868293731;0.02643832059790586;-0.11788290631431521;-0.1166182397903322;10.014661318846505;0.750164454978569;0.012606311879409436;0.01260951105143845;0.026737802439685848;-0.11753318712912902;0.03675426537510636;0.07905456208858334;0.026733582503118237;-0.1175333298971151;1.0084915017253455;0.08890489494828287
30.186931;1.0129742968724107;0.026743691995869196;0.026470345744498844;-0.11728803341304574;-0.1159979870802094;10.014708357029976;0.7501415623325473;0.012605796246805938;0.012609545991137408;0.02677715724765586;-0.11694318799768463;0.03678696256808206;0.07975079873285808;0.026772905846991515;-0.11694333263935586;1.008762740879868;0.08957944122744142
30.186931;1.0129883430855464;0.026744120905125266;0.026470710303358704;-0.11728803313885755;-0.11599798998344571;10.014748239968197;0.7501187845826494;0.012605272337998285;0.012609579278844466;0.026776525910532745;-0.11694318877435023;0.03678767687398021;0.07974262928622661;0.026772239841524225;-0.11694333537382313;1.008740232857598;0.08960093284385731
30.186931;1.0130059599259438;0.026745543565114063;0.026471865245724844;-0.117281288862516;-0.11599097896668185;10.014781165087497;0.750096175105935;0.012604740548644355;0.012609610857811253;0.026775909263528373;-0.11693618944630448;0.03678840627432218;0.07974208831077616;0.026771586248679476;-0.1169363380900748;1.0087199514405805;0.08962898509397269
30.186931;1.0130250984762865;0.02674600205080431;0.026471930391601273;-0.1172746769533132;-0.1159839841870153;10.01480736009816;0.7500737770615991;0.012604201325978483;0.012609640807447529;0.02677630773217868;-0.11692919000573847;0.036789149302920356;0.07974221078898257;0.026771947024602748;-0.11692934077590879;1.0086968852660032;0.08965720258072139
30.186932;1.0130466993935425;0.026747414531110285;0.02647278017502874;-0.11726019349402449;-0.11596897520599823;10.014827158739902;0.7500516313633343;0.01260365521826739;0.012609669388241611;0.026776721477769452;-0.11691519044574196;0.03679090486334647;0.07974902695996156;0.026772324324135666;-0.11691534341875753;1.0086760461756874;0.08969142415251467
30.186934;1.0130756856871237;0.026749807815860095;0.02647431245220097;-0.11723235390369238;-0.11593995487952209;10.014840912235702;0.7500297836454188;0.012603102890342907;0.012609696957609681;0.02677815053956567;-0.11688719075582656;0.03679367186000211;0.07977256082824617;0.02677372044467663;-0.1168873460070334;1.0086604713398184;0.08974071405997952
30.186937;1.013117953827162;0.02675398305378823;0.02647716316962116;-0.11717669767246496;-0.1158819378716203;10.014848905697512;0.7500082798531708;0.012602545070561673;0.012609723836466066;0.026780594904640378;-0.11683119092347237;0.03679744907006654;0.07982883404317032;0.026776137596150277;-0.11683134852867728;1.008656220868367;0.08981959515359308
30.186942;1.0131874147818118;0.02676283617413254;0.026483827524052848;-0.11706446579657134;-0.11576488605351394;10.01485139269912;0.7499871582358086;0.012601982531204158;0.012609750221041912;0.026788054545468586;-0.11672019093829424;0.03680423501096638;0.07994987187306674;0.026783577652827243;-0.11672035096941384;1.0086783758275613;0.08995797752319976
30.186954;1.0133079819566166;0.026778066380193387;0.026495351948156033;-0.1168407525437177;-0.11553178487448465;10.014848628545062;0.7499664453978533;0.012601416167981612;0.012609776117591193;0.026802529546597658;-0.11649719079325443;0.036817027626978485;0.08020170716615463;0.026798042248649432;-0.11649735331061073;1.0087550318349732;0.0902171427978407
30.186978;1.013533533535033;0.026808996937917978;0.026519530261848924;-0.11639226963536436;-0.11506456514849944;10.014840843858206;0.7499461575762505;0.012600847036400053;0.012609801388223945;0.026832020319372128;-0.11605119048322399;0.03684082425675808;0.08071137963114651;0.026827533106057917;-0.11605135552830306;1.0089392912188113;0.09071488771296517
30.187026;1.013967906480697;0.026869184595597;0.02656701111793814;-0.11549374917398478;-0.11412916688962509;10.01482821424009;0.7499263059131358;0.012600276263044835;0.012609825909247528;0.026890527691180933;-0.1151581900033868;0.03688962205788833;0.08172892975112449;0.02688605216384532;-0.11515835759629377;1.0093432609795978;0.09168550302943587
30.187121;1.0148209083980866;0.02698931705751655;0.02666251194722842;-0.11369445691320544;-0.11225834679984535;10.01481085448289;0.7499069002549819;0.012599704959603955;0.012609849675499897;0.027010052698412258;-0.11336918934886733;0.03698641847073387;0.08371939225243187;0.027005601493445306;-0.11336935948947495;1.0101870520235399;0.09356594177404866
30.187312;1.0165101973584776;0.027230868827866673;0.026855351283661167;-0.11008547118761138;-0.10851570620075537;10.01478882859278;0.7498879484255048;0.012599134231494724;0.012609872814507235;0.027250596248347185;-0.10978018851498404;0.037177211409780496;0.08749779507173988;0.0272461832271613;-0.10978036118330083;1.0119127756248436;0.09713212148461825
30.187503;1.0181991900365095;0.027473731599671758;0.027048720024938862;-0.10646601873813757;-0.10477508842658961;10.014762199244533;0.7498694539577356;0.012598565172765135;0.012609895574276251;0.027492159001276936;-0.10618018749611362;0.03736699920292868;0.09099716119882452;0.027487799484819834;-0.10618036265169135;1.0136355431655109;0.10045668713100077
30.187694;1.0198838005672448;0.02771789887358636;0.027242717297497356;-0.10284180993452086;-0.10104249103370266;10.014731102526946;0.7498514153229263;0.012597998782850353;0.01260991827677177;0.027734741501399374;-0.10257418628451828;0.03755578042507806;0.094219509746917;0.027730452099888222;-0.10257436386690812;1.0153554690375401;0.10353613974625553
30.187885;1.021562945386502;0.027962369253295427;0.027436389656831768;-0.09921590582196854;-0.09732092878565374;10.014695753171836;0.7498338290522395;0.01259743590168533;0.012609941238080478;0.027977344252249372;-0.09896618487204749;0.03774355374377846;0.09717185784879616;0.027973142107207583;-0.09896636480171389;1.0170686683456585;0.10637282151869794
30.188076;1.0232335566087394;0.028208263370255914;0.02763092317565141;-0.09559421896446865;-0.09361635692232091;10.014656346859853;0.749816697569831;0.012596877192832643;0.012609964703471465;0.028221967569314433;-0.095361183251836;0.03792931787966868;0.09985822342398848;0.02821786943346617;-0.09536136543204257;1.018773252077617;0.10896687755516218
30.188266;1.0248945520920587;0.02845457413745862;0.02782536459058959;-0.09198093800828609;-0.08993278952870705;10.014612941481674;0.7498000341199513;0.01259632316942698;0.012609988781911882;0.02846761139835552;-0.09176518141639015;0.03811407173837081;0.10228462826028233;0.0284636331602433;-0.09176536573893504;1.0204673278738061;0.11132176033558719
30.188357;1.025688330885287;0.0285734725974881;0.027918319536469994;-0.09026425965931664;-0.0881870428385607;10.014565430297898;0.7497838567531975;0.012595774262200285;0.012610013388764474;0.028584275189765807;-0.09005517935609254;0.038201814688238585;0.10334610127333085;0.028580431958645597;-0.09005536570877928;1.0212470049987104;0.11236509918916297
30.188357;1.0257007933992772;0.02857439393390376;0.027917136895489695;-0.09026425906949355;-0.08818704442428443;10.014513614977155;0.7497681781147588;0.012595230863037455;0.012610038253017028;0.02858395783792757;-0.09005517706145333;0.03820254675748495;0.10333567821392219;0.028580264246026776;-0.09005536533140829;1.021203400350933;0.11237214441762063
30.188358;1.0257154490802556;0.028575293631206238;0.027915754497140736;-0.09025633680737996;-0.08817904818489089;10.014457283957796;0.7497530017771623;0.012594693339780512;0.012610062940374816;0.02858365794576328;-0.09004817452564119;0.03820426835631437;0.10333039765717698;0.0285801281874369;-0.09004836459824332;1.021163643258343;0.11238351009268399
30.188358;1.0257302616524253;0.028577281416927357;0.027915316281121115;-0.09024951081165701;-0.08817203683937794;10.014396269216602;0.7497383240763856;0.012594162091800493;0.01261008685902358;0.02858437424159269;-0.0900401717456711;0.03820497972099318;0.10332429827410979;0.028581021652392177;-0.09004036350172419;1.0211228723680112;0.11239290193792643
30.188359;1.0257471850819198;0.028579138509643484;0.02791458319742039;-0.09023376604809562;-0.08815605508683028;10.014330460566581;0.7497241389340714;0.012593637614643287;0.012610109336691445;0.028585105769686456;-0.09002516872371741;0.03820668075972076;0.10332341698623619;0.028581942156015058;-0.09002536203453194;1.0210862246181547;0.11240666870195946
30.188361;1.025769223973858;0.02858206388404234;0.02791465054517717;-0.09020418163007873;-0.08812603484352867;10.014259739590239;0.7497104461510935;0.012593120439252307;0.01261012977420826;0.028586851997586482;-0.08999516546782926;0.03820837134880854;0.10333278679389235;0.02858388697571435;-0.08999536018920115;1.0210578258081335;0.11242918389019575
30.188364;1.025805320380614;0.0285868728407149;0.0279160774551864;-0.09014419101796126;-0.08806502110274225;10.01418396047547;0.7496972554119289;0.012592610973787197;0.012610147723189384;0.028590612773757074;-0.08993516198987708;0.038213051716267446;0.10335943643278354;0.028587853469349854;-0.08993535795967349;1.0210437872124896;0.11246808151646319
30.18837;1.0258664543828302;0.028596526719223244;0.02792146403808565;-0.09002295745703176;-0.08794194875260816;10.014103037548526;0.7496845824999453;0.012592109462615965;0.012610162822690672;0.02859838802798322;-0.08981515830156686;0.038219722703608565;0.10342339020238284;0.02859583932147489;-0.08981535534401495;1.0210592038277155;0.11254181350522158
30.188383;1.0259825484576062;0.02861378852877594;0.027932698204860124;-0.08978271687627738;-0.08769784587979294;10.014016995942526;0.7496724471815803;0.0125916161008866;0.012610174722560062;0.0286151776600231;-0.08957515441256714;0.03823238563397412;0.10355866871155901;0.0286128424992313;-0.08957535234648883;1.021132152994982;0.11268370386913748
30.188409;1.0262065233843387;0.028648187354161143;0.02795764280302572;-0.08930097479952001;-0.08720865051608861;10.013925973159276;0.7496608756013035;0.012591131141788526;0.01261018306154743;0.0286479817611514;-0.08909615033073856;0.03825704187177322;0.10383629292395843;0.028645861081272636;-0.08909634897736562;1.021321701244111;0.11296251165023731
30.18846;1.026647318520247;0.028715145983475583;0.02800836140723034;-0.08833774992603045;-0.08623121954731063;10.013830216734904;0.7496499018202748;0.01259065492922079;0.0126101874170146;0.028713800852117565;-0.08813714606136808;0.03830669255463101;0.10438728568965161;0.028711893118252584;-0.0881373452504214;1.0217409164931126;0.11350582277646219
30.188562;1.0275207492244511;0.028848139894066992;0.028111524750717744;-0.08641674487799475;-0.08428441313125587;10.013730059245058;0.7496395644285302;0.012590187859797842;0.012610187226134387;0.028845635952506072;-0.08622414160624264;0.038405338544451786;0.10544266890725738;0.028843936468482212;-0.08622434117992883;1.0226188705523191;0.11453923969744012
30.188766;1.0292506203136114;0.029114457545269593;0.028320713067922172;-0.08259426230305351;-0.08042072581395243;10.013625915474105;0.7496298976841055;0.01258973027111074;0.012610181782213953;0.029110488439145432;-0.08241713696424745;0.038599980391981675;0.10735246288261638;0.029108988785843365;-0.08241733677857639;1.0244026333901879;0.11640899098486641
30.188971;1.0309604152199607;0.02938136477722839;0.02853026800656432;-0.07880015221043014;-0.07659900984770844;10.013518287253614;0.7496209249883973;0.01258928234449128;0.012610170335642136;0.02937535976507926;-0.07863713213313347;0.03879261832988609;0.10898768799919932;0.02937404772045204;-0.0786373320560936;1.0261662718105442;0.11802023519459182
30.189175;1.0326481153195284;0.029648759449212678;0.02874016257988474;-0.07503987871978123;-0.07282429062367878;10.013407743526676;0.7496126601521628;0.01258884412773584;0.012610152219604213;0.029641251230109675;-0.0748901271121178;0.03898425238057717;0.11035736513259448;0.029640111067122638;-0.07489032701787152;1.0279098502480242;0.11938089332253485
30.189379;1.034311716027247;0.02991557455768105;0.028949436219999656;-0.07131792106166127;-0.06910058124403115;10.013294877272578;0.7496051124056298;0.012588415643429907;0.012610126932161075;0.029908163931614336;-0.07118112190377221;0.039174882570149804;0.11146651617857498;0.02990717691092993;-0.07118132166413949;1.0296294247900648;0.12049507469999564
30.189584;1.0359502476353977;0.03018401080697735;0.029160267628136536;-0.06763980472364627;-0.06543279350660439;10.013180226934972;0.7495982916106211;0.01258799695964169;0.012610094199120271;0.030174098882622177;-0.06751411651298383;0.03936450908503458;0.11232516439707795;0.030173243717226645;-0.06751431599093438;1.0313250368351883;0.1213718580337288
30.189784;1.037524728060417;0.030445880804528272;0.029365868253588584;-0.06408864886642589;-0.06190301961749338;10.013064246592863;0.749592210093698;0.01258758820162546;0.012610053999966389;0.03043505706678091;-0.06397411094423416;0.03954913224729789;0.1129273325646926;0.03043431001810558;-0.06397430999287661;1.0329557165892862;0.12200411076028203
30.189784;1.0375198911727812;0.030446898392883864;0.029364020286234978;-0.06408864769817876;-0.06190302224724935;10.012947329803845;0.7495868794306996;0.012587189580702658;0.012610006507408079;0.030435039209876547;-0.06397410520109334;0.039549752309224376;0.11292304139556497;0.030434374084158226;-0.06397430366534697;1.0329224887762578;0.12200241918909477
30.189784;1.0375170219230914;0.030447886639983473;0.029362061279079324;-0.06408158693344566;-0.06189602703620956;10.01282981799767;0.7495823078164944;0.01258680142191012;0.012609951996215852;0.03043604562553212;-0.0639670992884691;0.03955036913187964;0.11292030887777643;0.03043543411066294;-0.0639672970033369;1.0328943690571095;0.12200153299542439
30.189785;1.0375141653507423;0.030449916478185863;0.029361082455289737;-0.06407353761297999;-0.061888017574381164;10.012712080830038;0.7495785009764527;0.01258642407674532;0.012609890755770695;0.03043607641662233;-0.06395909321353227;0.0395509819851743;0.11291814842512721;0.030435488502690698;-0.06395928999928562;1.0328663567854854;0.12200056938937463
30.189785;1.037512345574849;0.03045182649472481;0.029359933666717863;-0.06405839464511902;-0.06187303824942744;10.01259464647927;0.7495754614184941;0.012586057781263453;0.01260982299664179;0.03043713156950337;-0.06394408698424014;0.03955258967967001;0.11291856860893722;0.030436535908743064;-0.06394428264473724;1.032843438817478;0.12200179125779781
30.189787;1.0375176266045811;0.03045483985155708;0.02935962525533793;-0.06402921254814607;-0.061844020678373114;10.012478178882144;0.7495731842268362;0.012585702672668458;0.012609748808248996;0.030439210735672323;-0.06391408060949741;0.03955519093536588;0.11292057563457544;0.03043857522290303;-0.06391427493426029;1.0328286043921826;0.1220042870964961
30.18979;1.0375340113952178;0.030460770273238978;0.02936179806514692;-0.06396970106645751;-0.061784995324452106;10.012363303995432;0.7495716544632891;0.012585358911480481;0.012609668177647507;0.03044431303306473;-0.06385507410099386;0.03955878474079501;0.11292717369989896;0.03044360564929003;-0.06385526686696294;1.0328288527082747;0.12201091170825999
30.189797;1.0375765435299702;0.030470681037745608;0.029367056911538243;-0.0638496846319726;-0.06166592857234971;10.012250497396787;0.7495708456176907;0.012585026697962408;0.012609581005891659;0.030453437039757336;-0.06373606747285775;0.039565370529027165;0.11294236273667176;0.030452626856651004;-0.06373625844661159;1.0328581886558126;0.122026108081287
30.189811;1.0376712306926923;0.030488500577706693;0.02937846344841611;-0.06361066699013469;-0.06142880671172882;10.012140104949802;0.7495707161642636;0.012584706205271572;0.01260948712426694;0.030470580915076064;-0.0634980607393836;0.03957794810549733;0.11297413661498609;0.030469639073261938;-0.06349824968202687;1.032944623008709;0.12205841039625545
30.189838;1.0378710452547506;0.0305251522838973;0.029405063102175236;-0.06313458106517436;-0.06095658679861921;10.01203239134294;0.7495712086649505;0.012584397532716445;0.012609386327262825;0.03050674253225722;-0.0630220539126707;0.03960351739059438;0.11303448187266285;0.030505642806209824;-0.06302224058616687;1.0331431792820245;0.12212143790940794
30.189892;1.0382800018940357;0.030596601563725845;0.029459292981135744;-0.06218372207240679;-0.06001410163471773;10.01192754469989;0.7495722536687948;0.012584100699844187;0.0126092784140688;0.030576919656909587;-0.06207504700100236;0.039653078250761205;0.11314437879758198;0.03057563843762688;-0.06207523117468124;1.0335638941118386;0.122238623201506
30.19;1.039103019479929;0.030738779531406895;0.02956989262159494;-0.06029373237110637;-0.05814312753550635;10.011825644779115;0.7495737754657159;0.012583815678750665;0.012609163274241112;0.030719110216405356;-0.06019004000958246;0.03975263059737043;0.11331380541650533;0.03071762622490511;-0.06019022146506145;1.034424811442218;0.12242796473304875
30.190217;1.0407369665260018;0.03102234043398168;0.02979323667374183;-0.056563202913495654;-0.0544591329230709;10.011726636557576;0.7495756972145845;0.012583542431055786;0.012609040963869177;0.03100131257137959;-0.05646903294363893;0.039949174433956146;0.11346274043062655;0.030999606676012585;-0.05646921147537221;1.0361429787627643;0.12262951279275022
30.190434;1.0423352696820303;0.03130535715211306;0.030016399236098962;-0.05289983304274981;-0.05085307928205661;10.011630342287654;0.7495779424815555;0.012583280909177992;0.01260891169283277;0.031282525705489415;-0.05281502581227848;0.040144709581533294;0.11336616477066028;0.03128058075465204;-0.0528152012229492;1.037824442889511;0.1225988123262076
30.19065;1.043896925052658;0.03158670891025951;0.03023835672239368;-0.04930958185580668;-0.04733000754680978;10.011536515106629;0.7495804350232202;0.012583031028023953;0.012608775833096249;0.03156374918474244;-0.04923201863128572;0.04033923542069282;0.11303406301437097;0.031561549565022266;-0.04923219072317446;1.0394692445238758;0.12234572190994417
