time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.190867;1.0454189500506261;0.03186733684639833;0.03046012341047674;-0.04579408572470968;-0.043890870987341075;10.011444897697354;0.7495831025924703;0.012582792668365218;0.012608633961601378;0.03184398289874764;-0.045724011423079414;0.04053275093147185;0.11247542346173468;0.031841513868412406;-0.045724179987363577;1.0410754187725333;0.12187929469279161
30.191084;1.046902341861779;0.03214726801898894;0.030681716264189328;-0.0423593967380648;-0.040540667671227076;10.011355228978248;0.7495858820051386;0.012582565721253956;0.01260848679666266;0.032122226892480635;-0.042296004213866395;0.040724254804065704;0.11170123677101974;0.03211947393103278;-0.0422961690222514;1.042642001881069;0.1212102597933427
30.1913;1.0483441024971323;0.03242634902504667;0.03090309576127452;-0.03900722776208886;-0.03728039438437538;10.011267188653594;0.7495887182734478;0.01258235010149229;0.012608335074602182;0.03240048139237425;-0.03894899703011969;0.04091474550642721;0.11071949339229602;0.03239742969022014;-0.03894915783434883;1.0441680347672913;0.12034732299982744
30.191517;1.0497432447575863;0.032703469150337096;0.03112325075045008;-0.03574149468862785;-0.03411306303718802;10.011180337102521;0.7495915587943913;0.012582145725677028;0.012608179446586276;0.032676746717912646;-0.03568898989653112;0.04110522145072455;0.10954218120422034;0.03267338103249399;-0.035689146435323345;1.0456505569943118;0.1193030663505695
30.191734;1.0511007862855346;0.0329786087600844;0.03134215666448594;-0.03256511885386435;-0.031040671912677304;10.011094115971195;0.7495943497702593;0.012581952510953757;0.012608020398059208;0.032952022958253516;-0.032516982836204696;0.04129368121502149;0.10817728671565256;0.03294832804864931;-0.03251713484216294;1.0470905983829002;0.1180853589431205
30.19195;1.0524137450971232;0.033253727426117714;0.03156179436519909;-0.029480852630771156;-0.028065188744874976;10.011007904103295;0.7495970385460241;0.012581770389898677;0.012607858291023365;0.033225309811284694;-0.029436975871484385;0.04148212368553189;0.10663679950614798;0.033221271133995284;-0.029437123073812296;1.0484871773609155;0.11670730596455654
30.192167;1.0536821543357484;0.033525656266081526;0.031779172489792576;-0.02649159113115422;-0.025188624462723488;10.01092109426397;0.7495995773856561;0.01258159931088307;0.01260769351179465;0.033497606735105157;-0.026450969022608923;0.04166854806299401;0.10492871548417432;0.033493210972299875;-0.026451111149251447;1.0498383061048107;0.1151769527521867
30.192384;1.0549050159071054;0.03379741182272237;0.031997222324670414;-0.023598056799437606;-0.022410963467047098;10.010833158345172;0.7496019216925983;0.012581439269046766;0.012607526508924037;0.033767913103201604;-0.023560962305408193;0.04185495378076011;0.1030640361035225;0.033763148523125903;-0.023561099087396873;1.0511439977904833;0.11350670177233801
30.1926;1.0560833430306056;0.03406584284095768;0.03221295153270459;-0.020804219181297705;-0.01973524712994601;10.010743684688586;0.7496040245447032;0.012581290381312981;0.012607357719360605;0.03403622827432858;-0.0207699557312417;0.042040340463799855;0.10105176457145466;0.034031085000465165;-0.020770086907254386;1.0524042682207266;0.1117061204457152
30.192817;1.0572151714704339;0.03433399363581942;0.03242934295532185;-0.018110683096780135;-0.01716139882011307;10.01065241637724;0.7496058388539885;0.01258115288754386;0.012607187570806755;0.03430255161653559;-0.01807794930839675;0.042224707882616;0.0989009020048184;0.03429702179670833;-0.018078074627344655;1.053618128572108;0.10978526962189163
30.193034;1.0583005238002439;0.03459862420853765;0.03264335785524648;-0.015519287638847419;-0.01469048999985792;10.010559258707831;0.7496073276222106;0.012581027066790687;0.012607016517334712;0.0345678824253997;-0.015487943043179112;0.04240805587206807;0.0966224449215437;0.03456196028732084;-0.015488062265646972;1.0547845761267076;0.10775618363185045
30.19325;1.0593394506703142;0.034862835956278475;0.0328579669507876;-0.013030668159631179;-0.012322475807451615;10.010464218415636;0.7496084676336002;0.012580913225423066;0.012606844999982629;0.03483021984313396;-0.012999936940510928;0.04259138429198242;0.09422538436497989;0.034823901447142105;-0.01300004984196587;1.0559055940829958;0.10562959472653087
30.193467;1.0603320396804716;0.035123415850180514;0.033070165596886164;-0.010645456362138452;-0.010057334645403914;10.010367326585879;0.7496092433397383;0.012580811768245881;0.012606673427814664;0.03509056293129464;-0.010615931004510257;0.04277369284299363;0.09171870742785523;0.03508384558259742;-0.010616037379843261;1.0569781627034813;0.10341558152631766
30.193684;1.0612793090484518;0.035383487035057434;0.03328291386277189;-0.008365396847197617;-0.007896115480196947;10.010268591886566;0.7496096409769553;0.012580723201974283;0.012606502210112986;0.035349910835421425;-0.008335925239918938;0.04295498072095216;0.08911139933489388;0.035342792526591636;-0.008336024905964896;1.0580042662034819;0.10112476264587518
30.1939;1.0621793491368516;0.0356397528684358;0.033493199721929545;-0.006189988036110376;-0.005837795707941548;10.010168000650774;0.7496096452949645;0.01258064806724394;0.012606331714615383;0.03560626283725284;-0.006160919653364321;0.043137246603637276;0.08641244438624578;0.03559874200218633;-0.006161012448831837;1.058983883856018;0.09876880056043182
30.194117;1.0630332267022862;0.035895365305617814;0.03370400440953518;-0.004119761332610045;-0.0038823304466747604;10.010065550073747;0.7496092377483433;0.012580586910115207;0.012606162152263024;0.03586061822052868;-0.004090914252051264;0.04331748910481705;0.08363082797634767;0.03585269384118738;-0.004091000036426696;1.059915980637969;0.09635733869060122
30.194334;1.063840999620995;0.03614812889894187;0.03391329581290193;-0.0021542569774559237;-0.002028777970064371;10.009961290346231;0.7496083999991152;0.012580540251370252;0.012605993538369805;0.03611197616186481;-0.0021259090412870693;0.043497707138806484;0.08077453810699844;0.03610364812581331;-0.0021259876946339053;1.0608015148004517;0.09390152630559169
30.19455;1.0646047491601842;0.03639806178734413;0.03412106383625242;-0.0002939502955082481;-0.0002771051147815489;10.009855328661946;0.749607121943082;0.012580508486614348;0.012605825739469206;0.03636233576660984;-0.00026590402376759875;0.04367789988373097;0.07785256228020553;0.03635360534401319;-0.0002659754493040794;1.061641451219121;0.09141275986857905
30.194767;1.065322517766921;0.03664715549941218;0.034329280516412326;0.0014617472886822149;0.001373687694033698;10.009747763844032;0.7496054095344038;0.012580491806232172;0.012605658482324;0.03660969600368208;0.0014901008007137781;0.0438580665779625;0.074872882796167;0.03660056652810362;0.0014900366716882785;1.062434762311569;0.08890178872386689
30.194984;1.065996356921645;0.036893293694491465;0.034535922934789944;0.0031134241622345375;0.0029245726921001353;10.00963866673355;0.7496032903664022;0.012580490209059433;0.012605491354824371;0.03685505544495692;0.003142105435504394;0.04403720635974844;0.07184447495449471;0.036845533094785714;0.003142048639666523;1.063182422143344;0.08637995182503498
30.1952;1.066625329310416;0.03713637988042197;0.03474096529455186;0.004661764403655388;0.0043765848310617795;10.009528162424258;0.749600815273954;0.01258050354744371;0.012605323899859515;0.03709841218355427;0.004691109885185818;0.04421631811646441;0.06877330908379263;0.03708850635702693;0.004691060426579741;1.0638854051463758;0.08385728509396387
30.195417;1.0672124572830322;0.03737859565075992;0.03494638944808489;0.006107457794268462;0.00573072097078725;10.009416462703795;0.7495980557387267;0.01258053153107056;0.012605155752694148;0.03733976419510595;0.006138114153035576;0.044394400238274886;0.06566835532501285;0.03732948729056955;0.0061380720047131895;1.0645436838212496;0.08134562852904642
30.195634;1.0677557790793086;0.03761765279733957;0.03515014299431385;0.007453346308294084;0.006989987928247135;10.009303771946286;0.7495950976379735;0.012580573757787398;0.012604986723959996;0.03757810983531765;0.007485118240775532;0.04457345045833788;0.06253558663159615;0.03756747691884198;0.0074850833474557656;1.0651572195020256;0.0788562371490866
30.19585;1.068258282060577;0.037854700705763564;0.03535323775928636;0.008699072219288352;0.00815433470791775;10.009190158651613;0.7495920316112576;0.01258062984213391;0.012604816819189256;0.03781444793707514;0.008731122149874647;0.04475246609134711;0.05938397840651593;0.03780347681645834;0.008731094432053296;1.0657289561825325;0.0764014899884874
30.196067;1.0687190161799647;0.03808962896601396;0.035555632150947813;0.009846541022832092;0.009225829816786442;10.009075478519108;0.7495889435224895;0.012580699545495778;0.012604646213076857;0.038048777482725046;0.009880125881513224;0.044930444547855254;0.05621850821868024;0.03803748906803998;0.009880105241564685;1.0662578283155288;0.07399070202783244
30.196284;1.069139005367706;0.03832242116922503;0.035757306407698336;0.010897594323544828;0.010206441477163302;10.008959388592368;0.7495859099170289;0.012580782816219051;0.012604475177844014;0.038281097311822526;0.010932129435553562;0.045108383718970656;0.05304715607821148;0.03826951586077955;0.010932115765445267;1.066744775155866;0.07163707191511441
30.1965;1.0695203192489071;0.03855308298009647;0.035958224264034375;0.011854185999637471;0.011098204212389502;10.00884146418919;0.749582998356389;0.012580879760472861;0.012604304018802604;0.03851140611744201;0.011889132809908658;0.04528728207139538;0.049874904184273566;0.03849955918109323;0.011889125999539047;1.0671917453727584;0.06935179239142253
30.196717;1.0698629808526559;0.03878158167379006;0.03615837974169219;0.012718170407506762;0.011903052434508324;10.008721344322328;0.7495802695788918;0.012580990540455557;0.012604133080336432;0.03873970276446096;0.012753135999058827;0.04546513858835891;0.04670873766778056;0.03872762054553093;0.012753135944319035;1.0675976916052923;0.06714581307741309
30.196934;1.0701680378024407;0.03900897743052526;0.03635875274935152;0.013490492707072635;0.012622035806242552;10.008598787060365;0.749577782019832;0.012581115241054298;0.012603962774452818;0.03896498667670261;0.013527138993499834;0.04564395270798361;0.043554646101304995;0.038952700782839036;0.0135271456012866;1.067964568003792;0.0650320961692866
30.19715;1.0704355058846942;0.03923306926769902;0.03655730497994569;0.014174164012785753;0.013258126548449765;10.008473629024591;0.7495755962774786;0.012581253856603474;0.012603793561090494;0.03918925772812312;0.014212141782947028;0.045821724318876024;0.04041762304034892;0.03917680011284187;0.014212154969263016;1.0682943331324026;0.0630201388123084
30.197367;1.0706683944149722;0.039456043530985564;0.036755998960898456;0.014772320812377487;0.01381435428291231;10.008345727094156;0.7495737730984627;0.012581406349301442;0.012603625877493155;0.039411515744834404;0.01481014435985995;0.046000453790182486;0.037303663921342795;0.03939891841453895;0.014810164042501087;1.0685859505950728;0.06112288824490923
30.197584;1.070866697325528;0.039676817672551525;0.03695383986545296;0.0152858621502527;0.014291671451251495;10.008214931104096;0.7495723648254438;0.012581572608409931;0.012603460022234076;0.03963176038210222;0.015324146718257254;0.04617914200553091;0.034217764365240835;0.03961905552668582;0.015324172811318065;1.068842383291913;0.059350097015644206
30.1978;1.071031449662457;0.039895343429278925;0.03715076324041404;0.01571798518930642;0.014693148223878832;10.008081106858363;0.7495714063605983;0.012581752360229487;0.012603296056794173;0.03984999140427272;0.015756148848997797;0.046357790387470316;0.031163919473904404;0.039837211594085625;0.015756181263886015;1.0690635811943563;0.05771114081159905
30.198017;1.071163612528084;0.04011274496404002;0.03734780258061692;0.016069596649392632;0.01501969647124444;10.00794414487725;0.7495709131274867;0.012581945119068077;0.012603133839960678;0.04006620877388949;0.01611015073747742;0.046536400831272244;0.02814712407646419;0.040053387262452035;0.01611018938783101;1.069250472929264;0.056215243101103075
30.198234;1.07126424918046;0.04032785972079658;0.037543851299985394;0.016346092338644282;0.015276406549043024;10.007803910330525;0.7495708880438995;0.012582150192502788;0.012602973159490072;0.04028141244064962;0.016386152365445703;0.04671597551769818;0.025172373125803785;0.04026858340527944;0.016386197171088895;1.0694049722178944;0.05487136366499223
30.19845;1.0713353441786857;0.040541871050694074;0.037739963808449996;0.016547356726675084;0.015463188952650583;10.007660222029779;0.74957132788797;0.012582366753786827;0.012602813792420656;0.04049460201178934;0.016588153712824853;0.0468955166665719;0.022242662301734904;0.04048180062229095;0.016588204602258474;1.0695269900338407;0.05368439591396836
30.198667;1.0713769560151425;0.040753610715081025;0.0379350631006992;0.016677695195690036;0.015584100052958846;10.007512863480548;0.7495722226460855;0.012582593932652413;0.012602655464159368;0.04070577654641083;0.016718154758000082;0.04707502638419549;0.01936298889442762;0.04069303914537357;0.016718211671163042;1.069618441195369;0.05265935949350833
30.198883;1.071390105122886;0.04096416745283596;0.038130144579149115;0.016738188310897132;0.015640156420632104;10.007361575034048;0.7495735560266289;0.012582830898530102;0.012602497846490113;0.040915934844202535;0.01678015547928195;0.047255506802195466;0.01653535233947218;0.04090329908766204;0.01678021836971394;1.069680247112348;0.05179906211674902
30.1991;1.0713767768040656;0.041173565250895994;0.03832517055994089;0.016734130148082213;0.015636286678790672;10.007206077322135;0.7495753133302899;0.012583076928663102;0.012602340674153308;0.041125075968143146;0.016776155858288806;0.04743596040407876;0.013764755777177269;0.04111258050541131;0.016776224693325067;1.0697133369677785;0.05110350865926947
30.199317;1.0713380138676674;0.041380743517542826;0.03851912047182887;0.016665597204772585;0.015572547914837807;10.007046107563415;0.7495774881030023;0.012583331375025254;0.01260218390281495;0.041332199261598555;0.01670815588222175;0.047616390201502504;0.011053207604177785;0.04131988331899069;0.01670823064224714;1.0697196493693022;0.050570360166176276
30.199533;1.0712737906497645;0.041587808075023616;0.038713969547196504;0.01653683529155021;0.015452900149428142;10.006881415552778;0.749580076521288;0.012583593565786132;0.012602027772577766;0.041537303887359586;0.016579155543575398;0.04779679963320204;0.008403718964537886;0.0415252073368309;0.01657923622147332;1.0696991378577276;0.050195461835623595
30.199967;1.0710956440288126;0.04199579877226056;0.03910084834672487;0.016112834043516853;0.015058942195462041;10.00671176868376;0.7495830639135547;0.012583862789490733;0.012601872730485353;0.04194538853878722;0.01615515483966675;0.04816119235451953;0.003290298642912209;0.041933552213320076;0.016155241439831942;1.0695577765858264;0.04991186113235915
30.200357;1.0708598267406595;0.04235892933428935;0.039448103218728714;0.01555118599237247;0.014536988240004132;10.00653699182179;0.7495864186309705;0.012584138339230562;0.01260171931525881;0.04230845159031118;0.015594153773118184;0.04849057209295292;-0.0010740492219359931;0.042296917225639497;0.015594246308585273;1.069354555438221;0.050116935502795654
30.200747;1.0705606388007858;0.04271870084911855;0.039794780304232925;0.014836277651021494;0.013872348675345406;10.006357008172833;0.7495900986478605;0.012584419520342494;0.012601568091289204;0.042667491477912836;0.014880152351884736;0.048820942584823224;-0.005205324646262657;0.04265630116153468;0.014880250838541267;1.0690844663887122;0.0506902100412687
30.201137;1.0702060818209103;0.04307627137238229;0.04014171813254422;0.013984516182008858;0.013080039955350507;10.006171851415393;0.7495940611812342;0.012584705600422165;0.012601419594267;0.04302450702835853;0.014028150587715409;0.04915330757235407;-0.00909453256038301;0.043013702506183894;0.014028255037289378;1.0687544982234516;0.05156012656082147
30.201527;1.069800141879104;0.04343053067849815;0.040487775246052744;0.013011119528565025;0.01217401054280436;10.005981643060007;0.7495982655209341;0.01258499570423442;0.012601274290579006;0.043378497563887994;0.013055148493527508;0.049487670792570077;-0.012735684166121457;0.04336811956570123;0.013055258909154429;1.068370640262192;0.052654381227230256
30.201917;1.0693498239936317;0.043783699869631584;0.04083480543924902;0.01193036261162296;0.011167293103101637;10.005786559814574;0.7496026712146648;0.012585288763561612;0.012601132574248634;0.04373046281385046;0.011974146081863524;0.04982303594208659;-0.0161247958897439;0.04372055024814186;0.011974262456670768;1.0679398816278918;0.05390465050180302
30.202307;1.0688621030277883;0.04413371073477;0.041180641015316155;0.010758480908206126;0.010074776390146933;10.005586806434856;0.7496072388799969;0.012585583639426695;0.012600994718520038;0.04408040282921669;0.010802143365222377;0.050160406778852154;-0.019258886962319647;0.04407099195664889;0.010802265680668057;1.0674692082613393;0.05525191407781466
30.202697;1.0683420213387391;0.04448271428117025;0.04152713099197296;0.009507623145793162;0.008907570511952824;10.00538258584365;0.7496119331110894;0.01258587930018957;0.012600860810534109;0.04442831792392055;0.009552140356479413;0.05049978723113604;-0.022136977029454274;0.04441944193850307;0.009552268579630761;1.0669636057582919;0.05664496421035586
30.203087;1.0677955361879627;0.04482968829425141;0.0418731118559111;0.008192853688631046;0.007679539994745979;10.005174057194147;0.7496167207919514;0.012586174878178171;0.012600730849269815;0.044775208453397004;0.008237137068584826;0.05084018121795719;-0.02476108482546008;0.04476689760609737;0.00823727115160095;1.0664290678058552;0.058041161971593966
30.203477;1.067226673376084;0.04517565739789431;0.04221940770259235;0.006827247288658864;0.006402739302604198;10.00496133638901;0.7496215679188277;0.012586469616795623;0.012600604951628796;0.04512107445953201;0.006872133514451859;0.05118359240346809;-0.02713322988636755;0.04511335640297696;0.006872273398314158;1.0658716043322696;0.05940836201604966
30.203867;1.0666424217217;0.04552178220378276;0.04256685021536341;0.005423768581864351;0.005089142561329008;10.004744617720366;0.7496264465049626;0.012586762819808453;0.012600483425658662;0.04546591553770236;0.005468129706799396;0.05152802411213397;-0.029257434397827308;0.045458815582146386;0.005468275326610646;1.0652972416862252;0.06071851898207856
30.204257;1.0660467797856208;0.04586594548168041;0.04291330899416017;0.0039921039717299165;0.0037477122590672727;10.004524336209416;0.7496313456728446;0.012587053879202706;0.01260036668443559;0.04580973106444181;0.004037125657157396;0.051874479236069915;-0.031138722773837484;0.04580327235343077;0.004037276944906729;1.0647090177480492;0.06195263329888494
30.204647;1.0654437350291142;0.046211315820420235;0.04326161075052932;0.0025441225077282373;0.0023894988574129842;10.00430118903429;0.7496362683130383;0.012587342336556211;0.012600255140559435;0.046154520537056154;0.0025901213752262055;0.052222960149161314;-0.03278312261161233;0.046148724136541114;0.00259027825948829;1.0641139793727832;0.0630962618537806
30.205037;1.0648382468066873;0.04655579606209172;0.04360959394547761;0.0010904444631187967;0.001024421956366679;10.004075985107708;0.7496412184021826;0.012587627852941909;0.012600149189063176;0.046498283925456706;0.0011371168697779169;0.0525724687369023;-0.03419866550742463;0.04649316859413907;0.0011372792745561445;1.0635161782962401;0.06413931499845639
30.205427;1.0642342892921244;0.04690045244935174;0.04395810265388654;-0.00035932305318920075;-0.00033850457389315625;10.003849496948234;0.7496461970038997;0.012587910081423848;0.012600049263352705;0.04684202195928885;-0.00031188785005168405;0.05292500649725751;-0.03539238197254537;0.04683760361083327;-0.00031172000672272397;1.0629186615605;0.06507710059787782
30.205817;1.0636348204231703;0.04724633901997879;0.04430800962764669;-0.0017977824557928318;-0.0016923070701198451;10.003622462436708;0.7496512020699063;0.012588188532571803;0.012599955820958287;0.04718673606181835;-0.0017488927740129524;0.05327757470054477;-0.036374294847885597;0.0471830272786194;-0.0017487195829893334;1.0623264627032967;0.06590518437046178
30.206207;1.0630438317092632;0.047591326492638794;0.04465714483064099;-0.0032154203429085606;-0.0030279862368600527;10.003395657098098;0.7496562224045876;0.012588462552531734;0.012599869243897088;0.047531428156083494;-0.003165897889646565;0.05363317454401468;-0.03715341964582057;0.04752843784283865;-0.0031657194553010187;1.061743598484155;0.0666258587224606
30.206597;1.0624642689487547;0.04793754395593819;0.04500738323337986;-0.004605953572084821;-0.004339550726021249;10.003169885890777;0.7496612314327585;0.01258873142970896;0.012599789810443634;0.0478771007343175;-0.004555903180886792;0.05398980715763961;-0.03773976885699229;0.04787483371192494;-0.004555719625569749;1.0611710679486268;0.06723968490344315
30.206987;1.0618980994759732;0.048284929050840086;0.04535857532626061;-0.005962055334039823;-0.005620004327349148;10.002945900628768;0.7496661877517985;0.012588994442995088;0.012599717772544141;0.04822375681862445;-0.005910908627928748;0.0543474734350928;-0.03814435402635616;0.04822221356012681;-0.005910720094520937;1.060614851898067;0.06775094720537106
30.207377;1.0613493079857506;0.048633549528377826;0.045710603764945346;-0.007278558735686344;-0.00686435238150137;10.00272435596037;0.7496710454879397;0.012589250863766686;0.012599653403220744;0.048571399514604756;-0.0072259142095814554;0.05470717389230641;-0.038377186298783006;0.04857057645667071;-0.00722572086184241;1.0600749159134746;0.06816536347834491
30.207767;1.060817872886438;0.04898222237953119;0.04606233959389156;-0.008550355629183767;-0.008067660347252887;10.002505831432547;0.7496757673499245;0.01258950009503262;0.012599596943620658;0.04892003153576824;-0.00849691990625767;0.055068908792577066;-0.03845027741723195;0.048919921943928336;-0.00849672192807198;1.059554218983512;0.06848993002394849
30.208157;1.0603078095070408;0.04933316256474915;0.04641568095608459;-0.00977329056835208;-0.009225851934851051;10.002290833502032;0.7496803257872974;0.012589741793736616;0.012599548568230813;0.049269655058224344;-0.0097179257000879;0.055430678400898686;-0.03837464171341949;0.04927024989328793;-0.009717723294615737;1.0590557250634187;0.06873015364639133
30.208547;1.0598200912364337;0.049684169707440703;0.04676848812952228;-0.01094231263237072;-0.010334014436192532;10.002079745532317;0.7496846922152348;0.012589975765841015;0.012599508458570349;0.049620271882662596;-0.010885931573784794;0.05579448303683614;-0.03816129683815861;0.049621560173543265;-0.010885724961741207;1.058580410311957;0.06889535213764214
30.208937;1.0593557098751745;0.05003735015772366;0.04712268392904506;-0.012055423740444892;-0.011390112097924714;10.00187281095397;0.7496888302225682;0.012590201818192084;0.01259947686718157;0.0499718835872648;-0.011997937510786396;0.05615932289886631;-0.0378212603855083;0.04997385253257891;-0.011997726927609172;1.0581292610765785;0.06899276806270989
30.209327;1.0589166555049405;0.05039165907789362;0.04747716983389565;-0.013109645682985255;-0.01239117017380303;10.001670220966261;0.7496927004323549;0.012590419761901202;0.01259945409850917;0.05032549142182772;-0.013050943495402407;0.05652519777451441;-0.03736754679969105;0.050328126585641376;-0.013050729188013466;1.0577052667766011;0.06903182770481808
30.209717;1.0585029396466972;0.05074705237814892;0.04783187860223678;-0.014102965835608716;-0.013335146882900668;10.00147223957356;0.749696267960692;0.012590629474022732;0.012599440484670255;0.05068109620004691;-0.014042949513581917;0.05689210683469643;-0.036809169470649;0.05068438164485711;-0.014042731736057268;1.0573074148261283;0.06901985283352244
30.210107;1.05811550994881;0.05110454787667734;0.048187704485454896;-0.015033502225546409;-0.014220116191745201;10.001279219923681;0.7496995046751659;0.012590830908002634;0.012599436328403182;0.05103769855897948;-0.014971955553931783;0.05726004883227968;-0.03615814290857921;0.05104161682165942;-0.014971734562618704;1.0569366914768026;0.06896586198953548
30.210497;1.0577553660284034;0.05146313451551447;0.04854362026464073;-0.015901385269689698;-0.015046057797404495;10.001091523422843;0.7497023877923534;0.012591024015103642;0.012599441771696166;0.051395299358743894;-0.01583796160621594;0.05762902257675243;-0.03542548059273945;0.05139983131202648;-0.01583773765713984;1.0565950868015541;0.0688782262948727
30.210887;1.0574225008974465;0.05182382733206658;0.0489005614282221;-0.01670456453264284;-0.015810907944164187;10.000909477205012;0.7497048987294327;0.012591208645311366;0.012599456739602029;0.05175489986673247;-0.016639967659350198;0.05799802710768087;-0.034621192640111584;0.05176002440731118;-0.016639741006794773;1.0562815965091257;0.06876375630664615
30.211277;1.0571168493819905;0.052185522839672156;0.04925746131087439;-0.017443284430040985;-0.01651478315650123;10.00073334150741;0.7497070237915122;0.012591384607218292;0.012599481025504027;0.05211650179148067;-0.01737797370196663;0.05836806146738757;-0.03375528567908509;0.052122195537925846;-0.01737774459404813;1.0559972182111101;0.0686307365308244
30.211667;1.0568384430540336;0.05254932160071112;0.0496153327511287;-0.018118595953027478;-0.017158572004844472;10.000563261604997;0.7497087578540756;0.0125915518516406;0.012599514381532666;0.0524791072252065;-0.01805097972468115;0.058739124664625886;-0.03283676360569977;0.05248534430978474;-0.01805074839679773;1.0557409457230689;0.06848582301050748
30.212056;1.0565862375304325;0.052914071438165025;0.049973105270798436;-0.018730705926287484;-0.01774239177274682;10.000399344768502;0.7497101110152683;0.012591710582410235;0.012599556528488608;0.052843718504987404;-0.018661985722383655;0.05911121594889459;-0.031876628218721836;0.05285047029927271;-0.018661752391932053;1.0555137634733127;0.06833631863948232
30.212446;1.0563612601263321;0.05328088467330868;0.05033175597797783;-0.01927965531363815;-0.01826617828497077;10.000241809581626;0.7497111098544047;0.01259186127772485;0.01259960711477647;0.053210338020887274;-0.019209991693996432;0.059482334768807314;-0.030882878064706475;0.053217573129439276;-0.019209756557570266;1.0553136434255206;0.06818588682855406
30.212836;1.0561625500072471;0.053649791538340846;0.05069133296868508;-0.019768624313525777;-0.01873288455766158;10.00009101126441;0.7497117898088107;0.012592004644517794;0.012599665702124917;0.0535779678510271;-0.01969699763870637;0.0598554803630832;-0.029863506313287717;0.05358565282329165;-0.01969676087257206;1.0551405446604363;0.0680422305895144
30.213226;1.055990115407184;0.054019687641694375;0.05105076308253917;-0.020196703844090714;-0.01914158329170418;9.999947371296319;0.7497121884234306;0.012592141506902339;0.012599731796275618;0.05394660950297271;-0.020124003552251392;0.06022765153878536;-0.02882650052783452;0.05395470971683801;-0.02012376531547581;1.0549944112012186;0.06790732853722227
30.213616;1.055841002935646;0.054390508247319065;0.0514101008590761;-0.02056811570157563;-0.019496273583626295;9.99981134986668;0.7497123411394716;0.012592272749394484;0.012599804857595152;0.05431826419978828;-0.020494009426453758;0.06060084672590629;-0.027780844811777082;0.054326743985714195;-0.02049376986418485;1.0548751683463335;0.06778758886008968
30.214006;1.0557172750003492;0.05476340448235797;0.051770309522211795;-0.02088292948799192;-0.019796938304633905;9.999683473820342;0.7497122747856199;0.012592399303913482;0.01259988429743361;0.05469093322013881;-0.020808015251467596;0.06097406406068332;-0.02673152335462115;0.05469975538980716;-0.02080777449718075;1.0547797257701457;0.06768458475337086
30.214396;1.0556160053369752;0.05513828919139947;0.05213142145914485;-0.021144290133729923;-0.02004657611552877;9.999564355498809;0.7497120046844316;0.012592522027976776;0.01259996951246778;0.055064617720718204;-0.021068021018271987;0.061348301439198775;-0.02568552217786019;0.055073743293051126;-0.02106777919576388;1.0547079900272067;0.06760218162729524
30.214786;1.0555373114611524;0.05551419459210841;0.05249248434791127;-0.021354260811427005;-0.020247112332093104;9.999454686391696;0.7497115405345425;0.012592641537004892;0.012600059964424405;0.05544031847954146;-0.021277026719650285;0.06172155661452399;-0.024649827139756993;0.05544970677891252;-0.021276783944838926;1.0546588778645911;0.067541059418922
30.215176;1.0554801908920355;0.0558921050246833;0.052854451473735374;-0.021515087412740594;-0.020400673814603632;9.999355199561137;0.7497108919915633;0.012592758172697198;0.012600155249349643;0.055817035924348786;-0.021437032350100717;0.062094827379653814;-0.02362942295672487;0.055826644864573394;-0.02143678873044113;1.054631323011397;0.06750349557424054
30.215566;1.0554437768572593;0.05626999513983019;0.053215418311391545;-0.021629822986650272;-0.020510156981121092;9.999266558445322;0.7497100665672487;0.012592872129859855;0.01260025508554165;0.05619577018161082;-0.0215510379060809;0.06246911177207946;-0.02262929493122596;0.056205556755787825;-0.021550793536307417;1.0546242736037454;0.06749147597697853
30.215956;1.0554270948625766;0.05665100458577257;0.05357838749450792;-0.02170165395698044;-0.02057859295864892;9.99918921050376;0.7497090667711265;0.012592983603713434;0.012600359288357461;0.05657552111959901;-0.021621043386478845;0.06284240808851427;-0.021653428041006575;0.056585442022064;-0.021620798343697574;1.054636682033618;0.06750352907455615
30.216346;1.0554272211730789;0.05703183434395775;0.05394036059038871;-0.02173165137207585;-0.020607050269538896;9.99912332403561;0.749707890911491;0.012593092826804493;0.01260046780273999;0.0569562886056415;-0.02165004879221312;0.06321671464382037;-0.020706804693305672;0.0569663006006173;-0.02164980313409869;1.0546664989465875;0.06754200682301133
30.216736;1.0554452716995577;0.05741478770455948;0.054303449289147175;-0.021723901644103726;-0.02059938188858244;9.999068850504223;0.7497065349037049;0.01259320003411431;0.012600580702953518;0.05733807279482003;-0.021641054125885753;0.06359002959320374;-0.019792407047348384;0.057348132715421274;-0.021640807891296028;1.0547126773265696;0.0676046051323981
30.217126;1.0554792863063032;0.05779767669239003;0.054665666032202534;-0.021680572301498106;-0.020557684486217424;9.999025656521267;0.7497049950379763;0.012593305410534605;0.01260069809681544;0.05772187410580589;-0.02159705939239999;0.06396335093290918;-0.018912219813057678;0.05773193876646312;-0.02159681260167525;1.0547741738346024;0.06769143169753357
30.217906;1.0555840811668467;0.058568538095211446;0.05539203692236015;-0.0215027144847651;-0.02038708542103688;9.99899358918468;0.7497032724205805;0.012593409039451406;0.012600820006237308;0.058491693008502654;-0.02141706459816713;0.06470867649371985;-0.01727622876322287;0.058501719183388506;-0.02141681725324405;1.0549079388859117;0.0679473477157197
30.218608;1.0557202237777155;0.05926468112352468;0.05604580704204994;-0.021249643072086676;-0.020144637340848835;9.998972385992273;0.749701379444134;0.012593510965388436;0.012600946349594896;0.05918852997768817;-0.0211630697483849;0.06537900406536688;-0.015944420857605522;0.05919847450202336;-0.021162821834207687;1.0550719067059942;0.06824987853027817
30.21931;1.0558865182159027;0.05996489513721929;0.05670169685314342;-0.020925058240932083;-0.019833918326925513;9.998961583723215;0.7496993439479832;0.012593611330972181;0.012601076994562218;0.059887385608702284;-0.020836074845713076;0.06604933168720191;-0.014755787598758324;0.05989720557224429;-0.020835826332318317;1.0552669977428886;0.06861534748628575
30.220012;1.0560790087006562;0.060666153757666985;0.05735700135736139;-0.02054255672640394;-0.0194679436814389;9.998960594297559;0.7496972051191721;0.01259371044604459;0.012601211702412836;0.0605892606174639;-0.020453079891417703;0.06671765769664587;-0.013713324024055722;0.06059891346566739;-0.020452830735460448;1.0554871307353764;0.06903390955945547
30.220714;1.056291693245807;0.06136957012296118;0.05801305871302932;-0.020117761859899847;-0.019061679807946708;9.998968834535082;0.7496950054989495;0.012593808839168389;0.012601350033318769;0.06129315566659494;-0.020026084886447353;0.0673849805208463;-0.01281902276119038;0.06130259926315784;-0.02002583503311196;1.0557252344670556;0.06949922938492516
30.221416;1.0565165572009794;0.06207500748626312;0.058670146779247985;-0.019663131598133057;-0.018627114556398077;9.998985757871509;0.7496927870333905;0.012593907246876233;0.012601491420200929;0.061998071331093016;-0.019570089830564005;0.06805129860659931;-0.01206987166540071;0.06200726408093008;-0.01956983921716587;1.0559752560735378;0.07000403581630116
30.222118;1.0567506054405207;0.0627815530528135;0.05932754471978339;-0.019190155143297673;-0.018175211492645244;9.999010831596278;0.7496905913489347;0.012594006393191635;0.012601635344046685;0.06270500827719307;-0.019096094721878693;0.0687166104870383;-0.011461858304914679;0.06271390911672996;-0.019095843280722717;1.0562331651408379;0.07054208127389054
30.22282;1.0569878161143864;0.06348918067515265;0.05998555076295569;-0.018711363701310973;-0.017717958361774463;9.999043504825925;0.749688459235561;0.01259410675305056;0.012601781423408042;0.06341196730032023;-0.01861509955895233;0.06938091478296037;-0.010987974694443363;0.0634205356004049;-0.018614847216408457;1.0564919480982955;0.07110778829375092
30.223522;1.0572261928712618;0.06419801054725;0.06064438529309814;-0.018235100231144535;-0.017263291801082496;9.999083147818315;0.7496864283393987;0.012594208543273528;0.012601929375564988;0.06411994929704722;-0.018138104341964847;0.07004421019412033;-0.010641217005865473;0.06412814491959377;-0.018137851015776786;1.0567475980641545;0.07169669882987532
30.224224;1.0574596939580423;0.06490577147645422;0.06130224608694714;-0.01776981920673105;-0.01681930833054478;9.999129018077548;0.7496845335759813;0.012594311828319743;0.012602078960905082;0.06482895537619883;-0.01767110907082139;0.07070749554062696;-0.010410582567289892;0.0648367386404605;-0.017670854669024967;1.0569971120913033;0.07230570346191595
30.224926;1.0576853296752637;0.06561463103893257;0.06196137017814569;-0.01732381470389504;-0.016393888740527177;9.999180318176194;0.7496828094198463;0.012594416588549621;0.012602230013638258;0.06553698673473753;-0.017223113744169957;0.0713687697868167;-0.010287068031254908;0.06554431804458848;-0.01722285816572989;1.0572374931906978;0.07292988434552299
30.225628;1.0579030828231986;0.06632261531347113;0.06261990785563683;-0.01690244568376589;-0.015992081500789977;9.999236304957465;0.7496812891883865;0.01259452275615333;0.012602382477752179;0.06624604417674734;-0.01680011836083728;0.07202903198473534;-0.010258670460326176;0.0662528837870119;-0.016799861496845977;1.057465755901519;0.0735675077704226
30.22633;1.058107943416343;0.06703055302165409;0.0632789642701743;-0.01650878971792564;-0.015616848074417036;9.999296369350414;0.7496800037108234;0.01259463022235746;0.012602536376185228;0.06695412773021645;-0.01640512292074102;0.0726892811398019;-0.0103133887100374;0.06696043616997743;-0.01640486465498151;1.0576789367059374;0.07421735363002473
30.227032;1.0583009048033472;0.06773761863689065;0.0639377308554982;-0.016149261112013452;-0.015274211822668742;9.999360052092415;0.7496789836680309;0.012594738820598661;0.012602691786439324;0.06766123663070375;-0.016043127425027403;0.0733485160989224;-0.010439221052542497;0.06766697553374088;-0.016042867632782065;1.0578770972609384;0.07487657552250125
30.227734;1.058479960779091;0.0684436842232403;0.06459624168913283;-0.015823853769091713;-0.014964166595468866;9.999427012833985;0.7496782640996493;0.012594848344520761;0.012602848825014574;0.06836836953775226;-0.015716131876722387;0.07400773548406775;-0.010626163152202396;0.06837350234353609;-0.015715870423057752;1.0580583160159946;0.07554482002612588
30.228436;1.0586430979189523;0.06914976226656494;0.06525561496118763;-0.015535702937045053;-0.01468967679784419;9.999496990579585;0.7496778872147272;0.01259495862092043;0.012603007583442686;0.06907352480495749;-0.015426136281301184;0.07466593768657129;-0.010862210990449723;0.06907801714369396;-0.01542587302122171;1.0582226765632223;0.07621958667254485
30.229138;1.0587923156745376;0.06985493790721864;0.06591489980945103;-0.015284830327292461;-0.014450707694588562;9.999569776773559;0.7496778998000682;0.01259506956560053;0.01260316804674982;0.06977870073905683;-0.015174140645811624;0.075324121028411;-0.011135364833269561;0.06978252060266829;-0.015173875426858314;1.05836826254425;0.07690038561851642
30.22984;1.0589255397791335;0.07055906071622198;0.0665741174804077;-0.015071288846862067;-0.01424731362251804;9.999645193040257;0.7496783470062969;0.012595181116612793;0.01260333008213834;0.07048389585168807;-0.014958144977138332;0.0759812839834673;-0.011436630046722235;0.0704870135556032;-0.01495787764386608;1.0584971642091907;0.07758516643272054
30.230542;1.059044700484428;0.07126117132478306;0.0672322715679469;-0.01489410196663363;-0.014078523962008614;9.999723025192884;0.7496792700263546;0.01259529307283576;0.012603493520910565;0.07118710904861339;-0.014779149282514364;0.07663842530863113;-0.011757014303256635;0.07118949692750504;-0.014778879681140313;1.0586084841116352;0.07827378846610866
30.231244;1.0591497091176774;0.07196335177617652;0.0678913617318531;-0.014752165615402315;-0.013943278610268615;9.999802896545397;0.7496807066267838;0.012595405032908163;0.012603658283697293;0.07188933955108444;-0.01463415357154855;0.07729654415230762;-0.012087523781524081;0.07189097182875506;-0.01463388155190737;1.0587043283181419;0.07896600866346343
30.231946;1.059241460677059;0.07266451667624332;0.06855032605118135;-0.014642363644562532;-0.013838605951416167;9.999884177540782;0.7496826895145747;0.012595516486267876;0.01260382450780476;0.07259158661714145;-0.01452315785577921;0.07795364020789543;-0.012419161876884688;0.07259243987159873;-0.014522883269457557;1.0587847933133434;0.07965850834372559
30.232648;1.0593198411050255;0.07336571972246018;0.06921018566340091;-0.014564671951045027;-0.013764473245833724;9.999966028540081;0.7496852456894317;0.01259562690114678;0.012603992575226465;0.07329184936135053;-0.014442162145302102;0.07861071380959815;-0.012747930339875731;0.07329190319642424;-0.0144418848427263;1.0588509648314333;0.08035164280130613
30.23335;1.0593877333574349;0.07406489202926025;0.06986881211130487;-0.01451391631210822;-0.013715944302486132;10.000047542576448;0.7496883983734682;0.012595735742744847;0.01260416300553662;0.07399212670448127;-0.014390166444890641;0.07926876582594336;-0.013064829765431876;0.07399136417180266;-0.014389886275660591;1.05890392602015;0.08104487891055386
30.234052;1.059443992543484;0.07476297124571002;0.07052717971547175;-0.014489064212710222;-0.01369205212893412;10.000127855234627;0.7496921720858579;0.012595842473829803;0.012604336337095108;0.07469141735870015;-0.014363170751992187;0.0799257974496161;-0.013367859422348222;0.07468982521074279;-0.014362887569300011;1.0589457623881475;0.08173580900011339
30.234754;1.0594915587369165;0.07546115861523219;0.07118623881968912;-0.014486818220701721;-0.013689638194130174;10.000206129822535;0.7496966017948995;0.012595946550160497;0.012604513033679982;0.07538971987831415;-0.014358175057185963;0.08058381002652039;-0.0136510191550785;0.07538728879060239;-0.014357888722838151;1.0589775567195154;0.08242526453326966
30.235456;1.0595302185120825;0.07615930936519472;0.07184587373879683;-0.014504215388685878;-0.013705902397462692;10.000281505809465;0.7497017365889227;0.012596047410940534;0.01260469339102283;0.07608803291288026;-0.014373179346700878;0.08124180490036108;-0.013912311876788595;0.07608475742837251;-0.014372889733411826;1.0590003770743182;0.08311177285368644
30.236158;1.0595619448843028;0.07685539925925482;0.07250404329503334;-0.014537964342804896;-0.013737707103851133;10.000353141468674;0.7497076319532655;0.012596144532339764;0.012604877470292467;0.07678535551858777;-0.014405183605940935;0.08190078333007593;-0.014149743455570837;0.0767812334125457;-0.014404890598272482;1.059016269641489;0.08379583999951007
30.237562;1.0595847660877493;0.07824910876542474;0.07382205915007957;-0.014640070020217765;-0.013834219605962896;10.00042028310115;0.7497143412833981;0.01259623753859039;0.012605065097415213;0.07817968719601195;-0.014502187821765843;0.08321774647512774;-0.014542318910380733;0.07817471860765622;-0.014501891319233722;1.0590212637641847;0.08515557997936306
30.238825;1.0595948044142083;0.07950193909463533;0.07500786903299968;-0.01476082048885463;-0.013948516187413723;10.000482294547943;0.7497219125350199;0.012596326215320044;0.012605255952568572;0.07943402759127724;-0.014618191982943101;0.08440469531705778;-0.014806036044947329;0.0794282147018497;-0.014617891905087377;1.0590143808228167;0.08636529667091053
30.240089;1.0595987569176943;0.08075489786251544;0.07619427143870161;-0.014894947497703495;-0.014075532760339545;10.00053875151093;0.7497303840998963;0.012596410387376767;0.012605449682388236;0.08068737601049399;-0.014748196079707948;0.08559263061083767;-0.01498488043565237;0.080680723536567;-0.014747892369767923;1.0590006347417047;0.08756148847712657
30.241353;1.0596014661006472;0.08200795170744794;0.07738089162906803;-0.015031046248506106;-0.014204428163960246;10.000589563304;0.7497397797959551;0.012596489823131128;0.012605645919386595;0.08194073120508703;-0.014879200103033308;0.08678155301718167;-0.015087825829532046;0.08193324715867904;-0.01487889272704898;1.0589860248241132;0.08874580179016452
30.242616;1.059605883977882;0.083261031338446;0.07856743928432901;-0.015159573937313748;-0.014326143480547327;10.000634929442759;0.7497501064867724;0.012596564250026542;0.012605844198024869;0.08319509166621764;-0.015004204043588393;0.08797046333002619;-0.015121840740207294;0.08318678771798367;-0.015003892985543898;1.0589745302986446;0.08991870206677233
30.24388;1.059614941565303;0.0845152478453101;0.07975472801139931;-0.015275260185706257;-0.014435655862286158;10.000675151396663;0.749761352830451;0.01259663340395328;0.012606043874292903;0.08445045598349814;-0.015114207889594933;0.08916036260604111;-0.015099894901688962;0.08444134733747964;-0.015113893148166024;1.0589691145482532;0.09108373936247305
30.245143;1.059631580638495;0.0857705857894008;0.08094249255009713;-0.015370756645657301;-0.01452597745283236;10.000710494904547;0.7497734897860048;0.012596696995124432;0.012606244130487778;0.0857068229903412;-0.015206211625956215;0.09035125208184826;-0.01503295966146374;0.08569692799143076;-0.015205893215574626;1.0589717397517622;0.09224311255866516
30.246407;1.0596567193029138;0.08702605102822152;0.08212968699549793;-0.015446203274433428;-0.014597224775987567;10.000741155631914;0.7497864739192427;0.012596754589601682;0.012606444040714787;0.08696419184139906;-0.015276215237943432;0.09154213307142559;-0.014934006889136573;0.0869535314860311;-0.01527589318927034;1.0589843799722052;0.09339829573757114
30.24767;1.0596893510348597;0.08828358367865;0.08331818757317246;-0.015498260498994044;-0.014646253507798714;10.000767255638673;0.7498002503459799;0.012596805596958858;0.012606642651979463;0.08822256211300519;-0.015323218715872777;0.09273400703719045;-0.014814009843894641;0.08821115963341775;-0.015322893070821169;1.059006022847057;0.09455228161687942
30.248934;1.0597304283855913;0.08954232016648457;0.08450706994291532;-0.015530157068704732;-0.014676100602793764;10.000788829904957;0.7498147551969251;0.012596849432264972;0.012606839047144016;0.08948193381777285;-0.015350222055847684;0.09392587562082487;-0.01468294285296053;0.08946981436936545;-0.015349892859678943;1.05903766475339;0.09570580251410579
30.250198;1.0597788518875764;0.0908010654556837;0.08569525762161034;-0.015540942848912238;-0.014685882934149994;10.000805785921093;0.7498299176947772;0.01259688565781769;0.012607032344516537;0.09074230715215352;-0.015356225257019825;0.0951167405621236;-0.0145487812966012;0.0907294974972451;-0.015355892553640184;1.0590773043309876;0.09685914945156528
30.251461;1.059833539095724;0.0920620035591284;0.08688486877664078;-0.015534756969604262;-0.014679527122251193;10.000817882253937;0.7498456607466757;0.012596913991556317;0.012607221701729064;0.09200468207678228;-0.015344228318894959;0.0963086035870155;-0.014420503833025419;0.09199121029891454;-0.01534389215061713;1.0591249360056385;0.09801562106942328
30.252725;1.0598934770393564;0.09332304869432016;0.08807398453642874;-0.015513602221084692;-0.014658940267059177;10.000824811459735;0.74986190422695;0.01259693424265726;0.01260740641612152;0.09326705802221283;-0.01531823124132054;0.09750046616736256;-0.014301093530808695;0.09325295336036558;-0.015317891649209046;1.059178551004859;0.0991745511075619
30.253988;1.059956512592641;0.09458410948964727;0.08926267172632252;-0.015480789466209458;-0.014627281469731713;10.000826353128671;0.7498785722745084;0.01259694628864668;0.01260758597124615;0.09453043383296487;-0.01528123402507499;0.09869132930236414;-0.014196537768416279;0.09451572660692187;-0.015280891047983226;1.0592371487753873;0.10033568020021905
30.255252;1.0600206066144542;0.09584730121160798;0.0904530821576334;-0.015440345044480188;-0.014588383838017647;10.000822478021586;0.7498955958722502;0.012596950159500677;0.012607759896537998;0.09579380784052194;-0.015235236670358374;0.09988219348796328;-0.014105829211778515;0.09577852948806093;-0.01523489034489557;1.059299744558522;0.10149967244477626
30.257779;1.0601383649319602;0.09837311736994911;0.09283148278810262;-0.015348405860379813;-0.014500085420170138;10.000813335540288;0.749912905280433;0.012596946137405123;0.01260792761231336;0.0983221778967117;-0.01513223917487233;0.10226305869136909;-0.01397296639070752;0.09830636117441448;-0.015131889537388102;1.059416361642772;0.10383691095177178
30.260053;1.0602454901905687;0.10064793748481184;0.09497315330191565;-0.01526193982983754;-0.01441710054760772;10.000799148755268;0.7499304237890988;0.01259693475110894;0.012608088452827912;0.10059854146941997;-0.015036241533688688;0.10440592421088662;-0.013900951570232512;0.10058222060941902;-0.015035888622484533;1.0595240223331581;0.10594862461776318
30.262328;1.0603469584019207;0.10292303233247779;0.09711509598819879;-0.015180874815004824;-0.014339288604577373;10.000780141613484;0.7499480723748391;0.01259691666052147;0.01260824182117214;0.10287389597932722;-0.014945243741053294;0.10654778854793466;-0.013864787202495869;0.10285710658973414;-0.014944887597521876;1.059628751040812;0.10806534712435507
30.264602;1.0604417131479915;0.10519646788908033;0.09925560405769068;-0.015111529948706218;-0.014272628659942837;10.000756560073084;0.7499657767137252;0.012596892581980164;0.012608387249768427;0.10515023914456433;-0.014865245792391313;0.10868864945534287;-0.013852474008910258;0.10513301798663849;-0.014864886461280903;1.0597265788757002;0.11018513023146645
30.266877;1.060527637426168;0.10747014448481325;0.10139670384147847;-0.015053877027838388;-0.01421711778834987;10.000728674640072;0.7499834681367447;0.012596863360622709;0.012608524288090584;0.1074255689715068;-0.01479724768407882;0.11082950417022917;-0.013852009755383882;0.10740795378082062;-0.014796885214130057;1.0598195383963631;0.11230719867498365
30.269151;1.0606066774642282;0.10974324838460217;0.10353747928928664;-0.015009056616964936;-0.014173802759418916;10.000696737072582;0.7500010799298154;0.012596830019844105;0.012608652420102581;0.10970088349528495;-0.014741249411617289;0.11297034976627461;-0.013853387254506223;0.10968291287868821;-0.014740883856802918;1.059905653479644;0.11443018548588849
30.271425;1.0606788465595347;0.11201667406198257;0.10567880598463307;-0.014972686393261526;-0.014138541581349346;10.000660981600733;0.7500185424081053;0.012596793692730479;0.0126087710817991;0.11197518078986882;-0.014695250968522188;0.11511018358722856;-0.013850595647647238;0.11195689404842471;-0.01469488238787863;1.0599869338826426;0.11655233384096196
