time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.2737;1.0607460329465417;0.11428838244000994;0.10781859773067728;-0.014942991468764275;-0.014109630827195846;10.000621603362507;0.7500357779912113;0.012596755555122472;0.012608879693518715;0.11424945930215538;-0.014654252346505525;0.11725100359905326;-0.013837626143612775;0.11423089595062354;-0.01465388080209643;1.060064374226948;0.11867492677964181
30.275974;1.0608093150078786;0.1165615510478157;0.10995976208377897;-0.014916461257073629;-0.014083739924674953;10.000578673396308;0.7500526973016998;0.012596716753487242;0.012608977760840025;0.11652271795964456;-0.014616253536868051;0.11939080846851036;-0.01381447649395309;0.11650391713581945;-0.014615879091407194;1.0601399529180664;0.1207960360405407
30.280523;1.0609312652940577;0.12110724329092565;0.11423974768087135;-0.01486194301481406;-0.014030626942579408;10.00053215446712;0.7500692007702356;0.012596678279346312;0.012609065023377563;0.12107095596212103;-0.014538254531483384;0.123671597344369;-0.013744151955900405;0.12105195598571582;-0.014537877246633529;1.060277634891928;0.1250394673183612
30.285072;1.0610517784700741;0.12565350778065884;0.11851927514472191;-0.014799882711738075;-0.013970402486653977;10.000482013681914;0.7500851879279938;0.012596640882045457;0.012609141475789338;0.12562017267751815;-0.014451255322088548;0.12795136958691178;-0.013650665053621225;0.12560101062707624;-0.014450875258203013;1.0604153828206677;0.1292819533121966
30.289621;1.0611699217493624;0.13020119892364848;0.12279925941572564;-0.014727982826003938;-0.01390091308566139;10.000428236464003;0.7501005672742931;0.012596605118094354;0.012609207217077265;0.13016836777363783;-0.014354255899971316;0.13223112481974517;-0.013550033976055264;0.13014907903863548;-0.014353873117594526;1.0605541679909145;0.13352620810845278
30.29417;1.0612867293771604;0.13474848310152507;0.1270778608505084;-0.014649548315219217;-0.01382526788388273;10.000370765347867;0.7501152598684968;0.012596571476183736;0.012609262312509278;0.13471854138684122;-0.014249256256650475;0.13650986326327744;-0.01345127981907187;0.1346991593897754;-0.014248870820131742;1.0606929669475316;0.13777200038504606
30.298719;1.0614002587563278;0.13929629050040268;0.13135620410609639;-0.01456660306276479;-0.013745404840056518;10.00030951673215;0.7501291996979033;0.012596540456484204;0.012609306858925964;0.1392676941335599;-0.014140256384540532;0.1407875858986222;-0.013356424450102024;0.13924825034495733;-0.014139868367061624;1.060829749848566;0.14201929706341473
30.303267;1.0615075852124265;0.14384340355550385;0.13563354584884665;-0.014483376542262439;-0.013665354300388384;10.000244438148549;0.7501423350263187;0.012596512620290922;0.012609341155173391;0.14381682698982753;-0.014029256277743351;0.14506429420746;-0.013267488126356312;0.14379735108135563;-0.014028865764526631;1.0609634770024947;0.14626805573392856
30.312365;1.0617209638889415;0.15293901565932408;0.1441865464367853;-0.014320347210360398;-0.013508662281749054;10.000175523891663;0.7501546296802747;0.012596488630369744;0.01260936576791787;0.1529159411123082;-0.013808255932058843;0.1536169896861059;-0.013089488095106225;0.15289646097973986;-0.013807863020223781;1.061206099328271;0.15476978599899405
30.321463;1.0619194835887027;0.16203376585441964;0.15273709170785826;-0.014158526042531686;-0.013353345529827908;10.000102853817934;0.7501660613948802;0.012596469232229405;0.012609381481478936;0.16201303758606533;-0.013583255343949828;0.1621676734490105;-0.01290444173273724;0.16199357928424865;-0.013582860142033873;1.0614355565639497;0.16327450241233052
30.33056;1.0621033053613145;0.1711283969258246;0.16128619722896473;-0.013992417250467168;-0.01319421408884423;10.00002667886346;0.7501766164288832;0.012596455203941185;0.01260938918612776;0.17111011730979636;-0.013352254509927412;0.17071734612001946;-0.012709370915375976;0.1710907051371912;-0.013351857139853535;1.0616517864031185;0.17178223322979105
30.339658;1.0622745239328317;0.1802222318713064;0.16983322530507322;-0.013823186087394275;-0.01303233801209905;9.999947450340205;0.750186285809666;0.012596447318926028;0.012609389738458895;0.180206181184682;-0.013113253427308397;0.17926500806574397;-0.012506301507103853;0.18018683788025183;-0.013112854025595333;1.0618567437353015;0.18029156427816606
30.348756;1.062432162789015;0.18931599650613798;0.17837931158871712;-0.01364877706255067;-0.012865788791300216;9.999865756423386;0.7501950649656102;0.012596446292127585;0.012609383859704839;0.18930223036962246;-0.012867252095896708;0.18781165965601623;-0.012298258484406337;0.18928297712041142;-0.012866850809172617;1.062049407542903;0.18880320734094294
30.357854;1.0625763846139105;0.19840889132134099;0.1869239859859967;-0.013472253361210678;-0.012697448955408433;9.999782232045547;0.7502029501656434;0.012596452725617347;0.01260937211568665;0.19839826635586952;-0.012613250519705596;0.19635630128781878;-0.012084261694105602;0.1983791226242057;-0.012612847496164403;1.0622287693589985;0.19731565805452914
30.366951;1.0627072816121335;0.20750181813926324;0.1954683919990406;-0.01329138025636924;-0.012525207313402984;9.999697504007546;0.75020993416674;0.012596467125976219;0.012609354960437075;0.20749329081137388;-0.012353248707761284;0.20490193339689228;-0.011864326638632404;0.2074742744731894;-0.012352844090255133;1.0623958203062447;0.20583154636621864
30.376049;1.062823865433157;0.2165926096794941;0.2040109884551445;-0.013108575567610652;-0.012351350097918474;9.999612197968533;0.750216008605258;0.012596489950198707;0.012609332781401134;0.21658730528547715;-0.012087246672347465;0.21344655658307;-0.011639468813825118;0.216568433366792;-0.012086840595735388;1.0625505496410967;0.21434862576869865
30.385147;1.0629283084268983;0.22568478785745363;0.2125549977009213;-0.01292233098128744;-0.012174426326341647;9.999526976568392;0.7502211694412291;0.012596521592790637;0.012609305933999929;0.2256813110513936;-0.011814244425288029;0.22199117169049398;-0.011407706144562902;0.22566260063397758;-0.011813837017684249;1.0626919530318992;0.2228675226029785
30.394244;1.0630187271452547;0.23477487745204956;0.2210978294647443;-0.01273385692972247;-0.011995593992856402;9.999442568903106;0.7502254190547267;0.012596562394518897;0.01260927479692256;0.234775309261476;-0.011534241975534968;0.23053577981141138;-0.011171058755615108;0.23475677787352187;-0.011533833362179367;1.0628210439174897;0.23138813438349387
30.403342;1.0630961344080456;0.24386508142043448;0.22964168249681435;-0.012542091236967493;-0.011813836220828208;9.999359783090865;0.7502287639983675;0.012596612726266682;0.012609239813376841;0.24386830117936206;-0.011248239329349598;0.2390813822418403;-0.010928547319266112;0.24384996664440514;-0.01124782963488692;1.0629368584060168;0.2399112297194444
30.41244;1.0631597337410692;0.2529552067992073;0.238186874151075;-0.01234669902085472;-0.011628841735617736;9.99927946459919;0.7502312091212356;0.012596672993324828;0.01260920147207487;0.25296028816870897;-0.010956236491581341;0.2476279804213351;-0.01068119012947599;0.2529421685818584;-0.010955825837146141;1.0630404496836132;0.24843670834246415
30.430635;1.0632724066987784;0.2711349222008615;0.25527937800017464;-0.011949552696364135;-0.011253339952908059;9.999202411086298;0.7502327518989736;0.01259674354777552;0.01260916021043605;0.27114427143330283;-0.010353233466707268;0.26472557600045477;-0.010170002012606174;0.27112638564742214;-0.010352821965326463;1.0631998806125234;0.2654966869845586
30.44883;1.0633328365142847;0.2893119638506776;0.2723783369142675;-0.011542862625478786;-0.01086947798806167;9.999129322660965;0.7502333838011558;0.012596824662387162;0.012609116285054373;0.2893252518229274;-0.00972623025903231;0.2818311708975647;-0.009636998271696652;0.2893076199661027;-0.009725818014923225;1.0633092163740274;0.28256915074410055
30.467026;1.063342441544954;0.3074867286971253;0.2894862685022511;-0.011125472808711777;-0.010476100116472214;9.99906079210388;0.7502330973996018;0.012596916524893309;0.012609069779812061;0.3075042299451496;-0.00907422687213479;0.29894676696594447;-0.009083198606172176;0.3074868733633308;-0.00907381398336345;1.0633675129468299;0.2996555016122562
30.485221;1.063299602595605;0.3256591627519972;0.30660606300090754;-0.010699337102544393;-0.01007500750892655;9.998997280214175;0.7502318896762993;0.012597019193931216;0.012609020776319707;0.3256812063864658;-0.008398223308720167;0.31607536549325466;-0.008507623428821649;0.32566414713952246;-0.008397809868678508;1.0633748082641812;0.31675822119258856
30.503417;1.0632035966311368;0.34382916289802495;0.32374040695082057;-0.010264481644759665;-0.00966617294831622;9.998939080896232;0.7502297602110127;0.012597132597352087;0.012608969443608576;0.3438561817650542;-0.007700219571158495;0.33321896707991727;-0.007912287519951296;0.34383944207552386;-0.007699805668028986;1.063329122089686;0.333878986371875
30.521612;1.0630549822177273;0.36199614179881534;0.3408911788532261;-0.009821409782397353;-0.009250003923967205;9.998886332034731;0.7502267094834656;0.0125972565741735;0.012608915945465659;0.36202815661825144;-0.006978215661804744;0.35038057184838;-0.0072971989906263825;0.36201175837616867;-0.006977801379269493;1.0632314616096505;0.3510204802482193
30.539807;1.0628530814783526;0.3801613918010285;0.35806242255134935;-0.009371793713167285;-0.008828017870058635;9.998839060118948;0.7502227387878796;0.012597390927053831;0.012608860331471579;0.38019913132774835;-0.006234211583081898;0.367563179711204;-0.006661361289566856;0.380183095644617;-0.006233797004083717;1.0630798296163222;0.3681854242335224
30.556183;1.0626236105694788;0.396508550595832;0.3735363444885493;-0.008959005537785539;-0.008440809960936295;9.998797199109974;0.7502178515036825;0.012597535460555573;0.012608802501858673;0.39655010626054976;-0.005546207337670458;0.38304779058904787;-0.006072774664191768;0.39653445298874657;-0.005545792550116645;1.0628992323394435;0.38365598920731986
30.572559;1.0623500305820897;0.4128523481820193;0.3890294615549568;-0.008541956046376285;-0.008049774138167654;9.99876056832372;0.7502120548691004;0.012597689935957898;0.012608742206854612;0.4128990818848581;-0.00483920292835894;0.3985534044621244;-0.0054674368615666435;0.4128838290818648;-0.00483878802971546;1.062674683591789;0.3991492657428107
30.579011;1.0622163764767767;0.4192898643218636;0.3951400528791111;-0.008375269667430003;-0.007893515813967147;9.998728837179414;0.7502053627707365;0.012597853992560476;0.012608679122125535;0.4193400585954343;-0.0045561983571981955;0.4046680213168187;-0.005225344435789618;0.41932522209515394;-0.00455578345556505;1.062578204793362;0.4052589973347764
30.579011;1.0621943560232106;0.41928815316224943;0.3951409481730773;-0.008375264025176573;-0.007893512443359276;9.998701547724288;0.7501978005499619;0.012598027161182208;0.01260861300707894;0.4193400365644612;-0.004556193625090219;0.4046676411038064;-0.0052264966588060355;0.41932562980568144;-0.00455577883749042;1.0625868220046857;0.40525791475414835
30.579015;1.0621731557319756;0.41929193164303613;0.39514696665321863;-0.008375036617817118;-0.007893298954778019;9.998678213998396;0.7501894076983929;0.012598208950250366;0.012608543774788221;0.4193440158011334;-0.004556188733032193;0.404671263665098;-0.005227901003654754;0.4193300500230579;-0.004555774183100037;1.062595560973457;0.405260956613102
30.57902;1.0621518332469952;0.41929453429032654;0.3951521891200945;-0.008375569436592898;-0.00789380821230196;9.998658396934442;0.7501802341642262;0.012598398894167171;0.012608471412363239;0.4193489962427251;-0.004556183683568019;0.4046748887938697;-0.005229575658413829;0.4193354808794218;-0.004555769501069435;1.0626044427822412;0.4052641312820575
30.579028;1.0621315790642598;0.4193014791199279;0.39516138334983114;-0.008374621582562749;-0.007892919583996787;9.998641690025245;0.7501703364884634;0.01259859654205359;0.012608395922943631;0.4193569779249448;-0.0045551784816840295;0.4046835166186733;-0.005231545524417989;0.4193439207983548;-0.004554764805507498;1.0626134824183275;0.40527243782849665
30.579046;1.0621125933822935;0.4193175530559418;0.39517899540281337;-0.008374239908906263;-0.007892560998968302;9.99862768307726;0.7501597797471827;0.012598801424710359;0.012608317351812871;0.41937496116130035;-0.004555173136899876;0.404699147889933;-0.005232835264619559;0.41936236845753094;-0.004554760118407909;1.062622686497052;0.40528785614441765
30.579082;1.062093772196323;0.4193512448762945;0.39521344801914915;-0.008374066825363003;-0.007892403928335259;9.998615943969252;0.750148638342309;0.012599013029438687;0.012608235817844976;0.4194109464727197;-0.0045531676656421554;0.40473278383111466;-0.005234466255402649;0.41939882276273427;-0.0045527554667357945;1.0626310484855932;0.4053213920011618
30.579152;1.0620743518751206;0.41941956066217234;0.395281067875043;-0.008371558302100035;-0.007890056639624618;9.998605972644588;0.7501369926521112;0.012599230850958256;0.012608151565993772;0.41948093433530215;-0.004550162090829779;0.40479942595572077;-0.005234456630186461;0.41946928277029943;-0.004549750876579164;1.0626395504749477;0.40538801122561796
30.579294;1.062055715419611;0.41955978003820577;0.39541648930874057;-0.008367941523871849;-0.007886665799335403;9.998597162400102;0.7501249257376971;0.01259945450009845;0.012608065030647691;0.419622925054407;-0.004544156438466286;0.40493407593233505;-0.005232819981488826;0.4196117476864666;-0.004543746369667122;1.062647171760106;0.4055227087108746
30.579578;1.062034991910531;0.4198414836631984;0.39568637353123604;-0.008360593030213819;-0.007879780330563859;9.998588819187864;0.75011252025197;0.01259968374079513;0.012607976800634255;0.41990591889308143;-0.004531150733968426;0.40520173518727237;-0.005225564544417419;0.4198952168813313;-0.0045307419636770475;1.0626518909632159;0.4057904251716678
30.580144;1.0620101943631681;0.4204054994295963;0.3962242058266536;-0.00834588477399522;-0.00786599550041589;9.99858017811097;0.7500998556033283;0.012599918427582247;0.012607887498257704;0.4204709162114859;-0.004506145000973907;0.40573940452444823;-0.005207695616218713;0.4204606897981548;-0.004505737674320176;1.0626516816208305;0.40632808382009367
30.581278;1.0619756055682545;0.4215350895834375;0.39729912924407046;-0.008316279047073452;-0.00783824868553695;9.998570396874518;0.7500870050496667;0.012600158404912212;0.012607797695119804;0.4216029174949415;-0.004456139262433012;0.4068140841687099;-0.005169219022948435;0.42159316571527056;-0.004455733516786242;1.062642507894051;0.4074025298634376
30.583545;1.0619214505362642;0.4237965674288319;0.3994486759938312;-0.008257875580320824;-0.007783508022202073;9.998558574978343;0.75007403467208;0.012600403417135963;0.01260770789825139;0.42386592341780444;-0.004355133540597107;0.40896377407489853;-0.0050881432300753;0.42385664340505885;-0.004354729505634779;1.0626133167027925;0.40955143408233324
30.58808;1.0618239199937385;0.4283201924939562;0.40374757254393784;-0.008140264075596957;-0.007673273661176741;9.99854380054718;0.7500610062049973;0.012600653079585588;0.012607618569649554;0.4283929348379705;-0.00415312785381906;0.4132664740731798;-0.004920480253527256;0.4283841208576624;-0.004152725654534266;1.0625420307519267;0.41385219217364727
30.59715;1.0616313094520091;0.43736986659969573;0.4123513106169334;-0.007903656541797277;-0.007451515270965104;9.998525202813662;0.7500479807934193;0.012600906935417737;0.01260753011739734;0.4374459526494486;-0.0037451222123000656;0.42187718383083195;-0.004575245871575275;0.43743759519664815;-0.0037447219765093633;1.0623795532688056;0.4224587700740526
30.615289;1.0612165748814149;0.4554685011327006;0.42958129397784167;-0.0074263460629828675;-0.0070041772799485;9.99850199267427;0.7500350217127095;0.012601164542722235;0.01260744282805305;0.45554997764790456;-0.0029141166170009083;0.43912290304452634;-0.003866458002903494;0.45554206290588223;-0.0029137184835734305;1.0620037781913523;0.43969684615699245
30.633428;1.0607461614153622;0.47356518827419447;0.44684644508727545;-0.006943231206979081;-0.006551371204831361;9.998473469421313;0.7500221931903939;0.012601425535827116;0.012607356825678848;0.4736520104452579;-0.0020611110624716017;0.4564046318426914;-0.003139133052625979;0.47364452032830073;-0.002060715186834451;1.061570592158299;0.456972627329674
30.651568;1.0602188010604336;0.49165792267670166;0.46414823552578705;-0.006454454818008459;-0.006093159414317186;9.998438990219388;0.7500095551089405;0.01260168965134308;0.012607272070053839;0.49175105143545333;-0.001187105539817046;0.47372537093206163;-0.0023922832583153876;0.4917439641286863;-0.0011867120973826537;1.0610798685602831;0.4742889990366486
30.669707;1.0596338653145028;0.509748093039066;0.48149114580056324;-0.005960303888118345;-0.0056297331504715055;9.99839792713875;0.74999715747265;0.012601956685220931;0.012607188320176599;0.5098471008393767;-0.00029210003809976694;0.4910871214345218;-0.0016259166386107969;0.5098403915024768;-0.0002917092254527249;1.0605304658117523;0.4916478672035679
30.687846;1.0589911407347028;0.5278354677228769;0.4988779879118674;-0.0054613685665459615;-0.005161565671048102;9.998349685984442;0.7499850378072616;0.01260222643398338;0.012607105113880574;0.5279401588081372;0.0006239054545144347;0.5084948846806413;-0.0008420370622314283;0.5279338001923687;0.0006242934214675237;1.0599212356066592;0.5090541527256203
30.705985;1.0582890563527771;0.5459199931206032;0.5163124321193249;-0.0049575816168512;-0.004688513604666578;9.998293837862983;0.7499732251661005;0.012602498709787564;0.01260702184406342;0.5460312255072697;0.0015599109491068084;0.5259516619892735;-3.964161854761388e-05;0.5460251884092493;0.0015602958387769092;1.059251032101445;0.5265107762957879
30.724125;1.0575264942697746;0.564001020650796;0.5337974791763149;-0.0044488908682295365;-0.004210441199467722;9.99823024216086;0.7499617484053804;0.012602773377053705;0.012606937889108251;0.5641183010973825;0.0025169164543713336;0.5434604544925676;0.0007832819151196205;0.5641125547292275;0.002517298024093149;1.0585197162715954;0.5440206824808141
30.742264;1.0567019556484158;0.5820789606086666;0.5513374326807469;-0.003936766846662325;-0.0037286522465199267;9.998159041858724;0.7499506392848677;0.012603050373066844;0.012606852665746899;0.5822023855889465;0.003494921975692457;0.5610242632107816;0.0016247529051325615;0.5821968980495691;0.003495299977734298;1.057724162270864;0.5615868291628763
30.760403;1.0558151858594305;0.6001531463944776;0.5689350445360687;-0.0034191914428594486;-0.0032411395713498347;9.998080617009139;0.7499399258928671;0.012603329673453841;0.01260676556281366;0.6002834786884201;0.004493927513793971;0.5786490892637998;0.002484794522937885;0.6002782175060022;0.004494301702025691;1.0568642694998522;0.5792151726754036
30.778542;1.054865263161274;0.6182238116232237;0.5865943473279424;-0.002898306258725127;-0.0027498355955685267;9.997995533903294;0.7499296257011783;0.012603611174104601;0.012606675906044137;0.6183615799446843;0.0055139330633138025;0.5963369338373662;0.0033654337887114374;0.6183565123332793;0.005514303199146658;1.0559389702609152;0.5969076786141723
30.796682;1.0538498762173483;0.6362914147484913;0.6043204847916641;-0.0023722616450255335;-0.0022528887550893554;9.997904414948959;0.7499197480641763;0.012603894635056795;0.012606583051283744;0.6364356892451187;0.006555938613134303;0.614092797871658;0.0042667017201737404;0.6364307818845397;0.006556304472193946;1.0549472202790922;0.6146693132288565
30.814821;1.0527679565979295;0.6543551012093439;0.622116807129751;-0.0018433283639588875;-0.001752349317410082;9.997807800618185;0.7499103001325342;0.01260417972908558;0.01260648652065958;0.6545058071301987;0.007618944147489532;0.6319206819194254;0.005187630340744751;0.6545010257597765;0.00761930552875068;1.053885980457055;0.6325040464395175
30.8233;1.0522389351137695;0.6627967009179552;0.6304611477638781;-0.0015940259793384018;-0.0015161033775128725;9.997706156309482;0.7499012902908136;0.012604466094468544;0.012606386080427287;0.6629519344797757;0.008122949647820418;0.6402805863065345;0.0056202491095795485;0.6629472436895324;0.008123306382613287;1.053363209624517;0.6408677716766682
30.8233;1.0522403435292333;0.6627958512156373;0.6304615301629686;-0.001594018634355788;-0.0015161004585026463;9.997600012343371;0.7498927312913908;0.01260475341285637;0.012606281696866933;0.662952071864958;0.008122955095489309;0.6402805113043767;0.005608584038975567;0.6629474351582423;0.008123307053219245;1.0533578687957281;0.6408680815974803
30.823305;1.0522419000763048;0.6628004143186672;0.6304672119241416;-0.001593268481500077;-0.001515391442615508;9.997490037298956;0.7498846399146956;0.01260504150210719;0.012606173447770444;0.662957219247465;0.008123960472423154;0.6402854572054436;0.005596660371205785;0.6629525991835404;0.008124307563261008;1.0533509253138962;0.6408733405635866
30.82331;1.0522439599330176;0.6628042999429901;0.6304721407927267;-0.001593810198363832;-0.0015159110303228588;9.997376962492563;0.7498770329902452;0.012605330286500203;0.01260606155621713;0.6629623760657755;0.00812396575895488;0.6402894242437538;0.005584506710769521;0.6629577344408043;0.00812430793555039;1.0533423539867257;0.6408775604484105
30.82332;1.0522469773161243;0.6628142051841348;0.6304823735584395;-0.0015937769899845155;-0.0015158827557959212;9.997261499058173;0.7498699285307314;0.012605619645578946;0.012605946445327112;0.6629725412026982;0.008124970931366807;0.6402994123841234;0.005573154567921136;0.6629678395269883;0.008125308190492352;1.0533311371919065;0.6408877481883112
30.823341;1.052248781784114;0.662833699019094;0.6305025698951108;-0.0015927734683003902;-0.001514933526759246;9.99714431281759;0.7498633531010668;0.012605909326738019;0.012605828661986954;0.6629927129700804;0.008125975962240909;0.6403194213154043;0.005561632794862238;0.6629879132708544;0.008126308344305272;1.053318267150623;0.6409078836325652
30.823381;1.0522498352265308;0.6628733531273154;0.6305424758173326;-0.0015911411445884524;-0.0015133873852433146;9.997026040054678;0.7498573456583164;0.012606198993292189;0.012605708814003686;0.6630328893485115;0.008127980824155926;0.6403594507893268;0.005550964952035173;0.6630279551024865;0.008128308409189839;1.0533027557412211;0.640947962353974
30.823461;1.05224815546176;0.6629525445982305;0.6306216828815189;-0.001588800185256022;-0.0015111711142349075;9.996907345536572;0.7498519518721856;0.01260648828517596;0.01260558758623198;0.6631140680512069;0.008132985492509022;0.6404385009040762;0.005542172861597109;0.6631089652434174;0.008133308395371122;1.0532826459556988;0.6410269843295097
30.823622;1.0522418584746585;0.6631126612657796;0.6307806659341084;-0.0015835902560936057;-0.0015062323569120482;9.996788971472151;0.749847215078303;0.012606776815896236;0.012605465703450652;0.6632742464327979;0.008142989944650656;0.6405975720214502;0.005538281764886436;0.6632689445884339;0.008143308313164219;1.0532560123485335;0.6411859692800631
30.823945;1.0522261132961406;0.6634331043678439;0.6310978352103919;-0.00157517265410196;-0.0014982555764278492;9.996671741743306;0.749843172990844;0.012607064166891472;0.012605343873445059;0.663595421823195;0.008161994157735337;0.6409136646311644;0.005542322585742103;0.6635898944599917;0.008162308174962923;1.053217951448428;0.6415019362435688
30.824589;1.0521892472895154;0.6640735826038813;0.6317321219166864;-0.0015565056737315123;-0.0014805583068995733;9.996556533491495;0.7498398569609865;0.0126073499059221;0.01260522282554931;0.6642365920695683;0.008199998108076645;0.6415437794593158;0.005562330212472522;0.6642308163391918;0.008200307995630594;1.0531575707188938;0.642131945361843
30.825877;1.0521110707609145;0.6653534122009476;0.6329995014967847;-0.001518523301068666;-0.0014445413353339654;9.99644422282285;0.7498372842296974;0.012607633573464427;0.01260510335364281;0.6655167555316691;0.008277001771914969;0.6427929175940765;0.0056173392250470485;0.6655107116552623;0.008277307790680512;1.053056978054481;0.6433811529144037
30.828454;1.0519491555282812;0.6678987685123112;0.6355216665892826;-0.0014468619959682046;-0.0013765854348602746;9.996335619534566;0.7498354487146417;0.012607914645088335;0.01260498624159498;0.668063910642428;0.008427005127073646;0.6452470804160865;0.005742380807145357;0.6680575817992728;0.008427307576501038;1.0528732705861306;0.6458358591671607
30.831031;1.051786632127629;0.6704192534918338;0.6380212105991183;-0.0013779283732370474;-0.0013112039774571974;9.996231430092402;0.7498343249199271;0.012608192535683458;0.012604872208980824;0.6705860556829182;0.00857400815593027;0.6476432694663593;0.005871483686469881;0.6705794282663278;0.008574307372294254;1.052686527220411;0.6482325587320643
30.833607;1.0516232781789068;0.6729078588930212;0.6404915502608217;-0.0013131657304221182;-0.0012497719717000637;9.996132294842218;0.749833880446376;0.01260846665329932;0.012604762000771241;0.6730751888170081;0.008715010847480715;0.6499824863246813;0.006004676421001559;0.6730682526437984;0.008715307199081654;1.0524988093507945;0.6505722639445504
30.836184;1.0514593869709539;0.6753576299668285;0.6429258300587767;-0.0012518366578819276;-0.0011915887858631382;9.996038857282002;0.7498340793026884;0.012608736476876957;0.012604656461537895;0.6755263081118676;0.008853013194855687;0.6522667324135555;0.006144987529205127;0.6755190564463189;0.008853307077943797;1.0523101645950865;0.652857023196688
30.838761;1.0512964717373177;0.6777664476900802;0.645321037239716;-0.0011916740577137823;-0.0011344957101724858;9.995951728777895;0.7498348778833902;0.01260900163592332;0.012604556492838833;0.6779364114954325;0.00898801519055063;0.6544970088505552;0.006290444937804382;0.6779288410687856;0.00898830703051984;1.0521216299998177;0.6550878450492282
30.841338;1.0511348054288727;0.6801299414729952;0.6476727619290482;-0.0011334782205192448;-0.0010792551765996016;9.995871387236274;0.7498362284496539;0.012609261928426192;0.012604462960748353;0.6803004967418635;0.00912101682520074;0.656674316483075;0.006441076488777994;0.6802926079904843;0.009121307078446283;1.0519342397793612;0.6572657540567622
30.843914;1.0509749296562252;0.6824466619697301;0.6499792054479142;-0.001075592714282111;-0.0010242901579893616;9.995798196454643;0.7498380883164794;0.012609517232907335;0.012604376618020517;0.6826185616368623;0.009252018089298406;0.6587986559375644;0.006595908715318099;0.6826103589432613;0.009252307240578253;1.051748034786041;0.6593907602201389
30.846491;1.050817938115799;0.6847160850197441;0.6522391045262252;-0.0010171430719551843;-0.000968767127221899;9.995732496130595;0.7498404234281896;0.012609767395519583;0.012604298086269419;0.6848886042085867;0.009382018973602161;0.6608730275489355;0.006752963491479498;0.6848800957772306;0.00938230753181416;1.0515640638990862;0.6614658597034193
30.849068;1.0506621961102405;0.6869358980798849;0.6544511887906881;-0.0009587781589855839;-0.0009133059291030721;9.995674632060592;0.7498432050490831;0.012610012186584196;0.01260422786530167;0.6871096227462533;0.009512019469372364;0.6628974312371608;0.006910257270281705;0.6871008202824335;0.009512307964574761;1.0513823803763136;0.663491048087855
30.851645;1.0505095164123466;0.6891080440678717;0.6566161088106167;-0.0008998618894049212;-0.0008572993358647984;9.995624986843296;0.7498464047473843;0.012610251305405072;0.012604166346247534;0.6892806157570978;0.009640019570326232;0.6648718664084028;0.007068803957906942;0.689271534298051;0.009640308549824514;1.0512030412326918;0.6654663552913466
30.854222;1.0503581633238346;0.6912293908863938;0.6587319054867147;-0.0008402728311895653;-0.0008006333366976982;9.99558399796126;0.7498499887892184;0.012610484382784672;0.012604113828637997;0.6914035821495721;0.009767019274459056;0.6667993319485411;0.007225618245045192;0.6913942399478566;0.009767309297195529;1.0510271082574218;0.6673947715784413
30.859375;1.050066251177896;0.6953265330371766;0.6628196750904999;-0.0007222442584901956;-0.0006883448748173911;9.99555207833126;0.7498539152531148;0.012610710960892961;0.012604070492772412;0.6955025215736781;0.010018018584790934;0.6705128263483348;0.007542716650003515;0.6954929396201905;0.010018310215443773;1.0507116486713843;0.6711110268776871
30.864529;1.0497852247718316;0.699232549525086;0.6667200245390016;-0.0006060027596505542;-0.0005776914768280562;9.995529541600467;0.749858140357407;0.012610930479317177;0.012604036362218633;0.6994094346032727;0.010261017508485138;0.6740473478450364;0.007851115616613617;0.6993996356767704;0.01026131131165997;1.050407734697452;0.6746484476948552
30.869682;1.0495152220632757;0.7029509227186742;0.6704359096244024;-0.0004924533948498485;-0.00046954128188676076;9.99551663120409;0.7498626258742397;0.012611142355387194;0.01260401137664466;0.7031283225900626;0.010496016054973478;0.6774088943384743;0.008148828816836692;0.7031183300781892;0.010496312589298281;1.0501154409451887;0.6780130124883968
30.874836;1.049254770536247;0.7064893796807055;0.6739753795504814;-0.00038085572604732966;-0.00036319407924957067;9.995513583538552;0.7498673372600622;0.012611346101606495;0.01260399558036983;0.7066681873644971;0.01072301423602515;0.6806064631532868;0.008437865509537113;0.7066580241247297;0.010723314046894817;1.0498328412406404;0.6812137404748506
30.879989;1.049005012351859;0.7098543854288032;0.677343615351475;-0.00027239167966352937;-0.0002597818419898265;9.995520659270285;0.7498722396136209;0.012611541325261958;0.012603989227218058;0.710034030956549;0.010943012066442718;0.6836470511109454;0.008718230222362705;0.710023718608697;0.01094331567792114;1.0495610035233014;0.6842576207670619
30.885143;1.0487657515066038;0.7130538287164164;0.6805480148970053;-0.00016682287899294186;-0.00015908259646341127;9.995538151764702;0.7498772947324872;0.012611727683288944;0.012603992681504115;0.7132338553843512;0.011155009563788428;0.6865376549569148;0.008988924142211465;0.7132234142514452;0.011155317471028553;1.0492999843884692;0.6871516204266388
30.890296;1.0485355779695582;0.7160957729399441;0.683596949630175;-6.389480033002084e-05;-6.085857976849692e-05;9.995566378865826;0.749882457064765;0.012611904937415363;0.012604006289060424;0.7162766626074738;0.011360006750386264;0.6892862717493343;0.009250948171552894;0.7162661119848719;0.011360319409815585;1.0490498288662131;0.6899037256181251
30.89545;1.0483150346111942;0.7189859860649334;0.6864953562635157;3.7520239326797604e-05;3.596244170344624e-05;9.995605612813716;0.7498876760510524;0.012612073048011185;0.012604030399947248;0.7191684546152874;0.011558003655898088;0.6918998990709759;0.009503306226621783;0.7191578130628121;0.011558321473702842;1.0488085734661907;0.6925208968303898
30.900603;1.0481037529454726;0.7217338113610403;0.6892522051643611;0.00013576725562111145;0.00012979626284425756;9.995655975105832;0.749892902978284;0.012612232199452745;0.01260406542338623;0.7219162334787905;0.011750000314619516;0.6943835350848966;0.00974700605928777;0.7219055190754632;0.011750323640666326;1.048578251603889;0.695008129627746
30.905757;1.0479004532112177;0.7243447317723907;0.6918734133045374;0.00023293585310373192;0.00022263448566981479;9.995717424923827;0.7498980921814684;0.01261238276630929;0.012604111709143962;0.7245270013530491;0.011934996759098124;0.6967451784095224;0.009982055723642315;0.7245162317485948;0.011935325889630677;1.048356900384425;0.6973734107523372
30.910911;1.0477055085466147;0.7268252650439067;0.6943648168876649;0.0003268601686393731;0.0003124049987126763;9.995789823124522;0.7499032003333986;0.012612525256355527;0.012604169425995885;0.7270087605341808;0.012112993016116007;0.6989888278457101;0.01020845830277578;0.7269979527129571;0.012113328201815075;1.0481445602947363;0.6996207226638775
30.916064;1.0475189320840619;0.7291823861544465;0.6967329340418409;0.0004183125591826834;0.0003998417098414308;9.995872952513285;0.7499081919531635;0.01261266025642302;0.012604238719272328;0.7293665134654327;0.012284989106850774;0.7011224821764608;0.010426210694802545;0.7293556834788246;0.012285330561514554;1.047940271580473;0.7017580387963331
30.921218;1.0473401817236259;0.7314226783018668;0.6989842946503074;0.0005068408536264232;0.00048450924026128346;9.995966503302375;0.7499130473371607;0.012612788384897277;0.012604319965363325;0.7316072624861937;0.012450985048846952;0.703150140259059;0.010635307052100479;0.7315964254364973;0.012451332956756257;1.0477450783397517;0.7037893288923688
30.926371;1.047167796023036;0.733551752540348;0.7011251451582692;0.0005932873046958437;0.0005672099040059619;9.996070085156113;0.7499177618289548;0.012612910188504137;0.012604413801701984;0.7337360095610937;0.012610980857692801;0.7050768012604615;0.010836741177922053;0.7337251796818253;0.012611335379892235;1.0475580304910284;0.7057195782112143
30.931525;1.047002565122792;0.7355737657217837;0.7031588701410318;0.0006779154659588462;0.0006481925225086764;9.99618326216976;0.7499223335535159;0.012613026015893786;0.012604520956621552;0.7357587564033522;0.012764976548429714;0.7069084647890874;0.011030505738679487;0.7357479468516589;0.01276533782637014;1.0473791737352272;0.7075547572549274
30.936678;1.046844074196238;0.7374953184353853;0.7050920242740539;0.0007605172653945771;0.0007272558889116796;9.996305560559074;0.7499267515308277;0.012613135995904244;0.01260464205564002;0.737680504729041;0.012913972135741246;0.7086491308660671;0.011217590662445332;0.7376697271991715;0.01291434029154807;1.0472075426924468;0.7092988550536907
30.941832;1.0466931974870768;0.7393219018546747;0.7069292597964163;0.0008408045541946458;0.0008041213886804229;9.996436438519538;0.7499309985752217;0.012613240081678108;0.012604777523364162;0.7395072562012329;0.0130569676328277;0.7103037997304769;0.01139698217031284;0.7394965207652583;0.013057342768741716;1.0470441671436603;0.7109568331845285
30.946985;1.0465470853699155;0.7410570539641563;0.7086758985896768;0.0009184581265357805;0.000878483583457966;9.996575287386962;0.7499350645046906;0.012613338078568355;0.012604927632715073;0.7412430123091346;0.013194963051898836;0.7118764716328745;0.01156866326090088;0.7412323274966413;0.013195345249993086;1.046886079645531;0.7125326706502626
30.952139;1.0464076145484489;0.7427069538301574;0.7103366091751226;0.0009930971958818364;0.0009499746346358636;9.996721500263066;0.7499389499341983;0.012613429749926608;0.012605092661114991;0.7428917744552755;0.013327958405807878;0.7133711469359868;0.011734616004167588;0.7428811472829948;0.01332834772793926;1.0467363137725663;0.7140303758682192
30.957292;1.0462744718759054;0.7442742995671455;0.7119142195984625;0.0010668169443216636;0.0010205965106408275;9.996874529082294;0.7499426575578841;0.012613515049004596;0.01260527304064202;0.7444595440112055;0.013456953707997104;0.7147918262863311;0.011893825165088608;0.7444489798800266;0.013457350197825065;1.046591896942873;0.715453900411148
30.962446;1.046146103946139;0.7457631427243063;0.7134137068545062;0.0011376073451399038;0.0010884265688878108;9.997033846253903;0.7499461852071101;0.012613594305121168;0.012605469359470909;0.7459493222257907;0.01357994897043206;0.7161425103476629;0.012046280995574463;0.7459388248802281;0.013580352659028584;1.0464538488897717;0.716807204867015
30.967599;1.0460234649608071;0.7471787002479183;0.7148394559498616;0.0012064373620519861;0.0011543890247250695;9.997198862938761;0.7499495286594031;0.01261366817120651;0.01260568222526556;0.7473651101835134;0.013698944201026263;0.7174271995269185;0.012192977865763946;0.7473546817700474;0.013699355114313728;1.0463221836330292;0.7180942616224263
30.972753;1.0459066052698263;0.7485242494543664;0.7161946035177981;0.0012729516381351294;0.0012181422921028263;9.997368932991009;0.7499526927938863;0.012613737368908038;0.012605912155639828;0.7487109088447976;0.013812939403942678;0.718646894212162;0.012333910041739926;0.7487005500082353;0.013813357567792391;1.0461959024296323;0.7193160239572783
30.977907;1.0457955081974357;0.7498033397426157;0.7174825840338737;0.0013380892117197535;0.001280583354511318;9.997543477643383;0.7499557009538688;0.01261380247170356;0.012606159508847182;0.7499897190126729;0.013922934582795905;0.7198075950258155;0.012470068674363968;0.7499794291499988;0.013923360024553313;1.046074983857573;0.7204784606003928
30.98306;1.0456892506125477;0.7510198780832129;0.7187077924243122;0.0014010842304880574;0.0013409792693697682;9.99772213052783;0.7499585929733612;0.012613863881520637;0.01260642439412405;0.7512055412345767;0.014028929742606123;0.7209113026424685;0.01259944022357941;0.7511953188248837;0.014029362491429286;1.0459593885573866;0.7215834830025792
30.988214;1.0455878088527617;0.7521754257618649;0.719871761792677;0.0014623116614255098;0.0013996876960980194;9.997904785981188;0.7499614156861948;0.012613921883596156;0.012606706627495924;0.7523613757613065;0.01413092488989527;0.7219600174924405;0.012724006761220309;0.7523512185189791;0.014131364976887783;1.0458490786036212;0.7226330668488204
30.993367;1.0454909070557494;0.7532750440955404;0.7209795455873547;0.0015214656720693917;0.0014564152343222324;9.998091534674385;0.7499642141086733;0.012613976635195754;0.012607005765049802;0.7534612224954435;0.014228920032021206;0.7229577396254453;0.012843749200392288;0.753451127458251;0.014229367490145115;1.0457430375660008;0.7236311535198539
30.998521;1.0453985132506798;0.7543193053539848;0.7220317270449018;0.0015786535681447487;0.0015112635809899572;9.99828255507838;0.7499670276223828;0.0126140281583002;0.012607321162477302;0.7545060809033987;0.01432391517643394;0.7239054686197224;0.012958650667153269;0.7544960447634981;0.014324370040326509;1.045640277110872;0.7245786940588583
31.003674;1.0453109363038282;0.7553127115103536;0.7230324061431233;0.0016346703955306546;0.0015649923130867237;9.998478032043765;0.7499698897001403;0.012614076422746014;0.01260765203650864;0.755498950045209;0.014413910331938952;0.7248082036191446;0.013068697704375206;0.7554889697177694;0.014414372635660509;1.045542829241813;0.7254806488894029
31.008828;1.0452272219199485;0.7562571832768317;0.7239840796396718;0.0016882288389043314;0.0016163697088073714;9.998678126763146;0.7499728263922366;0.012614121442830896;0.0126079975304215;0.7564438287089364;0.014501905510133287;0.7256659435409303;0.013173879767808547;0.7564339017924347;0.014502375282339204;1.0454487366616059;0.72633698506136
31.013981;1.045147974960618;0.7571557682442781;0.7248892417626711;0.001739219747525326;0.0016652893766976827;9.99888298386888;0.7499758526531233;0.012614163278220545;0.012608356757296803;0.757342715559865;0.014584900722976765;0.7264816871524832;0.013275187372895736;0.7573328404386492;0.014585377983741932;1.0453590447419245;0.7271506920727292
31.019135;1.0450722441732638;0.7580104332981293;0.7257504314053764;0.0017896887889119226;0.001713710423733482;9.99909276628338;0.7499789701853545;0.012614201998966661;0.012608728777116582;0.7581976093058268;0.014665895978694386;0.7272574329884031;0.013371609183966106;0.7581877849954601;0.01466638074122822;1.04527279251668;0.7279237322227449
31.024288;1.0450006352975363;0.7588235506671188;0.7265694938944651;0.0018382440037178441;0.0017602986037792909;9.999307689848273;0.7499821721544084;0.012614237681643653;0.012609112542311741;0.7590105087966925;0.014742891279944336;0.7279961794106139;0.013464130808822793;0.7590007347791149;0.014743383555526042;1.045191010273146;0.7286591182805202
31.029442;1.0449324905044919;0.7595959506343964;0.7273476712048982;0.0018850237315768817;0.001805186738015152;9.999527989229259;0.7499854516435349;0.012614270315953937;0.012609506916746357;0.7597834130384551;0.014817886624524297;0.7286979249342785;0.013552738558169228;0.7597736892744565;0.014818386427032433;1.0451117262159637;0.7293568529922001
31.034596;1.044867793372306;0.7603309264308915;0.7280881134579661;0.0019298996953307044;0.0018482513731805654;9.999753824754611;0.7499888019992201;0.012614299680743126;0.012609910816921206;0.760518321318782;0.014888882008653553;0.729366668607196;0.013638424622061614;0.7605086482629034;0.014889389356224202;1.0450359692180802;0.7300209577905379
31.039749;1.0448068266954853;0.7610309970082346;0.7287930173937096;0.0019731282975306488;0.0018897368818473904;9.999985229179496;0.7499922085810956;0.01261432538200388;0.012610323334201064;0.761218233448477;0.01495787743108911;0.7300014101723146;0.013719187289724369;0.761208611748024;0.014958392345313766;1.0449637614601235;0.7306503938873661
31.044903;1.0447479593742095;0.7616962985485499;0.7294636280410873;0.002015098140854205;0.0019300177810402076;10.000222087262477;0.7499956436112286;0.012614346954837626;0.012610743618471823;0.7618831498146484;0.015023872893865475;0.7306061499967187;0.013798027558877607;0.7618735799295256;0.01502439539878451;1.0448941099879392;0.731249210789805
31.05521;1.0446498123324115;0.7629329072849732;0.7307093035186655;0.002094991551381293;0.0020066976499357476;10.000464098754028;0.7499990688958587;0.0126143639133669;0.012611170623724579;0.7631210711191689;0.015146868399510297;0.7317298888891913;0.013945945610287249;0.7631115532078765;0.01514739852093944;1.0447860089742695;0.7323676712342582
31.064486;1.044568720175757;0.7639453218395782;0.7317288508766333;0.002160987064214252;0.002070045785456476;10.000710801305521;0.7500024444149067;0.012614375793438588;0.01261160302529874;0.7641339980525587;0.01524986394982485;0.732648627855039;0.014067937991699545;0.7641245318994122;0.015250401712449213;1.0446954530612955;0.7332800699907541
31.073762;1.0444943821795623;0.7648711677850067;0.7326611985537012;0.002223190995716205;0.0021297576351679854;10.000961672721187;0.750005737408369;0.012614382193043882;0.012612039317616978;0.7650599312339008;0.01534585954810023;0.7334893678001874;0.01417999894619151;0.7650505159825952;0.015346404969338279;1.044610445024314;0.7341136808861496
31.083039;1.0444266755490936;0.7657179543370535;0.7335135588842455;0.00228064622956622;0.002184914773422454;10.001216179966486;0.7500089232727093;0.012614382794419595;0.012612477867096279;0.7659058713814084;0.015433855200538513;0.7342571092263435;0.014284125641113575;0.7658965053106959;0.015434408285237641;1.044531989639099;0.73487353488745
31.092315;1.04436420888702;0.7664906397501422;0.7342915865815598;0.0023336279135863546;0.002235781863846039;10.001473734023369;0.7500119818467166;0.01261437735362789;0.012612916899692678;0.7666788193303197;0.015514850915050728;0.7349588520577401;0.014379320045310322;0.7666694999781419;0.015515411654391019;1.0444590855606206;0.7355666067683908
31.101592;1.04430715076774;0.7671966446194728;0.7350021967703135;0.002382949124036111;0.0022831359121975618;10.001733681875967;0.7500148990027797;0.012614365660389313;0.01261335459896205;0.7673847758775209;0.015589846699176063;0.7355995957086728;0.014466584445313716;0.767375500526618;0.015590415073466106;1.044391721978053;0.736197911505958
31.110868;1.044254744589895;0.7678414083119038;0.7356510554233623;0.002428027338853833;0.00232641914122269;10.00199537392858;0.7500176693940127;0.012614347501490005;0.012613789251684134;0.7680297418424816;0.015657842558571118;0.7361843392393185;0.014545915840141439;0.7680205079958431;0.015658418542737848;1.0443288782144404;0.7367724424371238
31.120144;1.0442055809268191;0.7684298942588207;0.7362438272201385;0.0024692280542696833;0.0023659836241718144;10.002258194316852;0.7500202925751489;0.012614322634154719;0.012614219222722177;0.7686187182667211;0.015720838497039605;0.7367180814877258;0.014619305001307571;0.7686095237727729;0.01572142206693413;1.0442705265008536;0.7372952367869083
31.129421;1.0441604585299329;0.7689663865616476;0.7367839652949401;0.002507540642349771;0.0024027744158231414;10.00252156788239;0.7500227671466594;0.012614290775255261;0.012614642875151787;0.7691557062992003;0.015778834517143705;0.737204821242482;0.014685740184462778;0.7691465493616211;0.01577942565394164;1.0442156363323307;0.7377702796529585
31.138697;1.0441179781524421;0.7694561746222088;0.737277442828454;0.0025423787128236266;0.002436231994062787;10.002785040005902;0.7500250908173725;0.012614251629478953;0.012615058638250166;0.7696457067279725;0.015830830621325977;0.7376475573225292;0.014746210570918301;0.7696365862099974;0.015831429310952026;1.0441651784788137;0.7382006037253268
31.147973;1.0440780454088148;0.7699015581938107;0.7377264606609387;0.0025733293754673864;0.0024659601901187316;10.003048332808664;0.7500272636738404;0.012614204945098066;0.012615465125722307;0.7700907195754688;0.015877826814101284;0.7380512884755621;0.014800705551571336;0.7700816356056052;0.01587843304093465;1.0441171292019469;0.7385912294279204
31.15725;1.0440415075094036;0.7703078226450001;0.7381354242729482;0.002601748046960408;0.0024932550187457864;10.003311254060243;0.7500292887464565;0.012614150561731248;0.01261586120378158;0.7704967441826316;0.015920823102855235;0.7384180133413923;0.014850213263373319;0.7704876986469108;0.015921436841780774;1.04407147303629;0.7389442082092336
31.166526;1.044006395422161;0.7706761880594233;0.7385068434430784;0.0026266999704665926;0.002517224921993176;10.003573593438846;0.7500311696856553;0.012614088401608147;0.012616245989577621;0.7708657796901686;0.015959819496091623;0.7387517306372086;0.014894723678092194;0.7708567762147737;0.01596044070760925;1.0440292029810236;0.7392635748361333
31.175803;1.043972320425125;0.7710100213210549;0.7388441779969218;0.002648761555596012;0.0025384227155522496;10.003835151356087;0.7500329058523043;0.012614018340580686;0.01261661870687063;0.7712008253838314;0.015993816001885156;0.7390544393943458;0.014934232015751564;0.771191868924594;0.01599444463061274;1.0439893178666195;0.739551361786525
31.185079;1.0439408088625948;0.7713137752888062;0.7391505829470816;0.0026690579392786074;0.0025579224801431243;10.004095778233749;0.7500344878140297;0.012613940067064237;0.012616978507158755;0.7715048806496708;0.016024812628932968;0.7393291389813267;0.014969736548284152;0.7714959770823578;0.016025448602666973;1.0439508174759704;0.7398106214474354
31.194355;1.0439096181359397;0.7715884452560694;0.739428578409267;0.0026859723787453263;0.002574180130326916;10.004355297896591;0.7500359014006375;0.012613853160813244;0.012617324468756934;0.7717799447813555;0.016051809388131697;0.7395778289602934;0.015000236213196481;0.7717711006411141;0.016052452616610657;1.0439157012185467;0.7400433725439788
31.203632;1.0438802922550516;0.7718378170347208;0.7396806824486599;0.00269932520538332;0.002587019387760056;10.00461341165136;0.7500371385649319;0.01261375729644547;0.012617655738377472;0.7720280168536111;0.016074806291992084;0.7398025090758652;0.015026732644430513;0.7720192393022145;0.016075456666778197;1.0438809712417072;0.7402516840429366
31.212908;1.0438515250848042;0.772061927599439;0.7399078441759467;0.0027112825410970875;0.0025985190149110816;10.004869694946482;0.750038203063389;0.012613652289272385;0.012617971638637926;0.7722530956516644;0.01609480335334609;0.740006179342454;0.015050229918241257;0.7722443928474104;0.01609546074836531;1.0438486313583932;0.7404386258402081
31.222184;1.0438229923989095;0.772263849487067;0.7401132350338431;0.00272110229202972;0.002607968519020534;10.005123653543999;0.7500391093227162;0.01261353804574055;0.012618271651957927;0.7724561797816958;0.016111800584404812;0.7401888398726498;0.01506973077729167;0.7724475613248732;0.01611246485730327;1.0438176808901358;0.7406042206519969
31.231461;1.043795318687858;0.7724466663741354;0.7402993788867132;0.002728842969439988;0.0026154223036807334;10.00537477138157;0.7500398785140027;0.012613414569606584;0.012618555320606207;0.772638267911372;0.01612679799551239;0.7403544904410504;0.015086235928961883;0.7726297448376491;0.01612746899201302;1.0437881124434518;0.7407525255625224
31.240737;1.043767892547836;0.7726102239926618;0.7404665896583064;0.0027344340138913802;0.0026208142355263215;10.005622556256537;0.7500405302760648;0.012613281914223055;0.01261882220456362;0.7728023587346775;0.016137795594050087;0.7405031302780937;0.01509974508490828;0.772793943275386;0.01613847315461818;1.0437599153593198;0.7408835755413393
