time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
31.25929;1.0437283377969602;0.7728903791708263;0.7407538958713713;0.002738841318581826;0.0026251011490446294;10.005866633917423;0.7500410735126949;0.012613140091552866;0.01261907195054345;0.773083450719337;0.016152793384373143;0.7407587582586989;0.015118256850538716;0.7730751562366114;0.016153477349733086;1.0437190799410119;0.7411215442342712
31.275987;1.0436931139095367;0.7730953312149863;0.7409658518959873;0.002737370685825676;0.0026237428650190578;10.006106847419806;0.7500415021922238;0.012612989102851134;0.012619304336678626;0.7732885421072616;0.016158791369360544;0.7409473730240328;0.01512676992506422;0.7732803830217766;0.016159481581846807;1.0436835995985787;0.7412921887138745
31.292685;1.043658371457865;0.7732613248442223;0.741139975218447;0.0027301446219304584;0.0026168662737356637;10.00634323083109;0.750041796819906;0.012612829033062906;0.01261951921516525;0.7734546312395008;0.016157789552339492;0.7411019728814268;0.015128284534936505;0.7734466226576783;0.0161584858527122;1.0436504686006856;0.7414285958738269
31.309382;1.0436251025843752;0.7733962889373386;0.7412832114794966;0.0027172355503052243;0.0026045381550500457;10.006575863639338;0.7500419293821876;0.0126126601240904;0.012619716474250683;0.7735897168016069;0.016150787937659387;0.7412295559275458;0.01512280192594838;0.7735818739955355;0.01615149015958051;1.0436176772741053;0.7415377973427547
31.32608;1.043591139651724;0.7735051617464874;0.7414018852901085;0.002700683231796583;0.0025887188213262317;10.006804731031556;0.7500418658386212;0.012612482850805665;0.01261989608256285;0.7736997977273921;0.016137786529720928;0.7413351204227067;0.015111324685022557;0.7736921357594635;0.016138494494659785;1.04358521203708;0.7416248431312518
31.342777;1.0435584285038833;0.7735922875612475;0.7414988284563113;0.002680040864917407;0.0025689751600403783;10.007029644607337;0.7500415649216297;0.012612297952772427;0.012620058128725752;0.7737868730753382;0.01612078533064042;0.7414226648871765;0.0150948584320898;0.7737794065201424;0.016121498846494327;1.0435540632187414;0.741693779480662
31.359475;1.043525123205818;0.7736628545630893;0.7415803686384959;0.0026557171639873473;0.002545703417381331;10.007250261192201;0.750040978899232;0.012612106403927249;0.012620202841281963;0.7738579421110212;0.01609978433845886;0.7414951879352955;0.01507341114226416;0.7738506847163894;0.016100503203250013;1.0435222315961998;0.7417476312824145
31.376172;1.0434921896240286;0.7737195094981248;0.7416483834641383;0.0026271742751349594;0.0025183855720687376;10.007466195692821;0.7500400576745059;0.012611909343205026;0.012620330618743734;0.7739140043500244;0.01607378354811779;0.7415566881987147;0.015047990671721826;0.7739069686698905;0.01607450755572829;1.0434917235680676;0.7417904427804866
31.39287;1.043458689731525;0.7737641987128879;0.7417054142940525;0.0025966008489212364;0.0024891215842918267;10.007677096237694;0.7500387532857371;0.012611707910631488;0.012620442032095582;0.7739600594383383;0.016044782953563208;0.7416091642048724;0.01501960534159603;0.773953256555989;0.01604551189797293;1.0434605404825719;0.7418242561415849
31.409567;1.0434252475532841;0.7737993420930401;0.7417533371793238;0.0025627555893781967;0.0024567199980444743;10.007882631801118;0.7500370219483983;0.012611503046041982;0.012620537798803861;0.773995106995288;0.016013782548375;0.7416536141863028;0.014988267407992632;0.773988546501518;0.016014516224972977;1.0434286744527765;0.7418500909948046
31.426265;1.043391567545154;0.7738273642925353;0.7417946938237888;0.002526894811873596;0.0024223856221245437;10.008082455693824;0.7500348243257831;0.012611295493196985;0.01262061873369662;0.7740241465707576;0.015978782324742445;0.7416920360976607;0.01495399377791757;0.774017836891567;0.01597952052892421;1.0433971130677613;0.7418699646192738
31.45966;1.0433363862324967;0.7738664047110004;0.7418620162859839;0.002449063877690762;0.0023478664415616315;10.008276187991347;0.7500321273017823;0.012611085979148767;0.012620685622296686;0.7740631777347692;0.015902782271477078;0.7417544276915258;0.014879803226183843;0.7740571266312343;0.01590352479723628;1.0433448486688623;0.7419131269618285
31.493055;1.043280448849167;0.7738853449389187;0.7419107547315908;0.0023635633956417654;0.0022659907124137984;10.008463465978652;0.7500289078947048;0.012610875255535907;0.012620739062635953;0.7740812000942703;0.015819782373393234;0.7417997865128038;0.014798715392125161;0.7740754149882493;0.01582052901274537;1.0432898854608363;0.7419392837939826
31.52645;1.0432237731560905;0.7738874631687334;0.7419440609365386;0.0022727173178344303;0.002178985305707239;10.008643982713963;0.7500251572061954;0.012610663990510258;0.012620779420972427;0.7740842132386119;0.01572978261397932;0.7418311101427547;0.014712751956158959;0.7740787011209131;0.015730533154251523;1.043235237924067;0.7419514865655907
31.559845;1.0431663810817144;0.773875735344983;0.7419647842230949;0.0021774962413837235;0.002087779898768569;10.008817425463622;0.7500208797451807;0.012610452717461435;0.012620806937912801;0.774073216882223;0.01563478297822516;0.7418493966167767;0.014621936327212176;0.7740679838334678;0.015635537197408875;1.0431799226012235;0.7419507424043198
31.593239;1.0431089086574066;0.7738526028681482;0.7419748197920473;0.0020799591792499167;0.0019943466506911144;10.0089834490149;0.7500160887021697;0.012610241873184647;0.012620821855118794;0.7740502110326257;0.015537783452558114;0.7418576445412071;0.014528292115880666;0.7740452617507633;0.01553854111547889;1.0431239481493384;0.741940095869988
31.626634;1.0430520125866332;0.7738205278304657;0.7419760690799314;0.0019798189860667785;0.0018984087328308588;10.00914172792686;0.7500108052889208;0.012610031840016928;0.012620824423854248;0.7740181958524844;0.0154377840237688;0.7418568529671578;0.014433841587861521;0.7740135336428459;0.015438544879691731;1.0430693097861412;0.7419205906558167
31.660029;1.0429956927643864;0.7737811309316808;0.7419700963893974;0.0018777626715412348;0.0018006247000143237;10.009291963241953;0.7500050585880328;0.012609822931760911;0.012620814864090132;0.7739781715008138;0.015335784678781892;0.741851021284835;0.014336604648122375;0.773973798651826;0.015336548460296827;1.0430149963907986;0.7418961889021315
31.693424;1.0429399656009966;0.7737367403210555;0.7419591320841701;0.0017767444041789796;0.0017038271160485445;10.00943381994944;0.7499988776929323;0.012609615342462006;0.012620793418641993;0.7739341382531071;0.015233785405191928;0.7418401490723924;0.014239598392959216;0.77393005625481;0.01523455182635229;1.0429610012588677;0.7418669466030943
31.726819;1.0428851550724145;0.7736905405942079;0.7419460077828224;0.0016751434533350763;0.001606461567574663;10.009566876322275;0.7499922853995027;0.012609409132037024;0.012620760476358829;0.7738870966904702;0.015131786191832983;0.7418272359167035;0.014143835183690027;0.7738833059915393;0.015132554943718474;1.042908320530109;0.7418358686256151
31.760214;1.0428303256174944;0.7736421713069612;0.7419310531331883;0.0015754949267350997;0.0015109606141096741;10.009690652784446;0.7499852998633982;0.012609204294809172;0.012620716645066839;0.773840047714295;0.015031787027955231;0.7418132813601783;0.01404832101393753;0.7738365473328681;0.015032557775188927;1.0428559451583614;0.7418039156085929
31.793609;1.0427767566259194;0.7735945317648615;0.7419161491660662;0.0014756254796013694;0.0014152384611379333;10.009804713158973;0.7499779382315965;0.012609000843280807;0.012620662671038065;0.7737919924635778;0.014931787902207899;0.7417992850019027;0.013955057903301753;0.7737887798787839;0.014932560282820612;1.0428038583728607;0.741772109235845
31.860399;1.0426839973189692;0.7735018967940986;0.7418862334439226;0.0012847712380618923;0.0012322972463969096;10.009908761759691;0.749970221839599;0.012608798816126959;0.012620599271805097;0.7736999323497749;0.014738788802714257;0.7417722467019969;0.013773046703144451;0.773697003599535;0.014739562430039595;1.0427120369038083;0.7417257038555558
31.927189;1.0425960245942667;0.7734119811728741;0.7418557787045523;0.0011006701331011204;0.0010558000427810135;10.01000265167543;0.7499621807750911;0.012608598260276993;0.01262052708941428;0.7736098691083094;0.014554789716279257;0.7417431667176183;0.013600285926935945;0.7736072188140324;0.014555564184201229;1.0426234540591115;0.7416775884256651
31.993979;1.042513475628409;0.7733219662312346;0.7418216311393289;0.0009280455766937203;0.0008902807870938147;10.01008633117627;0.7499538530904398;0.01260839927592425;0.01262044672942216;0.7735188046530038;0.014380790627525392;0.741710045627799;0.013437770107257573;0.7735164259485965;0.014381565518860367;1.042540084613667;0.741625771919279
32.060769;1.0424354303878967;0.7732295255561095;0.7417822125277461;0.0007664349428843638;0.0007353010720949812;10.010159809714557;0.7499452824629023;0.01260820207325275;0.012620358717853327;0.7734267408659266;0.014216791520603162;0.7416708841111567;0.013285490059440637;0.7734246253536089;0.014217566414032446;1.0424629055341679;0.7415682495406168
32.127559;1.0423641020331569;0.7731356322946704;0.7417368732818205;0.0006147655818032257;0.0005898345566045064;10.010223122838394;0.7499365168377143;0.012608006896518304;0.012620263442327737;0.7733326794909517;0.01406379238280186;0.7416266827891957;0.01314343219058369;0.7733308172277583;0.014064566855718531;1.042391892667972;0.7415060192682685
32.194349;1.0422985355719196;0.7730419065829471;0.7416878351855011;0.00047621579619340227;0.00045693523689502226;10.010276278158456;0.7499276067413646;0.012607813867641428;0.012620161142765493;0.7732386219985098;0.013922793207960025;0.7415774423354193;0.013013578238168011;0.7732370015156791;0.01392356683570254;1.0423260190993233;0.741439121806161
32.261139;1.0422383946128375;0.7729484069846541;0.7416353807219549;0.0003481351648406075;0.00033406445118304255;10.01031924968934;0.7499186034889989;0.012607623006373173;0.012620051887068029;0.7731445692622884;0.013792793997909043;0.7415251636570065;0.012892908954604316;0.773143177890059;0.013793566350908993;1.0422662537293086;0.7413695212059349
32.327928;1.0421839947076237;0.7728560464590069;0.7415801441824209;0.0002301949772201854;0.00022091003490818235;10.01035203508737;0.7499095568739957;0.012607434420950142;0.012619935610185982;0.7730515213584893;0.013672794761108808;0.7414708478212775;0.01278340881017066;0.773050345815834;0.01367356540234199;1.0422115599760888;0.7412982872828051
32.394718;1.0421337204687107;0.7727639687569424;0.7415224300952326;0.0001225670283908085;0.00011764006686342607;10.010374703886557;0.749900516228563;0.012607248367217428;0.012619812304177047;0.7729594778276032;0.013563795509915228;0.7414134959005367;0.012683066941678329;0.772958504529053;0.013564563993544316;1.0421619034541532;0.7412244291955701
32.528298;1.0420557622641822;0.7725816111655998;0.7413979410645518;-6.446948788978648e-05;-6.18361819396855e-05;10.01038738777988;0.749891537872739;0.012607065116389362;0.012619682177617119;0.7727774379941295;0.013371796259704263;0.7412891091090424;0.012505875335735429;0.7727766531500326;0.013372562128973135;1.042082270061232;0.7410825139115952
32.64852;1.0419989348933778;0.7724180188006373;0.7412765462367387;-0.0002047472027220631;-0.00019646088981636214;10.010390208085106;0.7498826881824799;0.012606884892836864;0.012619545580886238;0.7726134009624681;0.013227797030241495;0.7411686891478961;0.012372828165069563;0.7726127910167888;0.013228559813853766;1.0420236758411754;0.7409456964355255
32.768742;1.041952787420795;0.7722544680390905;0.7411476928285726;-0.0003204663473269864;-0.00030752704755254587;10.010383217907771;0.7498740341939549;0.012606707984901497;0.012619402833013597;0.7724503655999623;0.01310679784508184;0.7410402383388296;0.012262922017587831;0.7724499179021941;0.013107557055293786;1.0419771563368216;0.7408016421521796
32.888964;1.0419169917042486;0.7720930115234031;0.7410135724146131;-0.00041597314576036123;-0.0003991997807089184;10.01036645899417;0.7498656340131337;0.012606534860146332;0.012619254211449561;0.7722873307560727;0.013005798727463254;0.7409047594851298;0.012171153878422623;0.7722870340122143;0.013006553863591118;1.041941748607419;0.7406512947738821
33.009185;1.0418899649291624;0.7719327715705578;0.7408744751872847;-0.0004943893103803811;-0.00047447142602378127;10.010340046422675;0.7498575384172609;0.012606366160775252;0.012619100054332;0.7721262954611063;0.012922799696695969;0.7407652557171817;0.012096517377558935;0.7721261399037362;0.012923550252823964;1.0419134808748585;0.7404976670818916
33.129407;1.0418685757483237;0.7717726966519983;0.7407316408837596;-0.0005596904968719816;-0.000537156273473644;10.010304171234159;0.7498497954120265;0.012606202613438115;0.012618940785742433;0.7719662588422647;0.012852800767666038;0.7406217304274407;0.012035001587962734;0.7719662364231366;0.012853546238757521;1.0418933731569002;0.7403407250992586
33.249629;1.0418544330733517;0.7716139500412909;0.7405850689577694;-0.0006106980947364151;-0.0005861207804170453;10.010259105085574;0.7498424494953272;0.012606044914814282;0.012618776908985696;0.7718072199534834;0.012795801951641334;0.7404751873484177;0.011984593660516726;0.7718073247339132;0.012796541834978217;1.0418784429501087;0.7401814708116294
33.369851;1.041844405722938;0.7714567945011822;0.7404372582359455;-0.0006520548046334845;-0.0006258212437614078;10.010205256803102;0.7498355402152153;0.012605893601656839;0.01261860902472005;0.771649177856699;0.012748803256732806;0.7403256306968641;0.01194428126291026;0.7716494063310808;0.012749537052487863;1.0418697089235844;0.7400199232157901
33.490073;1.0418391555306799;0.7712997212489151;0.740286302415558;-0.0006853394249364755;-0.0006577719180912324;10.010143181096018;0.7498291041270453;0.012605748969468936;0.012618437760828126;0.7714911318346704;0.012710804688278968;0.7401750651096544;0.011911053093659547;0.7714914828428531;0.0127115319041041;1.0418651949464612;0.7398580667088952
33.610295;1.0418374157234114;0.7711437413951211;0.7401340784766485;-0.0007113321802549677;-0.0006827220268583819;10.010073498593089;0.7498231786850922;0.012605611119561384;0.012618263607000147;0.7713350813991453;0.012678806248736395;0.7400224953580649;0.011885899914275296;0.7713355557143751;0.012679526407766963;1.041863931948653;0.739694951587965
33.730516;1.041837937649256;0.7709895567763658;0.7399821520459737;-0.0007321645534799448;-0.0007027178582175291;10.009996805082507;0.7498178037521974;0.012605480032068716;0.012618086794261072;0.7711800261413384;0.0126528079371407;0.7398689260804128;0.011864816163684167;0.7711806259714156;0.012653520585515889;1.0418659530371275;0.7395315502659707
33.850738;1.0418416855505859;0.7708355652937596;0.7398283096615383;-0.0007477206674349775;-0.0007176474975712883;10.009913618706662;0.7498130161746881;0.012605355588043151;0.012617907301978265;0.771025965697314;0.012631809749637448;0.7397143615251155;0.01184879973008638;0.7710266940449336;0.012632514462231424;1.041870292950287;0.7393679255832452
33.97096;1.041848030651219;0.7706842414687824;0.7396753841582078;-0.0007593933798926331;-0.0007288480949656425;10.00982434211603;0.7498088405564753;0.012605237629421284;0.0126177249640813;0.7708728999515441;0.012614811681026702;0.7395598051162607;0.011836849920378829;0.7708737596977765;0.012615508065608204;1.041876995687441;0.739205110168069
34.211404;1.0418675903725756;0.7703815755411624;0.7393680487981721;-0.0007735676189559497;-0.0007424396267284135;10.009729257874383;0.7498052847905198;0.012605126022307851;0.012617539593983944;0.7705698292508656;0.012588813725508723;0.7392522590976176;0.011815966873598675;0.7705708221786423;0.012589501423882038;1.041897118859276;0.7388899561389095
34.427803;1.0418887207779577;0.7701134017196128;0.7390929216929836;-0.0007800477708377165;-0.0007486456642903313;10.009628595388412;0.7498023405815222;0.012605020599992717;0.012617351108316922;0.7703017543833376;0.01257281587683284;0.7389767247688591;0.01180415238396713;0.7703028805456975;0.012573494562694148;1.0419197302208603;0.738607769099762
34.644202;1.0419127710033975;0.7698487915354032;0.7388193712651974;-0.0007805768447360357;-0.000749138384063782;10.009522602075968;0.7497999837000375;0.012604921073397855;0.012617159622183434;0.7700356764947076;0.012561818129015629;0.7387022030787542;0.01179840797377633;0.7700369339279094;0.012562487505158225;1.0419448980358996;0.7383275293423112
34.860602;1.0419375343147206;0.7695870762275705;0.7385483283107993;-0.0007783725032287688;-0.0007470074870175169;10.00941156312212;0.749798178350604;0.012604827120474301;0.012616965388887964;0.7697735968974072;0.012554820476044322;0.7384296948454214;0.011795731016720714;0.7697749814926628;0.012555480273915865;1.0419716765225424;0.73805019732496
35.077001;1.0419642733106766;0.7693291858496702;0.7382797954657634;-0.0007729632435855659;-0.000741799859347525;10.00929581872802;0.7497968886932446;0.012604738565499733;0.012616768660931425;0.7695145166340915;0.012549822910442082;0.7381612005783116;0.01179511388172984;0.7695160223282854;0.012550472892284477;1.0420000902665962;0.7377777460262841
35.2934;1.0419917233917853;0.7690735191127455;0.7380131327720517;-0.0007661367823886346;-0.0007352320854689935;10.009175779315504;0.7497960848666747;0.012604655343226164;0.012616569702530094;0.7692594362411742;0.012547825423283749;0.7378947204005584;0.011796546427751367;0.7692610557356563;0.012548465383596311;1.042030129165017;0.7375081465100726
35.5098;1.0420198702833283;0.7688223791898533;0.7377505538583459;-0.0007582418460313411;-0.0007276389157766141;10.00905189864241;0.7497957386372954;0.012604577326171765;0.012616368873547928;0.769006355924518;0.012545828005464867;0.7376312541914393;0.011799018370738398;0.7690080816172414;0.012546457769553664;1.0420607604340772;0.7372423404143279
35.726199;1.0420477419424694;0.7685743941596548;0.7374914191571261;-0.0007503652669919769;-0.0007200639252059739;10.00892463246383;0.7497958203174356;0.01260450429626822;0.01261616660279593;0.7687572757866256;0.012544830648365542;0.737370801743212;0.011802520023160807;0.7687591003384275;0.012545450069720404;1.042090944528754;0.7369802810472931
36.158997;1.0421050236142886;0.7680858268253239;0.7369808691170888;-0.0007321620923073357;-0.0007025614768531013;10.008794418459871;0.7497963003173119;0.01260443601555214;0.012615963316947398;0.7682691959102848;0.012543833343839142;0.736860362830551;0.011806042241617472;0.7682711123705417;0.012544442302237337;1.0421516423832735;0.7364689396937851
36.591796;1.0421623081721918;0.7676114945778121;0.7364842154056557;-0.0007138164913184701;-0.0006849242792792823;10.008661672659454;0.7497971502038239;0.012604372255510936;0.012615759416629587;0.767793116371263;0.012544836084150673;0.7363629372244235;0.011809576347632694;0.7677951181658272;0.01254543448423592;1.0422118164504288;0.7359712370733587
37.024595;1.0422176697028134;0.7671480105025826;0.7359995552612854;-0.0006955344466490066;-0.000667351180240822;10.008526789938108;0.7497983427003879;0.012604312796247203;0.01261555527760333;0.7673290372423216;0.012545838861974511;0.7358785246923087;0.011815114137315024;0.767331118158515;0.01254642663184795;1.0422704306589885;0.7354871633875307
37.457393;1.0422729882816553;0.7666977636774219;0.7355278387726364;-0.0006774678362181343;-0.0006499865816845723;10.008390145006317;0.7497998516869189;0.01260425742504601;0.012615351253432763;0.7668769585966176;0.012547841670387692;0.7354061249981991;0.011819647902039923;0.7668791127646892;0.01254841876023317;1.0423294504993301;0.7350156289929067
37.890192;1.0423263395607298;0.7662570473483324;0.7350668548953967;-0.0006588297172653481;-0.0006320767453565308;10.00825209369147;0.7498016521512643;0.01260420593492171;0.01261514767728972;0.766436880507186;0.012548844502826182;0.7349457379034425;0.011825170406367222;0.7664391023827695;0.012549410883646767;1.0423858431070134;0.7345566275636822
38.32299;1.0423786542304823;0.7658291841654606;0.7346191210256485;-0.0006412061953475635;-0.0006151424623083046;10.008112973852214;0.749803720145125;0.012604158124017103;0.012614944862358344;0.766007803046025;0.012550847353024584;0.7344973631679106;0.011830674851256712;0.7660100873945086;0.0125514030155124;1.042442577211658;0.7341101053264136
39.188588;1.0424798340526176;0.765005113279809;0.7337571609185632;-0.0006073318993154638;-0.0005825957917288198;10.00797310557834;0.7498060328168544;0.01260411379670699;0.012614743102516092;0.7651827262846462;0.012553850215014444;0.7336360005502502;0.011836154855558225;0.7651850681658773;0.012554395168468317;1.0425466229983937;0.7332510836124864
40.054185;1.0425754723882814;0.7642231209085983;0.7329397418002845;-0.0005753874713100559;-0.0005519090024744464;10.007832790877192;0.7498085684587253;0.012604072765057915;0.012614542673514802;0.7643996502912825;0.012555853083152279;0.7328176498072428;0.011842604430577159;0.7644020450480431;0.012556387354390514;1.0426469520333896;0.7324354833609056
40.919782;1.0426652252758868;0.7634806657539533;0.732164634594134;-0.0005458276347709521;-0.0005235172997555707;10.007692313560378;0.7498113064600523;0.012604034848817577;0.0126143438340529;0.7636555751255741;0.012557855952105372;0.7320423106943015;0.011847017933296056;0.7636580183777107;0.012558379584425688;1.0427405372442604;0.731663222346671
41.785379;1.0427516078914696;0.7627763390371615;0.7314286926609884;-0.0005167902754270554;-0.0004956329298256288;10.007551940007227;0.7498142271775652;0.012603999874689522;0.0126141468267619;0.7629505008377142;0.01255985881681894;0.7313069829672811;0.011852390028336155;0.7629529884754858;0.012560371869041359;1.042830352816774;0.7309313187363901
42.650976;1.0428333313088889;0.762108217520084;0.7307309507302815;-0.0004891518122637252;-0.00046909635050204363;10.007411920106065;0.7498173118424428;0.012603967676358154;0.012613951879166451;0.7622814274712914;0.012562861672502321;0.7306096663826375;0.0118577156786459;0.7622839556439084;0.012563364218062574;1.0429163740191996;0.7302377262416242
43.516573;1.0429110131792392;0.7614744598688805;0.7300691857972974;-0.0004635553505014651;-0.00044452316768370313;10.007272487401611;0.7498205425390445;0.012603938094751365;0.012613759204098914;0.7616473550643273;0.01256486451462676;0.7299473606969423;0.011863990153463264;0.7616499201672546;0.012565356640682764;1.0429985771265329;0.7295794329731179
44.382171;1.0429846270575054;0.760872753098972;0.729441176506528;-0.00043971564659550194;-0.0004216392257647308;10.007133859158934;0.7498239021905515;0.012603910977970796;0.012613568999349605;0.7610452836494975;0.012566867338927718;0.7293200656685894;0.011869209037658805;0.7610478823129574;0.012567349145469395;1.0430759394693978;0.728956378418722
45.247768;1.043054794773071;0.760302924226732;0.7288463014865482;-0.00041662773923222506;-0.00039948033840588677;10.006996237100488;0.7498273745208439;0.012603886181246209;0.012613381447656039;0.7604742132573455;0.012568870141411458;0.7287257810592912;0.011874368238646321;0.7604768423341721;0.012569341740375968;1.0431504394305673;0.7283665530091418
46.247768;1.043132079727698;0.759681003590199;0.7281966831073972;-0.00038972030230870306;-0.0003736606969582978;10.00685980836991;0.7498309440193741;0.012603863566591855;0.012613196717580136;0.7598511439201068;0.012571872918355634;0.7280765066323915;0.011880463991314835;0.7598538004721108;0.012572334432747766;1.0432310563778902;0.7277219601908719
47.247768;1.0432033398456917;0.7590959772966912;0.7275867907912683;-0.00036659331092106913;-0.0003514700467053039;10.00672474694705;0.7498345959763195;0.012603843002168153;0.012613014964083227;0.759265075672061;0.012573875666293569;0.7274662421505422;0.011885492861365964;0.7592677569568447;0.012574327229342803;1.0433077706934248;0.7271165300449247
48.247768;1.043271064832418;0.7585457338859014;0.727012841781568;-0.00034434744535626885;-0.0003301278451334688;10.00659121546691;0.7498383165425426;0.012603824362000533;0.012612836328924086;0.758714008547705;0.012574878382002217;0.7268929873760801;0.01188945175313675;0.7587167120067495;0.012575320136386108;1.043378563838525;0.7265482398433083
49.247768;1.0433343187208621;0.7580282894345008;0.726473568204072;-0.00032444615409176446;-0.00031103644213978593;10.006459365901094;0.7498420926743258;0.012603807526042564;0.012612660941954743;0.7581959425804542;0.012576881062517016;0.7263537420717958;0.011894337921112543;0.7581986658280294;0.012577313159600072;1.0434464182847913;0.7260141012615944
50.247768;1.0433943380426436;0.7575426057805896;0.72596709676784;-0.00030380874980124987;-0.00029124272971813297;10.006329339004267;0.7498459119884845;0.012603792380105845;0.012612488922305298;0.7577088778023872;0.012578883705137999;0.7258465059999726;0.011898148972724346;0.7577116186166364;0.012579306304204427;1.043510317364769;0.7255120606547528
51.247768;1.0434514487471458;0.7570859445071785;0.7254905617647154;-0.0002850394553513341;-0.00027324196316264856;10.006201263874239;0.7498497626489872;0.012603778815451874;0.01261232037848154;0.757251814243954;0.012579886307397974;0.7253702789221713;0.011902882835391246;0.7572545705606688;0.012580299574946554;1.0435712451874326;0.7250411316536547
52.247768;1.0435043774621187;0.7566560779003474;0.7250426997806251;-0.00026797352078191853;-0.0002568761648828788;10.006075258489545;0.7498536333251479;0.012603766728336217;0.012612155408060599;0.7568207519326534;0.012581888867029342;0.7249230606002848;0.01190753767090276;0.7568235218388206;0.01258229297614866;1.0436281866530315;0.7245992792153859
53.247768;1.0435550141410266;0.7562517614625119;0.7246209921369823;-0.00025173396928602164;-0.00024130421014265734;10.005951431538332;0.7498575132091103;0.012603756019630102;0.012611994097986306;0.7564166908920206;0.012582891381946938;0.7245018507962661;0.011912111791687807;0.7564194726168438;0.012583286511734595;1.0436821275142742;0.7241834859831221
54.247768;1.0436020880103016;0.7558720808678429;0.7242254337212675;-0.00023682425918829028;-0.00022700851871668972;10.005829884318334;0.749861392061489;0.012603746594532346;0.012611836525846595;0.7560366311442592;0.012584893850225655;0.7241066492706296;0.011915603644156694;0.7560394230466942;0.012585280185252876;1.0437330544229986;0.7237937185614812
55.247768;1.0436465384579094;0.7555160960383464;0.723854460781343;-0.00022182173493198444;-0.00021262562285508522;10.005710711624559;0.7498652602361319;0.012603738362654725;0.012611682760941628;0.7556795727156418;0.012585896270075402;0.723735455782974;0.011920011843620652;0.7556823732685144;0.01258627399991246;1.0437819549370728;0.72342799481382
56.247768;1.043689002853549;0.7551812900333372;0.7235052104188651;-0.00020861094608878465;-0.00019996071902665417;10.005594002217302;0.7498691086715282;0.012603731238050718;0.012611532864106104;0.7553435156372663;0.012586898639836539;0.7233862700945561;0.011924335211978986;0.7553463234130271;0.012587267958609899;1.0438268174837222;0.7230842837094129
57.247768;1.0437282138759965;0.75486512420602;0.7231761202267851;-0.00019601106236596765;-0.00018788256500944223;10.005479838666213;0.7498729288932356;0.012603725138294478;0.012611386886963798;0.7550274599400743;0.012587900957995574;0.723058091969016;0.011927572779447039;0.7550302736028541;0.01258826206392864;1.0438706313118826;0.7227615549652208
58.247768;1.0437654166563066;0.7545695000891467;0.7228681406327349;-0.00018325660159906152;-0.00017565749146886866;10.00536829646159;0.7498767130161642;0.012603719983620257;0.012611244871277223;0.7547314056520892;0.012588903223188912;0.7227499211715022;0.011931723752509393;0.7547342239541771;0.01258925631813289;1.043911386477092;0.7224588291393316
59.247768;1.0438009489741646;0.7542916815064291;0.722578409286389;-0.00017291064373202843;-0.0001657405955381216;10.005259443755401;0.749880453679433;0.012603715697767009;0.01261110684905771;0.7544523527988453;0.012589905434190033;0.7224597574703597;0.011934787497554628;0.7544551745789254;0.01259025072318125;1.0439500738303462;0.7221740610306647
60.247768;1.0438338484745335;0.7540300306316564;0.7223060163796022;-0.00016178477680642942;-0.00015507763318784424;10.00515334192135;0.749884143969235;0.012603712208962135;0.012610972844004526;0.7541903014023789;0.012590907589919232;0.7221876006406823;0.011938763548255479;0.7541931255842897;0.012591245280742742;1.0439866849341908;0.721907272622676
61.247768;1.043865710335392;0.7537850253412974;0.7220503091821393;-0.0001523291519666801;-0.00014601526480608149;10.005050045752263;0.7498877774412076;0.012603709449131627;0.012610842873055018;0.7539442514806785;0.012591909689471303;0.7219324504659322;0.011941651614599381;0.753947077070529;0.012592239992183146;1.0440212118992354;0.7216574200091445
62.247768;1.0438949221326466;0.7535541953591085;0.72181003060323;-0.00014275138244961082;-0.00013683674112076173;10.004949603124485;0.7498913481591288;0.01260370735282881;0.012610716946795723;0.7537132030494698;0.012592911732106212;0.7216923067381992;0.011945451592505171;0.7537160291305276;0.012593234858548605;1.0440536472437685;0.7214225269103668
63.247768;1.0439230801979915;0.7533377021299744;0.7215842255894197;-0.00013450299454551175;-0.00012893209231716637;10.004852055077349;0.7498948506384672;0.012603705857082636;0.01261059506930767;0.7534961561231246;0.01259391371720478;0.7214661692583366;0.011948163554390028;0.7534989818497095;0.012594229880604003;1.0440849838952355;0.7212015507711645
64.247768;1.0439489219832045;0.7531340078546165;0.7213722885619863;-0.00012607270056869027;-0.00012085386143624774;10.004757436358412;0.7498982797879064;0.012603704901389836;0.012610477238114516;0.7532921107148345;0.012593915644240455;0.7212540378338187;0.011950787710481293;0.753294935305281;0.01259422505889594;1.0441142153360174;0.7209944995894976
65.247768;1.0439736960696826;0.7529423422380953;0.7211726139455831;-0.0001186253448559612;-0.00011371752266856152;10.004665775493288;0.749901630899573;0.012603704428039882;0.012610363444345624;0.7531000668374209;0.012594917512774952;0.7210549122756761;0.011954324367340622;0.7531028895679138;0.012595220393778587;1.044142335726156;0.7208003820834522
66.247768;1.0439967924504125;0.7527626335464314;0.7209855500022807;-0.0001112374647822718;-0.00010663861712330528;10.004577094383587;0.749904899621386;0.01260370438316826;0.012610253673158283;0.7529200245024054;0.012595919322456392;0.7208687923981414;0.01195677389496287;0.7529228447050251;0.012596215885419777;1.0441683398368753;0.7206191572668882
67.247768;1.0440194609187652;0.7525941106303926;0.7208094911718171;-0.00010507156478755594;-0.00010073035360662606;10.004491408270997;0.7499080819525433;0.012603704717262925;0.01261014790402639;0.7527509837183235;0.012595921073009343;0.7206926780187424;0.011959136704507784;0.7527538007812741;0.012596211533814091;1.044193222860097;0.7204478353181523
68.247768;1.0440394878946566;0.7524355461813211;0.7206447865005536;-9.807953140241116e-05;-9.403136298444112e-05;10.004408726330936;0.7499111743044861;0.0126037053841976;0.012610046111177687;0.752592944490478;0.01259692276422808;0.7205275689566659;0.011962413256829283;0.7525957578585841;0.012597207338783533;1.0442159802708013;0.720287426348715
69.247768;1.0440600306290961;0.7522875425925072;0.7204898303249649;-9.185776525414233e-05;-8.807023981687613e-05;10.004329052472421;0.7499141735518058;0.012603706339896029;0.012609948264918845;0.752442906819671;0.012596924395992238;0.7203724650323126;0.011964604105644216;0.7524457159982259;0.012597203299967108;1.0442386078035135;0.7201368909182854
70.247768;1.0440785747540058;0.7521469798683734;0.720343366789709;-8.66690750634943e-05;-8.309884289305502e-05;10.004252385990489;0.7499170770412636;0.012603707541817557;0.012609854332580536;0.752302870700435;0.012597925968283817;0.7202273660695875;0.011966709946938582;0.7523056752605334;0.012598199416829383;1.0442591015373142;0.7199962399794325
71.247768;1.0440951164578292;0.7520155344702546;0.720207000741686;-8.089202064700446e-05;-7.756430366223371e-05;10.004178721959335;0.7499198825965936;0.01260370894918994;0.012609764278138463;0.7521718361219554;0.012597927481183836;0.7200902718986435;0.011968731642732815;0.7521746357020214;0.012598195688677035;1.0442794580231214;0.7198634683617027
72.247768;1.0441121621071099;0.7518923419989464;0.7200781729781518;-7.553159593087098e-05;-7.242887935705431e-05;10.00410805138034;0.7499225885318582;0.012603710523893209;0.012609678062342393;0.7520478030705688;0.012598928934858929;0.7199621823575124;0.01197167019658334;0.7520505973736095;0.012599192114664442;1.0442976743507426;0.7197395876053361
73.247768;1.0441278506267349;0.7517767446498362;0.7199575348072604;-7.112303595676761e-05;-6.82052454489575e-05;10.004040361377593;0.749925193630556;0.012603712231356017;0.012609595643712274;0.7519317715321898;0.012598930329544702;0.7198410972932574;0.011973526690193054;0.7519345603195192;0.012599188693809433;1.044315748169394;0.7196225598789939
74.247768;1.0441424806684394;0.7516679638657753;0.7198441324148644;-6.729723285858349e-05;-6.453986596215317e-05;10.003975635424679;0.7499276970251904;0.012603714040468532;0.012609516978564009;0.7518227414937727;0.012599931665539538;0.7197280165618067;0.011975302230457703;0.7518255245775644;0.0126001854250104;1.044332677674652;0.7195133976685398
75.247768;1.044156049622069;0.751565684870258;0.7197376641073315;-6.306100083280527e-05;-6.0481621439704904e-05;10.003913853210479;0.749930098022994;0.01260371592352287;0.01260944202012883;0.7517197129421718;0.012599932943217436;0.7196219400254593;0.011976997925925268;0.7517224901818584;0.012600182307031298;1.0443484615104928;0.7194110974726873
76.247768;1.044168253886778;0.7514686950715499;0.7196371760683288;-5.941742012470028e-05;-5.69910875424743e-05;10.003854990282765;0.7499323960182699;0.012603717856462209;0.012609370717824564;0.7516236858626459;0.01259993416304202;0.7195218675499401;0.011978614879857144;0.7516264571644;0.012600179338469613;1.0443630986465289;0.7193146562457027
77.247768;1.0441803462270298;0.7513788932699549;0.7195436216463144;-5.5584423032378294e-05;-5.331926549905956e-05;10.003799018153448;0.7499345905315417;0.012603719817680548;0.012609303016801673;0.7515336602391549;0.012600935325567022;0.7194277990029688;0.011981154213697207;0.7515364255541739;0.012601176517741784;1.0443775883287643;0.7192240880062035
78.247768;1.0441923246383904;0.7512942876795072;0.719455093523782;-5.219292092785462e-05;-5.0070314345777544e-05;10.003745905004706;0.7499366812996946;0.012603721786456553;0.012609238857996596;0.7514486360540318;0.012600936431426396;0.7193397342546869;0.011982617111162802;0.7514513953761799;0.012601173843088518;1.0443909301095762;0.719139356903137
79.247768;1.0442026313943877;0.7512144400407801;0.7193722438146155;-4.908933628335437e-05;-4.709722998168376e-05;10.003695616101906;0.7499386683585182;0.012603723742897114;0.01260917817904195;0.7513686132875269;0.012600937481330485;0.7192576731788897;0.011984004839546612;0.7513713666510597;0.012601171312577968;1.0444031239113036;0.7190604777876505
80.247768;1.0442137745226743;0.7511414702835053;0.7192953736294485;-4.633222667436857e-05;-4.445595914278654e-05;10.003648113257094;0.7499405520881982;0.012603725667981382;0.01260912091565247;0.751293591918166;0.012600938476074814;0.7191796156527119;0.011985318742307769;0.7512963393945177;0.012601168924089717;1.0444151700145683;0.7189854494626681
81.247768;1.0442232434257357;0.7510709526754731;0.7192219733716171;-4.349850675310743e-05;-4.17414708401889e-05;10.003603353710526;0.7499423331745474;0.012603727543159905;0.012609067002163804;0.7512235719216206;0.012601939416542684;0.7191065615537029;0.011986560220653912;0.7512263136159114;0.01260216667528904;1.044426068961583;0.7189152707579533
82.247768;1.0442316394588098;0.7510046309943387;0.719153297739415;-3.9898964227402305e-05;-3.8293773269092334e-05;10.003561289482674;0.7499440125258109;0.012603729351023144;0.012609016370532708;0.7511575532698725;0.012601940303684415;0.7190385107573067;0.011987730710396471;0.7511602893168755;0.012602164563623761;1.0444368215409159;0.7188499411102166
83.247768;1.0442402672134492;0.7509424478753084;0.7190883929071991;-3.765365786922711e-05;-3.6142890184753615e-05;10.003521868066539;0.7499455912453379;0.012603731076515785;0.012608968949122203;0.7510955359330317;0.012601941138481584;0.7189734631383772;0.011988831669602906;0.7510982664922587;0.01260216258635825;1.0444464288257815;0.7187874607352758
84.247768;1.044248172989439;0.7508847135729643;0.7190282123546122;-3.623231051383358e-05;-3.478106540365011e-05;10.00348503373379;0.7499470706356163;0.012603732706713423;0.01260892466258289;0.7510375198806089;0.012601941921930792;0.71891341857458;0.011989864594394495;0.7510402451329585;0.012602160740610626;1.044455892108658;0.7187298297826111
85.247768;1.0442556577869893;0.7508300201557635;0.7189712003576878;-3.3272513038492144e-05;-3.1946177384729595e-05;10.003450727914965;0.7499484521917971;0.01260373422955063;0.01260888343267462;0.7509825050801349;0.01260294265506558;0.7188563769480241;0.011991831042059621;0.7509852252277218;0.01260315902334522;1.0444642128518973;0.7186750662153616
86.247768;1.0442627217356906;0.7507789964702712;0.7189179587832766;-3.076677635950233e-05;-2.95461429312458e-05;10.00341888852463;0.7499497376184399;0.012603735633500103;0.01260884517900534;0.7509314914961802;0.012602943338985453;0.7188033381463631;0.011992732627150537;0.7509342067624032;0.012603157431329389;1.0444723927697335;0.7186241377042046
87.247768;1.0442687634215801;0.7507312098992931;0.7188684873703483;-3.0086823433377144e-05;-2.889442978295707e-05;10.003389449489047;0.7499509288466951;0.012603736908798908;0.012608809818495634;0.7508834790911976;0.012602943974857997;0.7187533020645687;0.011993571008358742;0.7508861897181379;0.012603155961113364;1.044480433858796;0.7185760629999363
88.247768;1.0442753393063235;0.7506861543883492;0.7188212304620653;-2.8400776239967733e-05;-2.7279381773432882e-05;10.00336234118863;0.749952028002002;0.01260373804924657;0.01260877726408473;0.7508374678251551;0.012602944563904149;0.7187062686042679;0.01199434791264508;0.7508401740716659;0.012603154609042986;1.0444873382955502;0.7185308443876082
89.247768;1.0442811960176428;0.750642928276977;0.7187761879273444;-2.6178166777895353e-05;-2.515063206725788e-05;10.003337491373644;0.7499530373550066;0.012603739052711773;0.012608747424535957;0.7507954576537217;0.012602945107399045;0.7186622376700317;0.011995065176282025;0.7507981597966481;0.012603153371270192;1.0444941083663009;0.7184884846045873
90.247768;1.0442866359728225;0.7506033725881298;0.7187349150922302;-2.441164309491722e-05;-2.3458650577499636e-05;10.003314825748665;0.749953959310387;0.012603739919374607;0.012608720205432642;0.7507554485277748;0.01260294560668755;0.7186212091672777;0.011995724745980388;0.7507581468617741;0.012603152243765275;1.0445007465051754;0.7184489868486923
91.247768;1.0442920128774158;0.7505661159174927;0.7186958562665957;-2.3010987321991763e-05;-2.2117037589853988e-05;10.00329426756583;0.7499547964283886;0.012603740649637773;0.012608695509777614;0.7507174403943594;0.012602946063189492;0.7185821830023599;0.011996328641493467;0.7507201352292573;0.012603151222342623;1.0445062553714772;0.7184113549146249
92.247768;1.0442966760883432;0.750531003643836;0.7186593121811897;-2.2070748661518637e-05;-2.121633244672748e-05;10.00327573672703;0.749955551439112;0.0126037412441547;0.01260867323728991;0.7506824331984224;0.012603946478400196;0.718545159081964;0.011996878911669727;0.7506851248586366;0.012604150302674748;1.044512637906042;0.7183755929026887
93.247768;1.0443006279508105;0.7504977218491165;0.718624981803135;-2.0595231342867e-05;-1.980314776206334e-05;10.003259149594221;0.7499562272231374;0.012603741705024395;0.01260865328318439;0.7506494268852557;0.012603946853894099;0.7185111373129354;0.011997377606955354;0.7506521157100783;0.01260414948028503;1.044516897362877;0.7183427052136357
94.247768;1.044304824707143;0.7504669561481399;0.7185928649930351;-1.880088359804804e-05;-1.808471779445807e-05;10.003244419323925;0.7499568268015194;0.01260374203583971;0.012608635538159312;0.7506184214026007;0.01260394719131265;0.7184791176034189;0.01199782677585823;0.7506211077406889;0.012604148750538325;1.044522037318587;0.7183116969362793
95.247768;1.0443083154149289;0.7504383357002292;0.718563262440362;-1.7467741676588886e-05;-1.6807942133315753e-05;10.003231455686237;0.7499573533944981;0.012603742241648267;0.012608619889633004;0.7505894167009254;0.01260394749233964;0.7184490998642565;0.011998228472586386;0.7505921008977311;0.012604148108638923;1.0445270616332563;0.7182825733735676
96.247768;1.0443120565269828;0.7504102398449733;0.7185339657933064;-1.6444493885233048e-05;-1.5827919294388872e-05;10.003220164197229;0.7499578105238683;0.012603742330732422;0.012608606222060923;0.7505624127306343;0.01260394775868077;0.7184200840111887;0.011998584763182591;0.750565095115793;0.012604147549633555;1.0445309743935314;0.7182543403264615
97.247768;1.0443157499675422;0.7503854407907719;0.7185078359397331;-1.5474010626887172e-05;-1.4898451776731702e-05;10.003210444978473;0.749958202105857;0.012603742316199203;0.012608594415932952;0.7505364094373652;0.012603947992042005;0.7183940699672023;0.011998897731360477;0.7505390903178779;0.01260414706840567;1.0445347798889129;0.7182290035729187
98.247768;1.0443187455399456;0.7503614777556592;0.7184829653448329;-1.4283373417114843e-05;-1.3758230822010867e-05;10.003202192141323;0.7499585325060758;0.01260374221522348;0.012608584347491915;0.7505124067589986;0.01260394819412425;0.7183690576614198;0.011999169488399894;0.750515086416787;0.012604146659651113;1.044538482576809;0.7182045698667067
99.247768;1.044321698887926;0.7503388201798097;0.7184593537562112;-1.377401989041749e-05;-1.3270358888309485e-05;10.003195294312148;0.7499588065387591;0.012603742047580245;0.012608575889560925;0.7504894046267068;0.012603948366652289;0.7183450470244805;0.011999402177920011;0.750492083317303;0.012604146317851768;1.04454108701652;0.718181046048813
100.0;1.0443236077385374;0.7503226689778097;0.7184426717224794;-1.2875898798238799e-05;-1.2410286876187019e-05;10.003189635529502;0.7499590294001037;0.01260374183521792;0.012608568912231425;0.7504734029689127;0.01260394851140095;0.7183280379850575;0.012000597986179421;0.7504760809197502;0.012604146037274078;1.04454359786299;0.7181644551871512
