time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0445575408307592;0.8333638321612936;0.7979598027705386;-1.1165675425237244e-05;-1.2034753394493518e-05;10.002108638432652;0.8337024366410184;1.0447612630413008;0.7977461828451765;0.014892738639287924;1.044885650533214;0.7979756054888186
1e-06;1.0445571274767422;0.8333636598366809;0.7979598058031804;-1.1041356358789841e-05;-1.1982265214444617e-05;10.002105441775637;0.833702435337259;1.044761713427872;0.7977462967226505;0.014892734241227789;1.0448852194680343;0.7979753571167277
2e-06;1.0445566827811295;0.83336347315899;0.7979598091218336;-1.0907516008131298e-05;-1.1925915791284877e-05;10.002101990522716;0.833702429938373;1.0447621986944875;0.7977464200380942;0.014892729331222649;1.0448847523674654;0.7979750908085603
4e-06;1.0445562045818035;0.8333632700456536;0.7979598120316251;-1.0763656843852518e-05;-1.186562976816491e-05;10.00209825350247;0.8337024164061304;1.0447627215971704;0.7977465534620428;0.014892723793650043;1.044884246328602;0.797974806115493
8e-06;1.0445556899201358;0.8333630475358513;0.7979598136176957;-1.0609298142567729e-05;-1.1801317550588885e-05;10.002094195940842;0.8337023902547571;1.0447632854562214;0.7977466974516956;0.014892717566358083;1.0448836992727084;0.7979745023808992
1.6e-05;1.0445551358466256;0.833362801915757;0.7979598131443671;-1.044398302032939e-05;-1.1732820593256948e-05;10.002089795700593;0.8337023469926793;1.0447638933994448;0.797746852556217;0.01489271062398214;1.0448831083895744;0.7979741788911282
3.2e-05;1.044554540552849;0.8333625292438543;0.7979598098055375;-1.0267344526618404e-05;-1.1659867470520464e-05;10.002085053066848;0.833702282005144;1.0447645469708564;0.7977470197326811;0.014892702953708719;1.0448824702293924;0.7979738349859458
6.4e-05;1.0445539035661318;0.8333622255546072;0.7979598023071705;-1.0079141670424005e-05;-1.1582049482006666e-05;10.002079981258376;0.8337021901613972;1.0447652456676777;0.7977472005102989;0.014892694557173503;1.0448817831275328;0.7979734698557264
9.6e-05;1.0445532257162897;0.8333618870759352;0.7979597890743376;-9.879265542796795e-06;-1.149888874741933e-05;10.002074590450363;0.8337020656398012;1.044765988023029;0.7977473967389048;0.01489268543195417;1.0448810488011386;0.7979730822282073
0.00016;1.0445525090147925;0.8333615108209637;0.7979597687349538;-9.667795693118762e-06;-1.1409945231482953e-05;10.00206888003405;0.833701902117833;1.044766772332119;0.7977476099623558;0.014892675516639076;1.0448802716918277;0.79797267050967
0.000218;1.0445517557207722;0.8333610945321158;0.7979597402575067;-9.445011618356827e-06;-1.1314857101687515e-05;10.002062833369388;0.8337016931419791;1.0447675961833887;0.7977478411068645;0.01489266465126906;1.0448794576091365;0.797972233171369
0.000275;1.0445509676660811;0.8333606358262525;0.7979597031251443;-9.211247899927949e-06;-1.1213345804359086e-05;10.002056413636309;0.8337014328401662;1.0447684561480501;0.7977480905568773;0.014892652586589316;1.0448786127922232;0.7979717688109691
0.000333;1.0445501466902294;0.8333601319709312;0.7979596574257626;-8.966744144735575e-06;-1.1105227902432597e-05;10.00204957052073;0.8337011169794964;1.044769347942376;0.7977483581022649;0.01489263901763617;1.0448777435043621;0.7979712761260589
0.00039;1.044549295188615;0.8333595803823298;0.797959603443711;-8.711665627485356e-06;-1.099043026584873e-05;10.002042251956434;0.8337007436813226;1.044770266788377;0.7977486430509596;0.014892623616321187;1.044876855716796;0.7979707539422198
0.000448;1.0445484163448027;0.8333589785774729;0.7979595413391976;-8.446249240930588e-06;-1.0868997710288586e-05;10.002034409367212;0.8337003129543612;1.0447712080187725;0.7977489445164934;0.014892606100371264;1.0448759545338555;0.7979702014362179
0.000506;1.04454751453013;0.8333583235284185;0.797959471055609;-8.170952621102239e-06;-1.0741083790028926e-05;10.002025997176897;0.8336998254001705;1.0447721672817636;0.7977492612943106;0.014892586337429792;1.0448750438471224;0.7979696185138275
0.000563;1.0445465957059832;0.8333576116424735;0.7979593921271013;-7.886520225729879e-06;-1.0606964238289223e-05;10.002016969769185;0.8336992813113006;1.0447731403700362;0.7977495917882267;0.014892564400242152;1.044874126180105;0.7979690055996854
0.000678;1.044545667292571;0.8333568397990231;0.7979593036700894;-7.593872205659126e-06;-1.0467062683955496e-05;10.00200728012011;0.8336986805075315;1.0447741236900787;0.7977499345544011;0.014892540533353031;1.0448732026378071;0.7979683630979333
0.000782;1.0445447373731283;0.83335600608736;0.7979592044898243;-7.293903165160246e-06;-1.0321929859397664e-05;10.001996884096723;0.8336980227555733;1.0447751149751774;0.7977502888299546;0.014892515032351684;1.044872273344706;0.7979676913566128
0.000886;1.0445438138700578;0.833355109584459;0.7979590929120204;-6.987439454153315e-06;-1.0172215351461322e-05;10.001985744411577;0.8336973085941966;1.0447761130621802;0.7977506545073239;0.01489248805239546;1.0448713377784304;0.7979669908718684
0.000989;1.0445429044184278;0.8333541504621742;0.7979589667293592;-6.67531754368581e-06;-1.0018641155536628e-05;10.001973830780358;0.8336965398498577;1.044777116845685;0.7977510317504161;0.01489245944608725;1.0448703944781763;0.7979662624029153
0.001;1.0445420164636547;0.8333531305337113;0.7979588237375215;-6.358396733366026e-06;-9.86191234373261e-06;10.001961125848633;0.8336957192239932;1.044778124471881;0.797751420229949;0.01489242876684636;1.0448694409786567;0.7979655071226865
0.001;1.0445411569022673;0.8333520532617967;0.7979586623561137;-6.037525488420387e-06;-9.702611164896843e-06;10.00194763672662;0.8336948493372546;1.044779133833049;0.7977518182842233;0.014892395475735171;1.0448684746339076;0.7979647265217349
0.001001;1.0445403317305324;0.8333509233720938;0.7979584816510304;-5.713531329784432e-06;-9.541192258429369e-06;10.001933396902917;0.8336939321085519;1.0447801436903335;0.7977522231665319;0.014892359239010463;1.044867493575181;0.7979639218656889
0.001002;1.0445395462772746;0.8333497460258866;0.7979582812621867;-5.387230966133539e-06;-9.378069964045968e-06;10.0019184578535;0.8336929686796629;1.044781153784747;0.7977526322482518;0.01489232011926195;1.044866496657662;0.7979630936039087
0.001004;1.0445388057126215;0.8333485256620459;0.7979580618224928;-5.059421905482189e-06;-9.213687669871543e-06;10.0019028821116;0.8336919596611623;1.0447821646510442;0.7977530436253075;0.014892278525782352;1.0448654826148132;0.7979622409900391
0.001008;1.0445381151859658;0.8333472657963372;0.7979578250042986;-4.730837615758541e-06;-9.048531635922423e-06;10.0018867388123;0.8336909055858838;1.0447831780554617;0.7977534558023303;0.014892234999717107;1.044864450105266;0.7979613619836982
0.001016;1.0445374793838262;0.8333459697862214;0.7979575723799048;-4.402086882916261e-06;-8.883095311024516e-06;10.001870099618184;0.8336898071479333;1.0447841970014702;0.7977538672079412;0.014892190053514956;1.0448633990307428;0.7979604536859678
0.001032;1.0445369020595208;0.8333446409671535;0.7979573041872589;-4.073645633129226e-06;-8.717810454115163e-06;10.001853037908315;0.8336886648184011;1.0447852251472942;0.7977542760615989;0.014892144162828096;1.0448623312665652;0.797959513022028
0.001064;1.0445363860944212;0.8333432818896171;0.7979570194710096;-3.7459844200291685e-06;-8.55300896184114e-06;10.001835628971696;0.8336874784845897;1.0447862660375935;0.7977546807546312;0.014892097798488229;1.044861249982823;0.7979585370611524
0.001128;1.0445359336283289;0.8333418939504479;0.7979567168724603;-3.4197195937672525e-06;-8.388935936929385e-06;10.001817946262193;0.8336862480145251;1.0447873221101573;0.7977550802946186;0.014892051399032746;1.0448601587633852;0.7979575232052989
0.001256;1.0445355456875125;0.8333404780444675;0.7979563948692907;-3.095559643846613e-06;-8.225789893001856e-06;10.001800056367603;0.8336849743199319;1.0447883945625736;0.7977554743361763;0.014892005319719936;1.0448590613884505;0.7979564695634246
0.001384;1.044535221871664;0.8333390353001929;0.7979560519357707;-2.7741150925720187e-06;-8.063791843890885e-06;10.001782016075232;0.8336836599774414;1.044789484619686;0.7977558627276633;0.014891959786353328;1.0448579619097758;0.7979553752149018
0.001512;1.044534960959709;0.8333375667047654;0.7979556869316808;-2.455838201605269e-06;-7.903272716754121e-06;10.001763874547446;0.8336823093689383;1.0447905944752853;0.7977562447194277;0.014891914872833829;1.0448568643275606;0.7979542398941086
0.00164;1.0445347619854843;0.8333360724052774;0.7979552991849272;-2.1411394349788146e-06;-7.744711293753619e-06;10.001745680298294;0.8336809287159556;1.0447917265147828;0.7977566186444147;0.014891870536647702;1.0448557722205385;0.7979530630559952
0.001768;1.044534624559059;0.8333345521633644;0.7979548882544197;-1.8305650438335035e-06;-7.58868393472798e-06;10.00172747883615;0.8336795256738991;1.0447928820844494;0.7977569825363711;0.014891826689522753;1.0448546892047126;0.797951843436846
0.001896;1.0445345482621415;0.8333330060047941;0.7979544538487743;-1.5249024273073565e-06;-7.435833351013594e-06;10.001709302219275;0.833678108069511;1.0447940615515516;0.797757334933839;0.014891783268592978;1.0448536194295561;0.7979505799265021
0.002024;1.0445345317840395;0.8333314339377762;0.7979539957365518;-1.2251103554463784e-06;-7.286892082223475e-06;10.001691170542022;0.8336766826701645;1.0447952653021189;0.7977576754360924;0.014891740296514742;1.0448525673143152;0.7979492728768116
0.002152;1.0445345726812034;0.8333298356984472;0.7979535134906467;-9.321747635923223e-07;-7.142584852635965e-06;10.00167309720297;0.8336752550425945;1.0447964942503896;0.797758004916794;0.014891697943983493;1.0448515372653104;0.7979479247124642
0.00228;1.0445346686308654;0.833328210867315;0.7979530068476063;-6.470256818370742e-07;-7.003408957732561e-06;10.001655081531805;0.8336738300055192;1.044797749157264;0.7977583250853774;0.014891656532121614;1.04485053351588;0.7979465394439026
0.002536;1.044534819564327;0.8333265586940376;0.7979524764936969;-3.704637188057561e-07;-6.869519372231759e-06;10.001637104792042;0.8336724115217253;1.04479902969604;0.7977586377332277;0.014891616406231533;1.044849560137206;0.7979451214925706
0.002767;1.044535028363341;0.8333248778819391;0.7979519242356373;-1.0310229345396606e-07;-6.740771171611984e-06;10.001619141057414;0.8336710020938545;1.0448003347503063;0.7977589441711683;0.014891577803485887;1.044848621558018;0.7979436747852988
0.002997;1.0445352990005718;0.8333231668323817;0.7979513528807929;1.546119557284717e-07;-6.616832430179907e-06;10.001601166399901;0.8336696028344188;1.044801663346644;0.7977592450769281;0.0148915408096789;1.0448477229815993;0.7979422024395724
0.003227;1.0445356343624943;0.8333214241542223;0.7979507664995946;4.023844480098113e-07;-6.497321212053047e-06;10.00158315689669;0.8336682143738854;1.04480301423705;0.7977595407447823;0.014891505409190759;1.044846870013219;0.7979407066137147
0.003458;1.044536036114694;0.8333196490308891;0.7979501706572935;6.400706694853878e-07;-6.381856177830732e-06;10.001565086813605;0.8336668374395274;1.0448043847338655;0.7977598311007094;0.01489147161117721;1.0448460676808422;0.7979391882409441
0.003688;1.044536505341766;0.8333178413933601;0.7979495718750796;8.67601878700928e-07;-6.269987407062874e-06;10.00154693744953;0.8336654724265026;1.044805771074673;0.7977601151972267;0.014891439501521282;1.0448453199173877;0.7979376468579628
0.003919;1.044537042066828;0.8333160020198447;0.7979489765885533;1.0849165188940322e-06;-6.1611868541228904e-06;10.001528707502736;0.8336641188280359;1.0448071695727472;0.797760390889021;0.014891409171568584;1.0448446298055611;0.7979360811468991
0.004149;1.0445376445423449;0.8333141321851089;0.7979483905516067;1.291955934275099e-06;-6.054957761483866e-06;10.001510410505107;0.8336627758217758;1.044808577024499;0.7977606551107989;0.014891380676278711;1.044843999333651;0.7979344901896532
0.00461;1.0445383094767544;0.8333122327516771;0.7979478187085266;1.4886469785276668e-06;-5.950924136229988e-06;10.001492066098582;0.8336614432581376;1.044809990944384;0.7977609045167824;0.014891354096604423;1.0448434287246096;0.7979328744186253
0.005071;1.04453903273947;0.8333103038608197;0.7979472652554727;1.674885105979474e-06;-5.848838064136721e-06;10.00147369943898;0.8336601215290302;1.0448114094489713;0.7977611360335912;0.014891329617057275;1.0448429169785445;0.7979312356687419
0.005531;1.0445398100980805;0.8333083458380195;0.7979467337576289;1.850562276093995e-06;-5.748554650916387e-06;10.00145534901208;0.8336588109013069;1.0448128305059885;0.7977613466090543;0.014891307525332353;1.0448424629580886;0.7979295765130151
0.005992;1.0445406378939917;0.8333063601435694;0.7979462267604568;2.015598078160512e-06;-5.650023573443473e-06;10.001437073887944;0.8336575114339911;1.0448142520172743;0.7977615322275894;0.014891288143063843;1.0448420649982895;0.7979278994574797
0.006453;1.0445415133652904;0.8333043494174784;0.7979457452263551;2.169964497108898e-06;-5.553277744940348e-06;10.001418953017945;0.8336562232377089;1.0448156728051434;0.7977616873722051;0.014891271713293438;1.0448417197968276;0.7979262067540278
0.006914;1.0445424345732142;0.8333023171110866;0.797945288434409;2.3136981799543912e-06;-5.45840864169416e-06;10.001401078667422;0.8336549464504908;1.0448170925234128;0.7977618054117115;0.014891258318099052;1.0448414221693776;0.7979245007672456
0.007835;1.0445433999842393;0.8333002676183467;0.7979448541238118;2.4468307993687736e-06;-5.365567036163509e-06;10.001383547083021;0.8336536813007938;1.044818510635987;0.7977618795033906;0.014891247883137256;1.044841165723133;0.7979227841902641
0.008757;1.0445444075420223;0.8332982068434959;0.7979444392015018;2.5692552149292477e-06;-5.274959509798286e-06;10.00136644537478;0.8336524286026988;1.0448199265126588;0.797761903558416;0.014891240193131807;1.0448409436525012;0.7979210595635011
0.0106;1.0445454532012115;0.8332961419390216;0.7979440410243187;2.680689884689291e-06;-5.186799885192113e-06;10.001349841071532;0.8336511898119885;1.0448213404970796;0.7977618726910988;0.01489123494200165;1.044840748473268;0.7979193283159494
0.014287;1.0445465296641918;0.833294079703753;0.7979436579120084;2.780794749337814e-06;-5.1012704360417e-06;10.001333780680437;0.8336499665160791;1.0448227540518633;0.7977617829041959;0.01489123188191213;1.0448405716418987;0.7979175906102669
0.021659;1.044547626621241;0.8332920251870387;0.7979432885024452;2.869276050101391e-06;-5.018552878095163e-06;10.001318291293368;0.8336487605549343;1.0448241685970534;0.7977616304735108;0.014891230926247202;1.0448404046931865;0.7979158461401329
0.03125;1.0445487322393234;0.8332899818796591;0.7979429310937867;2.945894886967337e-06;-4.938868614433995e-06;10.001303380930562;0.8336475750510571;1.0448255844625822;0.7977614115993045;0.014891232072206691;1.0448402405189567;0.7979140947344776
0.03125;1.0445498339916341;0.8332879528817966;0.7979425838164119;3.0104655614117738e-06;-4.86246206816537e-06;10.001289041587805;0.8336464148691918;1.0448270010218732;0.7977611225913775;0.014891235237235796;1.0448400736094365;0.797912336827307
0.031251;1.0445509187132467;0.833285941831184;0.7979422453680038;3.0628556951967177e-06;-4.789608333862398e-06;10.001275253608295;0.8336452855730715;1.0448284174282192;0.7977607603955054;0.014891240131596945;1.0448398999808302;0.7979105739066535
0.031252;1.0445519730267803;0.8332839529283829;0.7979419152186722;3.102964668714909e-06;-4.72068102208335e-06;10.001261988663511;0.8336441922801215;1.0448298329389043;0.7977603228120435;0.014891246193505809;1.044839717010057;0.7979088082541331
0.031254;1.044552983671055;0.8332819903402331;0.7979415930221649;3.130789265124582e-06;-4.656163252192427e-06;10.001249214915667;0.8336431394301514;1.0448312467753205;0.797759808257281;0.014891252617815364;1.04483952299803;0.7979070423127476
0.031258;1.0445539376837867;0.8332800579512849;0.797941278236445;3.1465697752365825e-06;-4.596579387932864e-06;10.001236902596748;0.833642130909826;1.044832657796866;0.7977592155532629;0.014891258459139647;1.0448393167689285;0.7979052784489159
0.031266;1.044554823097472;0.8332781594965972;0.7979409700964363;3.150797882762502e-06;-4.5424789004729275e-06;10.001225023749729;0.833641170503006;1.0448340643816254;0.7977585437084053;0.014891262726140672;1.0448390978472515;0.7979035191010289
0.031282;1.0445556294736096;0.8332762984455151;0.7979406673982542;3.1440533512451546e-06;-4.4944702582416486e-06;10.001213547591204;0.8336402624280902;1.0448354651344607;0.7977577915505234;0.014891264466664117;1.0448388667158706;0.7979017672261771
0.031314;1.0445563478779831;0.8332744777404865;0.7979403683218281;3.126878843827639e-06;-4.453182732250934e-06;10.001202439277542;0.8336394112101821;1.0448368599432003;0.7977569577347569;0.014891262868352018;1.0448386242519008;0.7979000269386003
0.031378;1.0445569706427096;0.8332726997102178;0.7979400704287147;3.099776131251539e-06;-4.4191824768155025e-06;10.001191661107939;0.8336386211732995;1.044838250079517;0.7977560410584826;0.01489125728612766;1.0448383709886686;0.797898303931561
0.031506;1.0445574912800657;0.8332709659616976;0.7979397706446786;3.063213930954599e-06;-4.3929098187139655e-06;10.001181165579348;0.8336378960769587;1.0448396372358706;0.7977550404824425;0.014891247205673525;1.0448381071978974;0.7978966051406481
0.031762;1.04455790490762;0.8332692773589493;0.7979394653898788;3.017597560755797e-06;-4.374659377223726e-06;10.001170885730032;0.8336372388358683;1.044841022452871;0.7977539551933948;0.014891232271656158;1.0448378335056383;0.797894937511995
0.032274;1.0445582086307983;0.8332676347534553;0.7979391507626326;2.9632686563251703e-06;-4.36462179983711e-06;10.001160740196456;0.8336366515571989;1.0448424054174985;0.7977527850039389;0.014891212288453042;1.0448375508495171;0.7978933069284506
0.033298;1.0445584013376923;0.8332660398096414;0.797938822659031;2.900529937308546e-06;-4.362906129121677e-06;10.001150649354035;0.8336361362297402;1.0448437841250755;0.7977515307215431;0.014891187103540171;1.0448372595422333;0.7978917181885465
0.035346;1.0445584832145178;0.8332644944552173;0.7979384771672412;2.829630656456382e-06;-4.369502714715274e-06;10.001140546452708;0.8336356953942686;1.04484515525935;0.7977501943670998;0.014891156524789612;1.0448369586996455;0.7978901756125992
0.039442;1.0445584554610743;0.8332629994379033;0.7979381110421092;2.7507609212489747e-06;-4.384250524119635e-06;10.001130382392649;0.8336353320342735;1.0448465155256559;0.797748779081087;0.014891120362244513;1.0448366464855634;0.7978886835202338
0.047634;1.0445583204211302;0.8332615537945488;0.7979377217709953;2.664111916351972e-06;-4.406816821024474e-06;10.001120125451912;0.8336350488186065;1.0448478627142856;0.7977472887540216;0.01489107854440367;1.0448363202554791;0.7978872460209893
0.057634;1.0445580814630753;0.8332601558043136;0.797937307392509;2.5699380469163295e-06;-4.436703676028135e-06;10.001109750754102;0.8336348471501352;1.0448491952728294;0.7977457277963182;0.014891031178650557;1.0448359760366441;0.7978858664430575
0.067634;1.0445577422135859;0.8332588041306466;0.7979368663984473;2.468601823146993e-06;-4.473322574248382e-06;10.001099228992404;0.8336347267331623;1.0448505112944941;0.7977441009970083;0.014890978494906204;1.0448356081978494;0.7978845472641998
0.077634;1.0445573057172894;0.833257497940826;0.7979363975067832;2.360635065453158e-06;-4.516104998760167e-06;10.001088526453344;0.833634685848309;1.0448518079908;0.7977424134563337;0.014890920814869042;1.0448352103021146;0.7978832904858624
0.087634;1.0445567737256156;0.8332562364662089;0.7979358992330182;2.2467460019462954e-06;-4.564555940897742e-06;10.001077609280717;0.8336347217463329;1.0448530815405979;0.7977406707448373;0.014890858604827566;1.0448347765876966;0.7978820980610328
0.097634;1.0445561465960462;0.8332550187240575;0.797935369912539;2.1277284841041727e-06;-4.618222312080253e-06;10.00106644675153;0.8336348310408473;1.0448543271325408;0.7977388789090573;0.014890792483128424;1.0448343027797728;0.7978809721689312
0.107634;1.0445554242850652;0.833253843241069;0.7979348081536888;2.0043429525675684e-06;-4.676677793173491e-06;10.00105501477281;0.8336350101979162;1.0448555390096792;0.7977370440168859;0.014890723135039726;1.044833785948714;0.7978799151234375
0.117634;1.0445546073445846;0.8332527076664282;0.797934212992723;1.8772184706574317e-06;-4.739545127498271e-06;10.001043296651298;0.8336352560223594;1.0448567104328945;0.797735171637869;0.01489065127016413;1.0448332243858194;0.7978789291840828
0.127634;1.0445536970310896;0.8332516086027765;0.7979335838214794;1.7467787965089521e-06;-4.806436290266067e-06;10.001031280543677;0.8336355658105371;1.0448578340225967;0.7977332669363562;0.014890577687873403;1.0448326176571865;0.7978780162952624
0.137634;1.0445526951865531;0.8332505419998173;0.7979329202511689;1.6132184419760614e-06;-4.8768288613875625e-06;10.001018953032547;0.8336359367055298;1.0448589028509538;0.7977313352058202;0.014890503290437217;1.0448319661466359;0.7978771772963738
0.147634;1.0445516046237924;0.8332495039974894;0.7979322216601571;1.4765410749454847e-06;-4.9500581685849e-06;10.001006291603012;0.8336363648667252;1.044859911025811;0.7977293820264474;0.014890428975902129;1.0448312705835563;0.7978764109940535
0.157634;1.044550429590094;0.8332484913900327;0.797931486802768;1.3365978639337412e-06;-5.025476418170936e-06;10.000993266115552;0.8336368453720879;1.0448608526891123;0.7977274131534012;0.014890355574108694;1.044830532215568;0.79787571408316
0.167634;1.0445491755059104;0.833247501215212;0.7979307142678188;1.1931373294474857e-06;-5.1026032437206074e-06;10.000979848952706;0.8336373725113497;1.044861721281582;0.7977254347157532;0.014890283894645926;1.0448297533294386;0.797875082020185
0.177634;1.0445478483476829;0.8332465302672727;0.7979299037001107;1.0459530087561423e-06;-5.181139737146979e-06;10.000966020669255;0.8336379401482235;1.0448625100813476;0.7977234535243969;0.014890214749569388;1.0448289374170567;0.7978745099882225
0.187634;1.0445464546512895;0.8332455754739106;0.7979290564203032;8.95017842619608e-07;-5.2609361927299034e-06;10.000951764485905;0.8336385423378542;1.0448632123941046;0.7977214768914196;0.014890148895856221;1.0448280887667631;0.7978739933893215
0.197634;1.0445450023027811;0.8332446347528509;0.797928174812535;7.404150922025989e-07;-5.341969615632788e-06;10.000937055560886;0.8336391736603315;1.0448638217283175;0.7977195117289545;0.014890086997225677;1.044827211762395;0.7978735280762663
0.207634;1.0445435013522117;0.833243707104137;0.7979272618228612;5.82186207213697e-07;-5.424274396267155e-06;10.00092185663785;0.8336398289738591;1.044864333189896;0.7977175633728616;0.014890029605641326;1.0448263099072403;0.7978731107524875
0.217634;1.0445419635961513;0.8332427916843148;0.7979263212323762;4.2035916477776045e-07;-5.507858144653485e-06;10.000906125224164;0.8336405032477989;1.0448647443206163;0.7977156350872818;0.014889977108909354;1.044825385274275;0.7978727394307066
0.227634;1.0445404007961012;0.8332418869243947;0.7979253577800519;2.5511627206893207e-07;-5.592659450536082e-06;10.000889823982718;0.8336411912807392;1.0448650541043167;0.7977137287529162;0.014889929716492844;1.0448244388877799;0.7978724132522389
0.237634;1.0445388233875117;0.8332409904455015;0.797924376615795;8.690091522144358e-08;-5.678541666621596e-06;10.000872924074946;0.8336418869578743;1.0448652618147931;0.7977118459288574;0.014889887505185103;1.0448234712167186;0.7978721319132764
0.247634;1.0445372407187146;0.8332400995800548;0.7979233823770049;-8.35950551420876e-08;-5.765343157330308e-06;10.000855399327618;0.8336425831684023;1.0448653670537122;0.7977099880920051;0.014889850436778342;1.044822482613312;0.7978718955203211
0.257634;1.0445356617706938;0.8332392117031917;0.7979223785929164;-2.55534791477289e-07;-5.85295172489653e-06;10.000837222105144;0.8336432726939665;1.0448653704388196;0.7977081563499684;0.014889818373480036;1.0448214740301396;0.7978717044615881
0.267634;1.0445340953361109;0.8332383242287335;0.797921367904728;-4.2810516448914747e-07;-5.941296672170289e-06;10.000818371849382;0.8336439491161116;1.0448652738679998;0.7977063516640437;0.014889791178456119;1.0448204477035186;0.7978715590229941
0.277634;1.0445325492665793;0.8332374352027242;0.7979203528388846;-6.007086240437794e-07;-6.030285569113431e-06;10.00079884140867;0.8336446073669149;1.0448650806662838;0.7977045751870062;0.014889768842759304;1.044819407376411;0.797871459059329
0.287634;1.0445310287570966;0.8332365440082985;0.7979193363258099;-7.730448167185827e-07;-6.119769672420109e-06;10.000778626956098;0.8336452436867056;1.0448647960077146;0.7977028278568559;0.014889751510506815;1.0448183579508838;0.7978714033813022
0.297634;1.0445295348262054;0.8332356509166009;0.7979183214952057;-9.449865667345476e-07;-6.209515829153283e-06;10.00075771756029;0.8336458552336639;1.0448644268654916;0.7977011096932881;0.014889739392643904;1.0448173052501653;0.7978713893112924
0.307634;1.0445280647376394;0.8332347563137339;0.7979173115612388;-1.1163636719507e-06;-6.299214707709008e-06;10.000736096938885;0.83364644006751;1.0448639815198548;0.7976994195985515;0.014889732653872948;1.0448162565239205;0.7978714131706612
0.317634;1.0445266140174192;0.8332338606722944;0.7979163101281255;-1.286819261440873e-06;-6.388574130224047e-06;10.000713748038718;0.8336469971109464;1.0448634688387777;0.7976977556913;0.014889731335671534;1.0448152207624037;0.7978714709843423
0.327634;1.0445251778860039;0.8332329647299818;0.7979153208485215;-1.4557872386991772e-06;-6.477414313342859e-06;10.000690653646888;0.8336475256487269;1.0448628974570582;0.7976961160948914;0.014889735351779747;1.0448142080717724;0.7978715589573332
0.337634;1.044523751594186;0.8332320693375436;0.7979143464370217;-1.622570441414071e-06;-6.565697201401237e-06;10.00066679911985;0.8336480250281525;1.044862275255745;0.7976945000820865;0.014889744569753723;1.0448132287637901;0.7978716737832422
0.347634;1.0445223307846088;0.8332311751396838;0.7979133880641344;-1.7864595978711817e-06;-6.653502093894675e-06;10.000642179742488;0.8336484946301993;1.044861608764672;0.797692908761017;0.014889758916054822;1.0448122923279977;0.7978718124998414
0.357634;1.0445209117887637;0.8332302823170721;0.797912445486325;-1.946810241254893e-06;-6.740947719960836e-06;10.000616805810116;0.833648933519693;1.0448609027781068;0.7976913447113112;0.014889778399082643;1.044811406759216;0.7978719725289075
0.367634;1.0445194913585187;0.833229390691536;0.7979115175816577;-2.1030730415329436e-06;-6.8280801831277255e-06;10.00059070581668;0.8336493400315076;1.0448601611219956;0.7976898110772395;0.014889803038474253;1.0448105789614428;0.7978721522976019
0.377634;1.0445180662694735;0.83322850012808;0.797910602606574;-2.2548431554848234e-06;-6.9148205644545855e-06;10.000563929477027;0.8336497117694895;1.0448593879496;0.7976883108288827;0.014889832810219501;1.044809815138453;0.7978723514815559
0.387634;1.0445166331438982;0.8332276105288261;0.797909698095439;-2.401922224841838e-06;-7.001058582098951e-06;10.00053654268444;0.8336500458250398;1.044858588227954;0.7976868463399494;0.01488986769361832;1.0448091208172658;0.7978725704563889
0.397634;1.0445151891228621;0.8332267215828704;0.7979088009917475;-2.5443049224269023e-06;-7.086793757792397e-06;10.000508614219935;0.8336503389613608;1.0448577670763974;0.7976854193590278;0.014889907747088626;1.044808501446072;0.7978728096425254
0.407634;1.0445137334214172;0.8332258328327207;0.7979079081308076;-2.6821023428718607e-06;-7.17213218916874e-06;10.000480206251689;0.8336505879633657;1.0448569288963734;0.7976840314321603;0.014889953080440306;1.0448079628879745;0.7978730694282611
0.417634;1.0445122681958459;0.8332249436242267;0.7979070167699552;-2.8154897934723307e-06;-7.257185614529782e-06;10.000451376158876;0.8336507903129525;1.044856077168979;0.7976826841804923;0.014890003745687188;1.044807511063788;0.7978733504173279
0.427634;1.0445107981648412;0.8332240531385365;0.7979061248004745;-2.9446837967686104e-06;-7.342034542503052e-06;10.000422179248877;0.8336509446723493;1.0448552146042218;0.7976813792858328;0.01489005967972526;1.044807150860028;0.7978736533439769
0.437634;1.0445093296048094;0.8332231612072918;0.7979052306094587;-3.069958758661213e-06;-7.426741047605588e-06;10.000392659761923;0.8336510506995505;1.0448543435186297;0.797680118692077;0.014890120759953196;1.0448068846519267;0.7978739788148994
0.447634;1.0445078689553737;0.8332222692771144;0.7979043332920731;-3.1916987476920167e-06;-7.511363797108059e-06;10.000362844318651;0.8336511085521333;1.0448534664264204;0.7976789043905348;0.014890186905176742;1.044806712021571;0.7978743270604611
0.457634;1.0445064215311919;0.8332213804910331;0.7979034336144213;-3.3103846431308475e-06;-7.595991774480086e-06;10.000332753834622;0.8336511184831034;1.0448525863979143;0.7976777373260308;0.01489025809462827;1.044806631107592;0.7978746975752504
0.467634;1.0445049907692388;0.8332204986637494;0.7979025346590383;-3.4264817072448674e-06;-7.680775334757058e-06;10.000302418608179;0.833651080556939;1.044851707049747;0.797676616788421;0.014890334259862525;1.0448066399662714;0.7978750890100974
0.477634;1.0445035780474148;0.8332196270027408;0.7979016408688556;-3.540324013706041e-06;-7.765911449028191e-06;10.00027188066174;0.8336509944524063;1.0448508316752274;0.7976755409332261;0.01489041514325696;1.0448067369124614;0.7978754993440769
0.487634;1.0445021833284869;0.8332187678814313;0.7979007559882721;-3.6521260947241244e-06;-7.851615317420253e-06;10.000241189408477;0.8336508592733529;1.0448499616827605;0.7976745073229439;0.014890500266660847;1.0448069194300496;0.7978759259892488
0.497634;1.0445008065680312;0.8332179234726659;0.7978998816450548;-3.7621049311787165e-06;-7.938125779145706e-06;10.000210396758572;0.8336506733250466;1.0448490958191177;0.7976735130978342;0.014890589030023412;1.0448071828844632;0.7978763660452272
0.507634;1.0444994487096142;0.8332170959420482;0.7978990177776841;-3.8705332917774765e-06;-8.025692047705848e-06;10.000179551301597;0.8336504338393319;1.0448482305675908;0.797672555226174;0.014890680814147128;1.0448075214505157;0.7978768167814692
0.517634;1.0444981114431635;0.8332162870146063;0.7978981643446819;-3.977704584785385e-06;-8.114516938823245e-06;10.000148695645763;0.8336501368981669;1.0448473611434559;0.7976716307382336;0.014890775041096796;1.0448079301131479;0.7978772757944759
0.527634;1.0444967968744046;0.8332154976022615;0.7978973226050129;-4.083953510344712e-06;-8.204729151967178e-06;10.000117870297931;0.8336497779838933;1.0448464827461683;0.7976707368291712;0.014890871238279868;1.044808405146379;0.7978777407851046
0.537634;1.0444955077340055;0.8332147278322106;0.7978964953364666;-4.189698206782419e-06;-8.296431648899378e-06;10.000087117559714;0.8336493528671916;1.044845591258659;0.7976698708074887;0.014890969064862375;1.0448089437713826;0.7978782096132591
0.547634;1.0444942471031182;0.8332139772360299;0.797895686408145;-4.2953568316343e-06;-8.389763705855438e-06;10.000056478878953;0.8336488579675546;1.0448446832201261;0.7976690297516403;0.014891068251759313;1.044809544141358;0.7978786805758904
0.557634;1.0444930174550473;0.8332132447367064;0.797894900024468;-4.401208793214226e-06;-8.48488244350215e-06;10.000025987615246;0.8336482900528115;1.0448437560616906;0.7976682104081251;0.014891168531783044;1.0448102051156913;0.7978791524026285
0.567634;1.0444918198298112;0.8332125286928017;0.7978941400679814;-4.507361820273531e-06;-8.58186959788722e-06;9.99999566600058;0.833647646185846;1.0448428083337111;0.7976674097890579;0.014891269649466724;1.0448109257862006;0.7978796240798645
0.577634;1.0444906537015946;0.8332118272041974;0.7978934096271201;-4.613817735306481e-06;-8.680614560020518e-06;9.999965533449757;0.8336469243158041;1.0448418391013996;0.7976666257197247;0.014891371439605571;1.044811705433559;0.797880094583694
0.587634;1.0444895171999893;0.8332111382920074;0.7978927104086876;-4.72057246626246e-06;-8.780762778383095e-06;9.999935616363944;0.833646123666252;1.0448408473559696;0.7976658566018924;0.014891473897550505;1.0448125434789637;0.7978805626877913
0.597634;1.044488407481894;0.8332104600451179;0.7978920424208147;-4.827662675016339e-06;-8.881802675153839e-06;9.999905946600904;0.8336452442608192;1.0448398320944892;0.7976651010553197;0.014891577154999738;1.0448134386889836;0.7978810270691499
0.607634;1.0444873220662154;0.8332097909406511;0.7978914044510297;-4.935109043374172e-06;-8.983182342123556e-06;9.999876553574317;0.8336442859621945;1.044838792553963;0.7976643582075567;0.014891681365276317;1.044814388375432;0.7978814862532085
0.617634;1.0444862604068943;0.8332091297917852;0.7978907947073459;-5.042861872403358e-06;-9.084339476188852e-06;9.999847461407013;0.833643248037948;1.0448377286366466;0.7976636279014109;0.014891786612036719;1.0448153882753337;0.7978819385745314
0.627634;1.0444852234995148;0.8332084751757564;0.7978902107764699;-5.150793054949404e-06;-9.184710788742328e-06;9.999818693032005;0.8336421295753785;1.0448366414593417;0.7976629101594812;0.014891892902499947;1.0448164324120124;0.79788238269689
0.637634;1.0444842121520939;0.8332078251372071;0.7978896495136034;-5.258695379324183e-06;-9.283809580672514e-06;9.99979027284693;0.8336409297278591;1.0448355331100407;0.7976622048109658;0.01489200021416257;1.0448175128265051;0.7978828178505448
0.647634;1.044483226574789;0.8332071775630636;0.7978891074941415;-5.366340853649078e-06;-9.381295455151466e-06;9.999762222722762;0.8336396473717888;1.0448344057325862;0.7976615119970012;0.014892108570301968;1.044818620500592;0.7978832433573564
0.657634;1.0444822672645662;0.8332065306275988;0.7978885812742105;-5.473578751439916e-06;-9.476943965049e-06;9.99973455641759;0.8336382808909094;1.044833261045851;0.7976608327378466;0.014892218111105544;1.0448197471525196;0.7978836586122867
0.667634;1.0444813355516198;0.8332058828272746;0.7978880669320294;-5.580349839665843e-06;-9.570596229309554e-06;9.99970728104847;0.8336368286662351;1.0448321003588525;0.7976601690152979;0.014892329081965167;1.0448208858786783;0.7978840639823891
0.677634;1.0444804337151283;0.8332052329150629;0.7978875593284818;-5.6866306660975316e-06;-9.662160934386214e-06;9.999680405862565;0.8336352901512334;1.044830924907496;0.7976595239205906;0.01489244168702716;1.0448220304132176;0.7978844614190894
0.687634;1.0444795647570702;0.8332045798718962;0.7978870519327029;-5.792414215554626e-06;-9.751632493195441e-06;9.999653945797796;0.8336336665138915;1.0448297372896307;0.7976589016374847;0.014892555923026515;1.044823173977136;0.7978848539930666
0.697634;1.0444787315764572;0.8332039226056015;0.7978865374528257;-5.8977171166298115e-06;-9.839049081916371e-06;9.999627917182263;0.8336319606431355;1.0448285434302025;0.7976583066325406;0.014892671588848987;1.0448243087141698;0.7978852452851437
0.707634;1.0444779364886392;0.8332032596901597;0.797886008520687;-6.0025625900098586e-06;-9.924365396724153e-06;9.999602339705318;0.8336301773455113;1.0448273528489926;0.7976577427730772;0.014892788402038839;1.0448254265056658;0.7978856392929773
0.717634;1.0444771816094511;0.8332025895191795;0.7978854581929734;-6.106980103916509e-06;-1.0007391000008308e-05;9.99957724560072;0.8336283230758098;1.0448261765956584;0.7976572131115397;0.014892906033903289;1.0448265200052984;0.7978860402046527
0.727634;1.0444764691243082;0.8332019107024946;0.7978848805182638;-6.211011399592127e-06;-1.0087893899958515e-05;9.999552681856452;0.8336264043937824;1.0448250241007808;0.7976567197282761;0.014893024147145596;1.044827582382163;0.7978864519675717
0.737634;1.0444758008033102;0.8332012226631395;0.7978842708543321;-6.314670045888153e-06;-1.0165716353500072e-05;9.999528702243566;0.8336244266583088;1.0448239007627405;0.7976562632331907;0.014893142494982659;1.044828606719114;0.7978868782111889
0.747634;1.0444751769375689;0.8332005259447826;0.7978836257527443;-6.41791152783454e-06;-1.0240779963874908e-05;9.99950535850057;0.8336223945039457;1.0448228081430522;0.7976558426706176;0.014893260941905025;1.0448295866008293;0.797887322338457
0.757634;1.0444745956144046;0.8331998220949116;0.797882942800426;-6.520655306815901e-06;-1.0313029126329408e-05;9.999482696441596;0.8336203130069962;1.0448217463474625;0.7976554562360797;0.014893379422315839;1.0448305172088581;0.7978877875504116
0.767634;1.0444740531370982;0.8331991138468032;0.7978822206687413;-6.622828790958127e-06;-1.0382372072818856e-05;9.999460752872988;0.8336181878114107;1.0448207157196965;0.7976551020861449;0.01489349792745666;1.0448313957251947;0.7978882769531365
0.777634;1.0444735447865037;0.833198404939004;0.7978814590273141;-6.724373086376684e-06;-1.0448653675143959e-05;9.999439549883634;0.8336160245741034;1.0448197167196605;0.7976547786288634;0.014893616519792182;1.044832221300535;0.7978887935527955
0.787634;1.04447306493791;0.8331976988203396;0.7978806581646926;-6.825193801619391e-06;-1.0511699038150098e-05;9.999419094112124;0.8336138288389862;1.044818749391906;0.7976544845444048;0.01489373539061993;1.0448329944459314;0.7978893398159802
0.797634;1.0444726070094648;0.8331969976223773;0.7978798189124638;-6.925191338113779e-06;-1.0571431254092576e-05;9.999399385807981;0.8336116062671548;1.0448178133626704;0.797654218985001;0.014893854893240086;1.0448337156825749;0.7978899169143396
0.807634;1.04447216376527;0.8331963023674153;0.7978789430299339;-7.024411346221745e-06;-1.0627967059040944e-05;9.999380426147379;0.8336093625327138;1.0448169084178252;0.7976539820562261;0.014893975449797245;1.0448343847867034;0.7978905245845143
0.817634;1.0444717274839177;0.8331956134759456;0.7978780331364987;-7.123121058354488e-06;-1.0681587291763196e-05;9.999362215276744;0.8336071027519741;1.0448160351703182;0.7976537751094464;0.014894097445307336;1.0448350011182934;0.7978911618630885
0.827634;1.0444712897626856;0.833194931022936;0.7978770917293414;-7.221732779188245e-06;-1.0732643644105428e-05;9.99934474793876;0.8336048308629783;1.0448151949671127;0.7976536002668876;0.014894221243820524;1.044835563875906;0.7978918273481553
0.837634;1.0444708414923438;0.8331942553217964;0.7978761203038137;-7.3207229791107475e-06;-1.0781511026469358e-05;9.99932801113563;0.8336025491335943;1.0448143894198936;0.7976534596918418;0.014894347221115952;1.0448360716922105;0.7978925189450601
0.847634;1.0444703734581815;0.8331935875395742;0.7978751194940014;-7.420598431508804e-06;-1.0828590859078106e-05;9.999311983540288;0.8336002580909344;1.044813620361503;0.7976533553283064;0.01489447573705159;1.044836522401352;0.7978932340908845
0.857634;1.044469877110859;0.8331929294425917;0.7978740898673138;-7.521808940744679e-06;-1.0874304032593995e-05;9.999296636601548;0.8335979574358896;1.044812889480248;0.7976532886933938;0.014894607169340652;1.0448369135765072;0.7978939698957102
0.867634;1.0444693446892581;0.8331922828800515;0.7978730325424475;-7.624626102494465e-06;-1.0919026872452883e-05;9.999281938841717;0.833595647434441;1.044812197233428;0.7976532605642934;0.014894742017001377;1.044837243046442;0.7978947228671793
0.877634;1.0444687689858818;0.8331916496791039;0.7978719492902098;-7.729120319745012e-06;-1.0963034249782033e-05;9.999267859671441;0.833593329549921;1.0448115425779962;0.797653270969108;0.01489488088097279;1.044837508932492;0.7978954888595237
0.887634;1.0444681434840866;0.8331910314601904;0.7978708424706283;-7.835232066522583e-06;-1.1006534645635202e-05;9.99925436362526;0.8335910062190566;1.0448109241177927;0.7976533193532336;0.014895024273238446;1.044837709999619;0.7978962631981553
0.897634;1.0444674625278956;0.8331904295525691;0.7978697147547037;-7.942817217428451e-06;-1.1049745581658994e-05;9.999241402724765;0.8335886804764251;1.0448103408838312;0.7976534047836393;0.014895172446964868;1.0448378462663328;0.7978970408821893
0.907634;1.0444667206939964;0.8331898453822002;0.79786856827669;-8.051657865886129e-06;-1.1092909568763752e-05;9.99922892159455;0.8335863557957851;1.0448097916820882;0.7976535264386708;0.014895325363134202;1.0448379184195968;0.7978978171457046
0.917634;1.044465911883903;0.8331892805747686;0.7978674037550271;-8.161516825467653e-06;-1.113626533711031e-05;9.999216869877852;0.8335840360566065;1.0448092744377564;0.797653684195198;0.014895482744011177;1.0448379264831917;0.7978985878385193
0.927634;1.0444650294339624;0.8331887365088291;0.7978662203903867;-8.272202247076513e-06;-1.118002009874813e-05;9.999205210792496;0.8335817252605665;1.044808786994385;0.797653878706478;0.014895644150298327;1.044837869772872;0.7978993490929306
0.937634;1.0444640673654775;0.833188214131747;0.797865016862634;-8.38355467142532e-06;-1.1224278499312587e-05;9.999193921937454;0.8335794273241869;1.044808328540811;0.7976541110917249;0.014895809029203514;1.044837747703675;0.7979000969193021
0.947634;1.04446302172367;0.833187714239468;0.7978637927828854;-8.495426805155897e-06;-1.1268948155106965e-05;9.99918298577978;0.833577146209198;1.044807899849869;0.7976543826137483;0.014895976758385504;1.0448375602667166;0.7979008274422421
0.957634;1.044461890696865;0.8331872376815412;0.7978625491895667;-8.60772172140958e-06;-1.1313720802811915e-05;9.99917237606697;0.8335748853219855;1.0448075022606935;0.7976546942421023;0.014896146714699845;1.0448373084268008;0.7979015377685441
0.967634;1.0444606737035402;0.833186785408908;0.7978612879653064;-8.720341385096562e-06;-1.1358122919364005e-05;9.99916205262347;0.8335726462578068;1.0448071370098557;0.7976550462363371;0.014896318318891568;1.0448369943893692;0.7979022266943562
0.977634;1.0444593707876748;0.833186358772608;0.7978600114125775;-8.833032845381662e-06;-1.1401569414756211e-05;9.999151964972734;0.8335704287168086;1.0448068051627046;0.7976554380734968;0.014896491070960468;1.0448366217309433;0.797902894370336
0.987634;1.0444579824744153;0.8331859598544488;0.7978587222920611;-8.945319548631921e-06;-1.1443402985668448e-05;9.999142060635089;0.8335682318336992;1.0448065071765513;0.7976558687149357;0.014896664542710752;1.0448361955595826;0.7979035412129767
0.997634;1.0444565097141172;0.8331855912432645;0.797857423681726;-9.056536359234908e-06;-1.1482920315244353e-05;9.99913229840207;0.8335660553766573;1.0448062427528024;0.7976563366742638;0.014896838285662874;1.0448357223607383;0.7979041671622692
1.007634;1.0444549540952894;0.8331852555813827;0.7978561185579338;-9.165865107821518e-06;-1.1519377500459899e-05;9.999122658562177;0.8335639000560074;1.0448060118044686;0.797656839564759;0.014897011801450729;1.0448352093430526;0.7979047720685456
1.017634;1.0444533185685603;0.8331849554391912;0.7978548096179529;-9.272332966419158e-06;-1.1552003315904104e-05;9.99911314055836;0.8335617673884739;1.0448058157978721;0.7976573739518722;0.014897184633113578;1.0448346633637808;0.7979053568052962
1.027634;1.044451608481956;0.833184693429711;0.7978534994106944;-9.374829972569516e-06;-1.1580053388744773e-05;9.999103750849775;0.8335596597365862;1.0448056584195855;0.7976579360873406;0.014897356458763299;1.0448340899611142;0.7979059238828193
1.037634;1.0444498320374695;0.8331844722183069;0.7978521902865384;-9.47217421368515e-06;-1.1602855436394385e-05;9.999094490146897;0.8335575805147584;1.0448055447849245;0.7976585228387708;0.01489752711740329;1.0448334932942993;0.7979064770566388
1.047634;1.0444479995108913;0.8331842941803279;0.7978508841026725;-9.563163662215578e-06;-1.1619812155370723e-05;9.999085347885249;0.8335555340372303;1.0448054798470543;0.797659131996582;0.014897696559501737;1.0448328767059694;0.7979070205535849
1.057634;1.0444461216556227;0.8331841609169367;0.7978495819443142;-9.64662965248972e-06;-1.1630414112793333e-05;9.9990763043736;0.8335535251040628;1.0448054677822978;0.7976597620380502;0.014897864773381534;1.0448322430787091;0.7979075586807512
1.067634;1.0444442079817826;0.8331840731254492;0.7978482841641409;-9.721538996740036e-06;-1.1634292561847013e-05;9.999067336174685;0.8335515586722996;1.0448055122893072;0.7976604122320895;0.014898031753442335;1.044831595142863;0.7979080956285084
1.077634;1.0444422654879284;0.8331840309961757;0.7978469906567885;-9.787071588595508e-06;-1.1631293745951622e-05;9.999058420163555;0.8335496393200826;1.0448056167771227;0.7976610831880154;0.014898197496141652;1.0448309357957932;0.7979086350762465
1.087634;1.0444402987620716;0.8331840347678969;0.7978457006193965;-9.842605246479093e-06;-1.1621507558708661e-05;9.999049533040218;0.8335477706699344;1.044805784637131;0.7976617769203674;0.014898361974038727;1.0448302678723105;0.7979091799594006
1.097634;1.04443831096516;0.8331840851239667;0.7978444120204873;-9.887666085558533e-06;-1.1605178159078634e-05;9.999040652360245;0.8335459553537939;1.044806019714624;0.7976624959290635;0.014898525105123331;1.0448295937776624;0.7979097324840023
1.107634;1.044436303656831;0.8331841837917074;0.7978431218822581;-9.921924413537981e-06;-1.1582582907928872e-05;9.99903176234867;0.8335441953301156;1.0448063266198662;0.797663241682483;0.0148986867601941;1.0448289159494961;0.7979102941687424
1.117634;1.044434275675717;0.8331843340134019;0.7978418273191702;-9.945239403709294e-06;-1.1554023173532807e-05;9.9990228572383;0.8335424919490921;1.0448067105035685;0.7976640138273204;0.014898846773803579;1.0448282378587461;0.7979108659125638
1.127634;1.0444322230847336;0.8331845398812007;0.7978405264334643;-9.957682143545666e-06;-1.1519860809400907e-05;9.999013945167334;0.8335408454873839;1.0448071762340938;0.7976648108999534;0.014899004936912529;1.0448275641820084;0.7979114479648318
1.137634;1.0444301406276837;0.8331848052964501;0.7978392186363802;-9.95947179468464e-06;-1.1480465198714521e-05;9.999005056654223;0.8335392548493565;1.0448077278396852;0.7976656315288232;0.014899160989440928;1.044826899721454;0.7979120398335897
1.147634;1.0444280236479668;0.8331851338062604;0.7978379044385333;-9.950881480787242e-06;-1.143611850839107e-05;9.99899624618429;0.8335377179797315;1.0448083685213585;0.7976664752036856;0.01489931459713696;1.0448262487690885;0.7979126400884127
1.157634;1.0444258692564383;0.833185528876301;0.7978365850445367;-9.932192982375278e-06;-1.1386980646363117e-05;9.99898758166131;0.8335362321020068;1.0448091006243654;0.7976673423815033;0.01489946532363819;1.0448256160151175;0.7979132459107449
1.167634;1.0444236766879962;0.8331859938938874;0.7978352621534448;-9.903636444289104e-06;-1.1333093112124605e-05;9.998979132582374;0.8335347936297031;1.0448099254438477;0.7976682336657577;0.014899612624351242;1.04482500708583;0.7979138529917295
1.177634;1.044421447402617;0.8331865317979756;0.7978339376582413;-9.865338165979207e-06;-1.1274365660981931e-05;9.998970967293904;0.8335333987529687;1.0448108433039023;0.7976691487516763;0.014899755884304578;1.04482442727622;0.797914456303662
1.187634;1.044419184689007;0.8331871446291389;0.7978326128508736;-9.81743325257846e-06;-1.1210600584960935e-05;9.998963156131673;0.8335320446048348;1.0448118541197924;0.7976700862961021;0.014899894528474273;1.0448238799671101;0.7979150511083054
1.197634;1.0444168929349207;0.8331878336817071;0.7978312880194847;-9.760221293593003e-06;-1.1141629250479204e-05;9.998955767979378;0.8335307300566057;1.044812957654348;0.7976710444644509;0.014900028092416025;1.0448233661376878;0.7979156335663123
1.207634;1.0444145776061324;0.8331885998315014;0.7978299633903729;-9.694133763046677e-06;-1.1067461960888609e-05;9.998948859464443;0.8335294556116234;1.044814152663234;0.7976720212144421;0.01490015610652994;1.0448228846028513;0.7979162010740606
1.217634;1.04441224599266;0.8331894428976871;0.7978286404368817;-9.619596061907188e-06;-1.098829813876008e-05;9.998942469835425;0.8335282224712386;1.044815435703875;0.7976730143992464;0.014900277921971102;1.0448224323310848;0.7979167522789047
1.227634;1.0444099074627986;0.8331903608552707;0.7978273218891154;-9.536979922697187e-06;-1.0904416559406976e-05;9.998936629529544;0.8335270316112176;1.0448168010464183;0.7976740221107809;0.014900392691408597;1.0448220048765957;0.7979172867053824
1.237634;1.0444075723689297;0.8331913501457967;0.7978260107911392;-9.446648610808685e-06;-1.081606575645476e-05;9.998931376460883;0.8335258835733242;1.044818241754766;0.7976750426481851;0.01490049948931314;1.0448215969334855;0.7979178041643026
