time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
1.247634;1.0444052501083347;0.8331924066082615;0.7978247100589665;-9.348945139214979e-06;-1.0723420471512702e-05;9.998926761488487;0.8335247783453424;1.0448197509679678;0.7976760736285736;0.014900597438910177;1.0448212025074823;0.797918304137338
1.257634;1.0444029480279058;0.8331935264503397;0.7978234224545027;-9.24409669543327e-06;-1.06265993026289e-05;9.99892283586543;0.8335237149737146;1.0448213230034715;0.7976771113689759;0.014900685778195765;1.044820814414834;0.7979187855884267
1.267634;1.0444006724364627;0.8331947068884656;0.7978221502967603;-9.13220077152209e-06;-1.0525681862341322e-05;9.998919639245118;0.8335226915119589;1.0448229542719092;0.7976781515373483;0.014900763872010581;1.0448204238557162;0.7979192471391605
1.277634;1.0443984303098173;0.8331959460338674;0.7978208952669479;-9.013341654272376e-06;-1.0420723992722812e-05;9.998917203392692;0.8335217054449622;1.0448246433919037;0.797679190135815;0.014900831232827502;1.0448200210041039;0.7979196872602328
1.287634;1.0443962294660873;0.8331972423310184;0.7978196586067224;-8.887689504968437e-06;-1.0311841273270756e-05;9.998915564452469;0.8335207544735213;1.044826390400707;0.7976802236921298;0.014900887590420686;1.0448195962938864;0.7979201045002066
1.297634;1.044394077664162;0.8331985939077299;0.7978184413576833;-8.755510358937543e-06;-1.0199268457753022e-05;9.998914768591689;0.8335198371894201;1.0448281961795916;0.7976812489726406;0.014900932913033745;1.044819141729514;0.7979204974363656
1.307634;1.0443919820315242;0.8331999979215944;0.7978172444377264;-8.617111879320342e-06;-1.0083278089496602e-05;9.998914868471445;0.8335189531557026;1.0448300624084612;0.7976822627821079;0.014900967324719594;1.0448186521758094;0.7979208644337923
1.317634;1.0443899488868684;0.8332014503337123;0.7978160686434056;-8.472765681567116e-06;-9.96408640858671e-06;9.998915917557342;0.8335181027367117;1.0448319917415396;0.7976832621416864;0.014900991028188313;1.0448181261747094;0.7979212038563516
1.327634;1.0443879843117132;0.8332029463572708;0.7978149146064103;-8.322689067712655e-06;-9.841891430882616e-06;9.998917962993106;0.8335172868315069;1.0448339879469317;0.7976842450400194;0.014901004282490622;1.044817565350121;0.7979215144244148
1.337634;1.044386095413498;0.8332044810605861;0.7978137826724301;-8.16705953728155e-06;-9.716975827063104e-06;9.998921041044118;0.8335165064074326;1.0448360547657316;0.7976852109634657;0.014901007394022414;1.0448169725544596;0.7979217949837203
1.347634;1.044384290210121;0.8332060496739649;0.7978126727828948;-8.006005883983824e-06;-9.589731360832104e-06;9.998925180517999;0.8335157620731424;1.0448381941463374;0.7976861605721737;0.014901000738307253;1.044816350447214;0.7979220441462352
1.357634;1.0443825753883855;0.8332076476304209;0.7978115846320617;-7.839706771881176e-06;-9.460555840819084e-06;9.998930403072523;0.8335150539359886;1.0448404065976395;0.7976870951327913;0.014900984828051453;1.0448157015614135;0.7979222606584119
1.367634;1.0443809545196192;0.8332092704525804;0.7978105181541205;-7.668617548083207e-06;-9.329694636039898e-06;9.998936713494865;0.8335143818526554;1.0448426927626633;0.7976880159235681;0.01490096032538274;1.0448150287833509;0.797922444005611
1.377634;1.0443794288418904;0.8332109138163021;0.7978094739979894;-7.493558796750614e-06;-9.197182322033927e-06;9.998944095438192;0.8335137458353338;1.0448450531540614;0.7976889237570494;0.014900927920312931;1.0448143349943377;0.7979225944577674
1.387634;1.0443779992480193;0.8332125739768423;0.797808454012309;-7.315558304454527e-06;-9.062943162396828e-06;9.998952518830958;0.8335131459388061;1.0448474866163546;0.7976898191001258;0.014900888196733445;1.0448136222687163;0.797922712612919
1.397634;1.0443766674225654;0.8332142480579299;0.7978074617032682;-7.1356695094092715e-06;-8.92692506556246e-06;9.998961942526702;0.833512581624084;1.0448499893763552;0.7976907023115806;0.014900841632831405;1.044812891509093;0.7979227987346617
1.407634;1.0443754359209203;0.8332159338265687;0.797806501874031;-6.954901862997117e-06;-8.78918523977435e-06;9.998972308760493;0.8335120515101447;1.0448525548171006;0.7976915736163207;0.014900788681042986;1.0448121425343373;0.797922852305355
1.417634;1.044374307448272;0.8332176293188851;0.7978055795516142;-6.774167182213622e-06;-8.649904528725302e-06;9.998983545031638;0.8335115535623268;1.0448551741918948;0.7976924332054844;0.014900729791459927;1.0448113742164196;0.7979228722949523
1.427634;1.044373283994159;0.83321933245918;0.7978046994005213;-6.594230290808314e-06;-8.509283818651062e-06;9.998995576659672;0.8335110851865711;1.0448578381476994;0.7976932817135102;0.014900665368938021;1.0448105846299462;0.7979228582969117
1.437634;1.044372366627707;0.8332210405407182;0.7978038657423848;-6.4157517187234864e-06;-8.367415567752878e-06;9.999008338302135;0.8335106433730808;1.0448605377663693;0.7976941206568878;0.014900595762244454;1.044809771339942;0.7979228116465149
1.447634;1.0443715554721493;0.8332227500438157;0.7978030826733828;-6.239349756485337e-06;-8.224281355451845e-06;9.999021777552938;0.8335102250175099;1.0448632643138354;0.797694951733619;0.01490052132747093;1.0448089316197984;0.7979227352936901
1.457634;1.0443708498323558;0.833224457085585;0.7978023541954172;-6.065594546649147e-06;-8.079856271454215e-06;9.999035853402626;0.8335098273476004;1.0448660084859327;0.7976957754501155;0.014900442475398403;1.0448080625632146;0.7979226329678873
1.467634;1.0443702490668954;0.8332261581260679;0.7978016841465928;-5.895036488116938e-06;-7.93415992561751e-06;9.999050533443372;0.8335094483051928;1.0448687607895166;0.7976965910018076;0.014900359613678143;1.0448071612312835;0.7979225089084078
1.477634;1.0443697532331848;0.8332278503981965;0.7978010760973976;-5.728320850603687e-06;-7.78719673270501e-06;9.999065788219553;0.8335090868053397;1.044871512855386;0.7976973972575447;0.014900273065129963;1.0448062244896217;0.7979223678893785
1.487634;1.0443693625756951;0.8332295317282599;0.7978005336169857;-5.566246729788519e-06;-7.638915762283652e-06;9.999081586049;0.8335087430705431;1.044874257709133;0.7976981934027431;0.014900183103313862;1.0448052485668993;0.7979222148993117
1.497634;1.0443690765451457;0.8332312003737057;0.7978000605271737;-5.409681796730408e-06;-7.489262513680013e-06;9.999097899735546;0.8335084187327155;1.0448769887783351;0.7976989790567781;0.014900090025490156;1.0448042292140822;0.797922054713835
1.507634;1.0443688932577808;0.8332328554259124;0.7977996605531623;-5.259445590923913e-06;-7.338258849144352e-06;9.999114718801392;0.8335081163567143;1.0448796992340537;0.7976997543974482;0.014899994086223672;1.0448031627459613;0.7979218917127813
1.517634;1.0443688094996662;0.8332344968993949;0.7977993364781596;-5.116263073876782e-06;-7.186004254331942e-06;9.999132046887285;0.8335078390556269;1.0448823822877118;0.7977005202363963;0.014899895368400206;1.044802046894998;0.7979217300168951
1.527634;1.0443688209613733;0.8332361252571296;0.7977990895803648;-4.98077142518137e-06;-7.0325882926869375e-06;9.999149884530677;0.833507590479035;1.0448850317517417;0.7977012777095894;0.014899793762677763;1.0448008807475728;0.7979215737314853
1.537634;1.0443689228637425;0.8332377413986527;0.7977989198241111;-4.853576419023444e-06;-6.878037421274722e-06;9.99916821405957;0.833507374739963;1.044887642386693;0.7977020283191569;0.014899689009772659;1.044799664582801;0.7979214269826347
1.547634;1.044369111113816;0.833239347074088;0.7977988262068284;-4.735318969661934e-06;-6.722311050740165e-06;9.99918699710039;0.8335071963845255;1.0448902101181505;0.7977027745541518;0.014899580735823984;1.044798399841274;0.797921293817594
1.557634;1.0443693831693153;0.8332409448644974;0.7977988067774869;-4.626658086660589e-06;-6.565281206569314e-06;9.9992061843214;0.8335070601489102;1.044892731891777;0.7977035196057205;0.01489946853371727;1.0447970880893322;0.797921178140274
1.567634;1.0443697378793124;0.8332425378894044;0.7977988588062928;-4.528174506912906e-06;-6.406702186903515e-06;9.999225726682589;0.8335069703120631;1.044895205032767;0.797704266149089;0.014899352057480162;1.0447957296298138;0.797921083609302
1.577634;1.0443701748196719;0.8332441295822093;0.7977989793171041;-4.4403007290919345e-06;-6.2462266761356365e-06;9.999245576502386;0.8335069303383487;1.0448976268921322;0.7977050157856562;0.01489923105566407;1.0447943238450457;0.7979210135791464
1.587634;1.044370693982033;0.8332457231448387;0.7977991653815526;-4.363354666392555e-06;-6.083520066420863e-06;9.999265682710222;0.8335069429705818;1.0448999947149131;0.7977057692890346;0.01489910538541613;1.0447928707481922;0.7979209711667
1.597634;1.0443712955353583;0.8332473210726852;0.7977994138852474;-4.29762188247365e-06;-5.918384733226001e-06;9.999285994704499;0.8335070105255216;1.044902305022097;0.7977065268949892;0.01489897507644675;1.0447913717646515;0.797920959302464
1.607634;1.0443719787047694;0.8332489254527129;0.7977997213388834;-4.243368239424139e-06;-5.750781784943683e-06;9.999306474726746;0.8335071351525798;1.0449045534345267;0.7977072882759563;0.014898840408408073;1.0447898296254763;0.7979209806855331
1.617634;1.0443727401392273;0.8332505385075726;0.7978000842567502;-4.2007941550660895e-06;-5.580782987396996e-06;9.999327103908389;0.8335073185672233;1.0449067353828803;0.7977080521368484;0.014898701864197523;1.044788248091745;0.7979210376829567
1.627634;1.0443735736692445;0.833252162780705;0.7978004997477698;-4.170023351041874e-06;-5.408501654869878e-06;9.999347876135024;0.8335075614026447;1.0449088469348116;0.7977088160338894;0.014898559976077792;1.044786631602676;0.7979211323100598
1.637634;1.0443744720558024;0.8332538008563414;0.7978009656706335;-4.1510939341551326e-06;-5.234038586232587e-06;9.999368790691188;0.833507863136193;1.0449108856727132;0.7977095765618271;0.014898415210427209;1.0447849848360191;0.7979212661632167
1.647634;1.0443754286806315;0.8332554549388005;0.7978014804195301;-4.143936698377158e-06;-5.057495598731835e-06;9.999389849827624;0.8335082228979906;1.044912851086999;0.7977103293106609;0.014898267894819588;1.0447833122004913;0.7979214399227136
1.657634;1.0443764380336293;0.8332571270148399;0.797802042725183;-4.148409439458443e-06;-4.879004079863441e-06;9.999411054451194;0.8335086401474443;1.0449147440501478;0.7977110690947533;0.014898118206789936;1.0447816172422866;0.7979216525941853
1.667634;1.0443774962363281;0.8332588190780341;0.7978026514572671;-4.1643004128935625e-06;-4.698653174184854e-06;9.999432401173252;0.8335091143488724;1.0449165661490905;0.7977117909190825;0.014897966278911262;1.0447799025503957;0.797921901226141
1.677634;1.044378601361253;0.8332605325190939;0.7978033053844539;-4.19126019147552e-06;-4.516367503483275e-06;9.999453888720637;0.8335096439733859;1.0449183189645086;0.7977124907100883;0.014897812335111707;1.0447781704736223;0.7979221815101086
1.687634;1.0443797522490361;0.8332622676797969;0.7978040029591494;-4.228825236969519e-06;-4.331879920718965e-06;9.999475525933839;0.8335102259313034;1.044920003008705;0.797713165245995;0.014897656754165987;1.0447764237959445;0.7979224890142342
1.697634;1.0443809468386642;0.8332640244897673;0.7978047420032345;-4.276560502365059e-06;-4.1447977112233875e-06;9.999497330153432;0.8335108562052148;1.0449216173077776;0.7977138119364171;0.01489750007135863;1.0447746656133934;0.7979228203971935
1.707634;1.0443821813432173;0.8332658031777457;0.7978055190833644;-4.3341667150684475e-06;-3.954711286583679e-06;9.99951931788676;0.833511531016654;1.044923160113278;0.7977144289549236;0.014897342972098144;1.0447728984625315;0.7979231738751994
1.717634;1.0443834501668179;0.8332676039829059;0.7978063291417453;-4.4014586373076634e-06;-3.7613353429589234e-06;9.999541499625611;0.833512247552133;1.0449246296275387;0.797715015167524;0.014897186213907275;1.0447711236811537;0.7979235488988214
1.727634;1.0443847463253715;0.8332694261863036;0.7978071662638909;-4.478237368211418e-06;-3.5646060160814e-06;9.999563880830413;0.8335130043217902;1.0449260241827378;0.7977155693161707;0.014897030468566289;1.0447693420787836;0.7979239455643024
1.737634;1.044386062235558;0.8332712675718483;0.7978080248264211;-4.564168016284169e-06;-3.3646942774970576e-06;9.999586460265284;0.8335138013122054;1.044927342107023;0.7977160891599564;0.014896876267857273;1.0447675550329873;0.7979243639275476
1.747634;1.0443873908797088;0.8332731248753955;0.7978088997452344;-4.65877912311219e-06;-3.162001912508847e-06;9.99960922476502;0.8335146395394706;1.0449285816533578;0.7977165717554799;0.01489672411177845;1.0447657642626813;0.7979248034152322
1.757634;1.044388727060556;0.8332749944795712;0.7978097859072143;-4.761568423195518e-06;-2.9571456750830162e-06;9.999632144839117;0.8335155199839152;1.0449297411579133;0.7977170149012272;0.014896574572674695;1.0447639707702572;0.7979252628499993
1.767634;1.0443900675238365;0.8332768724924102;0.7978106775826396;-4.872124659153496e-06;-2.750878820003242e-06;9.99965517753497;0.8335164428175162;1.0449308187483684;0.7977174181599134;0.014896428272276049;1.0447621749327756;0.7979257410899684
1.777634;1.0443914098304605;0.8332787547246558;0.7978115685310152;-4.990177450054259e-06;-2.543990943941352e-06;9.9996782784588;0.8335174074940989;1.0449318118478217;0.7977177824744701;0.014896285780046615;1.0447603776882524;0.7979262376336804
1.787634;1.044392751841977;0.8332806372437638;0.7978124525711808;-5.115517238824964e-06;-2.3372661454031677e-06;9.999701407832507;0.8335184129848565;1.044932717606278;0.797718109316025;0.01489614751973158;1.0447585809449194;0.7979267525814219
1.797634;1.0443940923093782;0.8332825166579952;0.7978133238192755;-5.247870690982363e-06;-2.13148401526366e-06;9.999724521877187;0.8335194573525628;1.0449335338225174;0.7977184003221639;0.014896013733543446;1.0447567874576953;0.7979272859789431
1.807634;1.0443954310555277;0.8332843896228784;0.7978141767312561;-5.386870366642106e-06;-1.927410133158022e-06;9.99974756261134;0.833520537229657;1.0449342592478208;0.797718657453958;0.014895884546441824;1.0447550015191454;0.797927837117429
1.817634;1.0443967684953746;0.833286252538882;0.7978150063977224;-5.532104536832926e-06;-1.725794705586597e-06;9.999770458150422;0.8335216483074501;1.044934893344865;0.7977188833035209;0.014895760092177225;1.0447532290990142;0.797928404295789
1.827634;1.0443981053403097;0.8332881015528681;0.7978158087859661;-5.683116748212195e-06;-1.5273937351255e-06;9.99979313314944;0.8335227861983177;1.0449354360806236;0.7977190811454992;0.014895640591667057;1.0447514761134806;0.7979289851175764
1.837634;1.044399442197287;0.8332899323570043;0.7978165806563916;-5.839351626174881e-06;-1.3329609863494207e-06;9.99981551922959;0.8335239465295743;1.0449358877674877;0.7977192544231213;0.014895526349024836;1.0447497467102334;0.7979295769577077
1.847634;1.0444007788725584;0.8332917402368163;0.7978173194571806;-6.000184238767275e-06;-1.1431835467669597e-06;9.999837556141692;0.8335251247858443;1.0449362486183504;0.7977194058280794;0.014895417706058914;1.0447480434810834;0.7979301773652642
1.857634;1.04440211444837;0.8332935206830082;0.7978180234281668;-6.165022492407288e-06;-9.58596622147372e-07;9.999859188280084;0.8335263162535904;1.0449365183741288;0.7977195369943119;0.01489531500600519;1.044746368481449;0.7979307846040411
1.867634;1.0444034479639759;0.8332952700937963;0.7978186918345663;-6.333353253069343e-06;-7.79568982760321e-07;9.999880366130277;0.8335275158723031;1.0449366967910132;0.7977196490391831;0.014895218576921679;1.044744723342679;0.7979313982193426
1.877634;1.0444047780632042;0.8332969861689975;0.7978193248938887;-6.504742550346693e-06;-6.064123038028822e-07;9.999901054323168;0.8335287183260237;1.0449367846228446;0.7977197428185038;0.014895128674443614;1.044743109234312;0.7979320190780738
1.887634;1.0444061017984647;0.8332986683674576;0.797819922969594;-6.678839991527387e-06;-4.3948798300041326e-07;9.999921238845754;0.8335299182863454;1.0449367838188937;0.7977198187652383;0.01489504540166216;1.0447415276968013;0.7979326488825457
1.897634;1.0444074145028537;0.833300318558675;0.7978204857915893;-6.8553394893735625e-06;-2.7921178287110846e-07;9.999940926457592;0.8335311105787734;1.04493669685998;0.7977198770809744;0.014894968739164242;1.0447399815587897;0.7979332897379786
1.907634;1.0444087110182887;0.8333019408958059;0.7978210126276977;-7.033909332658564e-06;-1.2605947430512398e-07;9.999960139848643;0.8335322904291996;1.0449365264861816;0.7977199181279767;0.014894898685568453;1.044738475107535;0.7979339439310792
1.917634;1.0444099871629218;0.8333035406396854;0.7978215028720196;-7.214189195747753e-06;1.9411602938909474e-08;9.999978911919058;0.8335334535888935;1.0449362757030747;0.7977199427254528;0.01489483536444703;1.0447370135331338;0.7979346137592835
1.927634;1.0444112409163577;0.8333051228952296;0.7978219563524882;-7.395863766940059e-06;1.5663058537256278e-07;9.99999727612436;0.8335345962600215;1.0449359470213777;0.7977199524660005;0.014894779041400429;1.0447356023348273;0.7979353014648526
1.937634;1.0444124721485806;0.8333066918523218;0.7978223730663643;-7.578740636543002e-06;2.8512728665834716e-07;10.000015254889215;0.8335357152142943;1.044935541847562;0.7977199497234405;0.014894730069626994;1.044734247419598;0.7979360092575343
1.947634;1.0444136806590343;0.833308250458782;0.7978227520767295;-7.762784122218715e-06;4.0458871400318627e-07;10.000032852566779;0.8335368078036828;1.0449350613527202;0.7977199372200983;0.014894688779332406;1.0447329555768394;0.7979367393386793
1.957634;1.044414865224357;0.8333098001957431;0.7978230903853432;-7.94808785382457e-06;5.148413670692474e-07;10.000050054334142;0.8335378716673993;1.04493450792875;0.7977199178572453;0.014894655373666152;1.0447317344859388;0.7979374939625085
1.967634;1.0444160243871103;0.8333113409310288;0.7978233828459502;-8.134777147861974e-06;6.158008224757034e-07;10.00006682951117;0.8335389049540252;1.0449338857299595;0.7977198948674288;0.014894629907520267;1.0447305921257712;0.7979382757813986
1.977634;1.0444171574142018;0.8333128710822428;0.7978236229058845;-8.322910282995106e-06;7.074433644970101e-07;10.000083140083674;0.8335399065060913;1.04493320037377;0.79771987155818;0.014894612344187647;1.0447295363210591;0.797939088440529
1.987634;1.044418265161319;0.8333143876792979;0.7978238037520932;-8.512519419451372e-06;7.898003820255126e-07;10.000098953390124;0.8335408749397099;1.0449324587789475;0.7977198509739147;0.014894602620722591;1.0447285747849344;0.7979399364226234
1.997634;1.044419349961972;0.8333158859955843;0.7978239194942206;-8.703747417854907e-06;8.6294459234146e-07;10.000114251364522;0.8335418078807637;1.044931669398403;0.7977198359454077;0.014894600712201982;1.044727715112231;0.7979408238826398
2.007634;1.0444204141862632;0.8333173592414931;0.7978239655610146;-8.896877736701744e-06;9.269635222486944e-07;10.000129029663887;0.8335427025500538;1.0449308421409862;0.797719828966363;0.01489460669988999;1.0447269646091637;0.7979417537700044
2.017634;1.0444214593865013;0.8333187991115101;0.7978239382796588;-9.092258286626985e-06;9.819251823085116e-07;10.000143293112167;0.8335435568625654;1.0449299876532836;0.7977198317174439;0.014894620775993414;1.0447263303097085;0.7979427276463016
2.027634;1.044422486577659;0.8333201974929828;0.7978238344208272;-9.290237819510855e-06;1.0278593857677207e-06;10.00015705661046;0.8335443699554864;1.0449291163691503;0.7977198446288977;0.014894643190311366;1.044725819092302;0.7979437457249671
2.037634;1.0444234964552044;0.8333215479835039;0.7978236508763519;-9.491134798448258e-06;1.0647907817516874e-06;10.000170347646847;0.833545142024676;1.0449282376472;0.7977198670824316;0.014894674211725892;1.044725437673322;0.7979448073229877
2.047634;1.0444244892006556;0.8333228456881949;0.7978233843341751;-9.695260789309223e-06;1.0927943835499618e-06;10.00018320509888;0.8335458739912126;1.0449273593107882;0.7977198985386276;0.01489471408993397;1.0447251922307184;0.7979459114342683
2.057634;1.0444254645953135;0.8333240860435489;0.7978230314256565;-9.902948165011806e-06;1.1119933152321477e-06;10.000195675718839;0.8335465671484318;1.0449264877699327;0.797719939670157;0.014894762997767406;1.044725087746744;0.7979470567498649
2.067634;1.0444264230189828;0.833325264146943;0.7978225895664391;-1.0114455813330006e-05;1.1224966714647872e-06;10.000207807866625;0.8335472226168148;1.0449256281680475;0.7977199926052884;0.01489482097932514;1.0447251277876153;0.7979482416562734
2.077634;1.0444273667863393;0.8333263749244911;0.797822057571012;-1.032980050344686e-05;1.1243797531337631e-06;10.000219640975027;0.833547841003492;1.044924784197351;0.7977200606245356;0.01489488790136837;1.0447253148753717;0.7979494647633295
2.087634;1.0444283003147865;0.8333274137689045;0.7978214356120501;-1.0548706806738764e-05;1.1177608600700992e-06;10.000231196348874;0.8335484224185886;1.0449239583077716;0.7977201479611228;0.014894963441817661;1.0447256506135887;0.7979507250474728
2.097634;1.0444292287512278;0.833328376941191;0.7978207251942135;-1.0770725928450473e-05;1.102871286549706e-06;10.000242476508607;0.8335489663980362;1.0449231526731062;0.7977202594066419;0.014895047178253575;1.0447261353847919;0.7979520209940841
2.107634;1.0444301567069392;0.8333292614242988;0.7978199289178484;-1.0995337119972883e-05;1.0800375901722128e-06;10.000253468787301;0.8335494721820208;1.0449223704038708;0.7977203993376122;0.01489513873123909;1.0447267686486013;0.7979533499620433
2.117634;1.0444310879413516;0.8333300647999748;0.7978190497388855;-1.1221917184322355e-05;1.049627355501145e-06;10.000264146712388;0.8335499396653478;1.0449216160840251;0.7977205709663153;0.014895237832900211;1.0447275498020936;0.7979547086437752
2.127634;1.044432025336725;0.8333307854868224;0.7978180907986289;-1.1449708581022188e-05;1.0119963977097911e-06;10.00027447075259;0.8335503697101021;1.0449208948343238;0.7977207764087955;0.014895344272233092;1.0447284781654473;0.7979560938506145
2.137634;1.0444329708670728;0.8333314231642535;0.7978170560374235;-1.1677889690950252e-05;9.674720914113911e-07;10.000284389941568;0.8335507630436638;1.0449202109560227;0.7977210168048159;0.014895457793892446;1.0447295519534368;0.7979575027210691
2.147634;1.0444339254064536;0.8333319791824974;0.7978159505686768;-1.1905681117998979e-05;9.163766044245895e-07;10.000293847007137;0.8335511189422963;1.0449195674938618;0.7977212918004565;0.014895578061463105;1.0447307676371829;0.797958931966674
2.157634;1.0444348884530568;0.833332456651766;0.7978147805792086;-1.2132396518980094e-05;8.590345436788296e-07;10.000302790514;0.8335514353744496;1.044918966425022;0.7977215990173558;0.014895704711773166;1.0447321200853414;0.7979603767937036
2.167634;1.0444358582541589;0.8333328603033205;0.7978135527968544;-1.2357429496971226e-05;7.958067906116081e-07;10.000311187682032;0.8335517106846092;1.0449184091920571;0.7977219345176038;0.014895837383355872;1.044733602785182;0.7979618306362709
2.177634;1.0444368323425017;0.8333331964121129;0.7978122736060607;-1.2580204733721011e-05;7.271776975641323e-07;10.00031902703734;0.8335519450808992;1.0449178970021313;0.7977222941932636;0.01489597566214591;1.0447352086443285;0.7979632856564876
2.187634;1.0444378084540638;0.8333334724983005;0.7978109487823838;-1.2800113675136044e-05;6.537837355564252e-07;10.000326311940837;0.8335521406532977;1.0449174301686739;0.7977226748910555;0.014896119053476148;1.0447369314312507;0.7979647334464054
2.197634;1.044438785291887;0.8333336966457378;0.7978095840455752;-1.3016501587766944e-05;5.763185872691056e-07;10.000333052826694;0.8335523003187467;1.0449170075407124;0.7977230744710874;0.014896267073609262;1.0447387661060359;0.7979661659305229
2.207634;1.0444397621638386;0.8333338765109504;0.7978081855754803;-1.32287311982082e-05;4.953816104390234e-07;10.000339258793792;0.8335524267927057;1.044916627001458;0.7977234914492365;0.014896419410730628;1.0447407079350715;0.7979675765112962
2.217634;1.0444407384753105;0.833334018280687;0.7978067602603268;-1.3436240138251787e-05;4.113859690669066e-07;10.000344931150167;0.8335525222680036;1.0449162863405066;0.7977239250320921;0.014896575917959506;1.0447427519154604;0.7979689609789545
2.227634;1.044441714150613;0.8333341262371383;0.7978053155488396;-1.363856408821139e-05;3.245998988493647e-07;10.000350063100917;0.8335525884288156;1.044915983821111;0.797724375177002;0.014896736382045096;1.0447448926193788;0.7979703176468171
2.237634;1.0444426894316694;0.8333342028785564;0.7978038590301227;-1.3835321615680511e-05;2.352622040292452e-07;10.000354639665874;0.8335526264808157;1.044915718234513;0.7977248422421592;0.014896900362144734;1.0447471237643944;0.7979716468198226
2.247634;1.0444436632377174;0.8333342493526307;0.7978023984655703;-1.4026112647700486e-05;1.4362676280215458e-07;10.00035863646429;0.8335526375888136;1.0449154884710412;0.7977253266060184;0.014897067210424013;1.0447494377331097;0.7979729498897137
2.257634;1.0444446321733347;0.8333342664180249;0.7978009420309327;-1.421040428299856e-05;4.989539609322489e-08;10.000362022442351;0.8335526235850147;1.044915293260257;0.7977258282044107;0.014897236164340773;1.0447518257237058;0.7979742284525491
2.267634;1.044445591371796;0.8333342552816733;0.7977994982487959;-1.4387523601979762e-05;-4.583108309789932e-08;10.000364762303073;0.8335525872266202;1.044915131202925;0.7977263458463542;0.014897406446565297;1.0447542785026516;0.7979754840418867
2.277634;1.0444465358146855;0.8333342176134808;0.7977980760745053;-1.4556724698854784e-05;-1.4352440998644717e-07;10.000366813371487;0.8335525314752955;1.0449150005788228;0.7977268771608738;0.014897577329133464;1.0447567871592947;0.7979767183244111
2.287634;1.0444474612070098;0.8333341551955066;0.7977966847854093;-1.4717264517081743e-05;-2.432347248977559e-07;10.00036812205366;0.8335524583500824;1.0449148994145918;0.7977274193708238;0.014897748189501271;1.0447593431921771;0.7979779331605237
2.297634;1.0444483644286244;0.8333340696493793;0.7977953328650312;-1.4868452929243287e-05;-3.4513200814218406e-07;10.000368630959038;0.8335523685931326;1.0449148262328345;0.7977279701927974;0.014897918588736172;1.0447619376247048;0.7979791303812528
2.307634;1.0444492436327986;0.8333339620444588;0.7977940269171669;-1.5009597641521419e-05;-4.4949037703713596e-07;10.000368298478781;0.8335522621623912;1.0449147807176355;0.7977285284611251;0.014898088304366381;1.0447645603317728;0.7979803118077381
2.317634;1.0444500983623966;0.8333338322037073;0.7977927715315423;-1.5139891892401712e-05;-5.566659021715868e-07;10.000367114950118;0.833552138840902;1.0449147638969438;0.7977290940594887;0.014898257278431278;1.044767200617659;0.7979814797337338
2.327634;1.044450929410623;0.8333336783476216;0.7977915694868164;-1.52584228823473e-05;-6.671070776490761e-07;10.000365102138318;0.8335519987071419;1.0449147780151617;0.7977296670412901;0.014898425540278716;1.0447698479912002;0.797982636788247
2.337634;1.0444517380704468;0.8333334979057533;0.7977904221813794;-1.5364260861346288e-05;-7.812962770971786e-07;10.000362303582495;0.8335518424283747;1.0449148260595926;0.7977302465883197;0.014898593144027823;1.0447724923730755;0.797983785027211
2.347634;1.0444525254843875;0.8333332887508912;0.7977893303983559;-1.545644885591422e-05;-8.996050261159886e-07;10.00035877471115;0.8335516714550086;1.0449149109443807;0.7977308307672553;0.014898760111337745;1.0447751243981775;0.7979849253997666
2.357634;1.0444532924241108;0.8333330495613519;0.7977882948955412;-1.5533957624768036e-05;-1.022186872303865e-06;10.000354568047976;0.8335514878908592;1.0449150346388534;0.7977314172695852;0.014898926402692936;1.0447777360068795;0.7979860575571535
2.367634;1.0444540392334112;0.8333327798566647;0.7977873166548574;-1.55957366800921e-05;-1.1489955291023746e-06;10.000349717937059;0.8335512937503815;1.044915197801872;0.7977320041970232;0.014899091937458147;1.0447803202293542;0.7979871796285233
2.377634;1.0444547661270343;0.8333324807145611;0.7977863967159697;-1.5640771202958674e-05;-1.279918991704121e-06;10.000344237744537;0.8335510899913045;1.0449154002104803;0.7977325902049961;0.014899256635189739;1.0447828698674528;0.797988288218306
2.387634;1.0444554737278284;0.8333321553371642;0.7977855358230658;-1.5668119739347116e-05;-1.4149049815960388e-06;10.00033812549167;0.833550876044243;1.0449156412502008;0.7977331741807256;0.014899420438088734;1.0447853770422515;0.7979893787616792
2.397634;1.0444561631233131;0.83333180843811;0.7977847346780239;-1.5677042183665844e-05;-1.5539869764588526e-06;10.000331372207478;0.8335506502790493;1.0449159195380595;0.7977337549932118;0.014899583301499132;1.0447878342399322;0.7979904463788833
2.407634;1.0444568356428714;0.8333314451722929;0.797783994471891;-1.5667096028367364e-05;-1.6972842988264918e-06;10.000323972150586;0.8335504109499656;1.04491623222683;0.7977343315991248;0.01489974516555536;1.0447902349670324;0.7979914868656677
2.417634;1.0444574932309743;0.8333310705482123;0.797783316937779;-1.5638044184765017e-05;-1.8449919524380523e-06;10.000315922013339;0.8335501565690431;1.0449165753567453;0.7977349030919643;0.014899905957269083;1.0447925735111003;0.79799249700609
2.427634;1.044458138930439;0.8333306891013623;0.797782704192172;-1.558971477843548e-05;-1.997298472375687e-06;10.000307210088403;0.8335498854018879;1.044916945098986;0.797735468254615;0.014900065660801534;1.0447948446889799;0.7979934744334839
2.437634;1.0444587765634255;0.8333303046913841;0.7977821584886455;-1.5521954911016846e-05;-2.154268731675573e-06;10.000297813578431;0.8335495948966809;1.0449173382369479;0.797736024949547;0.014900224378187556;1.0447970434919802;0.7979944174315365
2.447634;1.0444594099744395;0.8333299208196441;0.7977816819124676;-1.5434682554621386e-05;-2.3157734040868277e-06;10.000287702240396;0.833549281903463;1.0449177514592927;0.7977365699923679;0.014900382320800704;1.0447991644657415;0.7979953243186754
2.457634;1.044460042367275;0.8333295410883665;0.7977812764754953;-1.532795140846044e-05;-2.4815166542129355e-06;10.000276839720824;0.8335489433957336;1.044918180692561;0.7977370996653563;0.014900539775454727;1.0448012016647876;0.7979961928834901
2.467634;1.0444606757726513;0.833329168794664;0.797780944443334;-1.520192093929742e-05;-2.6511261346097583e-06;10.000265187743482;0.8335485769925797;1.0449186208177708;0.7977376106120407;0.014900697017634123;1.0448031496793653;0.7979970206416316
2.477634;1.04446131104712;0.8333288059174755;0.7977806883273697;-1.5056859188833405e-05;-2.8241930954512014e-06;10.000252711132951;0.8335481812580677;1.0449190656743843;0.7977381006778891;0.014900854192076676;1.044805004738318;0.7979978055087723
2.487634;1.0444619488383073;0.833328452977601;0.7977805104472473;-1.4893250139076083e-05;-3.0002507471899434e-06;10.000239376210533;0.8335477558524375;1.0449195090784948;0.7977385690836474;0.014901011327336913;1.0448067646476389;0.7979985460865728
2.497634;1.0444625903058171;0.8333281098122018;0.7977804125095114;-1.4711829880676338e-05;-3.1787863286583957e-06;10.000225151121091;0.8335473012559514;1.0449199463509284;0.7977390158432277;0.01490116842277229;1.044808428287287;0.7979992412896275
2.507634;1.044463236534799;0.8333277760967825;0.7977803959254364;-1.451354524584464e-05;-3.3592931964793165e-06;10.000210014754302;0.8335468181383572;1.0449203746091575;0.7977394412266695;0.014901325414504198;1.0448099960210695;0.7979998898704084
2.517634;1.0444638882240778;0.833327451725585;0.7977804624233203;-1.4299533111787639e-05;-3.541310468307618e-06;10.000193964003357;0.833546306985874;1.044920791550389;0.7977398457221343;0.014901482144695716;1.044811469923313;0.7980004907290127
2.527634;1.0444645466746323;0.8333271373972025;0.7977806136720315;-1.4071095114235052e-05;-3.7244739068181374e-06;10.000177013125965;0.8335457681234468;1.0449211940164325;0.7977402300250971;0.014901638469430848;1.0448128525187144;0.798001043948259
2.537634;1.0444652145929145;0.8333268345562893;0.7977808502037843;-1.3829618161540963e-05;-3.908541868591805e-06;10.00015918758183;0.8335452019297268;1.0449215773194107;0.7977405948174262;0.014901794358879637;1.0448141453531195;0.7980015515870111
2.547634;1.0444658955083286;0.8333265444358816;0.7977811710817038;-1.3576460594850724e-05;-4.093323125898618e-06;10.000140517386182;0.8335446092927211;1.0449219352413894;0.7977409405412108;0.014901949888674021;1.0448153491832566;0.7980020174893563
2.557634;1.0444665927831827;0.8333262675399804;0.7977815746034804;-1.3312895008092472e-05;-4.2786116614512134e-06;10.000121034976946;0.8335439921138632;1.044922260095315;0.7977412670882599;0.014902105181740892;1.0448164654199061;0.7980024461422064
2.567634;1.0444673093037204;0.8333260041232;0.7977820589749413;-1.3040136334042727e-05;-4.464213188803692e-06;10.000100778435097;0.833543353276429;1.0449225427274893;0.7977415735192922;0.014902260412910914;1.044817496651592;0.7980028413242944
2.577634;1.0444680470440895;0.8333257544685931;0.797782622346737;-1.2759390585281362e-05;-4.649957273297054e-06;10.000079796913864;0.8335426957557285;1.0449227727827453;0.7977418580639052;0.014902415908312792;1.044818445510987;0.798003205252888
2.587634;1.0444688065763654;0.8333255184644575;0.7977832625341059;-1.2471866621762772e-05;-4.835639112385797e-06;10.000058147159972;0.833542021779172;1.0449229389244532;0.7977421182545296;0.014902572175246853;1.0448193136857533;0.798003538500623
2.597634;1.044469587915383;0.8333252950931738;0.7977839766980801;-1.2178736780668987e-05;-5.020973370188353e-06;10.000035881982898;0.8335413329665241;1.0449230287011675;0.7977423512199526;0.014902729811283958;1.044820102581691;0.7980038406257051
2.607634;1.044470392008525;0.8333250823077789;0.7977847610475609;-1.1881070334749625e-05;-5.205645046702369e-06;10.000013049474266;0.833540630699857;1.0449230289684537;0.7977425542135319;0.014902889460715975;1.044820815280825;0.798004110744239
2.617634;1.0444712208788198;0.8333248774309469;0.7977856105890284;-1.1579754401803348e-05;-5.389426927859629e-06;9.999989702729403;0.8335399157939597;1.0449229271771847;0.7977427251975665;0.014903051815660857;1.0448214577216721;0.7980043473963802
2.627634;1.0444720763350264;0.8333246775149762;0.7977865191575441;-1.1275415561002389e-05;-5.5722312908834354e-06;9.999965903876069;0.833539187448063;1.0449227121689357;0.7977428632426172;0.014903217571750841;1.044822037139051;0.798004548481142
2.637634;1.0444729590932005;0.8333244792001152;0.797787480064308;-1.0968433070967776e-05;-5.754053613393919e-06;9.999941719882768;0.8335384423315948;1.044922374214044;0.79774296841639;0.014903387386313159;1.0448225591049398;0.7980047120748504
2.647634;1.04447386934508;0.8333242788311267;0.7977884871163794;-1.0659109941077464e-05;-5.934908693842163e-06;9.9999172170877;0.8335376750952238;1.0449219051093737;0.7977430414382551;0.01490356182867862;1.0448230261189713;0.7980048373394842
2.657634;1.0444748076832318;0.833324073423796;0.7977895352245056;-1.034782424572329e-05;-6.114834393004186e-06;9.999892461127523;0.8335368799854126;1.0449212984408807;0.7977430837254887;0.01490374128431717;1.044823438006044;0.7980049245456544
2.667634;1.0444757751229916;0.8333238614055803;0.7977906203749833;-1.0034973929976235e-05;-6.293906721749848e-06;9.999867523433686;0.8335360521622354;1.0449205502356587;0.7977430974436791;0.014903925901935264;1.0448237927681931;0.7980049747793574
2.677634;1.044476772625145;0.8333236423194187;0.7977917396552807;-9.720901423274076e-06;-6.472236280611689e-06;9.99984248551244;0.8335351883616038;1.044919659445124;0.7977430850104155;0.014904115645924584;1.0448240876213535;0.7980049900240587
2.687634;1.0444778009629356;0.833323416442923;0.7977928914348759;-9.405973906184167e-06;-6.650005405866383e-06;9.999817438291096;0.8335342867683747;1.0449186271843038;0.7977430486164141;0.014904310367776235;1.0448243204568006;0.7980049729877794
2.697634;1.044478860841093;0.8333231850208731;0.7977940747649044;-9.090642166814327e-06;-6.827488576036947e-06;9.999792480982345;0.8335333460902244;1.0449174553683256;0.7977429903798677;0.014904509816346946;1.0448244910216953;0.7980049265828946
2.707634;1.0444799526638793;0.8333229506560299;0.7977952882533699;-8.77538912045391e-06;-7.0049982795410025e-06;9.999767713043308;0.8335323649687226;1.0449161456601788;0.7977429127697351;0.014904713641474372;1.04482460042084;0.7980048537957064
2.717634;1.044481075602613;0.8333227173539726;0.7977965299336962;-8.460688372160431e-06;-7.182830140555308e-06;9.999743219571226;0.833531342277553;1.044914699072567;0.7977428187249493;0.014904921417051901;1.0448246493948143;0.79800475766826
2.727634;1.0444822268101217;0.8333224902264246;0.7977977979291401;-8.146978585621292e-06;-7.361222543237877e-06;9.99971906697128;0.8335302775286972;1.0449131167640966;0.7977427115425579;0.014905132641244576;1.0448246375036647;0.798004641037019
2.737634;1.0444834018046454;0.8333222750622477;0.7977990903498666;-7.834611040349688e-06;-7.540323427129312e-06;9.999695310607112;0.8335291710702776;1.0449114012111795;0.7977425947657212;0.014905346801970615;1.0448245636485392;0.7980045063520576
2.747634;1.0444845953946822;0.8333220777780903;0.7978004044631309;-7.523843026645464e-06;-7.72021350799358e-06;9.999671997957911;0.8335280243687969;1.0449095559448993;0.7977424721463099;0.014905563508348579;1.0448244270315774;0.7980043555411866
2.757634;1.0444858021816854;0.8333219039038882;0.7978017364124828;-7.214885956096899e-06;-7.900974484156868e-06;9.999649162222914;0.833526840228467;1.0449075843768978;0.7977423477226961;0.014905782451749646;1.044824227812844;0.7980041899010075
2.767634;1.0444870165049251;0.8333217584358574;0.7978030818515495;-6.907918560181787e-06;-8.082744412636403e-06;9.999626819580945;0.8335256223314013;1.044905489723344;0.7977422256962845;0.014906003242221797;1.044823967082949;0.7980040103665563
2.777634;1.0444882322494389;0.8333216459205006;0.7978044367959792;-6.603102270766567e-06;-8.265730575592333e-06;9.999604979289618;0.8335243743323488;1.0449032757975352;0.7977421098865572;0.014906225424561893;1.0448236465697323;0.7980038178438945
2.787634;1.044489443515745;0.8333215704469219;0.7978057979617579;-6.300637333043414e-06;-8.45016372618919e-06;9.999583654240526;0.8335230995070043;1.044900947153474;0.7977420030570405;0.01490644864371985;1.0448232682744931;0.798003612905607
2.797634;1.044490646083308;0.8333215358153376;0.7978071628514214;-6.000780254160083e-06;-8.636212388983887e-06;9.999562858096985;0.8335218007493737;1.0448985086981595;0.7977419065259688;0.01490667268122745;1.0448228340004266;0.7980033952614513
2.807634;1.0444918379731676;0.8333215461238299;0.7978085299084337;-5.703825544367434e-06;-8.823920097635458e-06;9.999542597062431;0.83352048031734;1.0448959656317864;0.7977418203975075;0.014906897266689152;1.044822345181787;0.798003164062493
2.817634;1.044493018615555;0.8333216061184205;0.7978098981426895;-5.41008970353795e-06;-9.013194113761569e-06;9.999522868008038;0.8335191399424932;1.044893323334943;0.7977417443001189;0.014907121870615714;1.0448218031274157;0.7980029186563419
2.827634;1.0444941880455767;0.8333217206335155;0.7978112667523234;-5.119873631252218e-06;-9.203795623837719e-06;9.999503660656192;0.8335177817018165;1.0448905864374602;0.7977416781252511;0.014907345727870436;1.044821209104172;0.7980026585380832
2.837634;1.044495347232085;0.8333218938109548;0.7978126356647655;-4.833407723645386e-06;-9.395264017071071e-06;9.999484959546523;0.8335164087628872;1.044887757679481;0.7977416223807098;0.014907568030329128;1.044820563755856;0.7980023828986624
2.847634;1.0444964988292933;0.8333221291262465;0.7978140060242053;-4.550820149229316e-06;-9.586840587543097e-06;9.999466747023554;0.8335150252816336;1.044884837809092;0.7977415779437002;0.014907788043355987;1.0448198665005501;0.7980020907645259
2.857634;1.0444976466219202;0.8333224296732387;0.797815379861055;-4.272155804024552e-06;-9.77754590104924e-06;9.999449006234652;0.8335136360551687;1.0448818263904438;0.7977415455067113;0.014908005103218339;1.0448191155036812;0.7980017811663012
2.867634;1.0444987939355979;0.8333227977828919;0.7978167595039435;-3.997409145517405e-06;-9.966369893606146e-06;9.99943172176123;0.8335122464392754;1.0448787227103922;0.7977415254477167;0.014908218596396251;1.0448183078235815;0.7980014527633381
2.877634;1.0444999432295585;0.8333232345416638;0.7978181470029251;-3.7265281424149124e-06;-1.015239213027792e-05;9.999414879857335;0.8335108620114796;1.0448755266478091;0.7977415179150212;0.014908427938723134;1.0448174399386592;0.798001103719546
2.887634;1.044501097157563;0.8333237400850033;0.7978195437968105;-3.4594235286808032e-06;-1.0334772262643587e-05;9.99939846877463;0.833509487797381;1.044872239151307;0.7977415222147327;0.014908632587439729;1.0448165090964352;0.7980007323054805
2.897634;1.0445022593767843;0.833324314385744;0.7978209509047239;-3.1959893461606932e-06;-1.0512697491948252e-05;9.999382480902236;0.833508127626665;1.0448688621814735;0.7977415362587126;0.014908832110211021;1.044815514207997;0.7980003373693074
2.907634;1.0445034345301991;0.8333249576936076;0.7978223690447489;-2.9361064226049454e-06;-1.0685388103841423e-05;9.999366921509653;0.8335067841680026;1.0448653988530616;0.797741557469288;0.014909026250774768;1.0448144547309357;0.7979999179608547
2.917634;1.0445046274310312;0.8333256703864742;0.7978237984513512;-2.6796365487260438e-06;-1.0852160294206093e-05;9.999351814438347;0.8335054595957765;1.04486185358023;0.7977415839742692;0.014909214972337648;1.044813328985409;0.7979994727091339
2.927634;1.0445058415198705;0.8333264527935667;0.7978252390123429;-2.4263742252687625e-06;-1.1012482986952437e-05;9.999337193432215;0.8335041563476615;1.0448582317593924;0.7977416143973144;0.014909398438907307;1.0448121345298054;0.7979989997888788
2.937634;1.0445070784299761;0.8333273052155189;0.7978266905733709;-2.175999345579504e-06;-1.1165974188841442e-05;9.999323092508481;0.8335028775591439;1.0448545395938145;0.7977416468973132;0.014909576910830292;1.0448108702716512;0.7979984971614289
2.947634;1.0445083393461607;0.8333282277076042;0.7978281530491582;-1.928178160435508e-06;-1.1312346087006197e-05;9.999309546986908;0.8335016269562198;1.044850783946471;0.7977416787013103;0.014909750692493675;1.0448095379129658;0.7979979626136207
2.957634;1.0445096258104662;0.8333292194743109;0.7978296268040868;-1.6827504948719035e-06;-1.145135138647626e-05;9.999296595199345;0.8335004083864868;1.0448469719673381;0.7977417064693335;0.014909920161945958;1.0448081412237817;0.7979973937920077
2.967634;1.0445109390904042;0.8333302782191556;0.7978311131892732;-1.439803064606157e-06;-1.158272799589725e-05;9.99928427467127;0.8334992253406439;1.0448431112934673;0.7977417269036093;0.014910085730085312;1.0448066842622203;0.7979967881665408
2.977634;1.044512279818138;0.8333313999352004;0.797832614245606;-1.1995941066938395e-06;-1.1706152910195098e-05;9.999272617802172;0.8334980802937755;1.0448392103354514;0.7977417368444117;0.0149102477714833;1.0448051708673938;0.797996142826378
2.987634;1.0445136485882123;0.833332579230114;0.7978341313855536;-9.624339959019542e-07;-1.1821267981451448e-05;9.999261651374987;0.8334969738777132;1.044835277311322;0.797741733276637;0.014910406674577128;1.0448036056451353;0.7979954544026054
2.997634;1.0445150463980577;0.8333338100097482;0.7978356641943789;-7.286148868427771e-07;-1.1927750803452968e-05;9.99925139635701;0.8334959045817139;1.044831319023555;0.7977417137472067;0.014910562934300863;1.0448019947418943;0.7979947192827259
3.007634;1.0445164742532975;0.8333350864242145;0.7978372106841662;-4.98390348503159e-07;-1.2025340406831118e-05;9.999241860758273;0.8334948694555635;1.0448273407701032;0.7977416767929242;0.014910717162231427;1.0448003451973127;0.7979939342226642
3.017634;1.0445179329248144;0.8333364035950221;0.7978387686858722;-2.720082737822891e-07;-1.2113803705985125e-05;9.999233031394212;0.8334938652752939;1.0448233467128016;0.7977416222852383;0.014910870032470993;1.0447986633702482;0.79799309694655
3.027634;1.0445194236562958;0.8333377577194799;0.7978403366406929;-4.981132983336633e-08;-1.2192907380719382e-05;9.999224876609771;0.8334928893688099;1.0448193403204287;0.797741551602114;0.014911022185134251;1.0447969538206276;0.7979922061455336
3.037634;1.0445209484894313;0.833339145609452;0.7978419132291433;1.6772570242143437e-07;-1.2262444927346758e-05;9.999217359474677;0.8334919403839044;1.0448153250146073;0.7977414671345631;0.014911174116024712;1.0447952195833403;0.7979912616317801
3.047634;1.044522509283312;0.8333405637049143;0.7978434968513065;3.801210929260939e-07;-1.2322245322921033e-05;9.999210451324688;0.8334910191251637;1.0448113046581036;0.7977413711345326;0.01491132613323175;1.044793463582971;0.7979902650573979
3.057634;1.0445241072061104;0.8333420072152906;0.7978450858593157;5.870639492017826e-07;-1.2372096877816334e-05;9.999204135919785;0.8334901282970867;1.044807284369009;0.7977412645834825;0.014911478395657958;1.0447916896212281;0.7979892199492371
3.067634;1.0445257435399966;0.8333434704077223;0.7978466792614778;7.884822428421787e-07;-1.241168698457637e-05;9.99919840735405;0.8334892708770969;1.0448032713741289;0.7977411468354029;0.01491163096976631;1.0447899021042926;0.7979881309038869
3.077634;1.0445274194959453;0.8333449478297632;0.797848276825998;9.844693685206374e-07;-1.2440652087978825e-05;9.999193270446536;0.8334884488211115;1.0447992741291106;0.797741015923407;0.014911783826617755;1.0447881053341148;0.797987003125539
3.087634;1.0445291347517318;0.8333464350897427;0.7978498783554282;1.17521109555844e-06;-1.2458665001688e-05;9.999188740099463;0.8334876634460036;1.0447953002105574;0.7977408690266464;0.014911936827576211;1.0447863029594897;0.7979858422868737
3.097634;1.0445308875808053;0.8333479283297652;0.7978514827487019;1.3609818151689466e-06;-1.2465453641405495e-05;9.99918483850142;0.8334869162163866;1.0447913549514574;0.7977407029783224;0.014912089799910837;1.0447844978124465;0.797984653922635
3.107634;1.0445326765805139;0.8333494231450372;0.7978530871807139;1.542116814116787e-06;-1.246079529608691e-05;9.999181594032137;0.8334862082946765;1.0447874409167375;0.7977405145300436;0.014912242615857793;1.0447826923582013;0.7979834427950155
3.117634;1.0445345016507732;0.8333509140863608;0.7978546871469808;1.7189639879892573e-06;-1.2444588957046018e-05;9.999179034857487;0.8334855400046832;1.0447835580484415;0.797740300250896;0.014912395206677974;1.044780889382512;0.7979822132095001
3.127634;1.0445363637352432;0.8333523947899149;0.7978562779225835;1.8918927195076307e-06;-1.2416981703938523e-05;9.999177174351995;0.8334849116131466;1.044779704728141;0.7977400565137784;0.014912547588155588;1.044779092324148;0.797980969757199
3.137634;1.044538263927548;0.8333538584002126;0.7978578559171057;2.061327489813635e-06;-1.2378421857894184e-05;9.999176002231806;0.8334843244167768;1.0447758793101105;0.7977397799944347;0.0149126998825163;1.0447773047647175;0.7979797172262063
3.147634;1.044540202548355;0.833355298167095;0.7978594187513274;2.2277314331100875e-06;-1.2329551483992282e-05;9.99917549433821;0.833483780880899;1.0447720817355388;0.7977394685791734;0.014912852249778466;1.0447755293829515;0.7979784596764237
3.157634;1.0445421787288012;0.8333567077808696;0.7978609649248691;2.3915424698672627e-06;-1.2270999732089394e-05;9.999175632574744;0.8334832839389917;1.044768314318215;0.7977391219313595;0.014913004740824258;1.0447737675161826;0.7979771996618865
3.167634;1.0445441903658348;0.833358081220431;0.7978624932703188;2.553129297362368e-06;-1.2203252774835053e-05;9.99917641274331;0.8334828359220643;1.0447645807902184;0.7977387412981367;0.014913157178683547;1.0447720194628511;0.7979759382908952
3.177634;1.0445462341681597;0.8333594127815119;0.7978640018060837;2.712793285022302e-06;-1.2126688449532255e-05;9.99917783569998;0.8334824377988393;1.0447608846650012;0.7977383290770298;0.014913309156067011;1.0447702848363247;0.7979746759131708
3.187634;1.044548306091901;0.8333606973366201;0.7978654868778772;2.8707686686517575e-06;-1.2041689085864535e-05;9.999179900123078;0.8334820894050202;1.044757228636105;0.7977378884641453;0.014913460127544777;1.0447685628818582;0.797973412803866
3.197634;1.0445504025194288;0.8333619302568129;0.7978669435109506;3.027208831683976e-06;-1.194870971788624e-05;9.9991826092584;0.8334817900366713;1.0447536151719403;0.7977374229236234;0.01491360952498552;1.044766852620886;0.7979721495705124
