time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
3.207634;1.0445525215077296;0.8333631072034856;0.7978683664104643;3.182178953439465e-06;-1.184823761814565e-05;9.999185982311868;0.8334815386263263;1.0447500468092485;0.7977369355813407;0.014913756836018576;1.0447651525751265;0.797970887114658
3.217634;1.0445546631128741;0.833364223670154;0.7978697503772648;3.3356628455487028e-06;-1.1740694313702697e-05;9.999190055068564;0.8334813339202111;1.0447465257152855;0.7977364291840382;0.01491390157543905;1.0447634605999907;0.79796962636738
3.227634;1.044556828978203;0.8333652742669387;0.7978710900876611;3.487601729330909e-06;-1.1626418583161876e-05;9.999194867954985;0.8334811747322909;1.0447430539309919;0.7977359065589636;0.014914043172071843;1.044761774112757;0.7979683684133957
3.237634;1.0445590214788152;0.8333662529795564;0.7978723801452788;3.6379026483198305e-06;-1.1505768700464668e-05;9.999200453617599;0.8334810596377976;1.0447396342356587;0.7977353705929457;0.014914180897722165;1.04476009013226;0.7979671147314386
3.247634;1.0445612427845847;0.8333671545838878;0.7978736155840759;3.7863889081157897e-06;-1.1379247291298501e-05;9.999206836898217;0.8334809864827061;1.0447362704538121;0.7977348236384827;0.014914313906077975;1.0447584050786158;0.7979658669922322
3.257634;1.0445634948031528;0.8333679755538766;0.7978747921777983;3.932818185144705e-06;-1.1247545350747233e-05;9.99921404407229;0.8334809528213761;1.044732967452589;0.7977342674079849;0.014914441340729242;1.044756714883994;0.79796462663414
3.267634;1.0445657793971315;0.8333687136489263;0.7978759060295951;4.076948009066501e-06;-1.1111487844553407e-05;9.999222107351956;0.8334809570173278;1.044729731212807;0.7977337038167406;0.014914562434670356;1.0447550151204053;0.7979633948905427
3.277634;1.0445680974994032;0.8333693672627743;0.7978769528533077;4.218549911930865e-06;-1.0971937014880257e-05;9.999231063588049;0.8334809985749518;1.0447265681133646;0.7977331358642581;0.01491467655900524;1.0447533007322787;0.7979621734440036
3.287634;1.0445704475993256;0.8333699352265754;0.7978779276584005;4.35744884010545e-06;-1.0829688467246824e-05;9.999240951936313;0.8334810775062578;1.0447234834380237;0.7977325675082019;0.014914783226486213;1.0447515661667408;0.7979609648134298
3.297634;1.0445728251217108;0.8333704165877156;0.797878824811223;4.493597568393175e-06;-1.0685380153114715e-05;9.999251809337197;0.8334811937438359;1.0447204809451482;0.7977320029326459;0.014914882128545137;1.044749805970994;0.7979597719508661
3.307634;1.0445752233296695;0.833370810667238;0.7978796388771132;4.627102266425006e-06;-1.053944440770092e-05;9.999263667897505;0.8334813468489336;1.044717563802881;0.7977314460869234;0.014914973253488655;1.0447480146566217;0.7979585973942889
3.317634;1.0445776343720412;0.8333711178599242;0.7978803663669244;4.758186498553512e-06;-1.0392112409448603e-05;9.999276556258677;0.8334815359129015;1.044714735001546;0.7977309003947932;0.014915056895077263;1.044746186083109;0.7979574423552313
3.327634;1.0445800489388932;0.8333713401486459;0.7978810063959618;4.887105405253794e-06;-1.0243479204022822e-05;9.999290494948271;0.8334817598696647;1.044711997191277;0.7977303686592863;0.014915133407238379;1.044744313353316;0.7979563064958447
3.337634;1.0445824559184236;0.8333714806544322;0.7978815593124653;5.014087671985533e-06;-1.0093600552378121e-05;9.999305482677741;0.8334820178464797;1.0447093535357637;0.7977298535969061;0.01491520297627371;1.0447423893652361;0.7979551886194468
3.347634;1.0445848439480232;0.8333715431530188;0.7978820254835671;5.139366334515334e-06;-9.942564330699327e-06;9.999321489307643;0.8334823091431637;1.0447068089812201;0.797729358359009;0.014915265659167985;1.044740408136707;0.7979540869962167
3.357634;1.0445872036580321;0.8333715322843154;0.7978824057600977;5.26318579458552e-06;-9.790538145009585e-06;9.999338464937342;0.8334826330103239;1.0447043700361938;0.797728885997772;0.0149153215155267;1.0447383658238474;0.7979529991119905
3.367634;1.044589528586809;0.8333714537834919;0.7978827024455338;5.385719034691194e-06;-9.637792325221633e-06;9.999356351127377;0.8334829883041794;1.0447020431623757;0.7977284385287634;0.01491537064941071;1.0447362602219925;0.7979519220860388
3.377634;1.044591814966815;0.8333713139155694;0.7978829196131128;5.507019223528865e-06;-9.484686566343351e-06;9.999375084499583;0.8334833733745113;1.0446998334831872;0.7977280168431921;0.014915413196843452;1.0447340900531732;0.7979508530621096
3.387634;1.0445940616577896;0.8333711189027256;0.7978830628097026;5.627042431713181e-06;-9.331661140300205e-06;9.9993946015329;0.8334837865140854;1.0446977446164933;0.7977276213120439;0.014915449259709872;1.0447318551070046;0.7979497885631801
3.397634;1.044596270254604;0.8333708754642329;0.7978831382079019;5.745626995265025e-06;-9.179231491144351e-06;9.999414845838533;0.8334842262827936;1.044695779038836;0.7977272521986339;0.01491547878487496;1.0447295564267043;0.7979487242448327
3.407634;1.0445984443505536;0.8333705915620343;0.7978831516715874;5.862436972870092e-06;-9.027938692268873e-06;9.999435768845377;0.8334846915574295;1.0446939381374096;0.7977269092361862;0.014915501529195817;1.044727195873662;0.797947655839064
3.417634;1.0446005880052551;0.8333702759472161;0.797883108436866;5.97700979170215e-06;-8.878277300014743e-06;9.999457324251022;0.8334851818483403;1.0446922218276204;0.797726591145299;0.014915517193302046;1.0447247751631434;0.7979465800733034
3.427634;1.0446027048864244;0.8333699370112904;0.7978830133266359;6.088901123713243e-06;-8.730675277146496e-06;9.99947946364733;0.8334856971792177;1.044690628471862;0.7977262966142014;0.014915525615257486;1.0447222950647648;0.7979454949422983
3.437634;1.044604798364132;0.8333695821723868;0.7978828711681175;6.197772292770185e-06;-8.585542241295859e-06;9.999502134328221;0.8334862373553218;1.044689155498161;0.7977260256868012;0.01491552685353071;1.0447197555243175;0.7979443996686904
3.447634;1.0446068714697205;0.8333692178125789;0.7978826868854123;6.3033980577157536e-06;-8.443298093368912e-06;9.999525275122;0.8334868018283034;1.04468780020178;0.797725779487729;0.014915521094100112;1.0447171566949065;0.7979432943881447
3.457634;1.04460892681553;0.8333688493180267;0.7978824648731399;6.405663950494187e-06;-8.304309046018611e-06;9.999548815510616;0.8334873901550867;1.0446865598935762;0.7977255590993538;0.014915508504719998;1.044714500156642;0.7979421798074952
3.467634;1.0446109666213081;0.8333684812666364;0.7978822085503352;6.5045481231046275e-06;-8.168788938251166e-06;9.999572682171825;0.8334880022513197;1.0446854312124993;0.797725365197084;0.014915489148503306;1.0447117898859384;0.79794105729892
3.477634;1.0446129921530851;0.8333681176699592;0.7978819204888401;6.6000796220334685e-06;-8.036786665240148e-06;9.999596804015722;0.8334886381846052;1.0446844095505636;0.797725198141291;0.0149154629361251;1.0447090324143244;0.7979399289887192
3.487634;1.0446150031662589;0.8333677621525059;0.7978816024668265;6.692296589154433e-06;-7.908296011324291e-06;9.99962111301281;0.8334892977473285;1.0446834896245853;0.7977250579081839;0.014915429665330967;1.0447062354303234;0.7979387975240011
3.497634;1.0446169981261775;0.8333674181402473;0.7978812557369752;6.781216561496631e-06;-7.783341848552237e-06;9.999645540845133;0.8334899805755968;1.044682667010672;0.7977249438514935;0.014915389170243518;1.0447034063474236;0.7979376660201278
3.507634;1.0446189745774588;0.8333670888613696;0.797880881409211;6.8667856958538155e-06;-7.661899727922968e-06;9.999670011475786;0.8334906869377324;1.0446819389157291;0.7977248544614481;0.014915341429312607;1.0447005525323003;0.7979365380861565
3.517634;1.0446209294284186;0.8333667772009293;0.7978804803873151;6.948794663271467e-06;-7.543798382180449e-06;9.999694438620981;0.833491418640015;1.0446813032824178;0.7977247875446118;0.014915286534294315;1.044697681685297;0.7979354175623086
3.527634;1.0446228595638618;0.8333664857153319;0.7978800534377394;7.02682231455286e-06;-7.4287812718560634e-06;9.99971872902145;0.8334921796287545;1.0446807577777837;0.7977247407481844;0.014915224547873291;1.0446948010249177;0.7979343084329389
3.537634;1.0446247623094542;0.8333662165051664;0.7978796015019384;7.10023599579673e-06;-7.316625602400585e-06;9.99974278822475;0.8334929755265081;1.044680299791691;0.7977247119717229;0.014915155358899982;1.0446919165198139;0.7979332149926806
3.547634;1.0446266351391742;0.8333659706862174;0.7978791256468591;7.168244936419115e-06;-7.2072283738389155e-06;9.999766531000567;0.8334938123321407;1.0446799268163998;0.7977246998334924;0.014915078694219621;1.0446890333669732;0.7979321416687357
3.557634;1.044628475207373;0.8333657480657192;0.7978786268979151;7.229996320026412e-06;-7.100671190867101e-06;9.9997898913164;0.8334946957152289;1.0446796364330049;0.7977247041087457;0.014914994252168913;1.0446861566901602;0.7979310927986917
3.567634;1.0446302793845172;0.8333655474039235;0.7978781062745669;7.284623388381683e-06;-6.997222955353889e-06;9.999812820559374;0.8334956309876617;1.044679425738542;0.7977247255239034;0.014914901749904412;1.0446832912622375;0.7979300727514314
3.577634;1.0446320442928432;0.8333653668045924;0.7978775647670455;7.3312147693777385e-06;-6.897269863753587e-06;9.999835271366782;0.833496622897007;1.044679291093634;0.7977247650216472;0.014914800896297684;1.0446804412127342;0.7979290856429442
3.587634;1.044633765875711;0.8333652040415261;0.797877003497464;7.36885573686602e-06;-6.801180086807262e-06;9.999857180597077;0.8334976751672591;1.0446792287662656;0.7977248230689129;0.014914691445203717;1.044677610496243;0.7979281344750565
3.597634;1.0446354391384005;0.833365056886811;0.7978764241878112;7.3967786561083894e-06;-6.709151501898925e-06;9.99987846702765;0.8334987901371188;1.0446792352230243;0.797724899335552;0.014914573240280584;1.0446748033715103;0.797927220760142
3.607634;1.044637058341945;0.8333649231839297;0.7978758291280601;7.414469467699068e-06;-6.621162569012813e-06;9.999899043224428;0.8334999687024992;1.0446793066252025;0.7977249930742393;0.014914446167238866;1.0446720242822127;0.7979263449586024
3.617634;1.0446386171794408;0.8333648007739305;0.7978752205456663;7.421665995882834e-06;-6.537034762434075e-06;9.999918828608672;0.833501210784145;1.0446794390680232;0.7977251037587624;0.014914310159861105;1.044669277486695;0.7979255070174084
3.627634;1.0446401089047306;0.8333646876375337;0.7978746000924241;7.41826648904379e-06;-6.456548746724573e-06;9.999937757318097;0.8335025160039677;1.044679629828711;0.7977252309883083;0.014914165257709031;1.0446665674821596;0.7979247068913888
3.637634;1.0446415266212903;0.8333645824920899;0.7978739685614585;7.4042287676680626e-06;-6.379589099475536e-06;9.999955784088666;0.8335038836951637;1.044679878201113;0.7977253740171891;0.014914011605410064;1.044663900146087;0.797923945251974
3.647634;1.0446428636584766;0.8333644856590889;0.7978733257777606;7.379576328731774e-06;-6.306244721332315e-06;9.99997289054818;0.8335053124775372;1.0446801853983358;0.7977255317192273;0.01491384943763956;1.0446612833190718;0.7979232236828858
3.657634;1.0446441139166462;0.8333643988483964;0.7978726707015279;7.344452561625806e-06;-6.23678515571015e-06;9.9999890889536;0.8335068000962336;1.044680553800883;0.7977257028038648;0.014913679059620925;1.0446587265743437;0.7979225439556051
3.667634;1.0446452723177742;0.8333643235601761;0.7978720013319093;7.299098107966575e-06;-6.17150675371208e-06;10.000004415468268;0.8335083433586017;1.044680985304156;0.7977258862805535;0.014913500779710879;1.0446562403691335;0.7979219073214299
3.677634;1.0446463351291437;0.8333642600379405;0.7978713145210411;7.243747930432769e-06;-6.11056344586563e-06;10.00001891578872;0.8335099381840252;1.044681479439511;0.797726082124503;0.014913314872233048;1.0446538345295893;0.797921314325576
3.687634;1.0446472995462692;0.8333642075334149;0.7978706064006492;7.17852946054994e-06;-6.053930318050255e-06;10.000032636960555;0.8335115800447168;1.0446820330291682;0.7977262912429615;0.014913121627069316;1.0446515171497728;0.7979207647658266
3.697634;1.0446481631473135;0.8333641651482211;0.7978698731823547;7.103477814338605e-06;-6.001466458625514e-06;10.000045627177045;0.8335132643767414;1.0446826411708505;0.7977265147714531;0.0149129213901482;1.044649294848037;0.7979202575813803
3.707634;1.0446489239677568;0.8333641327144911;0.7978691116971264;7.018664927386976e-06;-5.9529771918308e-06;10.000057935015917;0.833514986237848;1.0446832976535871;0.797726753682699;0.014912714544801227;1.0446471734932161;0.7979197905374502
3.717634;1.0446495805668496;0.8333641107324044;0.7978683196873434;6.924318771507499e-06;-5.908295118202984e-06;10.000069604554204;0.8335167394824973;1.0446839942089692;0.7977270086922776;0.014912501483241424;1.0446451583929102;0.7979193601122453
3.727634;1.0446501315760157;0.8333640990223965;0.7978674960581484;6.8208847011119435e-06;-5.867352989536367e-06;10.000080670721271;0.8335185166125829;1.0446847198726814;0.7977272801349259;0.014912282620496674;1.044643254104131;0.7979189619349466
3.737634;1.0446505752176116;0.8333640955133804;0.7978666408912903;6.709008738933055e-06;-5.830174737580491e-06;10.000091160978323;0.8335203094214563;1.044685461897437;0.7977275680273938;0.014912058485323782;1.04464146458505;0.7979185913551805
3.747634;1.0446509098134997;0.8333640965932938;0.7978657549264305;6.5894177444874945e-06;-5.796836343385939e-06;10.000101100845672;0.8335221093934226;1.0446862080467816;0.7977278723559247;0.014911829800568209;1.0446397936146954;0.7979182440912549
3.757634;1.04465113492314;0.8333640985763421;0.7978648389646975;6.462799385894905e-06;-5.76744445169663e-06;10.000110515187032;0.8335239078959692;1.0446869483503163;0.7977281934009334;0.014911597445660847;1.0446382444730058;0.7979179168535405
3.767634;1.044651251404157;0.8333640986985923;0.79786389378333;6.329791953987898e-06;-5.742090843764794e-06;10.00011942644927;0.8335256967976156;1.0446876751309175;0.7977285319521569;0.014911362354257853;1.044636819192662;0.7979176074399603
3.777634;1.044651260537225;0.8333640951483691;0.797862920478104;6.191035411645969e-06;-5.720790678724926e-06;10.000127856267929;0.8335274689791367;1.0446883823684672;0.797728889154467;0.014911125425081405;1.0446355187238254;0.7979173144207832
3.787634;1.0446511639168994;0.8333640866638405;0.7978619209712914;6.047208122008585e-06;-5.703449058684373e-06;10.00013582760925;0.8335292182410586;1.0446890653507541;0.7977292660032212;0.014910887487569618;1.044634343920573;0.7979170366095656
3.797634;1.044650964316284;0.8333640720743658;0.79786089829517;5.899027684651094e-06;-5.6898532782755505e-06;10.000143364763257;0.8335309387590858;1.0446897205530137;0.797729663199192;0.014910649376844946;1.0446332963397538;0.7979167722977223
3.807634;1.0446506661980064;0.8333640499208186;0.7978598562515531;5.747213283085207e-06;-5.679673371996545e-06;10.000150493672873;0.8335326244162751;1.0446903453802652;0.7977300815317259;0.014910412021672554;1.0446323781474796;0.7979165190368016
3.817634;1.0446502752681688;0.833364018166344;0.7978587988454032;5.5924551659495774e-06;-5.672474136023982e-06;10.00015723855137;0.8335342688132619;1.0446909373213769;0.797730522043205;0.014910176377985524;1.0446315912568918;0.7979162745189042
3.827634;1.0446497974473268;0.8333639743308784;0.79785773004688;5.435393129551246e-06;-5.667769238738974e-06;10.00016361717664;0.8335358660096246;1.0446914933397105;0.7977309858600723;0.014909943285587824;1.04463093695953;0.7979160374928822
3.837634;1.0446492376462195;0.8333639161546247;0.7978566537087259;5.276540866256785e-06;-5.665137129446662e-06;10.000169644460271;0.8335374110096206;1.0446920102502066;0.7977314740823089;0.01490971338799469;1.044630416601781;0.7979158081033262
3.847634;1.0446485987761116;0.8333638419492729;0.7978555737431853;5.1162211850001435e-06;-5.664324851982073e-06;10.000175335930898;0.8335388998033417;1.044692484916525;0.7977319877845986;0.014909487070705354;1.0446300320568984;0.7979155881935629
3.857634;1.0446478813416145;0.8333637502834286;0.7978544947682724;4.954623431446642e-06;-5.665246121415016e-06;10.000180703716197;0.8335403293323648;1.04469291361927;0.7977325280571604;0.014909264435382423;1.044629785091299;0.7979153811269083
3.867634;1.044647084016347;0.8333636395656935;0.7978534223187942;4.791879980451723e-06;-5.667927457476182e-06;10.000185756365989;0.8335416973185978;1.044693291768495;0.7977330959344338;0.014909045399733227;1.04462967668048;0.7979151908669595
3.877634;1.0446462054176953;0.8333635079635434;0.7978523621301402;4.6280208570104475e-06;-5.672470189985263e-06;10.000190502723317;0.8335430019426604;1.0446936144521015;0.7977336922903937;0.014908829782583594;1.0446297075003512;0.7979150212442326
3.887634;1.044645245743499;0.8333633536280005;0.7978513195083077;4.4629083984878455e-06;-5.678988759868166e-06;10.000194950185909;0.8335442414638582;1.0446938769307568;0.7977343177481577;0.014908617247336256;1.0446298789221067;0.7979148754589394
3.897634;1.044644206615159;0.8333631750026999;0.7978502992464632;4.2962672402911375e-06;-5.687526060863656e-06;10.000199100908208;0.8335454137732032;1.044694075089662;0.7977349724220107;0.014908407246731826;1.0446301933004623;0.7979147554758658
3.907634;1.0446430896693792;0.8333629713000431;0.7978493054970898;4.127723287236005e-06;-5.697976845415753e-06;10.000202948444132;0.8335465160329113;1.044694206077778;0.7977356560058715;0.014908199080701966;1.044630653319518;0.7979146617751665
3.917634;1.044641895584103;0.8333627426843676;0.7978483414400525;3.95681319331248e-06;-5.71003239521671e-06;10.000206472999414;0.8335475447953204;1.0446942679906512;0.7977363682671951;0.014907992033969966;1.044631260507221;0.7979145938991078
3.927634;1.0446406241519504;0.8333624895944552;0.7978474091505985;3.7830614478343294e-06;-5.723175171497966e-06;10.000209643551662;0.8335484966949114;1.0446942587388044;0.7977371089904438;0.014907785507883943;1.0446320135735416;0.7979145513053915
3.937634;1.0446392747229538;0.8333622121999231;0.7978465098700982;3.6060990949553337e-06;-5.736736988888173e-06;10.000212429070183;0.8335493688261976;1.0446941758498425;0.7977378775484707;0.014907579046727463;1.0446329077646834;0.7979145336384473
3.947634;1.0446378466088881;0.8333619107878993;0.7978456443961625;3.4256846850936047e-06;-5.7499947363869505e-06;10.000214807960868;0.8335501582344577;1.0446940169404733;0.797738672790564;0.014907372247009847;1.0446339360382764;0.7979145406092661
3.957634;1.044636339833281;0.8333615864157917;0.7978448133365764;3.24165421752478e-06;-5.762251906159289e-06;10.000216768150713;0.8335508615667114;1.0446937795136007;0.7977394932698778;0.014907164631877176;1.0446350915497147;0.7979145719576158
3.967634;1.044634756008012;0.8333612413624261;0.7978440172355299;3.053941310362374e-06;-5.772883676598301e-06;10.000218302698421;0.8335514754309634;1.0446934608498244;0.7977403380952885;0.014906955603722356;1.0446363689111853;0.7979146273243226
3.977634;1.0446330988871548;0.8333608793598457;0.7978432568647214;2.8626496049218457e-06;-5.781329795400634e-06;10.000219415595788;0.8335519966148947;1.044693058975019;0.7977412079572113;0.014906744529425506;1.0446377631053203;0.7979147059806629
3.987634;1.0446313741655298;0.8333605053104574;0.7978425337033695;2.6680087791447006e-06;-5.787032792889334e-06;10.000220132652629;0.8335524219512215;1.0446925737928126;0.797742105078114;0.014906530840486102;1.0446392680634207;0.7979148062260775
3.997634;1.0446295880210312;0.8333601241249002;0.7978418498023657;2.4701516194669032e-06;-5.78938674135746e-06;10.000220496302724;0.8335527481943341;1.0446920078066662;0.7977430324859619;0.014906314046649976;1.0446408757998817;0.7979149246017867
4.007634;1.0446277457649238;0.8333597392098376;0.7978412070920087;2.268946671980698e-06;-5.787742718919489e-06;10.000220551598895;0.8335529720271403;1.044691366448669;0.79774399377142;0.0149060937362644;1.0446425761287828;0.797915056179981
4.017634;1.0446258522273524;0.8333593519882957;0.7978406072068267;2.0641037865683547e-06;-5.781465950323426e-06;10.000220342823583;0.8335530902861077;1.0446906572856045;0.7977449928241342;0.014905869583750349;1.04464435773377;0.7979151964015475
4.027634;1.0446239131303459;0.8333589625389085;0.7978400519342098;1.855366466596294e-06;-5.769980983709134e-06;10.000219916751755;0.8335531000394921;1.0446898884417726;0.7977460328934448;0.014905641321696033;1.0446462098233562;0.7979153425764863
4.037634;1.044621935878577;0.8333585701109101;0.7978395435853599;1.642568919651618e-06;-5.752734267709977e-06;10.000219321770361;0.833552998298251;1.0446890674416753;0.7977471156929413;0.014905408702264538;1.044648123004429;0.7979154935569448
4.047634;1.0446199288892737;0.8333581732472112;0.7978390849181236;1.4256306863978712e-06;-5.7291377007917216e-06;10.000218604039665;0.8335527819861762;1.0446882006219846;0.7977482413341858;0.014905171465681516;1.044650089431071;0.7979156487767521
4.057634;1.044617900105422;0.8333577699525158;0.7978386787934769;1.2045448256618056e-06;-5.698573871368674e-06;10.000217808538128;0.8335524485037182;1.044687293219064;0.7977494090889764;0.01490492932596427;1.0446521027540532;0.797915807432784
4.067634;1.0446158560628984;0.833357358015526;0.7978383276469059;9.79311922936443e-07;-5.6604949701350675e-06;10.00021698750191;0.8335519963579854;1.0446863500285055;0.7977506181388387;0.014904681994825107;1.0446541577003225;0.7979159675298588
4.077634;1.0446138017780133;0.8333569354758706;0.7978380329317676;7.49870517271821e-07;-5.614563620006641e-06;10.0002162067073;0.8335514251236441;1.0446853758063415;0.7977518676286222;0.014904429227629332;1.0446562489528242;0.7979161256788618
4.087634;1.0446117415221472;0.8333565007744866;0.7978377951212486;5.161177564140996e-07;-5.560613674486045e-06;10.000215541258049;0.8335507347992338;1.0446843754188835;0.7977531565973273;0.014904170859872133;1.0446583698991514;0.7979162777803831
4.097634;1.044609680237291;0.8333560524590187;0.7978376140912241;2.780287714247623e-07;-5.49844293879342e-06;10.00021506486824;0.8335499254162887;1.0446833539513312;0.7977544843162567;0.01490390683657679;1.044660511954959;0.7979164197689111
4.107634;1.0446076243604965;0.8333555890508252;0.7978374891391532;3.5734149377821354e-08;-5.4277464463322545e-06;10.000214840012356;0.8335489971310808;1.0446823162844279;0.7977558505642514;0.014903637205450558;1.0446626645649575;0.7979165484043383
4.117634;1.0446055813974655;0.8333551090440813;0.7978374188721469;-2.105431757666182e-07;-5.348246893601787e-06;10.000214915621907;0.8335479505120844;1.0446812663670118;0.7977572553292953;0.014903362036123914;1.0446648159980625;0.7979166619041033
4.127634;1.0446035588277751;0.8333546109993661;0.7978374016646869;-4.605255284312888e-07;-5.259828002378877e-06;10.000215333050079;0.8335467870238685;1.0446802069980186;0.7977586981164473;0.014903081371629722;1.0446669548903458;0.7979167603294018
4.137634;1.0446015637087165;0.8333540939990115;0.7978374362291349;-7.137795353834265e-07;-5.162546337851062e-06;10.000216128489125;0.8335455092657341;1.0446791403756923;0.7977601777551938;0.014902795305690275;1.044669071599189;0.7979168458926299
4.147634;1.0445996030716314;0.8333535578809584;0.7978375214387139;-9.696066200157422e-07;-5.0565194110678965e-06;10.000217325111212;0.8335441205037648;1.0446780689001438;0.7977616929815747;0.014902504037735716;1.0446711584873656;0.7979169226181109
4.157634;1.0445976835399176;0.8333530028972548;0.7978376557038528;-1.2270257360968926e-06;-4.9418007829710194e-06;10.000218927270298;0.8335426241248682;1.0446769954037123;0.7977632425913926;0.01490220776277344;1.0446732097039848;0.797916995720409
4.167634;1.0445958101947963;0.8333524295263058;0.7978378367243737;-1.4848406162871502e-06;-4.8183534842318115e-06;10.000220927311249;0.833541023450499;1.0446759228372633;0.7977648246517858;0.014901906565171968;1.0446752210158987;0.797917071611428
4.177634;1.0445939863032525;0.8333518386621774;0.7978380620838825;-1.7417641509475097e-06;-4.68610153853699e-06;10.000223315843236;0.8335393217812167;1.0446748539375683;0.7977664359441023;0.01490160046867277;1.0446771888901032;0.7979171576282651
4.187634;1.044592214182553;0.8333512314031183;0.797838330175404;-1.9965324059712567e-06;-4.545017599140317e-06;10.000226082456596;0.8335375228269178;1.0446737912936892;0.7977680725459723;0.014901289536114685;1.0446791092346943;0.7979172606838212
4.197634;1.0445904956320773;0.8333506084793397;0.7978386402697998;-2.2479413991460226e-06;-4.39519312625922e-06;10.000229210293732;0.833535630939897;1.044672738236026;0.7977697310732076;0.014900973969722082;1.0446809778605353;0.7979173860034364
4.207634;1.0445888309200198;0.8333499702531088;0.7978389919079903;-2.4948426862342773e-06;-4.236799549630398e-06;10.000232675062003;0.8335336507430576;1.0446716998445864;0.7977714092490706;0.014900654171799359;1.0446827922090944;0.7979175366921243
4.217634;1.0445872177159623;0.8333493171531413;0.7978393848712528;-2.7361792192923736e-06;-4.070007365345171e-06;10.000236445462665;0.833531587293731;1.0446706829892318;0.797773105291097;0.014900330679686795;1.0446845519437025;0.7979177134416274
4.227634;1.0445856518179975;0.8333486498061919;0.7978398198163893;-2.9710880902752552e-06;-3.895012544921981e-06;10.000240480352879;0.8335294470749219;1.0446696958580721;0.7977748172348312;0.014900004051889437;1.0446862581261618;0.7979179145227535
4.237634;1.0445841289434021;0.8333479687827279;0.7978402985128148;-3.1989915356595766e-06;-3.7121500290908643e-06;10.000244729981354;0.8335272383460136;1.0446687477254117;0.7977765430673719;0.014899674796722573;1.0446879118732726;0.7979181369342697
4.247634;1.0445826454242968;0.8333472740016359;0.7978408230589322;-3.419555037583447e-06;-3.521947609442823e-06;10.000249141760959;0.8335249702281434;1.044667848722256;0.7977782810086764;0.014899343353859703;1.044689513061341;0.797918377724193
4.257634;1.0445811978178483;0.8333465640194633;0.797841394626417;-3.632536008227692e-06;-3.3250678231224937e-06;10.000253663811987;0.8335226517008918;1.044667009118659;0.797780029121624;0.014899010105739715;1.0446910598339048;0.7979186338188858
4.267634;1.04457978264061;0.8333458359001974;0.797842012653341;-3.8376674284509406e-06;-3.1222421936104655e-06;10.000258244597305;0.8335202914849268;1.0446662379342948;0.7977817848243115;0.014898675390188482;1.0446925493727104;0.797918901228057
4.277634;1.0445783962031239;0.8333450859602443;0.7978426749229047;-4.034637347948578e-06;-2.914268136398112e-06;10.000262827174485;0.8335178983899261;1.0446655417462958;0.7977835452515594;0.014898339545429152;1.0446939795613654;0.7979191751958359
4.287634;1.0445770348488668;0.8333443107227085;0.7978433783033122;-4.223130145343647e-06;-2.7020062507973732e-06;10.000267343340138;0.833515481398122;1.0446649248672861;0.7977853079075555;0.014898002974196965;1.0446953503933127;0.7979194507454369
4.297634;1.0445756958878558;0.83334350754156;0.7978441194683203;-4.402888021931161e-06;-2.48632594661798e-06;10.000271715859984;0.8335130495323932;1.0446643903046111;0.7977870705251531;0.014897666152971127;1.0446966643006275;0.797919722963581
4.307634;1.044574377441844;0.8333426751982392;0.7978448953390839;-4.57373810699517e-06;-2.2680585016306152e-06;10.000275863895713;0.8335106116525888;1.0446639403791578;0.7977888303113928;0.014897329617750714;1.0446979257396138;0.7979199874139332
4.317634;1.04457307676758;0.8333418144915236;0.7978457035300518;-4.735569086538234e-06;-2.0480011828521786e-06;10.000279705652625;0.8335081759915762;1.0446635769618655;0.7977905836213586;0.014896993972855254;1.0446991403574102;0.7979202405759195
4.327634;1.0445717897149074;0.8333409281710284;0.7978465427325203;-4.888305315451388e-06;-1.8269250302629694e-06;10.000283161016025;0.8335057501235068;1.0446633015472153;0.7977923265096447;0.014896659845527415;1.0447003135420332;0.797920479613315
4.337634;1.0445705118043087;0.8333400199698257;0.7978474124884083;-5.031906376931272e-06;-1.6055514969732285e-06;10.000286154107574;0.8335033416958939;1.0446631154749921;0.7977940556249346;0.014896327775837118;1.044701448891676;0.797920701199379
4.347634;1.0445692388168728;0.8333390934389058;0.7978483123715394;-5.166382887180111e-06;-1.3845073837594405e-06;10.000288610174804;0.833500958612752;1.0446630200552507;0.7977957687668089;0.014895998150397625;1.0447025479553107;0.7979209002607945
4.357634;1.0445679667954417;0.833338151381913;0.7978492414585263;-5.291811372936164e-06;-1.164310742332461e-06;10.000290449368205;0.8334986084807046;1.0446630162049135;0.7977974647588478;0.014895671215532622;1.0447036117180386;0.7979210699876708
4.367634;1.0445666923651156;0.833337195875357;0.7978501981648698;-5.408327652106439e-06;-9.454071876528808e-07;10.000291590456712;0.8334962984722835;1.0446631045877959;0.7977991429421849;0.014895347117058822;1.0447046422631316;0.7979212031288329
4.377634;1.0445654130070499;0.8333362284606357;0.7978511798307862;-5.516076952057137e-06;-7.281837874393613e-07;10.00029196670508;0.8334940354992281;1.0446632862117216;0.7978008030436343;0.014895025912094921;1.044705642840867;0.7979212932163827
4.387634;1.0445641267682033;0.8333352504461135;0.7978521823463319;-5.615116635918465e-06;-5.129457520001363e-07;10.000291539363994;0.8334918260049856;1.0446635619499518;0.7978024454905527;0.01489470755118993;1.044706617033174;0.7979213348661899
4.397634;1.0445628314436548;0.833334263457473;0.7978532001900093;-5.705334587775557e-06;-2.9992817703000987e-07;10.00029029863165;0.8334896757146365;1.044663931654954;0.7978040715694457;0.014894391877423915;1.0447075687275884;0.7979213235380266
4.407634;1.0445615240319688;0.8333332698481603;0.7978542268176343;-5.786454786019021e-06;-8.940107427168245e-08;10.000288256303717;0.8334875896139772;1.0446643944704983;0.7978056833042433;0.014894078638957226;1.0447085029190228;0.7979212555292874
4.417634;1.044560201130097;0.833332272544648;0.7978552552427877;-5.858098772895047e-06;1.1817836424918848e-07;10.000285440396395;0.8334855716201409;1.0446649495716198;0.7978072836461139;0.01489376747686438;1.0447094260284981;0.797921128239891
4.427634;1.0445588594768815;0.8333312746945568;0.7978562784069934;-5.919897828587441e-06;3.2213167684129565e-07;10.000281892903887;0.8334836241747902;1.0446655958570081;0.7978088766463874;0.014893457939159742;1.044710344967289;0.7979209401184418
4.437634;1.0445574960669404;0.8333302795686603;0.7978572894170229;-5.971640522121538e-06;5.216556611553643e-07;10.000277663175277;0.8334817484615982;1.0446663311482964;0.7978104663563892;0.014893149552069121;1.0447112657477067;0.7979206903852768
4.447634;1.044556108342074;0.8333292908742325;0.7978582820560839;-6.0132760673991924e-06;7.158954638109592e-07;10.000272800854182;0.8334799449420202;1.0446671522808575;0.7978120553934543;0.014892841864020788;1.0447121927216927;0.7979203791853126
4.457634;1.044554694600614;0.8333283133281528;0.7978592512760995;-6.044751518573674e-06;9.039840006115285e-07;10.000267352651715;0.8334782136946234;1.0446680556984436;0.7978136449939995;0.014892534453732712;1.0447131283848927;0.7979200079500268
4.467634;1.0445532542343532;0.833327352630306;0.7978601932203875;-6.065908428943142e-06;1.0851094878554857e-06;10.00026135673687;0.833476554652817;1.044669037497166;0.7978152355776055;0.014892226983399356;1.044714073537337;0.7979195792914522
4.477634;1.0445517873539532;0.8333264143921213;0.7978611050238822;-6.0765254169560444e-06;1.2585923307707896e-06;10.000254842441047;0.8334749679771372;1.0446700930832276;0.7978168265953322;0.014891919265830725;1.0447150278847146;0.797919096577769
4.487634;1.0445502940598712;0.833325503109582;0.7978619847684942;-6.0764122893544765e-06;1.4239149833011751e-06;10.000247841934023;0.8334734543244888;1.0446712169604144;0.7978184164840197;0.014891611252109064;1.0447159905400891;0.7979185635542322
4.497634;1.044548774251887;0.8333246219798945;0.797862831511725;-6.065470314487546e-06;1.5806796030638517e-06;10.000240396520057;0.8334720147161498;1.0446724028768308;0.7978200032706352;0.014891302940595165;1.0447169597523522;0.7979179841729488
4.507634;1.0445472281218582;0.8333237730205332;0.797863645166242;-6.0436671509224e-06;1.7285411596477091e-06;10.00023254824924;0.8334706501329995;1.0446736444540046;0.7978215849631641;0.014890994282299997;1.0447179324048037;0.7979173629339323
4.517634;1.0445456566360996;0.8333229573041985;0.7978644261332976;-6.010964447685797e-06;1.8671624634878037e-06;10.000224330144746;0.8334693614157059;1.044674936163902;0.797823159114257;0.01489068517382947;1.044718904057211;0.7979167054052965
4.527634;1.0445440612790735;0.8333221755105193;0.7978651747773895;-5.96730075299006e-06;1.996219610661848e-06;10.000215763566326;0.8334681499445182;1.0446762739688813;0.797824722371569;0.01489037551047015;1.0447198692462856;0.7979160182422905
4.537634;1.0445424433485166;0.8333214283239504;0.7978658908939492;-5.912621891867272e-06;2.115448566810149e-06;10.000206859046799;0.8334670180381042;1.0446776548076573;0.7978262706209702;0.014890065189012076;1.044720822446375;0.7979153090645599
4.547634;1.0445408037955384;0.8333207162960049;0.797866573423124;-5.846904033311003e-06;2.2246454144817958e-06;10.00019761987382;0.8334659682880244;1.0446790752950226;0.7978277991557392;0.014889754068537125;1.0447217602070347;0.7979145865706254
4.557634;1.0445391433729336;0.8333200397055582;0.7978672208302179;-5.77018807974031e-06;2.32360849674472e-06;10.000188051078718;0.8334650028424877;1.0446805309199232;0.797829302656683;0.014889441923442005;1.0447226828194325;0.7979138602956977
4.567634;1.0445374625571942;0.8333193987003006;0.7978678318452629;-5.682628232930684e-06;2.4121049899255893e-06;10.000178169604997;0.8334641232528907;1.0446820162409745;0.7978307754869773;0.014889128450472208;1.0447235941493145;0.79791313983591
4.577634;1.0445357618201083;0.8333187932663358;0.7978684054329949;-5.584519763470581e-06;2.4898635715764247e-06;10.000168004424005;0.8334633307374207;1.044683525910296;0.7978322124193593;0.01488881339399283;1.0447245004594086;0.7979124339494771
4.587634;1.0445340420726512;0.8333182234833036;0.797868939853405;-5.476310206420748e-06;2.5565688098497295e-06;10.000157585602794;0.8334626262747401;1.0446850560299263;0.7978336091919989;0.014888496663522321;1.044725409108567;0.7979117497404136
4.597634;1.0445323043786765;0.833317690621615;0.7978694319759253;-5.358590323627682e-06;2.611916232362637e-06;10.00014693473007;0.8334620102925318;1.044686604663936;0.7978349625363307;0.014888178352131796;1.0447263272667575;0.797911092254999
4.607634;1.0445305498153103;0.8333171975872368;0.797869877402035;-5.23204889497257e-06;2.6557063230623213e-06;10.000136061215485;0.8334614827199709;1.044688171168399;0.797836270004227;0.014887858736220973;1.0447272608414484;0.7979104646881192
4.617634;1.0445287801773313;0.8333167475670998;0.7978702711018565;-5.0974376663154416e-06;2.6878633255653364e-06;10.000124963183978;0.833461043191743;1.0446897553608105;0.7978375297976528;0.014887538259707109;1.0447282141043417;0.7979098688105251
4.627634;1.044526997847463;0.8333163424907194;0.7978706081460147;-4.955497670923801e-06;2.708405103278588e-06;10.00011363371923;0.8334606906465303;1.0446913572115233;0.7978387404807235;0.014887217495132004;1.0447291902175657;0.7979093054295876
4.637634;1.044525204820637;0.8333159826671926;0.797870883996498;-4.806789552487736e-06;2.7174210064152204e-06;10.000102066992847;0.8334604227508164;1.0446929767929671;0.7978399004684379;0.01488689718824174;1.0447301913861422;0.7979087750923918
4.647634;1.0445234030668524;0.8333156669367762;0.7978710947143337;-4.651653586138652e-06;2.715035562214594e-06;10.000090260436325;0.833460235861024;1.0446946142280307;0.797841007743283;0.01488657831943728;1.0447312177801034;0.7979082788899341
4.657634;1.0445215956592417;0.8333153928641849;0.7978712377703935;-4.490385428956985e-06;2.7014079619992054e-06;10.000078217429454;0.833460125615554;1.0446962699136269;0.7978420604799724;0.014886262001998208;1.044732267085715;0.7979078186865747
4.667634;1.0445197864841307;0.8333151570351579;0.797871312563433;-4.323332566633335e-06;2.6767674407596716e-06;10.000065953130306;0.8334600877534486;1.044697944598284;0.7978430579336742;0.014885949263453857;1.0447333357570836;0.7979073964721465
4.677634;1.044517979099708;0.8333149553702544;0.7978713197768911;-4.1508515657680665e-06;2.6413751827842667e-06;10.000053495973328;0.8334601186552194;1.04469963889633;0.7978440004893632;0.014885640878420295;1.0447344204375237;0.7979070136172974
4.687634;1.044516176433609;0.833314783547936;0.7978712607380605;-3.973322195012237e-06;2.595467594188952e-06;10.00004087722378;0.8334602154553074;1.0447013529314253;0.7978448888767846;0.014885337370491126;1.0447355187821685;0.7979066706052107
4.697634;1.0445143810843636;0.833314637300222;0.7978711378953771;-3.7911820638460204e-06;2.5393321744211317e-06;10.000028121231487;0.8334603759273346;1.0447030858464508;0.7978457231355066;0.014885039162347628;1.044736629866164;0.7979063667994077
4.707634;1.0445125951808134;0.8333145122290071;0.7978709555281451;-3.6049065444566715e-06;2.473449567502561e-06;10.000015250250966;0.8334605981114332;1.0447048350323191;0.7978465023061868;0.01488474669300863;1.0447377536591556;0.7979061001266006
4.717634;1.0445108197631714;0.8333144033964677;0.797870719619304;-3.415019745253022e-06;2.3985619728765685e-06;10.000002290736665;0.8334608796959727;1.0447065961064654;0.7978472251675328;0.01488446039200628;1.044738889648512;0.7979058674173232
4.727634;1.0445090543851057;0.8333143052649733;0.7978704371699986;-3.222107519009756e-06;2.315665184209265e-06;9.999989270682935;0.8334612178126092;1.044708363437111;0.7978478907091925;0.014884180598805839;1.044740036128644;0.7979056655360535
4.737634;1.0445072975300098;0.8333142123396131;0.7978701156093693;-3.026739773332625e-06;2.225940551244694e-06;9.999976217912478;0.833461609454031;1.0447101309613451;0.7978484977691043;0.014883907565771116;1.0447411907953834;0.7979054923883292
4.747634;1.0445055481587373;0.8333141199042603;0.7978697627803597;-2.8294109861034674e-06;2.1306534014209377e-06;9.999963161850511;0.8334620518555702;1.0447118933560458;0.7978490450059419;0.014883641566309586;1.0447423513592555;0.7979053473714466
4.757634;1.044503807599274;0.8333140241916048;0.7978693875093049;-2.6306037944551666e-06;2.0310713514121445e-06;9.999950133134757;0.8334625427363869;1.044713646695484;0.7978495315479079;0.014883382984436965;1.0447435156046505;0.7979052313589983
4.767634;1.0445020797501454;0.8333139224604251;0.797868999916699;-2.430866366893827e-06;1.9284233664696293e-06;9.999937160611301;0.8334630806335617;1.04471538858227;0.797849957436228;0.01488313227856889;1.0447446818525947;0.7979051462242838
4.777634;1.0445003693914705;0.8333138131793522;0.7978686108325912;-2.2308180632883684e-06;1.8239021167525008e-06;9.999924268350947;0.8334636648357256;1.044717118116858;0.7978503237366881;0.014882889874760467;1.0447458499902467;0.7979050941946999
4.787634;1.0444986808100531;0.8333136958206914;0.7978682305568422;-2.031155522600048e-06;1.7186600086390558e-06;9.999911477199124;0.8334642947009981;1.0447188355394703;0.7978506325356947;0.014882656098015706;1.0447470221098085;0.7979050773388002
4.797634;1.044497017640297;0.8333135704426642;0.7978678675839342;-1.8326927693292213e-06;1.613762224813434e-06;9.999898807728963;0.8334649688677904;1.0447205415660452;0.7978508864692949;0.014882431169679133;1.0447482024258845;0.7979050972942499
4.807634;1.044495383090108;0.8333134373642797;0.7978675280265406;-1.6363499655951192e-06;1.5101264194663782e-06;9.9998862760151;0.8334656849734742;1.0447222365520596;0.7978510881636915;0.01488221523327504;1.0447493964893784;0.797905155167137
4.817634;1.0444937800871839;0.8333132967430866;0.7978672160247723;-1.4430853590808956e-06;1.4084694655689245e-06;9.99987388540095;0.8334664404099258;1.0447239201541458;0.7978512401864934;0.014882008385468435;1.0447506096737094;0.7979052511964657
4.827634;1.044492211261344;0.8333131485652667;0.7978669343794111;-1.2538506133347204e-06;1.3093132544685203e-06;9.999861623673207;0.8334672334361525;1.0447255917519627;0.7978513449301546;0.014881810681683264;1.0447518461454757;0.7979053842493767
4.837634;1.0444906788379416;0.8333129934829292;0.7978666847231128;-1.0695211168475334e-06;1.2130576203557268e-06;9.999849470431277;0.8334680631185672;1.0447272508494887;0.7978514043319949;0.014881622031088405;1.0447531092574582;0.7979055518593557
4.847634;1.0444891844551714;0.8333128333921281;0.797866467744361;-8.907644256739952e-07;1.1200246824125362e-06;9.999837407833173;0.833468928252821;1.0447288971204818;0.7978514198833552;0.014881442093446592;1.0447544025214173;0.7979057507056292
4.857634;1.0444877286242218;0.8333126709638258;0.7978662836963866;-7.179988720460129e-07;1.0304574185810202e-06;9.9998254203255;0.8334698269065027;1.0447305302710646;0.7978513924868714;0.014881270393504885;1.0447557301959511;0.7979059768792968
4.867634;1.0444863102638873;0.8333125087850448;0.7978661324702636;-5.514959715240395e-07;9.444947949122759e-07;9.999813485765848;0.8334707567905383;1.0447321497008824;0.7978513224323954;0.014881106482814531;1.0447570965860902;0.797906226217512
4.877634;1.044484927182249;0.8333123487143989;0.7978660133921434;-3.914532994255092e-07;8.621443970040314e-07;9.999801572261097;0.8334717153697458;1.0447337539398545;0.7978512103990436;0.014880949925173846;1.0447585043588345;0.7979064949204389
4.887634;1.0444835770932213;0.8333121916836334;0.7978659254165616;-2.3796980957817066e-07;7.833467050552404e-07;9.999789641357728;0.8334726999953124;1.0447353403937685;0.7978510584698798;0.014880800263922325;1.0447599540969195;0.7979067798366546
4.897634;1.0444822578736082;0.8333120378771671;0.7978658673430943;-9.103887782103407e-08;7.080757764203232e-07;9.999777653053084;0.8334737086163742;1.0447369060736114;0.7978508697307568;0.014880657090911478;1.0447614454094183;0.7979070783081487
4.907634;1.0444809668607729;0.8333118869424571;0.7978658377707072;4.939141656871094e-08;6.363315962135393e-07;9.999765575951669;0.8334747399977278;1.0447384487084068;0.7978506470352947;0.01488052010345975;1.044762978014208;0.7979073879838445
4.917634;1.0444797002696162;0.8333117385456641;0.79786583521894;1.8335586053393816e-07;5.681017497501256e-07;9.999753395369996;0.8334757931631402;1.0447399669553417;0.7978503919253958;0.014880389095334083;1.0447645521609086;0.797907706726299
4.927634;1.0444784535428635;0.8333115934905778;0.797865858421198;3.1087016666288565e-07;5.033988915096115e-07;9.99974110849316;0.8334768675316905;1.0447414599657583;0.7978501040890507;0.014880263936603738;1.0447661682313594;0.7979080326315119
4.937634;1.0444772224575778;0.8333114543003506;0.797865906409614;4.3197625398082545e-07;4.4231672745660316e-07;9.99972871759411;0.83347796397974;1.0447429274704403;0.7978497816589022;0.01488014455441598;1.0447678258644275;0.7979083640548296
4.947634;1.0444760041710708;0.8333113245500593;0.7978659783918651;5.46786406515727e-07;3.850492793023725e-07;9.99971623250974;0.8334790850919953;1.0447443697319985;0.7978494220137105;0.014880030888318857;1.0447695235084582;0.7979086994139375
4.957634;1.0444747974867479;0.8333112077390864;0.7978660736958879;6.555213763705055e-07;3.3185859227397046e-07;9.999703678133645;0.8334802337990418;1.0447457867778716;0.7978490223064385;0.014879922827180172;1.044771258298858;0.7979090370404582
4.967634;1.0444736024164023;0.8333111063961216;0.7978661918408954;7.585221296144385e-07;2.829736067831558e-07;9.999691102428727;0.8334814120274354;1.0447471784990212;0.7978485797555422;0.014879820132776457;1.0447730255789704;0.7979093755898948
4.977634;1.044472419464894;0.8333110215440257;0.7978663326914222;8.562027266443326e-07;2.3847920265308524e-07;9.999678581419564;0.8334826207529958;1.0447485454173246;0.7978480922014375;0.014879722421705493;1.0447748186267067;0.7979097146857218
4.987634;1.044471248878693;0.8333109527219101;0.7978664964757912;9.489975251610347e-07;1.98286566303927e-07;9.999666214333;0.8334838606420121;1.0447498885242608;0.7978475586382894;0.01487962924682088;1.0447766298163497;0.7979100550895085
4.997634;1.0444700899854016;0.8333108986890059;0.7978666833587648;1.037358911332898e-06;1.6218702871356604e-07;9.999654105995146;0.833485132153047;1.0447512090674973;0.797846979094018;0.014879540134046621;1.0447784526582988;0.7979103984712452
5.007634;1.0444689406714827;0.8333108584556225;0.7978668929486781;1.1217781572478468e-06;1.299181043439219e-07;9.999642348864972;0.8334864351632857;1.0447525087936704;0.7978463538122614;0.014879454566239554;1.0447802826836323;0.7979107470984828
5.017634;1.0444677973384366;0.8333108317868356;0.7978671241122923;1.2027738461357041e-06;1.012080411924293e-07;9.999631020753386;0.8334877688286718;1.0447537895891634;0.7978456826434985;0.014879372048674235;1.04478211680993;0.7979111033409698
5.027634;1.0444666554711333;0.8333108185692646;0.7978673748624812;1.2808547416171064e-06;7.582200813818652e-08;9.999620194109482;0.8334891319982751;1.0447550528545093;0.79784496553098;0.014879292173293862;1.0447839524932214;0.7979114690524647
5.037634;1.044465510137803;0.8333108176620414;0.7978676425617581;1.3565122232873363e-06;5.356760735384767e-08;9.99960993859617;0.8334905237032393;1.0447562995821238;0.7978442030679993;0.014879214561254687;1.0447857875778268;0.7979118451754603
5.047634;1.0444643563316942;0.833310826783746;0.7978679247803618;1.4302021057076668e-06;3.424863086663084e-08;9.999600313376515;0.8334919434029909;1.0447575306584842;0.7978433961213355;0.014879138762229467;1.0447876207415872;0.7979122317593238
5.057634;1.0444631898369956;0.833310843549543;0.7978682200342103;1.5022458913336343e-06;1.7669070845719927e-08;9.999591363454087;0.8334933911073645;1.0447587463037264;0.7978425455600879;0.014879064222029323;1.044789451430311;0.7979126285037517
5.067634;1.0444620082975724;0.8333108661553555;0.7978685277648642;1.5727380439423214e-06;3.6662975834721275e-09;9.999583122875329;0.8334948673586665;1.044759945459387;0.7978416526823775;0.014878990369919019;1.044791279253334;0.7979130356626357
5.077634;1.0444608113305058;0.8333108934479123;0.7978688480748379;1.6416008459169298e-06;-7.924661483076973e-09;9.999575617043181;0.8334963734040429;1.044761126222186;0.7978407197678241;0.014878916773578204;1.044793104014335;0.7979134545633225
5.087634;1.0444595992212986;0.8333109249832433;0.7978691815145397;1.7087621290453415e-06;-1.731445448597758e-08;9.999568867462033;0.8334979116057893;1.0447622860764187;0.7978397505269139;0.014878843187971983;1.044794925818411;0.7979138870790119
5.097634;1.044458371402961;0.833310960815229;0.7978695288786615;1.7742946303160863e-06;-2.473084973494417e-08;9.999562898747246;0.8334994850360128;1.0447634216876354;0.7978387500601742;0.014878769491091369;1.0447967442752324;0.7979143343540565
5.107634;1.0444571264072033;0.8333110011712862;0.7978698910248707;1.8384262377154314e-06;-3.0384035221927354e-08;9.99955774108363;0.8335010962345932;1.0447645294710615;0.7978377238909348;0.014878695658756944;1.0447985579971466;0.7979147959849275
5.117634;1.044455862974305;0.8333110468275998;0.7978702683044913;1.9014398727738967e-06;-3.446258734775734e-08;9.999553429047541;0.833502746590211;1.0447656064805688;0.7978366766947516;0.014878621739301063;1.0448003656529672;0.7979152703784176
5.127634;1.0444545805479388;0.833311099746926;0.7978706598704147;1.9635404202146614e-06;-3.710338516488765e-08;9.999549997512736;0.8335044365363555;1.0447666511200813;0.7978356118311449;0.01487854775341101;1.0448021671961474;0.7979157556181828
5.137634;1.0444532786573513;0.8333111630417169;0.7978710636235907;2.024817996011014e-06;-3.836959422859789e-08;9.999547477499574;0.8335061655694853;1.0447676634588912;0.7978345320417399;0.01487847361583682;1.0448039632465116;0.7979162500252963
5.147634;1.0444519566218013;0.8333112406912264;0.7978714765244834;2.085321000922909e-06;-3.8288252860250545e-08;9.999545895764978;0.8335079320133129;1.0447686444695279;0.797833440296864;0.014878399158277416;1.044805753573838;0.7979167524239369
5.157634;1.0444506143223677;0.8333113375438014;0.7978718949573439;2.145071291060911e-06;-3.68869176279997e-08;9.999545271323294;0.8335097332622541;1.0447695950590776;0.7978323397320625;0.014878324236738632;1.0448075372241508;0.7979172621775151
