time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
5.167634;1.0444492528917144;0.8333114594209953;0.7978723152187297;2.2039849227502507e-06;-3.4194995571786446e-08;9.999545607697774;0.8335115664342428;1.0447705157819482;0.7978312332712387;0.014878248837063447;1.0448093140773567;0.797917778822437
5.177634;1.0444478746037762;0.8333116129199551;0.7978727337821616;2.261830683698265e-06;-3.02130257599196e-08;9.99954689487489;0.8335134285707017;1.0447714065891596;0.7978301234635842;0.014878173103453204;1.044811085452955;0.7979183014057303
5.187634;1.0444464823102912;0.8333118044133055;0.7978731472032058;2.318213943097677e-06;-2.4851978403290005e-08;9.999549125722346;0.8335153165904602;1.0447722664953203;0.7978290120688376;0.01487809728631508;1.0448128530984846;0.7979188280617178
5.197634;1.0444450788883481;0.8333120386874453;0.7978735520728063;2.3725618719058185e-06;-1.791666207744767e-08;9.999552310367793;0.8335172276496137;1.0447730934157082;0.7978278997307658;0.01487802162352309;1.0448146179817057;0.7979193563585736
5.207634;1.0444436671426547;0.833312318324787;0.7978739452015706;2.424216806418082e-06;-9.156340120240584e-09;9.999556476298597;0.8335191595804554;1.044773884265352;0.7978267862010326;0.014877946253470173;1.0448163801274912;0.7979198839359035
5.217634;1.0444422502304718;0.8333126442462723;0.7978743236033703;2.472603945512385e-06;1.709391426521741e-09;9.99956165864116;0.8335211109605453;1.0447746357688859;0.7978256706640873;0.014877871227372079;1.0448181387819533;0.7979204084510901
5.227634;1.0444408320712182;0.8333130167883366;0.7978746843281752;2.517367674369438e-06;1.5012022958185007e-08;9.999567888979854;0.8335230808522825;1.0447753455907176;0.7978245521580076;0.014877796536194372;1.0448198917463611;0.797920927312937
5.237634;1.0444394169720668;0.8333134362077351;0.7978750248280129;2.5584929360948985e-06;3.114703108481705e-08;9.99957519145753;0.83352506857226;1.044776012562973;0.7978234299717711;0.014877722127052432;1.044821634948566;0.7979214380466183
5.247634;1.0444380089020953;0.8333139024112055;0.7978753433327553;2.5963148517194065e-06;5.052163291179285e-08;9.999583586761865;0.8335270736677277;1.0447766358753756;0.797822303396545;0.014877647895402522;1.044823363754715;0.7979219385332706
5.257634;1.0444366113895347;0.8333144145783474;0.797875638547978;2.6312611283393503e-06;7.342645311178028e-08;9.99959309759433;0.8335290961661697;1.0447772140253369;0.797821171412583;0.014877573630664487;1.0448250752215824;0.7979224265620798
5.267634;1.0444352277437219;0.8333149709186701;0.7978759096064237;2.663530786958379e-06;9.998062888276781e-08;9.999603754776306;0.8335311368906355;1.0447777442149628;0.7978200328862058;0.014877499035685238;1.0448267689807225;0.7979228993130246
5.277634;1.044433861387126;0.8333155684752158;0.7978761567625113;2.693036932329236e-06;1.3022930698446504e-07;9.999615599694812;0.833533197043067;1.0447782228489633;0.7978188868269319;0.014877423841723194;1.0448284461165356;0.7979233533081789
5.287634;1.0444325158195251;0.833316203064078;0.7978763819958008;2.7195813959005452e-06;1.6420293225757276e-07;9.999628675684654;0.8335352772049633;1.0447786468358573;0.797817732648963;0.014877347923444296;1.0448301079467202;0.7979237850994743
5.297634;1.0444311934748223;0.8333168694577808;0.7978765889757141;2.743013677986563e-06;2.0185934666648834e-07;9.999643014640078;0.8335373769533102;1.0447790142796398;0.7978165703967984;0.014877271360149696;1.0448317559046993;0.7979241922769981
5.307634;1.044429894678223;0.8333175619699702;0.7978767822509292;2.763231848751518e-06;2.4302980160205243e-07;9.999658633723268;0.83353949525982;1.0447793240261434;0.7978154005755783;0.014877194360500438;1.044833391692748;0.7979245739593482
5.317634;1.0444286180335232;0.8333182753377022;0.7978769658724296;2.7800861746361225e-06;2.8738479142785464e-07;9.99967554245945;0.8335416306837719;1.044779574881067;0.7978142235747964;0.01487711712137644;1.0448350170673437;0.7979249305635353
5.327634;1.0444273614932618;0.8333190055884109;0.797877142380525;2.7933327956294404e-06;3.3441671560546666e-07;9.999693747360313;0.8335437810244088;1.0447797652792266;0.7978130391937648;0.01487703977581641;1.0448366337667165;0.7979252630504384
5.337634;1.0444261228067158;0.8333197508499164;0.7978773129474027;2.802666501610981e-06;3.8349467275114507e-07;9.999713251207686;0.833545942993338;1.044779893540732;0.7978118468435366;0.014876962386744434;1.0448382438998478;0.7979255723078369
5.347634;1.0444248997236332;0.8333205116632312;0.7978774783548926;2.807763782386408e-06;4.3394999556165386e-07;9.999734053353906;0.8335481120176663;1.0447799583573616;0.7978106459504059;0.014876884925402617;1.0448398501164122;0.797925859296668
5.357634;1.0444236908474251;0.8333212900431334;0.7978776396584233;2.8082695311925035e-06;4.851309994512831e-07;9.999756152180584;0.8335502823144973;1.0447799589699023;0.7978094359899633;0.014876807231928815;1.0448414547666192;0.7979261254589551
5.367634;1.0444224966074418;0.8333220878040728;0.797877797946447;2.8037245582632365e-06;5.3641673268563e-07;9.99977954575616;0.833552447769463;1.0447798948668325;0.7978082167448678;0.0148767289635607;1.0448430588236115;0.7979263726166403
5.377634;1.0444213195295546;0.8333229057971954;0.7978779539383074;2.793581633314405e-06;5.871924250940717e-07;9.9998042283645;0.8335546029100297;1.044779765392622;0.7978069888608663;0.014876649628243128;1.0448446623319583;0.7979266023591828
5.387634;1.0444201632380659;0.8333237443979454;0.7978781084291222;2.7773891940501476e-06;6.368282432973372e-07;9.99983018319347;0.8335567428834356;1.0447795698498947;0.7978057538839501;0.014876568722136902;1.0448462659032087;0.7979268153610323
5.397634;1.0444190305423695;0.8333246039854042;0.7978782633911032;2.754963237735424e-06;6.846897876009401e-07;9.999857372991391;0.8335588631032309;1.04477930806571;0.7978045137705803;0.014876485825331777;1.0448478711529194;0.7979270110109165
5.407634;1.0444179226264025;0.833325485035614;0.7978784224808855;2.726430889201905e-06;7.302093752314374e-07;9.999885735955178;0.8335609597710704;1.0447789807779193;0.7978032705052065;0.014876400571908295;1.0448494798873282;0.7979271874007602
5.417634;1.0444168399293488;0.8333263880591785;0.797878590243024;2.6921969219593745e-06;7.730034847283064e-07;9.999915193039127;0.8335630308275874;1.044778589430647;0.797802026039245;0.014876312572877245;1.044851093268673;0.7979273415143596
5.427634;1.0444157829305003;0.833327312970375;0.7978787706717;2.652827049328088e-06;8.12882698436399e-07;9.999945657075026;0.8335650758133978;1.0447781353727121;0.7978007823224353;0.014876221440397306;1.0448527115738606;0.7979274697104728
5.437634;1.0444147525031373;0.8333282582824136;0.7978789664813282;2.6088559337903396e-06;8.497200384547162e-07;9.999977034436546;0.833567094555684;1.0447776192969593;0.7977995413483688;0.014876126905110249;1.0448543345142542;0.7979275685187273
5.447634;1.0444137505272484;0.8333292212318293;0.7978791793711777;2.560627903076286e-06;8.833467428228519e-07;10.000009228117479;0.8335690861947771;1.0447770418627875;0.7977983054093197;0.014876028862931363;1.0448559619565712;0.7979276354270615
5.457634;1.0444127797853555;0.8333301985856127;0.7978794102463224;2.5082621731779575e-06;9.135600351528528e-07;10.000042144253802;0.8335710491841932;1.044776404579149;0.7977970773229711;0.01487592732387573;1.0448575947203234;0.7979276691382213
5.467634;1.0444118426541948;0.8333311869192573;0.7978796592589922;2.4517435568291265e-06;9.402194926842013e-07;10.000075692215075;0.8335729814202014;1.0447757097981796;0.7977958601046988;0.01487582235396421;1.0448592351117805;0.7979276688412336
5.477634;1.0444109399814157;0.8333321825362009;0.7978799260329635;2.391050529760751e-06;9.633862000112652e-07;10.000109778083772;0.833574879890148;1.0447749604397754;0.7977946562195366;0.014875714053466053;1.0448608871165723;0.7979276330527985
5.487634;1.044410071233598;0.833333181813882;0.7978802096750827;2.3262333237249396e-06;9.833713267976504e-07;10.00014429885614;0.8335767404304273;1.044774160270772;0.7977934670707894;0.014875602561711684;1.0448625559432287;0.7979275589856807
5.497634;1.0444092355856187;0.8333341815100597;0.7978805088567298;2.2574145482221687e-06;1.0005944093101466e-06;10.000179146099683;0.8335785583039271;1.0447733143505427;0.7977922930096893;0.014875488081632861;1.0448642468962668;0.7979274427804383
5.507634;1.044408432866161;0.8333351787348746;0.797880822387887;2.184736342599896e-06;1.015392036120146e-06;10.000214216773378;0.8335803291062132;1.0447724284654636;0.7977911336775222;0.014875370948414669;1.044865964059996;0.7979272806071452
5.517634;1.0444076635407666;0.8333361710047007;0.7978811496820795;2.1083279418066085e-06;1.027963514584944e-06;10.000249416109268;0.8335820492200089;1.0447715078382083;0.797789988399648;0.014875251668314129;1.0448677091677743;0.7979270698626757
5.527634;1.0444069280092474;0.8333371564888945;0.797881490627823;2.028290791725353e-06;1.0383980911830816e-06;10.000284649560749;0.8335837158296746;1.0447705566267502;0.7977888563626613;0.014875130856145885;1.0448694815356117;0.7979268093541023
5.537634;1.0444062262601714;0.8333381342178964;0.7978818450773861;1.944650659220895e-06;1.0466948338028653e-06;10.000319815155567;0.8335853266985626;1.0447695779654942;0.7977877367315533;0.014875009201668666;1.0448712794961343;0.7979264985863217
5.547634;1.0444055582464922;0.8333391039203736;0.7978822126670443;1.8573502724758303e-06;1.0528304562813086e-06;10.000354805690701;0.8335868799460053;1.0447685738994108;0.7977866290816307;0.014874887481491074;1.0448731019702473;0.7979261370922557
5.557634;1.044404924263979;0.8333400656097508;0.7978825932391234;1.7663310457724566e-06;1.0568267185937425e-06;10.000389520407863;0.8335883740930533;1.0447675456901355;0.7977855337883292;0.014874766453804124;1.0448749488704292;0.7979257244629395
5.567634;1.044404324807431;0.8333410194217998;0.7978829870408131;1.6715912005249665e-06;1.0586983362677692e-06;10.00042387949406;0.8335898082255379;1.0447664944066575;0.7977844518702953;0.01487464671294772;1.0448768208614885;0.7979252612946457
5.577634;1.0444037601670269;0.833341965614679;0.7978833942134684;1.573092171295256e-06;1.058367620916112e-06;10.00045783317449;0.8335911821096094;1.0447654213603776;0.7977833846553233;0.014874528682422929;1.0448787192321192;0.7979247501824343
5.587634;1.0444032302977613;0.8333429043006327;0.7978838141239369;1.4706079979062844e-06;1.0556978498472473e-06;10.000491356981646;0.8335924962144443;1.0447643281580106;0.797782333648134;0.014874412690052762;1.0448806456972302;0.7979241953831694
5.597634;1.0444027349806964;0.8333438352119671;0.7978842450658405;1.3637941087512354e-06;1.0506123696830645e-06;10.00052443801757;0.8335937515984233;1.044763216485654;0.7977813002531778;0.014874299004897416;1.0448826022669473;0.7979236016900436
5.607634;1.0444022737374972;0.8333447576860601;0.7978846843671683;1.252429775416557e-06;1.0431531165107628e-06;10.00055706635341;0.8335949499030446;1.0447620884598003;0.7977802852726462;0.014874187834359105;1.044884591264967;0.7979229738674514
5.617634;1.0444018457859818;0.8333456703456407;0.7978851287129235;1.1364983631867101e-06;1.0334077421713188e-06;10.000589232052542;0.833596093402021;1.0447609474169255;0.7977792889039805;0.014874079319906197;1.044886614802942;0.7979223164376843
5.627634;1.0444014502546681;0.8333465709916956;0.7978855743998289;1.0161098307921115e-06;1.0213813739898166e-06;10.000620920632109;0.8335971844962087;1.0447597980473737;0.7977783114911042;0.01487397354904394;1.0448886737247784;0.797921633343905
5.637634;1.0444010859594755;0.8333474572539956;0.7978860174981354;8.914745894931689e-07;1.0069257702032783e-06;10.000652107772781;0.8335982251647873;1.0447586460285958;0.7977773540361084;0.014873870618651482;1.044890767004901;0.7979209275665698
5.647634;1.0444007512844242;0.8333483268479283;0.7978864539836893;7.628936323600232e-07;9.897756577021225e-07;10.000682758829102;0.8335992175211807;1.0447574975380745;0.797776417935039;0.014873770708901711;1.0448928919780172;0.7979202009423828
5.657634;1.0444004446009048;0.8333491772973197;0.7978868797173506;6.30706958405996e-07;9.697015583349087e-07;10.000712837502428;0.8336001642555728;1.0447563583718322;0.79777550451521;0.014873674030904905;1.0448950449616847;0.7979194545473671
5.667634;1.0444001644283711;0.833350006153677;0.7978872902973005;4.952722853566685e-07;9.466765558190156e-07;10.00074231704137;0.8336010676912894;1.044755233240089;0.7977746147846299;0.014873580679904162;1.0448972219550625;0.7979186893834895
5.677634;1.0443999095974725;0.8333508111712744;0.7978876808332777;3.5696182912383654e-07;9.208765658437407e-07;10.000771183160708;0.8336019289519027;1.0447541257086352;0.797773749613981;0.014873490580748638;1.0448994192057153;0.7979179066924958
5.687634;1.04439967962681;0.8333515897922453;0.7978880460382746;2.1617395891605414e-07;8.925437626430037e-07;10.000799433774288;0.8336027481184943;1.0447530381940051;0.7977729101229433;0.014873403582677424;1.0449016332743368;0.7979171078635042
5.697634;1.0443994746817835;0.833352338685827;0.7978883809878721;7.344486110618707e-08;8.6190162466852e-07;10.000827079930572;0.8336035245077195;1.0447519719352398;0.7977720975033717;0.014873319592526676;1.0449038602425904;0.7979162944720015
5.707634;1.0443992952761507;0.8333530540808658;0.7978886818029572;-7.044835658742319e-08;8.291233773661118e-07;10.000854143426848;0.8336042568618252;1.0447509273860738;0.7977713122023902;0.014873238623123133;1.0449060943774267;0.7979154687161982
5.717634;1.044399142226961;0.8333537322635418;0.7978889457480869;-2.1454881588295176e-07;7.942598491648844e-07;10.000880654647615;0.8336049438297854;1.044749904786312;0.7977705530707667;0.014873160768261057;1.044908327683013;0.7979146335371784
5.727634;1.0443990170206148;0.8333543691468123;0.797889171202874;-3.5783476670620154e-07;7.572357991456612e-07;10.000906648776535;0.8336055845787211;1.0447489042861462;0.7977698171719976;0.014873086169391134;1.0449105509843584;0.7979137917008722
5.737634;1.0443989220454304;0.8333549598335253;0.7978893575923581;-4.992958929733463e-07;7.18024872326471e-07;10.000932152017782;0.8336061792102037;1.044747925811036;0.7977691008600067;0.01487301495966568;1.0449127553152369;0.7979129447269941
5.747634;1.0443988597072849;0.8333554993666458;0.7978895049435828;-6.38004367178989e-07;6.767763696788588e-07;10.000957166496885;0.8336067289499053;1.0447469696421372;0.797768401489083;0.014872947223294889;1.0449149326362377;0.79791209260708
5.757634;1.044398830973482;0.8333559839569968;0.797889613170726;-7.731023640189497e-07;6.337007556143325e-07;10.00098167008145;0.8336072361765228;1.044746037489184;0.7977677180855272;0.01487288302763661;1.044917076262466;0.7979112337579175
5.767634;1.0443988347185937;0.8333564118882402;0.7978896816408013;-9.037103565230558e-07;5.889227679051689e-07;10.001005629630427;0.8336077041038866;1.0447451327146986;0.7977670508918754;0.014872822430310635;1.044919181687051;0.7979103648521795
5.777634;1.0443988678561975;0.8333567837216111;0.7978897094924765;-1.028943325649551e-06;5.424581411020165e-07;10.001029011561002;0.833608135860401;1.0447442598959933;0.7977664008469627;0.01487276542771598;1.0449212475205496;0.7979094810168896
5.787634;1.0443989258632822;0.833357101752119;0.7978896966497242;-1.1480280092124044e-06;4.942081802832383e-07;10.00105178391215;0.8336085338107597;1.04474342462724;0.7977657690598018;0.014872711977161366;1.044923275300734;0.7979085766917765
5.797634;1.0443990037428208;0.8333573692409093;0.7978896447732509;-1.2603036988994373e-06;4.439481315781363e-07;10.0010739164078;0.8336089002483839;1.044742633022893;0.7977651562931591;0.014872662081046954;1.0449252677823992;0.797907646809422
5.807634;1.0443990967530206;0.8333575896201451;0.7978895573512403;-1.3650650851541513e-06;3.913864843654827e-07;10.001095380302852;0.8336092385992266;1.0447418907056398;0.7977645628053116;0.014872615803559088;1.0449272270020138;0.7979066872848565
5.817634;1.0443992000521782;0.8333577658491076;0.7978894389307775;-1.4614599766201444e-06;3.3627841372965907e-07;10.001116146702268;0.8336095535071647;1.0447412024285019;0.7977639882954586;0.01487257322256828;1.0449291534929768;0.7979056945585579
5.827634;1.0443993082868475;0.8333579004966429;0.7978892940722728;-1.548605802920841e-06;2.7847666963548417e-07;10.001136187276392;0.8336098500831389;1.044740572504715;0.7977634318843531;0.014872534394691092;1.044931046885768;0.7979046655050943
5.837634;1.0443994166916895;0.8333579963483403;0.7978891267536949;-1.6258229185400662e-06;2.178964400982254e-07;10.001155480958415;0.8336101334872692;1.0447400047320186;0.7977628922348363;0.014872499352558815;1.0449329070527582;0.7979035980734072
5.847634;1.044399522408349;0.8333580569245045;0.7978889404737679;-1.6927758528680739e-06;1.544921253313363e-07;10.001174019633703;0.8336104085453967;1.0447395016803118;0.7977623675067179;0.014872468111224576;1.0449347346301738;0.7979024914629591
5.857634;1.0443996238300877;0.8333580867134122;0.7978887384987225;-1.749473336357821e-06;8.824610929258607e-08;10.001191805173372;0.8336106788389929;1.0447390646699362;0.7977618555278275;0.014872440714168347;1.0449365305191305;0.7979013456254486
5.867634;1.0443997189836256;0.833358090966852;0.79788852385517;-1.7962259810336087e-06;1.915389861524552e-08;10.001208843279189;0.8336109461811534;1.0447386945510246;0.7977613545766596;0.014872417329999357;1.0449382949024346;0.7979001609018856
5.877634;1.04439980521541;0.833358075290715;0.7978882991329187;-1.8335668461443373e-06;-5.2736796455745924e-08;10.001225141845417;0.8336112112544781;1.0447383922001068;0.797760863930209;0.014872398294536241;1.0449400268636262;0.7978989380328679
5.887634;1.0443998802543362;0.8333580452032477;0.7978880661610817;-1.8620645013187516e-06;-1.2729033474882585e-07;10.001240710588995;0.8336114748814374;1.0447381584911215;0.7977603836756062;0.014872384028297773;1.0449417248447668;0.797897678178997
5.897634;1.0443999434385096;0.8333580055621368;0.7978878257068217;-1.8821351236886884e-06;-2.043227412048804e-07;10.001255555223521;0.8336117387484114;1.0447379944399044;0.7977599142788485;0.014872374915971024;1.0449433867800246;0.797896382653654
5.907634;1.0443999958714643;0.8333579602193173;0.7978875774848748;-1.893971581804812e-06;-2.8364159507763637e-07;10.00126967078556;0.8336120045944299;1.0447379016366252;0.7977594563088598;0.014872371275427123;1.0449450099816304;0.7978950526778854
5.917634;1.0444000392180446;0.8333579120244914;0.7978873206530205;-1.8975236165098308e-06;-3.650535000875392e-07;10.001283043086914;0.8336122726572925;1.0447378819982223;0.7977590104544825;0.01487237337506761;1.0449465918867797;0.797893689561927
5.927634;1.044400074781363;0.8333578631501632;0.7978870545394615;-1.892544140898745e-06;-4.4840829535924545e-07;10.001295655324444;0.8336125414302473;1.044737936457518;0.7977585777408877;0.014872381380230582;1.044948131057688;0.7978922949340067
5.937634;1.044400104147613;0.8333578156768391;0.7978867790907905;-1.8787585596729216e-06;-5.336661989152582e-07;10.001307491999214;0.8336128089477081;1.0447380638970027;0.7977581595981064;0.014872395288978584;1.0449496274533834;0.7978908705080957
5.947634;1.0444001302148695;0.8333577716576442;0.7978864947130285;-1.8559922745234596e-06;-6.20904524929384e-07;10.001318542560746;0.8336130737573618;1.0447382617515026;0.7977577576339843;0.014872414958127245;1.044951082301367;0.7978894175597155
5.957634;1.0444001568234549;0.8333577327259072;0.7978862016617958;-1.8241627274086134e-06;-7.102174172469311e-07;10.00132880584046;0.8336133349402699;1.04473852765018;0.797757373283674;0.014872440190737657;1.0449524978524412;0.7978879365534917
5.967634;1.0444001873901578;0.8333577001413581;0.7978858994995942;-1.7832979650500614e-06;-8.015671199652573e-07;10.001338285596878;0.833613592386251;1.0447388600442586;0.7977570077080985;0.01487247080649016;1.044953876568385;0.7978864275068432
5.977634;1.0444002240441754;0.8333576749921954;0.7978855868074755;-1.7336043155135905e-06;-8.947213265076754e-07;10.001346979340537;0.833613847047852;1.044739257660432;0.7977566620238296;0.01487250661267187;1.0449552198886123;0.7978848913041124
5.987634;1.0444002673408852;0.833357658044551;0.7978852613327292;-1.6754421773370548e-06;-9.892860800879876e-07;10.001354873524216;0.8336140998091819;1.0447397195239767;0.7977563372604082;0.014872547314152954;1.0449565277433375;0.797883330809803
5.997634;1.0444003159755118;0.833357649632074;0.7978849209956711;-1.6092652453720391e-06;-1.0847456784415384e-06;10.001361946145787;0.8336143501345029;1.0447402450326726;0.7977560339376553;0.014872592522874973;1.044957799152951;0.7978817509384766
6.007634;1.0444003668116888;0.833357650033556;0.797884565181607;-1.5356555756301117e-06;-1.180474707224339e-06;10.00136817373046;0.8336145961802502;1.044740832744922;0.7977557520184829;0.014872641863375518;1.0449590330641063;0.797880158333927
6.017634;1.044400415953056;0.8333576600662628;0.7978841950651315;-1.4553872525077126e-06;-1.2757513350101253e-06;10.001373541531935;0.8336148356356226;1.0447414796630263;0.7977554914711501;0.01487269500456326;1.0449602288991784;0.7978785607989138
6.027634;1.0444004603610817;0.833357681197208;0.7978838128266371;-1.3693818690934275e-06;-1.369840345162188e-06;10.001378047995873;0.8336150661338746;1.0447421821292542;0.7977552528660676;0.014872751636059342;1.0449613866674812;0.7978769661123959
6.037634;1.044400498973356;0.8333577150118273;0.7978834208419209;-1.2785608397533846e-06;-1.4621174067436399e-06;10.001381699235578;0.8336152849216077;1.0447429367122685;0.7977550373992182;0.01487281152584829;1.044962506596019;0.7978753812359658
6.047634;1.0444005329732096;0.8333577625950332;0.7978830216294599;-1.1837065072255282e-06;-1.5521068783632745e-06;10.001384501630508;0.8336154885029284;1.0447437407605362;0.7977548465377742;0.014872874546088299;1.0449635885510045;0.7978738128521567
6.057634;1.044400565367893;0.83335782460312;0.7978826179297984;-1.0854420913588253e-06;-1.6394118201480436e-06;10.001386458465966;0.8336156731780983;1.044744593346994;0.7977546820308258;0.0148729405301204;1.0449646317250043;0.7978722679694762
6.067634;1.0444006007915088;0.833357901983553;0.7978822120751402;-9.843522748899914e-07;-1.7236122645924027e-06;10.0013875708817;0.8336158355373469;1.0447454957094329;0.7977545460647699;0.014873009143882976;1.0449656348625018;0.7978707533890115
6.077634;1.0444006456311206;0.8333579960733264;0.7978818052706251;-8.810817042666812e-07;-1.8042132165183123e-06;10.00138784131394;0.8336159720953197;1.044746450638203;0.7977544408551119;0.014873079969023406;1.0449665963857309;0.7978692749694494
6.087634;1.0444007073917971;0.8333581075295121;0.79788139769991;-7.76262659453335e-07;-1.8807070356305483e-06;10.001387277685398;0.8336160790584578;1.0447474619772799;0.7977543680878348;0.014873152637085779;1.0449675137632506;0.7978678376066117
6.097634;1.0444007933290935;0.8333582352385127;0.797880988986776;-6.703873953735226e-07;-1.952690281494502e-06;10.001385895906362;0.833616152806874;1.0447485344757326;0.7977543288056189;0.01487322679927153;1.0449683832404204;0.7978664452771334
6.107634;1.0444009095417377;0.8333583762835347;0.79788057838264;-5.637884359939813e-07;-2.019916084151211e-06;10.001383712576393;0.8336161907774764;1.044749673132783;0.79775432352265;0.014873302052926436;1.0449692011960219;0.7978651007229244
6.117634;1.0444010611377494;0.8333585268470827;0.7978801653465167;-4.5666470791991186e-07;-2.082262267688759e-06;10.001380729179079;0.8336161921842774;1.044750882461869;0.797754352491867;0.014873377995399822;1.0449699653966373;0.7978638058401843
6.127634;1.044401252944738;0.8333586832153106;0.7978797507650692;-3.4900352401103995e-07;-2.139681587800654e-06;10.001376924979589;0.8336161575393521;1.0447521663084027;0.7977544160520326;0.014873454343115922;1.0449706743172094;0.7978625629543761
6.137634;1.0444014899986327;0.8333588422745163;0.7978793374339781;-2.4045955565090014e-07;-2.192215004234686e-06;10.00137226139651;0.8336160871108383;1.0447535271818253;0.7977545149153616;0.014873531002229615;1.044971326416082;0.7978613756112641
6.147634;1.0444017773925867;0.8333590017228782;0.7978789291251841;-1.3038831296893074e-07;-2.2400036106995695e-06;10.001366688615574;0.8336159804801342;1.0447549653839976;0.7977546506264553;0.014873608035045803;1.0449719207293553;0.7978602484618503
6.157634;1.0444021197928892;0.8333591605818177;0.7978785292826255;-1.805218892863539e-08;-2.2831627137074912e-06;10.001360157574933;0.8336158377379252;1.0447564798603495;0.7977548256652447;0.014873685567044152;1.0449724572463541;0.7978591865477321
6.167634;1.0444025212088615;0.833359319667705;0.7978781402213823;9.71703137572277e-08;-2.3216291435751225e-06;10.001352631595504;0.8336156599925529;1.0447580696435956;0.7977550429088786;0.01487376377143663;1.0449729365372258;0.797858194229071
6.177634;1.0444029850221412;0.8333594808802777;0.7978777630227596;2.156914887834573e-07;-2.3552117151087783e-06;10.001344083858266;0.8336154484014929;1.0447597340003958;0.7977553051990931;0.014873842902844756;1.0449733594419501;0.7978572743303808
6.187634;1.0444035140933239;0.8333596454823845;0.7978773981472397;3.377205258537385e-07;-2.3838134700365896e-06;10.001334490020705;0.8336152035102756;1.044761472062562;0.7977556148653387;0.014873923262410034;1.0449737271078172;0.7978564279204505
6.197634;1.0444041106498336;0.8333598130682759;0.7978770462474046;4.6331962853656665e-07;-2.4075928118048146e-06;10.001323828892453;0.8336149255023548;1.0447632825247557;0.7977559730155631;0.014874005141169704;1.0449740408643113;0.7978556548089246
6.207634;1.0444047759210726;0.8333599820135247;0.797876708632671;5.924760253537517e-07;-2.4269504995940614e-06;10.001312085916686;0.8336146143628279;1.0447651633942052;0.7977563792487102;0.014874088819175934;1.0449743011389545;0.7978549545192573
6.217634;1.0444055100807261;0.8333601503517059;0.7978763874859082;7.251735166401465e-07;-2.4423952726459574e-06;10.001299255170641;0.8336142698284451;1.0447671120312514;0.7977568319321867;0.014874174614232167;1.044974506277886;0.797854327190428
6.227634;1.0444063126180954;0.833360315729796;0.7978760858881405;8.614310448000814e-07;-2.454378320886578e-06;10.001285342750831;0.8336138916416171;1.0447691254621492;0.797757328794528;0.014874262888878395;1.0449746532005353;0.7978537737858816
6.237634;1.0444071825417371;0.833360474732937;0.7978758073577322;1.00123969055647e-06;-2.4631979140200703e-06;10.00127037036428;0.833613479896668;1.04477120102502;0.7977578675684998;0.014874353973686319;1.0449747397452702;0.7978532952631767
6.247634;1.0444081180638234;0.8333606227781006;0.7978755551039449;1.1444568392238035e-06;-2.46901409132777e-06;10.001254372631452;0.8336130351170533;1.044773336815123;0.7977584462900977;0.014874448123629083;1.0449747665575737;0.7978528915231851
6.257634;1.0444091162569649;0.8333607544382761;0.7978753316691708;1.2908395335757742e-06;-2.471904622516734e-06;10.001237387327812;0.8336125584528277;1.0447755312649678;0.7977590632287076;0.014874545545878567;1.0449747372454468;0.7978525614981921
6.267634;1.0444101733969016;0.8333608637363386;0.7978751388672388;1.4402098632919656e-06;-2.4719098522361263e-06;10.00121944797447;0.8336120522866627;1.0447777824526299;0.7977597167013813;0.014874646421287318;1.0449746576852021;0.7978523041267384
6.277634;1.044411286080896;0.8333609449622658;0.7978749775278697;1.592542135604308e-06;-2.4690445185237505e-06;10.001200578851783;0.8336115205571922;1.0447800881342122;0.7977604046887196;0.014874750893353592;1.0449745352464752;0.7978521188049468
6.287634;1.0444124522648985;0.8333609937167865;0.7978748473444922;1.7478972368197013e-06;-2.4632642158134893e-06;10.001180787143324;0.8336109682271415;1.0447824465537814;0.7977611244173162;0.0148748590264886;1.0449743774732498;0.7978520049433221
6.297634;1.044413671518727;0.8333610071617694;0.7978747472570948;1.9063323939726851e-06;-2.4544618801400634e-06;10.001160061424466;0.8336104003893555;1.044784856933367;0.7977618724993872;0.014874970786618502;1.0449741906934853;0.7978519614482055
6.307634;1.0444149449443256;0.8333609837501044;0.7978746761324899;2.0679117689885824e-06;-2.4425154798476634e-06;10.001138381572735;0.8336098215872189;1.0447873188776666;0.7977626456974577;0.014875086087481365;1.044973979782606;0.7978519868141983
6.317634;1.0444162748306562;0.8333609230173147;0.7978746330457397;2.2327705223059767e-06;-2.4272904843524883e-06;10.001115730500919;0.8336092352916361;1.0447898315772803;0.7977634416001866;0.014875204817638904;1.0449737492711613;0.7978520793216471
6.327634;1.0444176639103169;0.8333608253142845;0.7978746168724773;2.401071217183702e-06;-2.408594257048796e-06;10.001092098969016;0.8336086435663962;1.0447923937948238;0.7977642583675921;0.014875326793549594;1.0449735048020903;0.7978522365922175
6.337634;1.0444191149546218;0.8333606916343426;0.797874625947867;2.572866603132995e-06;-2.3861568110523045e-06;10.00106748533817;0.8336080473173876;1.0447950040777056;0.797765093876094;0.014875451718717958;1.0449732531698273;0.797852455172282
6.347634;1.0444206303965065;0.833360523784837;0.79787465835126;2.748041530467376e-06;-2.3596693638608425e-06;10.001041897518721;0.8336074470998873;1.0447976603233775;0.7977659454557321;0.014875579232197594;1.0449730005622389;0.7978527309478779
6.357634;1.0444222111903727;0.8333603246575998;0.797874712314568;2.9263604140091177e-06;-2.328891440131492e-06;10.001015354038138;0.8336068436713981;1.0448003589450763;0.7977668105676077;0.014875709024257137;1.0449727510249824;0.7978530598453984
6.367634;1.0444238560413257;0.8333600982956356;0.7978747864127264;3.107506556528647e-06;-2.2937812022606195e-06;10.000987878208145;0.8336062378094556;1.0448030943160989;0.797767687679872;0.014875840908584346;1.044972506359033;0.7978534382217451
6.377634;1.0444255619245932;0.8333598495485877;0.7978748796915409;3.291088247002211e-06;-2.2545504494375413e-06;10.00095949244544;0.8336056300294044;1.0448058587895181;0.7977685763179566;0.014875974759023181;1.0449722668344053;0.7978538630153157
6.387634;1.0444273252075433;0.8333595833779589;0.7978749917899893;3.4766789213973887e-06;-2.2115934579222525e-06;10.000930222454498;0.8336050206272659;1.0448086433103247;0.7977694762291546;0.014876110367762988;1.0449720321684415;0.797854331522646
6.397634;1.0444291428784087;0.8333593042683548;0.797875122882072;3.6638702575245796e-06;-2.1653183052187412e-06;10.000900107937044;0.8336044097515999;1.044811438465068;0.7977703868607977;0.014876247386387521;1.0449718021312138;0.797854840906561
6.407634;1.0444310134685717;0.8333590162080936;0.7978752732882805;3.852255302280565e-06;-2.115987959246169e-06;10.000869207277743;0.8336037974111294;1.0448142358598664;0.7977713077538116;0.014876385399659757;1.0449715762390255;0.7978553880707769
6.417634;1.0444329373324666;0.8333587230619022;0.7978754432119967;4.041369147416927e-06;-2.063674552349795e-06;10.000837595143269;0.8336031833949401;1.0448170294853305;0.7977722390924993;0.014876524043637743;1.0449713530214269;0.7978559698057656
6.427634;1.044434916350577;0.8333584285104123;0.797875632660259;4.230637698512692e-06;-2.00831467073773e-06;10.000805360921788;0.8336025671062021;1.0448198161226072;0.7977731818767617;0.014876663093640457;1.044971129499032;0.7978565826577235
6.437634;1.0444369529353108;0.8333581356230008;0.7978758409853993;4.4193396684719935e-06;-1.9498079648998e-06;10.000772602338664;0.8336019476963782;1.0448225945137692;0.7977741379374715;0.014876802494386712;1.0449709012240955;0.7978572225209835
6.447634;1.0444390489977218;0.8333578468026387;0.7978760666745625;4.606642827717834e-06;-1.8880903955303068e-06;10.000739410743282;0.833601324626903;1.0448253644183696;0.797775109886163;0.014876942314191118;1.0449706629212312;0.7978578843840064
6.457634;1.0444412057771064;0.8333575641118434;0.7978763080787353;4.791752473627509e-06;-1.8231224717163182e-06;10.000705862756746;0.8336006980652974;1.0448281264898118;0.7977761005553586;0.014877082660772074;1.0449704091387806;0.7978585626301105
6.467634;1.0444434238140858;0.8333572896495983;0.7978765642545254;4.974074784128247e-06;-1.7548436346699846e-06;10.000672023899757;0.8336000687169174;1.044830882455576;0.7977771117664637;0.014877223643473103;1.0449701343200004;0.7978592518410965
6.477634;1.0444457023117604;0.8333570255659096;0.7978768349688472;5.1532249072043305e-06;-1.6831388641253134e-06;10.000637951859483;0.8335994375047967;1.0448336344484488;0.7977781434981397;0.014877365396839549;1.0449698322888619;0.7978599475321049
6.487634;1.044448038794462;0.8333567739672563;0.7978771198967637;5.328887242006327e-06;-1.6077691386370032e-06;10.000603695307037;0.833598805363365;1.0448363837821468;0.7977791942579839;0.014877508105661286;1.0449694958912668;0.7978606460318578
6.497634;1.04445042976214;0.8333565373581717;0.7978774180462541;5.500724591032426e-06;-1.5283234274562264e-06;10.000569295544157;0.833598172904445;1.0448391309065035;0.7977802619509878;0.01487765198253255;1.0449691175051767;0.7978613435412025
6.507634;1.0444528714954409;0.8333563189690424;0.7978777280070373;5.668377566029217e-06;-1.444326766750255e-06;10.000534788875012;0.83359754023987;1.0448418767507568;0.7977813446112717;0.014877797181603772;1.0449686901157993;0.7978620355624463
6.517634;1.0444553602326967;0.8333561223794875;0.797878048224283;5.8314875304031964e-06;-1.3553742595254614e-06;10.00050020582531;0.8335969073267178;1.0448446231746007;0.7977824407523934;0.014877943692728149;1.0449682078760023;0.7978627175260864
6.527634;1.0444578920302647;0.8333559510576984;0.7978783769515101;5.9897780951838964e-06;-1.2610884399995268e-06;10.00046557306432;0.8335962743337634;1.0448473713637625;0.7977835490887725;0.014878091304589293;1.0449676657093112;0.7978633859038664
6.537634;1.044460462851259;0.8333558083741451;0.79787871226291;6.143157310095197e-06;-1.1610591914948016e-06;10.00043091496423;0.8335956413421827;1.0448501204702263;0.7977846681048221;0.014878239689767836;1.044967058937062;0.7978640385924949
6.547634;1.044463068817618;0.8333556978834434;0.7978790520066109;6.291712359752631e-06;-1.0549535414226745e-06;10.000396249116951;0.8335950074193735;1.044852868327493;0.7977857960627426;0.014878388576990942;1.044966383613931;0.7978646745210689
6.557634;1.0444657060870035;0.8333556229141004;0.797879393401153;6.435616591614119e-06;-9.426208074588586e-07;10.000361585413257;0.8335943703347711;1.0448556129382989;0.7977869315682691;0.014878537891144766;1.0449656369888336;0.797865293272496
6.567634;1.0444683703356215;0.8333555854434237;0.7978797324501876;6.575049355112373e-06;-8.240263977650287e-07;10.000326932167987;0.8335937276654299;1.0448583531345086;0.7977880741224729;0.014878687813115254;1.0449648176741455;0.7978658950972284
6.577634;1.0444710566885678;0.8333555857316102;0.7978800640100475;6.710153189303925e-06;-6.991730161635454e-07;10.000292301142144;0.8335930779737053;1.0448610880351477;0.7977892238173583;0.014878838771739632;1.0449639257939898;0.7978664809352007
6.587634;1.0444737604166126;0.8333556228064045;0.7978803826552041;6.8410304482418564e-06;-5.681310173482225e-07;10.00025770880479;0.8335924209499571;1.0448638160262653;0.7977903807920459;0.014878991328581686;1.0449629630247823;0.797867051927081
6.597634;1.044476477341708;0.8333556948488998;0.7978806832562284;6.967765472794241e-06;-4.3106631852610936e-07;10.000223174541073;0.833591756763051;1.0448665345148573;0.7977915452562292;0.014879146032373789;1.044961932012742;0.7978676088138053
6.607634;1.04447920338066;0.8333557999660923;0.7978809609765622;7.090469623910425e-06;-2.8822398990512627e-07;10.000188719522379;0.8335910852016798;1.0448692405951165;0.7977927174133265;0.014879303368954946;1.0449608354397943;0.7978681521380273
6.617634;1.0444819340464984;0.8333559373509908;0.7978812111338673;7.209350947481158e-06;-1.3990771993069712e-07;10.000154369134227;0.8335904051780062;1.044871931616786;0.7977938970526941;0.01487946380111765;1.0449596756742283;0.7978686830227629
6.627634;1.0444846644671748;0.8333561071849864;0.7978814288376432;7.324709065813903e-06;1.3532682079868673e-08;10.000120154926595;0.8335897147959415;1.0448746049907605;0.7977950834924927;0.01487962781565848;1.0449584551509181;0.7978692034523807
6.637634;1.044487389670345;0.8333563091814618;0.7978816088120727;7.436860777957149e-06;1.7168808041188358e-07;10.000086114088452;0.8335890116971435;1.0448772578439338;0.7977962757066275;0.014879795859985645;1.0449571766415986;0.7978697160120812
6.647634;1.0444901046148714;0.8333565419010273;0.7978817459979437;7.54615245894662e-06;3.340831855108934e-07;10.000052288266412;0.8335882933369966;1.0448798871785256;0.797797472258405;0.01487996822568843;1.0449558429764576;0.7978702238464965
6.657634;1.0444928040502672;0.833356803547038;0.7978818361964122;7.652999565946834e-06;5.001810236895689e-07;10.000018722260872;0.8335875572577801;1.044882490073706;0.7977986717417707;0.014880145087442209;1.04495445661945;0.7978707308558336
6.667634;1.044495482847087;0.8333570929271665;0.7978818760030053;7.757812082021368e-06;6.693635282967975e-07;9.999985462658296;0.833586801412538;1.0448850635051739;0.7977998736094096;0.01488032664846119;1.044953019421395;0.7978712415249011
6.677634;1.0444981364210408;0.8333574097886489;0.7978818624818285;7.860904181747338e-06;8.409191838087304e-07;9.999952557463878;0.833586023988118;1.0448876040097943;0.7978010781692763;0.014880513135010898;1.044951532808542;0.7978717602246409
6.687634;1.044500760547169;0.8333577544369376;0.7978817931670694;7.962537027160679e-06;1.0140395091109999e-06;9.999920056129218;0.8335852229136067;1.0448901076987347;0.7978022860456044;0.014880704641999741;1.0449499982362747;0.7978722904685754
6.697634;1.0445033510768384;0.8333581271293443;0.7978816661400511;8.063061962856643e-06;1.1878289450366892e-06;9.999888011083232;0.8335843963202253;1.044892570625076;0.7978034980453876;0.014880901102823809;1.044948417093033;0.7978728345489072
6.707634;1.0445059038665911;0.8333585279063896;0.7978814796767183;8.16297225311331e-06;1.3613987484576427e-06;9.999856484235115;0.8335835434280247;1.044894988675351;0.7978047151692095;0.014881102421674798;1.0449467903040142;0.7978733934584419
6.717634;1.0445084145904877;0.8333589564452607;0.7978812319253173;8.262778291052757e-06;1.5340020060748827e-06;9.999825550790154;0.8335826641250573;1.0448973569466287;0.7978059385876017;0.014881308575397975;1.0449451185163847;0.797873966901334
6.727634;1.0445108785018802;0.8333594115250234;0.7978809213029472;8.36286220764951e-06;1.7050672211868334e-06;9.999795290151738;0.8335817579831447;1.0448996697156414;0.7978071698797572;0.01488151964851288;1.0449434026612163;0.7978745534009624
6.737634;1.04451329001921;0.8333598905595112;0.7978805471572394;8.463429056384986e-06;1.8741124499875592e-06;9.999765771222304;0.8335808241646738;1.0449019215019044;0.7978084111615682;0.014881735851153773;1.0449416442684016;0.7978751506817822
6.747634;1.0445156425159263;0.833360389789291;0.7978801099728512;8.564536889177887e-06;2.0406745203046067e-06;9.999737045635673;0.8335798618080368;1.0449041082507098;0.7978096648064151;0.014881957499361874;1.0449398454034518;0.797875756378517
6.757634;1.044517928873191;0.833360905170154;0.7978796114516353;8.666194931657089e-06;2.2043247573661166e-06;9.999709150754128;0.8335788702011038;1.0449062273483678;0.7978109332770923;0.014882184927893593;1.0449380084228503;0.7978763684919921
6.767634;1.0445201417185805;0.8333614330839032;0.7978790547818132;8.768503972505626e-06;2.3646927705430182e-06;9.999682115133742;0.833577848690604;1.0449082767813134;0.7978122191797092;0.014882418410164891;1.04493613591939;0.7978769853041554
6.777634;1.0445222731789976;0.8333619703044884;0.7978784444056272;8.871763733901263e-06;2.5214446904116714e-06;9.999655960294378;0.8335767968437269;1.044910254378127;0.7978135249968535;0.014882658175023657;1.0449342311742376;0.7978776052945609
6.787634;1.0445243155965727;0.8333625137055602;0.797877785068664;8.9764882806415e-06;2.6742398706084832e-06;9.999630699772807;0.8335757149985401;1.044912157064219;0.7978148525533895;0.0148829044344783;1.0449322987233907;0.7978782270474557
6.797634;1.0445262628288814;0.8333630600543128;0.7978770807798479;9.083314425015852e-06;2.8226911149698e-06;9.999606339079806;0.833574604214708;1.0449139804312144;0.7978162027609466;0.01488315734357083;1.0449303442402784;0.7978788487103525
6.807634;1.0445281109223565;0.8333636059687419;0.7978763342860599;9.192825983508583e-06;2.966364065669649e-06;9.999582875960607;0.8335734652454926;1.0449157193344838;0.7978175756575902;0.014883416977139304;1.044928373738128;0.7978794676141762
6.817634;1.044529858248028;0.8333641482718058;0.7978755477851072;9.305383400364757e-06;3.1048233363431685e-06;9.99956030096495;0.8335722974588109;1.0449173687027573;0.7978189705971591;0.014883683377404117;1.0449263926591315;0.7978800809808616
6.827634;1.0445315049497252;0.8333646843773289;0.7978747244783017;9.421044167791454e-06;3.237659264124928e-06;9.99953860378431;0.8335710989496774;1.0449189235813234;0.7978203862538698;0.01488395661506766;1.0449244050482924;0.7978806869291276
6.837634;1.0445330515668425;0.8333652122380968;0.7978738688534146;9.539618604583949e-06;3.3644924949988172e-06;9.99951778629705;0.8335698679260352;1.0449203791314554;0.7978218196867707;0.014884236782905465;1.044922412807563;0.7978812844039216
6.847634;1.0445344981733093;0.8333657303559587;0.79787298522121;9.660847629529577e-06;3.485016817834719e-06;9.999497871587746;0.8335686037798606;1.0449217311557328;0.7978232651599093;0.014884523913001178;1.044920415202294;0.7978818726130591
6.857634;1.044535844958573;0.8333662380023569;0.7978720767335752;9.78453310252607e-06;3.5990409804376037e-06;9.999478901729315;0.8335673071375189;1.0449229766040096;0.7978247145894901;0.014884817955457878;1.0449184091277992;0.7978824510986245
6.867634;1.044537092925586;0.8333667349791827;0.7978711460735572;9.910488329669018e-06;3.7065240057854894e-06;9.999460927912626;0.8335659797795506;1.044924113733;0.7978261595219303;0.014885118933940131;1.0449163903913952;0.7978830201192658
6.877634;1.0445382434160984;0.8333672211478402;0.7978701965392161;1.003840137520147e-05;3.80766802739558e-06;9.999443998510046;0.833564624566967;1.0449251418206666;0.7978275926020542;0.014885427109297052;1.0449143551450988;0.7978835806526445
6.887634;1.0445392974303378;0.8333676962506977;0.7978692323100651;1.016776651883424e-05;3.902968527327326e-06;9.999428152284523;0.8335632449667327;1.044926060276787;0.7978290075262121;0.014885742900007494;1.0449123004644587;0.7978841338890867
6.897634;1.044540255863037;0.8333681596678383;0.7978682581730616;1.0297927573988733e-05;3.993080935790907e-06;9.999413416882678;0.8335618446217385;1.0449268679481827;0.7978303985400619;0.014886066642398516;1.0449102244155157;0.7978846806732239
6.907634;1.0445411201912664;0.8333686103077601;0.7978672791124438;1.0428182611802015e-05;4.078606857257194e-06;9.999399807116522;0.8335604274377295;1.0449275637026383;0.7978317605088074;0.014886398453901882;1.0449081262260682;0.7978852213534021
6.917634;1.0445418926038113;0.8333690471813417;0.7978662998678399;1.055790387741259e-05;4.160011995801417e-06;9.999387326735517;0.8335589981217031;1.044928147584337;0.7978330891014552;0.014886738265669833;1.0449060062764188;0.7978857555684381
6.927634;1.0445425752624626;0.8333694699208443;0.7978653248494105;1.0686587848567854e-05;4.2376722784821e-06;9.999375973473533;0.8335575627630916;1.0449286211421362;0.7978343804593958;0.01488708593118303;1.0449038658132033;0.7978862817229546
6.937634;1.0445431698555736;0.833369878564968;0.7978643579973758;1.0813791897340526e-05;4.311904104618924e-06;9.99936574155196;0.833556128587695;1.0449289870274987;0.7978356307106202;0.014887441330508233;1.0449017063323456;0.7978867971193324
6.947634;1.0445436783405482;0.8333702732190532;0.7978634022331611;1.0939073692172163e-05;4.382952041835415e-06;9.999356625078894;0.8335547027749739;1.044929248759859;0.7978368360187197;0.014887804447111725;1.044899528504334;0.7978872991616613
6.957634;1.0445441038085956;0.8333706539673175;0.7978624594347432;1.106198073245933e-05;4.450966385953575e-06;9.99934862561559;0.8335532917136175;1.0449294110470362;0.797837993113414;0.014888175360306639;1.0448973319210804;0.7978877864770738
6.967634;1.0445444502575363;0.83337102060676;0.7978615309319719;1.1182008749754258e-05;4.515976878433553e-06;9.99934175775943;0.8335519014833808;1.0449294801021507;0.7978390996509807;0.014888554120906962;1.0448951165478362;0.7978882589587722
6.977634;1.0445447214208046;0.8333713724088885;0.7978606176421681;1.129853185041865e-05;4.577900490923853e-06;9.999336042316337;0.833550538484621;1.0449294628826533;0.7978401539582193;0.014888940657513646;1.0448928841741894;0.7978887170854523
6.987634;1.0445449200493304;0.8333717086167304;0.7978597199968712;1.1410799827336638e-05;4.636616477139564e-06;9.999331489837354;0.83354920921323;1.0449293657055418;0.7978411542980592;0.01488933478407248;1.0448906383722985;0.7978891611321024
6.997634;1.0445450486251253;0.8333720292346518;0.7978588382283638;1.1518033695658275e-05;4.69207311262654e-06;9.99932809199791;0.8335479196746135;1.044929194008545;0.7978420986140913;0.014889736182872168;1.0448883837485554;0.7978895904187236
7.007634;1.0445451106531136;0.8333723351301519;0.797857972843398;1.1619533842403595e-05;4.744354829684292e-06;9.999325823373615;0.8335466750895262;1.0449289531824724;0.797842985107262;0.014890144376684854;1.0448861255075992;0.7978900027061248
7.017634;1.0445451115134328;0.8333726275409981;0.7978571243992789;1.1714730916611742e-05;4.79364993807718e-06;9.99932464311993;0.8335454797728024;1.0449286487592513;0.7978438123628422;0.0148905587856491;1.0448838691896167;0.7978903943425145
7.027634;1.0445450581705489;0.833372907660203;0.797856292721489;1.1803180399567059e-05;4.840107872997836e-06;9.999324496954403;0.8335443370015515;1.0449282854330155;0.7978445786328978;0.014890978809383854;1.0448816203813527;0.7978907616161167
7.037634;1.0445449574247485;0.8333731764694319;0.7978554768210943;1.1884498344798641e-05;4.883694864020197e-06;9.999325321761246;0.8335432489252498;1.0449278661122907;0.7978452814176196;0.014891403912849809;1.0448793847812514;0.7978911021967252
7.047634;1.0445448144840948;0.8333734344987402;0.7978546754185943;1.1958281589900233e-05;4.924163195749671e-06;9.999327048176571;0.8335422166628977;1.0449273919152595;0.7978459178485376;0.014891833711769012;1.044877168575141;0.7978914153934955
7.057634;1.0445446336292186;0.8333736813398616;0.7978538868919399;1.2024095235857976e-05;4.9610780310621945e-06;9.99932960155524;0.8335412406411924;1.044926862477802;0.7978464855736098;0.014892267908912911;1.0448749785365379;0.7978917016266447
7.067634;1.0445444196997118;0.8333739151974435;0.7978531086424219;1.2081507351955002e-05;4.993839090973786e-06;9.999332910878765;0.8335403208139737;1.0449262761798053;0.7978469836541423;0.01489270606007102;1.0448728215904215;0.7978919620005023
7.077634;1.0445441782172755;0.833374132806999;0.7978523369211801;1.2130116036904842e-05;5.02174567620138e-06;9.999336924743385;0.8335394565618905;1.0449256305078578;0.7978474130775024;0.014893147363295344;1.0448707042297427;0.7978921982208712
7.087634;1.0445439144490714;0.8333743298243925;0.7978515676328348;1.21695870993526e-05;5.044079531404585e-06;9.999341616704458;0.833538646731938;1.044924922137623;0.7978477766193007;0.014893590643226299;1.0448686318906393;0.7978924127272439
7.097634;1.0445436330843034;0.8333745015238007;0.7978507974343222;1.219969990912338e-05;5.060128463655152e-06;9.999346975567217;0.8335378901950536;1.044924147127568;0.7978480779868695;0.014894034534669325;1.0448666083525902;0.7978926087477686
7.107634;1.0445433383324216;0.833374643577297;0.7978500240023484;1.222036620016346e-05;5.069188008785601e-06;9.999352994041244;0.8335371867064969;1.0449233019026525;0.7978483208852643;0.01489447770752764;1.044864636265399;0.797892789830156
7.117634;1.044543033672242;0.8333747528950726;0.7978492456003745;1.2231579589374324e-05;5.070583102466313e-06;9.999359663941211;0.8335365373461697;1.044922384133607;0.7978485084801231;0.014894919009011402;1.0448627184040815;0.7978929592528364
