time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
7.127634;1.0445427220291053;0.8333748281127807;0.7978484610037822;1.2233273664093612e-05;5.063659732881171e-06;9.999366976459275;0.8335359439443939;1.04492139299484;0.7978486430261131;0.01489535750235229;1.044860857737686;0.7978931201839552
7.137634;1.0445424063511668;0.8333748691598951;0.7978476698650131;1.2225213914535224e-05;5.047730467308456e-06;9.999374922954301;0.8335354080302252;1.0449203290661548;0.7978487258266226;0.01489579242401945;1.0448590565902294;0.7978932761323363
7.147634;1.0445420896174145;0.8333748765672326;0.7978468728757422;1.2207056266073103e-05;5.0220543863663384e-06;9.999383495626587;0.8335349300210146;1.0449191935806128;0.7978487576694429;0.014896223111289197;1.0448573163103951;0.7978934310498332
7.157634;1.0445417747858887;0.8333748517363104;0.7978460714760442;1.2178502230260935e-05;4.985931471714985e-06;9.999392688653142;0.833534508640056;1.0449179875004193;0.797848739114828;0.014896648933665914;1.0448556374482199;0.7978935890194355
7.167634;1.04454146528728;0.833374798122145;0.797845267547144;1.2139429303184046e-05;4.938865917909622e-06;9.999402498454302;0.8335341407163663;1.0449167117150993;0.7978486703445357;0.014897069255092226;1.044854019927364;0.7978937533350994
7.177634;1.0445411653912233;0.8333747219693158;0.7978444635882341;1.2089920377392456e-05;4.880635920475418e-06;9.99941292399575;0.8335338215036397;1.044915368150182;0.7978485506865876;0.014897483439972048;1.0448524633611025;0.797893925910158
7.187634;1.0445408798419484;0.8333746314921334;0.7978436629537349;1.2030141484040543e-05;4.811200230148097e-06;9.999423966954106;0.8335335455437347;1.0449139603011552;0.7978483782193366;0.014897890902866563;1.0448509677058344;0.7978941080796356
7.197634;1.0445406128096768;0.8333745351163184;0.7978428694770157;1.1960190686187407e-05;4.730602277728363e-06;9.999435629623601;0.8335333078204732;1.044912492574198;0.7978481503293838;0.014898291175526723;1.044849533774291;0.7978943015632667
7.207634;1.0445403666150452;0.8333744402553781;0.7978420867456725;1.1880105162394741e-05;4.638973519815433e-06;9.999447911166552;0.8335331041540909;1.044910969040668;0.7978478647096928;0.014898683912635541;1.0448481630184057;0.7978945080342426
7.217634;1.0445401410774784;0.833374352919511;0.7978413179540056;1.1789956390883891e-05;4.53652272317464e-06;9.99946080264778;0.8335329308622978;1.0449093925517061;0.797847519568;0.014899068849154639;1.0448468566536322;0.7978947281012713
7.227634;1.0445399339852905;0.8333742777903331;0.7978405664180706;1.1689859493422729e-05;4.423512331836006e-06;9.999474282310826;0.8335327848048072;1.044907764954827;0.7978471135101692;0.014899445776239209;1.04484561467558;0.7978949613356116
7.237634;1.0445397419276852;0.8333742187249128;0.7978398357966741;1.157993144157687e-05;4.300274586476096e-06;9.999488313727213;0.83353266347506;1.0449060881289352;0.7978466456419371;0.014899814531136027;1.0448444353781283;0.797895206971125
7.247634;1.0445395603346874;0.8333741793091123;0.7978391298840957;1.1460258186621263e-05;4.167199179395927e-06;9.99950284667529;0.8335325645274623;1.044904364583028;0.7978461154551483;0.01490017501153066;1.044843316008701;0.7978954641806055
7.257634;1.044539382814786;0.8333741631067716;0.7978384523904123;1.1330821904370014e-05;4.024728858679673e-06;9.999517820386266;0.8335324855563813;1.0449025975311093;0.7978455227912344;0.014900527220200882;1.0448422543998483;0.7978957323155252
7.267634;1.0445392012591264;0.833374173781965;0.7978378064245489;1.1191494036247755e-05;3.8733785394298415e-06;9.999533166855047;0.8335324245805298;1.0449007910803878;0.7978448683990265;0.014900871316894555;1.0448412498546011;0.7978960112670836
7.277634;1.0445390076079142;0.8333742150295077;0.797837193901816;1.1042195208143634e-05;3.713676244000294e-06;9.999548815744845;0.8335323805859166;1.0448989502005488;0.7978441544049292;0.014901207657054607;1.0448403022571444;0.7978963014993551
7.287634;1.0445387955917291;0.8333742902010182;0.7978366155880863;1.0883014341119162e-05;3.54609995107194e-06;9.99956470074936;0.8335323535873491;1.0448970805328452;0.7978433841195309;0.01490153676389055;1.044839410969833;0.7978966042011808
7.297634;1.0445385603534296;0.8333744018854414;0.7978360714898032;1.0714117417579004e-05;3.371123695802991e-06;9.999580759564981;0.8335323442314028;1.0448951883081692;0.7978425615413531;0.014901859242240184;1.0448385750052094;0.7978969215407835
7.307634;1.0445382972536197;0.833374551654462;0.7978355610414588;1.0535590383234321e-05;3.1892740669363397e-06;9.999596934513091;0.8335323532942839;1.0448932800600297;0.7978416907436685;0.014902175707426576;1.0448377934876976;0.7978972562600245
7.317634;1.0445380022116986;0.833374739785116;0.797835083210238;1.0347446128857914e-05;3.0011120912046883e-06;9.999613180822172;0.8335323813337508;1.0448913621927862;0.7978407753011085;0.014902486732558487;1.0448370650912784;0.7978976111435114
7.327634;1.044537672756941;0.8333749647436152;0.7978346366010305;1.0149836618990088e-05;2.807219019307303e-06;9.99962947037519;0.8335324285116904;1.044889440461972;0.7978398179160846;0.014902792822188028;1.0448363872372401;0.7978979891418729
7.337634;1.0445373082339293;0.8333752233058104;0.7978342193589639;9.943245795799746e-06;2.6082633478237283e-06;9.999645788940853;0.8335324946332192;1.0448875194640488;0.797838820223087;0.014903094486859681;1.0448357562724513;0.7978983936134088
7.347634;1.0445369094979986;0.8333755119956958;0.7978338289928331;9.72843961158444e-06;2.4050725476595974e-06;9.99966213422572;0.8335325792944197;1.0448856025631892;0.7978377832536154;0.014903392431300502;1.044835168713157;0.797898828429455
7.357634;1.0445364783882556;0.8333758284803537;0.7978334623978725;9.50627242079827e-06;2.198584576072393e-06;9.999678509761527;0.8335326818854363;1.0448836922131843;0.7978367084964293;0.014903687692732367;1.044834622831974;0.7978992979026328
7.367634;1.0445360169513327;0.8333761716771353;0.7978331159859992;9.277550699663049e-06;1.989742634349755e-06;9.999694913814103;0.8335328015401574;1.044881790664838;0.797835598576485;0.014903981523045668;1.044834118895193;0.7978998059944513
7.377634;1.0445355269698862;0.833376541159624;0.7978327859626464;9.042931883726783e-06;1.7794293707209626e-06;9.999711337375558;0.8335329371594221;1.0448799009328262;0.797834457399408;0.014904275099041032;1.0448336576791235;0.7979003553369545
7.387634;1.0445350100541473;0.8333769368928646;0.7978324689165086;8.802855103431856e-06;1.5683920077456965e-06;9.999727774479682;0.8335330874460796;1.0448780269798592;0.797833290031841;0.014904569342235543;1.0448332392207995;0.7979009468965204
7.397634;1.0445344678905668;0.8333773594298665;0.7978321623865333;8.557622648418659e-06;1.3572015099321487e-06;9.999744224472444;0.8335332507783013;1.0448761728213714;0.7978321020229806;0.014904864920989429;1.0448328626670653;0.7979015800516333
7.407634;1.044533902280225;0.8333778099210498;0.7978318649318314;8.30757038364719e-06;1.1463116249122043e-06;9.99976067803531;0.8335334248166737;1.0448743419449198;0.7978308982448946;0.014905162333687917;1.0448325263422726;0.7979022529981128
7.417634;1.0445333148764986;0.8333782896697748;0.7978315759748863;8.053163293095838e-06;9.361199453351879e-07;9.99977710991885;0.8335336065528781;1.0448725377117423;0.7978296819345825;0.014905461979454663;1.0448322279265914;0.7979029633246314
7.427634;1.0445327067132388;0.8333787996269086;0.7978312959699327;7.79499896361808e-06;7.269972459233456e-07;9.999793486970937;0.8335337932998756;1.044870763528801;0.7978284547652753;0.01490576415840994;1.0448319654526201;0.7979037081190813
7.437634;1.0445320779640659;0.8333793399685069;0.7978310263097602;7.533739281436617e-06;5.193329169973979e-07;9.999809774298127;0.8335339836315387;1.0448690225188588;0.7978272181059529;0.014906069059144341;1.0448317383437136;0.7979044839218057
7.447634;1.0445314282675568;0.8333799097098552;0.7978307685084016;7.269961930122172e-06;3.13558799374838e-07;9.999825938368032;0.833534177532651;1.0448673176883887;0.7978259740835217;0.014906376803393115;1.0448315471450471;0.7979052873006962
7.457634;1.0445307575127094;0.8333805067594034;0.7978305237725147;7.004020052492947e-06;1.1011181467093796e-07;9.99984195288486;0.8335343763438277;1.0448656524075677;0.7978247254917937;0.014906687478686185;1.0448313926982402;0.7979061155394035
7.467634;1.044530066784775;0.8333811284909387;0.7978302933667616;6.736025298532813e-06;-9.065792372498569e-08;9.99985779661956;0.833534582772559;1.044864030612052;0.7978234752878779;0.01490700109112146;1.0448312762172034;0.7979069666526097
7.477634;1.0445293584535842;0.8333817721620915;0.797830078842459;6.465934449520836e-06;-2.8857946935400295e-07;9.999873443553984;0.8335348004935101;1.0448624564966813;0.7978222261546848;0.01490731746587881;1.0448311998529034;0.7979078391259312
7.487634;1.0445286347704612;0.8333824347888253;0.7978298819100902;6.193649906321576e-06;-4.836442430909133e-07;9.999888861709714;0.833535033151474;1.0448609333926684;0.7978209801846396;0.01490763615529973;1.044831166342091;0.7979087320553534
7.497634;1.0445278963645703;0.83338311284332;0.7978297042221728;5.919088192813093e-06;-6.759000882752218e-07;9.999904016148772;0.8335352831816647;1.0448594626622167;0.7978197391308619;0.01490795641278468;1.0448311781966078;0.7979096453820816
7.507634;1.0445271419354152;0.8333838024502432;0.7978295471394905;5.642207967136944e-06;-8.653939714680298e-07;9.99991886412059;0.8335355514993054;1.0448580440511064;0.7978185050510358;0.014908277240894923;1.0448312377224276;0.7979105793439522
7.517634;1.04452636901964;0.8333844999839257;0.7978294117714075;5.363032170611577e-06;-1.0521599995477414e-06;9.999933351517193;0.8335358384182548;1.044856676873998;0.7978172805333478;0.01490859748193306;1.0448313469700243;0.7979115333283882
7.527634;1.0445255753126421;0.8333852023607556;0.7978292995898271;5.081701344103985e-06;-1.2362146675674285e-06;9.999947416175882;0.8335361443552167;1.0448553605495783;0.797816068353849;0.014908915935042504;1.0448315069865095;0.7979125053427782
7.537634;1.0445247596236875;0.8333859069700545;0.7978292131092211;4.798527596119698e-06;-1.4176048220363493e-06;9.999960991639274;0.8335364695384065;1.0448540950272884;0.7978148708929593;0.014909231501699883;1.0448317177531226;0.797913492467326
7.547634;1.044523922447694;0.8333866113972616;0.7978291554425738;4.513989281771852e-06;-1.596463533129951e-06;9.99997401016238;0.8335368136442897;1.0448528815814084;0.7978136896230108;0.014909543318490093;1.0448319790087264;0.7979144914575542
7.557634;1.0445230667773877;0.8333873130719696;0.7978291289589351;4.228680712232375e-06;-1.7729865108252678e-06;9.99998640618133;0.8335371755403044;1.044851722837675;0.7978125251375111;0.014909850766809585;1.0448322908718244;0.7979154989964854
7.567634;1.044522197990927;0.8333880091282959;0.7978291348629979;3.943297268054382e-06;-1.947334216582927e-06;9.999998120436928;0.8335375527752688;1.0448506219644242;0.7978113776786211;0.014910153396812917;1.0448326538474504;0.7979165119452849
7.577634;1.0445213222483327;0.8333886964152293;0.7978291741032497;3.6586381529028727e-06;-2.119581439501902e-06;10.000009104411758;0.8335379415471288;1.0448495819495043;0.7978102474527629;0.014910450900879125;1.0448330681671802;0.7979175276699394
7.587634;1.0445204451953405;0.8333893718994438;0.7978292481417143;3.3755584949428026e-06;-2.2898101420292788e-06;10.000019323223801;0.8335383372058676;1.0448486050664618;0.7978091343735494;0.01491074304739934;1.044833532640678;0.7979185440977268
7.597634;1.0445195716872946;0.8333900337625681;0.7978293589396525;3.0949230138108944e-06;-2.4582211050792495e-06;10.000028753683305;0.8335387341650419;1.0448476924248062;0.7978080377200127;0.014911029543998519;1.044834043716538;0.7979195593604268
7.607634;1.0445187054961316;0.8333906820983342;0.7978295089058013;2.8175916920277614e-06;-2.6251469906624857e-06;10.000037375597111;0.8335391254734417;1.0448468438661702;0.7978069562568959;0.014911310003562887;1.0448345955164582;0.7979205712343558
7.617634;1.0445178486381448;0.8333913181462;0.7978297010536332;2.5443776207498167e-06;-2.791010779147835e-06;10.000045162804124;0.8335395030524729;1.0448460586867798;0.7978058885169368;0.014911583993510238;1.0448351804548064;0.7979215768019892
7.627634;1.0445170009799851;0.8333919430954709;0.7978299387601374;2.2760396843736545e-06;-2.956272847350786e-06;10.000052083186898;0.8335398587620434;1.0448453366383024;0.7978048329232473;0.014911851076748127;1.0448357889539166;0.797922572297482
7.637634;1.0445161609181413;0.833392557700429;0.7978302251609461;2.013373744527608e-06;-3.1214028764017115e-06;10.000058107859239;0.8335401859361576;1.0448446778838023;0.7978037880376156;0.01491211085639583;1.0448364088972264;0.7979235528887326
7.647634;1.0445153265946236;0.8333931623062598;0.7978305630785816;1.7572474799118177e-06;-3.2868772223025754e-06;10.00006322198085;0.8335404802646089;1.0448440824133147;0.79780275306129;0.014912362941015144;1.0448370269977156;0.7979245128143199
7.657634;1.0445144958639432;0.833393756894466;0.7978309555459568;1.5084981751488312e-06;-3.453119244195258e-06;10.000067427611219;0.8335407394724126;1.0448435499972635;0.7978017282870639;0.014912606817875533;1.0448376309661886;0.797925446055975
7.667634;1.044513665320771;0.8333943412365434;0.7978314059859785;1.2678678840077168e-06;-3.6203859866061426e-06;10.000070738969251;0.8335409626630812;1.0448430802591209;0.7978007149220256;0.014912841801292298;1.0448382101974938;0.797926346890912
7.677634;1.0445128304226865;0.8333949147633641;0.7978319178934887;1.0360744949575023e-06;-3.788745109597505e-06;10.000073180440175;0.8335411498928368;1.0448426725132818;0.7977997142615708;0.014913067126004683;1.0448387557248306;0.7979272099751809
7.687634;1.0445119866631047;0.833395476123319;0.7978324944975165;8.138743567388926e-07;-3.9581724338759955e-06;10.000074788501232;0.8335413018250303;1.0448423255438555;0.7977987270995539;0.014913282120413056;1.0448392604681327;0.7979280304683064
7.697634;1.044511130483643;0.8333960228746918;0.7978331384887382;6.020103609048936e-07;-4.1286380214353685e-06;10.000075609861513;0.833541419248376;1.0448420372747451;0.7977977536473028;0.014913486362651222;1.0448397192301762;0.7979288048628167
7.707634;1.0445102595383655;0.8333965514302296;0.7978338516849255;4.011464406811131e-07;-4.300114245593537e-06;10.000075693302108;0.8335415022858381;1.0448418049488306;0.7977967934437176;0.014913679713901534;1.0448401284228281;0.7979295318695714
7.717634;1.0445093726693453;0.8333970573304282;0.7978346344563522;2.1183972059263217e-07;-4.472533703778849e-06;10.000075085588874;0.8335415494056442;1.0448416265853422;0.7977958452462709;0.01491386221037846;1.0448404858715785;0.7979302120575013
7.727634;1.0445084699647618;0.8333975356121514;0.797835485158922;3.447832057192233e-08;-4.645731979248656e-06;10.000073837840919;0.8335415570512815;1.0448415024578948;0.7977949072984605;0.01491403392876497;1.0448407903718926;0.7979308468771753
7.737634;1.044507552603404;0.8333979808378523;0.7978364003198418;-1.3076571400970055e-07;-4.819416496657745e-06;10.000072009351856;0.8335415204772751;1.0448414347688815;0.7977939778748668;0.014914194952434845;1.044841040779228;0.7979314385008999
7.747634;1.0445066223716486;0.833398387239299;0.797837375654805;-2.838894533037125e-07;-4.993202788217839e-06;10.000069664130852;0.8335414350683309;1.0448414259994565;0.797793055559684;0.014914345417532738;1.0448412353767302;0.7979319900527023
7.757634;1.044505681274639;0.8333987493446401;0.7978384068204796;-4.249834196793319e-07;-5.166664396697409e-06;10.000066867955226;0.8335412970050953;1.0448414776081065;0.7977921389569236;0.014914485499299222;1.0448413724198558;0.7979325052730001
7.767634;1.0445047313441456;0.8333990623622801;0.7978394892602645;-5.542037880968619e-07;-5.339275639484017e-06;10.000063685691483;0.8335411031033622;1.0448415896456271;0.7977912261004669;0.01491461531831666;1.0448414511575401;0.7979329879885695
7.777634;1.0445037746574894;0.8333993222029775;0.7978406180418991;-6.717881118177594e-07;-5.510322811907752e-06;10.000060177288823;0.8335408507658438;1.044841760727096;0.7977903142822456;0.014914734907533991;1.0448414722577584;0.7979334416928066
7.787634;1.0445028135640937;0.8333995257210638;0.797841788115692;-7.78072551956691e-07;-5.678991991002044e-06;10.000056392790302;0.8335405386819116;1.0448419880509232;0.7977894006186271;0.014914844303159754;1.0448414381022784;0.797933869010034
7.797634;1.0445018509179165;0.8333996709317987;0.7978429944332377;-8.734894047908752e-07;-5.844565553189118e-06;10.000052369762937;0.8335401675622867;1.0448422680244536;0.7977884827514491;0.014914943626224295;1.0448413530979024;0.7979342716727326
7.807634;1.0445008903123982;0.8333997568972629;0.7978442322244544;-9.585579192370601e-07;-6.00647765715682e-06;10.000048136625981;0.833539739876353;1.0448425973029571;0.7977875589834423;0.01491503301873344;1.044841223339812;0.7979346511493216
7.817634;1.044499936187754;0.8333997833945629;0.7978454976213208;-1.0338893731304154e-06;-6.16422313944622e-06;10.000043714403748;0.8335392589095422;1.0448429731835756;0.7977866277362453;0.014915112541358248;1.044841056164874;0.797935008577796
7.827634;1.04449899299957;0.833399750493585;0.7978467878528801;-1.1001708521940046e-06;-6.317272469885103e-06;10.000039112550311;0.8335387282828118;1.044843393692162;0.797785686961597;0.014915182182374977;1.0448408598869419;0.7979353438970307
7.837634;1.0444980634660443;0.8333996583224883;0.7978481011130195;-1.1580617225949e-06;-6.46504273624975e-06;10.000034325922197;0.8335381519133898;1.044843857896577;0.7977847342460671;0.01491524188788438;1.044840642689875;0.7979356557146595
7.847634;1.0444971474802554;0.8333995069377095;0.79784943663755;-1.2080931784611804e-06;-6.606941973583601e-06;10.000029334980399;0.8335375337509797;1.0448443659817486;0.7977837673800071;0.014915291517566385;1.0448404113412117;0.7979359421858249
7.857634;1.0444962423497286;0.83339929593552;0.7978507944301463;-1.2507012575016262e-06;-6.742470003348187e-06;10.000024108212365;0.8335368772586207;1.0448449189531375;0.7977827848107832;0.01491533080645259;1.044840170999972;0.797936201662842
7.867634;1.044495343518317;0.8333990239601543;0.7978521745565746;-1.2863242111990207e-06;-6.871279550064726e-06;10.000018611205164;0.8335361849748295;1.044845517656506;0.7977817857133556;0.014915359377434476;1.0448399250999962;0.7979364325125858
7.877634;1.0444944453074934;0.8333986885431819;0.7978535769591172;-1.31543494564161e-06;-6.993157198329634e-06;10.000012819924821;0.8335354587432341;1.0448461617269005;0.7977807695906084;0.014915376773023719;1.0448396752814462;0.7979366328145469
7.887634;1.044493541478829;0.8333982863078065;0.7978550016391007;-1.338495808465864e-06;-7.1079589746141785e-06;10.000006728823655;0.8335347008459818;1.044846849970341;0.7977797359629216;0.014915382543807743;1.0448394225376028;0.7979368005990553
7.897634;1.0444926256343336;0.8333978135198522;0.7978564485993939;-1.3559355366761677e-06;-7.215558919966473e-06;10.000000352057981;0.8335339151841797;1.0448475812480071;0.7977786845167175;0.014915376389769476;1.0448391683377636;0.7979369340291611
7.907634;1.044491691929456;0.8333972670607414;0.7978579177942571;-1.3682050632377674e-06;-7.3158491054472495e-06;9.999993720181559;0.8335331074009573;1.044848354779466;0.7977776152679373;0.014915358239951477;1.044838914420799;0.7979370310520082
7.917634;1.0444907357526325;0.833396645231782;0.7978594090007117;-1.3758020486143484e-06;-7.408745770941923e-06;9.99998687480392;0.8335322841437767;1.0448491706076335;0.7977765287211006;0.014915328232291317;1.0448386618747445;0.797937089454731
7.927634;1.0444897538571982;0.8333959478941129;0.7978609216527284;-1.3791986410700656e-06;-7.4941569160989734e-06;9.999979867179809;0.8335314527520759;1.0448500297764565;0.7977754261990558;0.01491528667624603;1.044838410869869;0.7979371075809136
7.937634;1.0444887444599091;0.8333951761878144;0.7978624551162283;-1.3787996756083094e-06;-7.571929326288279e-06;9.999972763795075;0.8335306213587317;1.0448509335832805;0.797774310161506;0.014915234051694233;1.0448381617904687;0.7979370845367276
7.947634;1.0444877076164596;0.8333943321359505;0.797864008942573;-1.3749867288717819e-06;-7.641791886960324e-06;9.999965652789498;0.8335297980666319;1.0448518826183004;0.7977731844844183;0.014915170976572835;1.0448379162824624;0.7979370198522837
7.957634;1.0444866450448085;0.833393418145481;0.7978655825818507;-1.3681263689694764e-06;-7.703322649780719e-06;9.999958644309267;0.8335289892589404;1.0448528762963951;0.7977720543223121;0.014915098068636383;1.0448376768328522;0.7979369134946827
7.967634;1.0444855589541249;0.8333924362826762;0.7978671750817383;-1.3584894344952773e-06;-7.755979497656923e-06;9.999951867938401;0.833528198504326;1.0448539131819745;0.7977709253891454;0.014915015791263387;1.0448374458785534;0.7979367658985255
7.977634;1.0444844507982967;0.8333913879795274;0.7978687850715953;-1.3461797852130933e-06;-7.799170392020766e-06;9.999945468259462;0.8335274268091724;1.0448549915687615;0.7977698034540915;0.014914924435212702;1.0448372255534542;0.7979365777149584
7.987634;1.044483320537939;0.8333902745614641;0.7978704105945091;-1.3311571122769098e-06;-7.832318869633278e-06;9.99993959230026;0.8335266735757471;1.0448561093516722;0.7977686942405248;0.014914824232708245;1.0448370175991255;0.7979363500453395
7.997634;1.0444821664107902;0.8333890976375996;0.797872048892361;-1.3132903616095728e-06;-7.854941333060806e-06;9.99993437245829;0.8335259372972965;1.0448572632259445;0.7977676033635122;0.014914715469379941;1.044836822913296;0.7979360847702658
8.007634;1.0444809853273196;0.8333878590189325;0.7978736966823058;-1.2923839657838007e-06;-7.866733090819505e-06;9.999929914895185;0.8335252157258692;1.0448584481932215;0.797766536433722;0.014914598511968101;1.0448366412731447;0.797935783957746
8.017634;1.0444797729841324;0.83338656058025;0.7978753506617325;-1.2682484028278384e-06;-7.867609435285262e-06;9.99992629457192;0.8335245056045921;1.0448596578078466;0.7977654990621479;0.014914473801450041;1.044836471618805;0.7979354492081034
8.027634;1.044478523128788;0.8333852040200775;0.7978770076321666;-1.2407936805768936e-06;-7.857691649616316e-06;9.999923555848888;0.8335238021557998;1.044860884678384;0.7977644963871714;0.014914341850677167;1.0448363126355342;0.7979350819119062
8.037634;1.0444772277161674;0.8333837906909669;0.7978786645515941;-1.2100449076526611e-06;-7.837271561335476e-06;9.999921723391484;0.8335230989087111;1.0448621208004492;0.7977635328227379;0.014914203199637216;1.0448361632958445;0.7979346836068504
8.047634;1.0444758785299177;0.8333823218407418;0.7978803189703123;-1.1761103505408048e-06;-7.806796809388105e-06;9.999920819472653;0.8335223882495444;1.0448633575646729;0.7977626125883032;0.014914058372177167;1.0448360232272926;0.7979342556503736
8.057634;1.044474468409324;0.8333807991248753;0.7978819693629868;-1.1391604616856273e-06;-7.766917026805447e-06;9.99992087087952;0.8335216621716351;1.0448645859410117;0.7977617403112204;0.014913907912525778;1.0448358927182886;0.7979337988414452
8.067634;1.0444729918319147;0.8333792252353399;0.7978836150720657;-1.0994100574658888e-06;-7.718547490119207e-06;9.999921901668724;0.8335209127311082;1.0448657978367597;0.7977609209341624;0.01491375238360372;1.0448357722288868;0.7979333137362147
8.077634;1.0444714455274355;0.833377604259363;0.7978852560253716;-1.0570872375672755e-06;-7.662837870889815e-06;9.999923927054521;0.8335201324419728;1.0448669881021482;0.7977601590851102;0.014913592249491845;1.0448356620009593;0.7979328011086987
8.087634;1.0444698284887624;0.8333759415223041;0.7978868922543008;-1.0124050668961981e-06;-7.601050771683694e-06;9.99992695388125;0.8335193147369936;1.0448681550371155;0.7977594585911588;0.014913427780640974;1.044835562074005;0.7979322619876282
8.097634;1.0444681413170112;0.8333742434861133;0.7978885234564543;-9.656044007542729e-07;-7.534477998947309e-06;9.999930980856913;0.8335184543414076;1.044869298855025;0.7977588220551491;0.014913259017262072;1.0448354718508752;0.7979316977729844
8.107634;1.044466385475538;0.8333725173874309;0.7978901489839475;-9.170561858786409e-07;-7.464407730576463e-06;9.999935999591594;0.8335175472867262;1.0448704200834669;0.7977582501046849;0.014913085756721192;1.0448353890823614;0.7979311105360458
8.117634;1.0444645630169247;0.8333707700490064;0.7978917683110078;-8.672726772296875e-07;-7.392058149959685e-06;9.999941997042036;0.8335165904062601;1.044871519148592;0.7977577412864352;0.014912907630345374;1.04483530963499;0.7979305030802137
8.127634;1.0444626771551222;0.8333690068044107;0.7978933814117474;-8.167746675980852e-07;-7.3185269211568265e-06;9.999948954962942;0.8335155808270617;1.044872596291721;0.7977572931826142;0.014912724193339286;1.0448352282740958;0.7979298787983441
8.137634;1.0444607325524038;0.8333672313297088;0.7978949886744767;-7.659440232413534e-07;-7.24479755727928e-06;9.99995684634363;0.8335145157976651;1.044873651296228;0.7977569035340687;0.014912534916989814;1.0448351392237047;0.7979292413945357
8.147634;1.044458734589183;0.833365446228599;0.7978965907888257;-7.149687979312527e-07;-7.171683268473447e-06;9.999965629453781;0.8335133926936888;1.0448746834122555;0.7977565703873929;0.014912339170342053;1.0448350359857177;0.7979285945434723
8.157634;1.044456688715223;0.8333636537857362;0.7978981888354121;-6.638909381181205e-07;-7.099699850405388e-06;9.999975245587516;0.8335122091527261;1.044875691334826;0.7977562917390186;0.014912136240571623;1.0448349107104116;0.7979279417215854
8.167634;1.0444546003613198;0.833361856258851;0.7978997840480158;-6.127187400142351e-07;-7.029048973594953e-06;9.99998562601319;0.8335109631638473;1.0448766734866868;0.7977560656509897;0.01491192538174607;1.0448347541992997;0.7979272862074522
8.177634;1.0444524750173994;0.8333600557906816;0.7979013770302603;-5.615184241593493e-07;-6.959713786162235e-06;9.999996696522595;0.8335096529653977;1.044877628982324;0.7977558906562046;0.014911705925845774;1.0448345572098565;0.797926631282869
8.187634;1.0444503183028853;0.833358254339956;0.7979029673603136;-5.104473743757852e-07;-6.891464485330634e-06;10.00000837319529;0.8335082768536718;1.044878558221069;0.7977557654165065;0.014911477388497803;1.044834311692725;0.7979259807016302
8.197634;1.0444481356773008;0.8333564538548984;0.7979045540863025;-4.597690738684526e-07;-6.823839567623223e-06;10.000020561662145;0.8335068332533276;1.044879462642207;0.797755687993306;0.014911239488563124;1.044834011220208;0.7979253389835002
8.207634;1.0444459321118063;0.8333546567875286;0.7979061363328733;-4.098219756638615e-07;-6.756302107185603e-06;10.000033164071798;0.8335053211611368;1.0448803444361794;0.7977556558895316;0.014910992108874175;1.0448336513614462;0.797924711206179
8.217634;1.0444437126569501;0.83335286651516;0.797907713825658;-3.6090062373239645e-07;-6.688423320440246e-06;10.000046085198473;0.8335037403804948;1.044881206103872;0.7977556662557025;0.014910735227970671;1.0448332295032532;0.7979241027300524
8.227634;1.0444414834385134;0.833351087275387;0.7979092873837282;-3.131445731336147e-07;-6.619884180907927e-06;10.000059234207267;0.8335020914582643;1.0448820495363496;0.7977557157185271;0.01491046884545325;1.0448327436782627;0.7979235192125661
8.237634;1.0444392517809904;0.8333493236835693;0.7979108586481894;-2.6654677614422045e-07;-6.5504088638165995e-06;10.000072525525807;0.8335003756806552;1.0448828750691366;0.7977558006952086;0.01491019294578052;1.0448321920752797;0.7979229664035596
8.247634;1.044437025456755;0.8333475796739062;0.797912429375688;-2.2104072155143845e-07;-6.479834637016349e-06;10.000085881949081;0.833498594833862;1.0448836809065876;0.7977559176543424;0.01490990752938172;1.0448315738689116;0.7979224493728513
8.257634;1.0444348120201563;0.833345857419295;0.797914001169423;-1.7656309454161085e-07;-6.408302439369754e-06;10.00009923855026;0.8334967508270338;1.0448844635644445;0.797756062662907;0.01490961268057181;1.0448308894567822;0.7979219718665018
8.267634;1.044432618269149;0.8333441574444778;0.7979155751611914;-1.330833454515373e-07;-6.336340657675706e-06;10.000112542426828;0.8334948456208852;1.0448852195127407;0.7977562313649393;0.014909308584092638;1.0448301394471868;0.7979215363313712
8.277634;1.0444304497917027;0.8333424795714521;0.7979171513786569;-9.063248418529457e-08;-6.264675170378024e-06;10.00012574795306;0.8334928810850961;1.0448859463409874;0.7977564197241626;0.014908995502289052;1.0448293240491417;0.7979211443789163
8.287634;1.0444283116584536;0.8333408234429805;0.7979187284210258;-4.93040147614381e-08;-6.193955334760603e-06;10.000138812054175;0.8334908587691293;1.0448866418737135;0.7977566243975542;0.014908673831075615;1.044828443627538;0.7979207971834867
8.297634;1.0444262096952222;0.8333391883863503;0.7979203035931987;-9.200980929707874e-09;-6.124710403918127e-06;10.000151690384396;0.833488779986644;1.0448873027784558;0.7977568423114089;0.014908344165162644;1.0448274995588016;0.7979204957495163
8.307634;1.0444241503547436;0.8333375731968896;0.7979218733400684;2.962924189221499e-08;-6.057466957487493e-06;10.000164338486716;0.8334866457207989;1.0448879252564043;0.7977570703944258;0.014908007188604026;1.044826494693571;0.7979202413021349
8.317634;1.0444221397229778;0.8333359763912681;0.7979234337187673;6.719038374860006e-08;-5.9927645877658465e-06;10.000176720916858;0.833484456271143;1.044888506602397;0.7977573061209151;0.014907663490447896;1.0448254330683686;0.7979200352278133
8.327634;1.0444201833544655;0.8333343966776701;0.7979249804776614;1.0342444884356652e-07;-5.931062852716588e-06;10.000188817913175;0.8334822114830123;1.0448890453597304;0.7977575479380603;0.01490731354646972;1.0448243188500141;0.7979198783468426
8.337634;1.0444182865096425;0.8333328331861843;0.7979265088047126;1.3810456474156706e-07;-5.872703649857376e-06;10.000200623486766;0.8334799114677897;1.0448895409405712;0.7977577946567818;0.014906957835920451;1.044823155539013;0.7979197705825458
8.347634;1.0444164538609477;0.8333312854875957;0.7979280132768244;1.7088127410761143e-07;-5.81799089860743e-06;10.000212140449312;0.8334775568306932;1.0448899934311793;0.7977580445735777;0.01490659692868623;1.044821945772658;0.7979197114442595
8.357634;1.0444146892267812;0.833329753638454;0.7979294883645467;2.0140345689927072e-07;-5.767260952937724e-06;10.000223378129817;0.8334751481415204;1.0448904032212538;0.7977582952632538;0.014906231546420153;1.0448206909292848;0.7979197003824152
8.367634;1.0444129959231963;0.8333282384847013;0.7979309291735288;2.2937157087180032e-07;-5.720823040963231e-06;10.000234355506292;0.8334726855754704;1.044890771107175;0.7977585438506127;0.014905862649790887;1.0448193906527576;0.7979197363340677
8.377634;1.0444113772083272;0.8333267417392997;0.7979323316809631;2.5454088479646284e-07;-5.678814587815101e-06;10.000245106803066;0.8334701694321678;1.0448910989187448;0.797758787443337;0.014905491459586046;1.044818043053134;0.7979198170397805
8.387634;1.044409836320981;0.8333252656925728;0.7979336925884005;2.7671848565545973e-07;-5.641077589889121e-06;10.00025568253598;0.8334676009681756;1.0448913896431755;0.7977590236006747;0.014905119339132994;1.04481664566293;0.7979199390347383
8.397634;1.0444083762442251;0.8333238132071322;0.7979350094108988;2.9576716238799237e-07;-5.607159701354006e-06;10.000266142353585;0.8334649829626729;1.0448916470767589;0.7977592507963751;0.014904747654544399;1.0448151961069958;0.7979200983943354
8.407634;1.044406999600039;0.833322387802063;0.7979362804299502;3.1160644774035746e-07;-5.5764688535668364e-06;10.000276543801064;0.8334623198116357;1.0448918761672548;0.7977594687835026;0.014904377697419088;1.0448136918526159;0.7979202916155156
8.417634;1.044405708911391;0.8333209934310367;0.797937504105945;3.241819881558345e-07;-5.548458729983134e-06;10.000286935809594;0.8334596168057652;1.0448920842809482;0.7977596783081082;0.014904010638616872;1.044812130079841;0.7979205158797505
8.427634;1.0444045065449687;0.8333196340848289;0.7979386784676114;3.33429317344302e-07;-5.5227484131881115e-06;10.000297362383169;0.8334568791897875;1.0448922815789379;0.7977598801151087;0.01490364749460744;1.044810508212552;0.7979207682334906
8.437634;1.0444033941243347;0.8333183135364262;0.7979398010898664;3.392953357313318e-07;-5.499219794051777e-06;10.000307871701214;0.8334541121405156;1.0448924795305645;0.7977600743385818;0.014903289090381001;1.0448088245037652;0.7979210445360613
8.447634;1.0444023725220344;0.8333170354370572;0.7979408694148881;3.4179130787708453e-07;-5.4780776961901704e-06;10.000318522636402;0.8334513211160923;1.0448926896943123;0.7977602608424582;0.014902936059138184;1.0448070785008923;0.797921339572879
8.457634;1.0444014421487056;0.8333158032695915;0.7979418807332024;3.4094923998488304e-07;-5.459783211302464e-06;10.000329385728747;0.8334485114821726;1.0448929235409252;0.7977604396494087;0.014902588876174771;1.0448052714983476;0.7979216479673966
8.467634;1.044400602483021;0.8333146197217094;0.7979428323785034;3.3669255390741414e-07;-5.444929515785643e-06;10.000340534952569;0.833445688012069;1.0448931916254316;0.7977606107539059;0.014902247835209766;1.044803406423131;0.7979219647430608
8.477634;1.0443998517635213;0.8333134861131174;0.79794372260577;3.288219371250657e-07;-5.434168953337773e-06;10.000352033604038;0.8334428547703209;1.0448935028116177;0.7977607738273443;0.014901913055501691;1.0448014865891007;0.7979222857105026
8.487634;1.0443991876974776;0.8333124027318677;0.7979445511233814;3.1713056389180304e-07;-5.428135686603518e-06;10.00036392813778;0.8334400149523898;1.0448938646584371;0.7977609283952982;0.014901584617419104;1.0447995144100148;0.7979226081855535
8.497634;1.0443986081373493;0.8333113695708501;0.7979453187976311;3.0142454508284197e-07;-5.42732472013545e-06;10.000376253384687;0.8334371708090051;1.0448942833486818;0.7977610741583642;0.014901262653194459;1.0447974915137805;0.7979229311883245
8.507634;1.0443981108946994;0.8333103863113183;0.7979460268080123;2.814322837977923e-07;-5.43199672392914e-06;10.000389037741439;0.8334343237892432;1.0448947627961154;0.7977612110975056;0.014900947298755136;1.0447954194779168;0.7979232545653505
8.517634;1.0443976932231493;0.833309451805908;0.7979466758751107;2.5681709974534077e-07;-5.442148309674366e-06;10.000402301089995;0.83343147467669;1.0448953046718812;0.7977613396221399;0.014900638663852795;1.0447932998407903;0.797923578267732
8.527634;1.0443973517018856;0.8333085640832817;0.7979472664942476;2.273312399978963e-07;-5.457580129910382e-06;10.00041605022243;0.8334286236450242;1.0448959095830932;0.7977614610255387;0.014900336881348373;1.0447911338856468;0.7979239019478475
8.537634;1.044397082507378;0.8333077208650103;0.7979477995347628;1.9293090637000307e-07;-5.478088558258182e-06;10.000430276437557;0.8334257702214672;1.0448965780682962;0.7977615779263537;0.014900042152077589;1.044788923163671;0.7979242237240134
8.547634;1.0443968815818052;0.8333069197998961;0.7979482759400651;1.538066109160131e-07;-5.503623085998947e-06;10.000444956553984;0.8334229132390701;1.0448973109011728;0.797761694359156;0.01489975474556734;1.0447866705564532;0.797924539364585
8.557634;1.0443967445603193;0.8333061582578566;0.7979486959216125;1.1040750548372728e-07;-5.534249650905744e-06;10.000460060858979;0.8334200510537384;1.044898108940306;0.7977618156116093;0.014899474975116681;1.044784380868231;0.7979248436618425
8.567634;1.0443966669150473;0.8333054333767507;0.7979490586715192;6.336666202283752e-08;-5.570071311829864e-06;10.000475562127212;0.8334171824164209;1.0448989723812563;0.7977619473524333;0.014899203161791913;1.0447820605542162;0.7979251322082956
8.577634;1.0443966446288437;0.8333047425139039;0.7979493630524543;1.3330192201464281e-08;-5.611238820379199e-06;10.00049143106913;0.8334143075664592;1.0448999001344275;0.7977620940463263;0.014898939580633415;1.0447797176076947;0.7979254014558563
8.587634;1.0443966745344635;0.833304083307016;0.7979496087220246;-3.908608545420665e-08;-5.657936293667802e-06;10.000507621491046;0.8334114283436569;1.0449008901929602;0.7977622583646083;0.014898684430431153;1.0447773619977696;0.797925647933341
8.597634;1.0443967536889835;0.8333034531947974;0.7979497962683865;-9.322771674222212e-08;-5.71034173192485e-06;10.000524062374325;0.8334085471634824;1.0449019399606572;0.797762442107797;0.014898437844295127;1.0447750053461449;0.7979258678848232
8.607634;1.0443968790182905;0.833302849585972;0.7979499261735545;-1.4839440610498202e-07;-5.768634242463932e-06;10.00054066262641;0.8334056661870477;1.0449030458503146;0.7977626470426284;0.014898199899185444;1.0447726592330435;0.7979260575504559
8.617634;1.0443970481257188;0.8333022707404681;0.79794999813487;-2.038882204378778e-07;-5.832968698467133e-06;10.000557323791298;0.8334027878765251;1.0449042029224511;0.7977628749824719;0.014897970629196046;1.0447703333967542;0.7979262138454869
8.627634;1.0443972604854144;0.8333017157969282;0.7979500112587319;-2.590875301172877e-07;-5.903375338871333e-06;10.000573952335708;0.8333999161743915;1.0449054047397657;0.7977631275840651;0.014897750016635972;1.0447680349959914;0.7979263346617892
8.637634;1.0443975180428;0.833301184248801;0.7979499642642942;-3.1352332815295765e-07;-5.979673005649119e-06;10.000590465167239;0.8333970564687176;1.044906643369385;0.7977634060341754;0.0148975379314902;1.0447657686386858;0.7979264184465833
8.647634;1.044397825151572;0.8333006761437324;0.7979498556142406;-3.6687962914101573e-07;-6.0615193055304116e-06;10.000606792695415;0.8333942143584769;1.0449079098823992;0.7977637110487507;0.014897334124242698;1.044763536991536;0.7979264636891465
8.657634;1.0443981883423288;0.833300192277255;0.7979496838350835;-4.1896370373133775e-07;-6.148527075348991e-06;10.000622883308878;0.8333913949624365;1.0449091947857556;0.7977640434984883;0.014897138336398032;1.044761341914691;0.7979264689271712
8.667634;1.0443986157069043;0.8332997336663664;0.7979494474509295;-4.697136841266242e-07;-6.2402477953786845e-06;10.000638702995495;0.8333886034103206;1.044910487814144;0.7977644046832206;0.014896950400851712;1.0447591847464046;0.7979264330612746
8.677634;1.0443991154533467;0.8332993012934704;0.7979491445029916;-5.191752174543038e-07;-6.3360850030786336e-06;10.000654228313971;0.8333858453883776;1.044911777748807;0.7977647955077776;0.014896770266353644;1.0447570653789278;0.7979263553961478
8.687634;1.0443996940311122;0.8332988967638381;0.7979487724498642;-5.67430721677622e-07;-6.435288721810564e-06;10.000669441261321;0.833383126733731;1.044913052534425;0.7977652152274737;0.014896598039183409;1.0447549818439688;0.7979262355959406
8.697634;1.0444003545969194;0.8332985227827009;0.7979483283040562;-6.145893453316829e-07;-6.537051111431943e-06;10.000684331012907;0.8333804528295838;1.0449142996087506;0.7977656607790016;0.014896433989849958;1.0447529309775752;0.7979260738586889
8.707634;1.0444010967727329;0.8332981827601773;0.7979478086908969;-6.608382411748361e-07;-6.64065541872931e-06;10.000698898120431;0.8333778292050159;1.0449155070822522;0.7977661274816396;0.014896278401372656;1.0447509091588143;0.7979258708656426
8.717634;1.0444019180362873;0.8332978805976582;0.7979472103431752;-7.064084727638708e-07;-6.745522468562697e-06;10.000713152791743;0.8333752626177338;1.0449166654510016;0.7977666106914816;0.014896131381251135;1.0447489127529523;0.7979256276684368
8.727634;1.0444028153873777;0.8332976211416436;0.7979465310333554;-7.5147026779712e-07;-6.851124787380801e-06;10.000727104550405;0.8333727609048681;1.0449177681740214;0.797767106825951;0.01489599280291381;1.044746938412139;0.797925345805995
8.737634;1.0444037859666504;0.833297410278413;0.7979457704005745;-7.961350614397356e-07;-6.956886692289482e-06;10.000740753819379;0.8333703322351519;1.0449188106897545;0.7977676132802504;0.014895862344067564;1.0447449832888958;0.797925026662469
8.747634;1.0444048268895612;0.8332972540212618;0.7979449301932982;-8.4056363719233e-07;-7.06211061462946e-06;10.000754092226966;0.8333679850566785;1.0449197894949405;0.7977681282303954;0.014895739560706776;1.0447430452389048;0.7979246701682823
8.757634;1.044405935127236;0.8332971574303784;0.7979440136801103;-8.85021024384453e-07;-7.165990146532151e-06;10.000767102114784;0.8333657282101796;1.0449207025657075;0.7977686509217107;0.014895623996880167;1.0447411228433519;0.7979242746995764
8.767634;1.044407107919272;0.8332971244357108;0.7979430246680681;-9.298285015128339e-07;-7.267719429452294e-06;10.00077975427252;0.8333635703378571;1.0449215500598261;0.797769181837517;0.014895515243643775;1.044739215531175;0.7979238380685361
8.777634;1.0444083434338014;0.8332971582928288;0.7979419667246449;-9.752929784336543e-07;-7.366578881731033e-06;10.000792015323794;0.8333615188020477;1.0449223336375162;0.7977697221942507;0.01489541286328002;1.044737324509136;0.7979233579460961
8.787634;1.0444096413395214;0.8332972617985811;0.7979408427358717;-1.021689776757759e-06;-7.461946837535239e-06;10.00080386202466;0.8333595792360265;1.0449230548255732;0.797770273187359;0.014895316334401094;1.0447354537656628;0.7979228320158548
8.797634;1.0444110033688292;0.8332974368526107;0.7979396547281817;-1.0692974480920891e-06;-7.553267790559781e-06;10.000815287892296;0.8333577562200595;1.044923714047929;0.7977708356422581;0.014895225150516037;1.0447336097356883;0.7979222585281166
8.807634;1.0444124328454054;0.833297683709453;0.7979384041476729;-1.1184275029345914e-06;-7.640015258311031e-06;10.000826299115992;0.8333560543157607;1.0449243108714041;0.7977714100927675;0.014895138902103621;1.044731799999482;0.797921636349273
8.817634;1.0444139326601407;0.8332980010074463;0.7979370925640219;-1.1694048888624895e-06;-7.721715258245718e-06;10.00083690997682;0.8333544785857798;1.0449248448068322;0.7977719967704581;0.014895057218369593;1.0447300320065753;0.7979209644095667
8.827634;1.0444155038208194;0.8332983866689865;0.7979357220038267;-1.2224708831221342e-06;-7.798034344144313e-06;10.000847142050384;0.8333530341690408;1.0449253160043175;0.797772595441097;0.014894979676590526;1.0447283119785449;0.7979202417312716
8.837634;1.0444171461585368;0.8332988385850588;0.7979342947154546;-1.2776689463927369e-06;-7.868814720056518e-06;10.000857024933895;0.8333517254245307;1.0449257253521036;0.7977732055533978;0.01489490575497796;1.0447266446321684;0.7979194681879823
8.847634;1.0444188601841986;0.8332993549631154;0.797932813037391;-1.3348829767490835e-06;-7.93400827604197e-06;10.000866598969456;0.833350555469939;1.0449260735824941;0.7977738267683392;0.014894834857665908;1.0447250339085905;0.797918645055706
8.857634;1.0444206482989966;0.8332999347275494;0.7979312794632549;-1.3940020151001965e-06;-7.993596820817955e-06;10.000875915681357;0.8333495260558311;1.0449263599997416;0.79777445938865;0.014894766417378582;1.044723483204861;0.7979177748847693
8.867634;1.044422514426915;0.8333005779564309;0.7979296966443934;-1.4549996608706532e-06;-8.04754454687942e-06;10.000885032955358;0.8333486374757224;1.0449265821358091;0.7977751044502567;0.014894699943483476;1.0447219948780437;0.797916861054625
8.877634;1.044424462641237;0.8333012864029774;0.7979280675114748;-1.5179128683847927e-06;-8.095769803530334e-06;10.000894010068349;0.8333478885240662;1.0449267368844415;0.7977757638997565;0.0148946349534575;1.044720570485957;0.7979159072456476
8.887634;1.0444264961679826;0.8333020632926026;0.7979263955987832;-1.5828261571227347e-06;-8.138161509880808e-06;10.000902903897448;0.8333472764971234;1.044926822222074;0.7977764408570757;0.014894570912208674;1.0447192114343833;0.7979149165997401
8.897634;1.0444286172498158;0.8333029119114104;0.7979246850728071;-1.6498677247938894e-06;-8.174646382043647e-06;10.000911766236234;0.8333467973767702;1.0449268375591345;0.7977771393042264;0.014894507266352176;1.0447179188610087;0.7979138909971194
8.907634;1.0444308272356155;0.8333038345272231;0.7979229403198681;-1.719186032495204e-06;-8.205245209982609e-06;10.000920642745966;0.8333464465705235;1.0449267823817197;0.7977778634105072;0.014894443548506331;1.044716693240078;0.7979128312365454
8.917634;1.0444331261687467;0.8333048321441685;0.7979211656519262;-1.790884814015767e-06;-8.230090111128467e-06;10.000929571356663;0.8333462197263966;1.0449266552141239;0.7977786174039356;0.014894379446622785;1.0447155344540093;0.797911737704274
8.927634;1.0444355114735218;0.8333059041011535;0.7979193651665243;-1.864962623824634e-06;-8.249420379596317e-06;10.000938583271525;0.8333461126438485;1.044926453648695;0.7977794058748059;0.014894314769773456;1.0447144422091226;0.7979106104397032
8.937634;1.0444379767067073;0.8333070482485048;0.7979175426768123;-1.9413371653505484e-06;-8.263563688587185e-06;10.000947705629425;0.8333461205720493;1.0449261748856584;0.7977802336346315;0.01489424939882567;1.0447134163007274;0.7979094486001642
8.947634;1.0444405115405917;0.8333082621723111;0.797915702070412;-2.0199066301824395e-06;-8.27290502777142e-06;10.000956954878179;0.8333462378760336;1.0449258166964073;0.7977811049666549;0.014894183263724901;1.0447124569199757;0.7979082503590262
8.957634;1.044443102439528;0.833309543712313;0.7979138474605995;-2.1005467080105545e-06;-8.277849697589133e-06;10.000966324618526;0.8333464585224953;1.0449253779808045;0.797782022714907;0.014894116296018117;1.044711565309955;0.7979070136410171
8.967634;1.0444457338587;0.8333108901174319;0.7979119823000147;-2.1830889794028775e-06;-8.278808168012395e-06;10.000975785723444;0.833346777091423;1.0449248585035404;0.797782987601671;0.014894048404284665;1.0447107435212717;0.7979057368521584
8.977634;1.0444483898862242;0.8333122971748894;0.7979101083724379;-2.267393567719564e-06;-8.276206284865954e-06;10.000985299945194;0.8333471893442065;1.0449242584391036;0.7977839981880412;0.014893979488102484;1.0447099928458843;0.7979044189435033
8.987634;1.0444510551505068;0.8333137594474481;0.7979082257569985;-2.3534252945060025e-06;-8.270455550809105e-06;10.000994831951775;0.833347691803091;1.0449235775210657;0.7977850516646959;0.014893909437172772;1.0447093129407499;0.7979030594120982
8.997634;1.0444537149850914;0.83331527144581;0.7979063332370909;-2.441218521853066e-06;-8.261881492090332e-06;10.001004352122568;0.8333482810387338;1.0449228142261093;0.7977861448419616;0.014893838153773648;1.0447087026952526;0.7979016586481856
9.007634;1.044456355511874;0.8333168286017665;0.7979044284812311;-2.5308747099920563e-06;-8.250689296219902e-06;10.001013837006447;0.8333489533637146;1.0449219663244231;0.7977872745076849;0.014893765596790993;1.0447081617185607;0.797900218052625
9.017634;1.044458963590175;0.8333184274566446;0.797902508379393;-2.6226325202879204e-06;-8.236959069890161e-06;10.001023275689883;0.8333497046341012;1.0449210319759907;0.7977884371797168;0.014893691756854127;1.0447076913382642;0.7978987395705229
9.027634;1.0444615267533528;0.833320065174195;0.7979005696899476;-2.7168639206362282e-06;-8.220656651640107e-06;10.00103267404833;0.8333505302519119;1.0449200099804046;0.7977896287836823;0.014893616584216644;1.0447072946823222;0.7978972250612095
9.037634;1.0444640332432753;0.8333217390187271;0.7978986095969014;-2.8140375977036286e-06;-8.201707350052258e-06;10.001042045050434;0.8333514259441164;1.0449188995738938;0.7977908448650912;0.014893539993879554;1.0447069757616039;0.7978956762098142
9.047634;1.0444664719209447;0.8333234463273607;0.7978966261528669;-2.914716009930031e-06;-8.180073162621757e-06;10.001051394262971;0.8333523883539868;1.04491770016124;0.7977920814801669;0.014893461973594443;1.044706738524888;0.7978940948092189
9.057634;1.0444688322162494;0.8333251842639866;0.7978946187337693;-3.0194931210518714e-06;-8.1557493316347e-06;10.001060715873255;0.8333534141801203;1.0449164112664648;0.7977933357920484;0.014893382654420978;1.0447065871762728;0.7978924825890462
9.067634;1.0444711041889976;0.8333269493547797;0.7978925884184768;-3.128853607691661e-06;-8.12871765332042e-06;10.00106999772336;0.8333544989310449;1.0449150330969954;0.7977946059035887;0.01489330224259276;1.0447065270846116;0.7978908406019328
9.077634;1.0444732780546488;0.8333287375873468;0.7978905380055431;-3.243084296257786e-06;-8.098888653199037e-06;10.001079225380606;0.8333556370180851;1.0449135671018641;0.7977958904772477;0.014893220904759395;1.044706564657035;0.7978891690064347
