time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
9.087634;1.044475343556883;0.8333305447838542;0.797888471334639;-3.3622856250925826e-06;-8.06604503957263e-06;10.001088382351893;0.8333568227414601;1.044912015966505;0.7977971881900489;0.014893138714707176;1.044706706501597;0.7978874677805973
9.097634;1.0444772905286828;0.8333323668255437;0.7978863923215315;-3.486345081038938e-06;-8.02986776619056e-06;10.001097452939671;0.8333580506486811;1.044910383133316;0.797798497118515;0.01489305568811723;1.0447069592351121;0.7978857377076547
9.107634;1.0444791102784803;0.8333341995428728;0.7978843044659927;-3.614888764309392e-06;-7.99003527105751e-06;10.00110643254609;0.8333593151702795;1.0449086718287712;0.7977998145889891;0.01489297187470766;1.0447073294711695;0.7978839806871605
9.117634;1.044480796039087;0.8333360383194935;0.79788221072039;-3.747390159750871e-06;-7.946250489217731e-06;10.001115335798739;0.8333606104484816;1.0449068841761928;0.7978011376404057;0.014892887382885;1.0447078228762796;0.7978821994729818
9.127634;1.044482342214133;0.8333378780317332;0.797880113504252;-3.883348366903056e-06;-7.898187423358344e-06;10.00112418987811;0.8333619307559262;1.0449050214200337;0.7978024637491463;0.014892802299068557;1.0447084431463154;0.7978803972962071
9.137634;1.0444837438856736;0.8333397133562518;0.7978780150185497;-4.022330299345725e-06;-7.845474350435433e-06;10.001133017694972;0.8333632711694723;1.044903084838852;0.7978037912107572;0.01489271665464877;1.0447091916939255;0.7978785775659264
9.147634;1.0444849968392038;0.8333415387128436;0.7978759175543177;-4.163860319640688e-06;-7.78770494885537e-06;10.0011418266811;0.8333646276664333;1.0449010762276587;0.7978051191593997;0.014892630520446391;1.0447100671136311;0.7978767435382816
9.157634;1.0444860976265298;0.8333433477792697;0.7978738235769672;-4.307277183565656e-06;-7.724419851016528e-06;10.001150611236499;0.8333659965993814;1.0448989979999106;0.7978064476094155;0.014892544117829632;1.044711064540458;0.7978748977597511
9.167634;1.0444870443173848;0.8333451334080263;0.7978717359815323;-4.451737845314029e-06;-7.655114592714677e-06;10.001159362308107;0.8333673745980203;1.0448968533584158;0.797807777196283;0.014892457836137754;1.0447121761971752;0.7978730419019313
9.177634;1.0444878375054072;0.8333468882713844;0.7978696585427562;-4.596390785140112e-06;-7.579338116976447e-06;10.001168073233194;0.8333687587338681;1.0448946464832396;0.7978091084431667;0.01489237214700892;1.0447133929294512;0.797871177441003
9.187634;1.0444884801576195;0.8333486056612887;0.7978675959294923;-4.740513343460466e-06;-7.496797268157625e-06;10.00117674099175;0.8333701461880467;1.0448923824947487;0.7978104412641064;0.014892287506637208;1.0447147056096853;0.7978693064530702
9.197634;1.0444889766770749;0.833350279965505;0.7978655532700448;-4.883486727645096e-06;-7.4073461417090544e-06;10.001185369586715;0.8333715342408964;1.0448900673781096;0.7978117750387457;0.01489220436793153;1.0447161059536345;0.7978674318132688
9.207634;1.0444893324632827;0.8333519064355642;0.7978635357672966;-5.024711049930829e-06;-7.310925227421829e-06;10.001193970843651;0.833372920859463;1.0448877081072467;0.7978131087722165;0.014892123244755445;1.044717586690146;0.7978655567656934
9.217634;1.044489554265216;0.8333534804733612;0.7978615484316688;-5.163617700570732e-06;-7.20758225324016e-06;10.001202552261168;0.8333743046913833;1.044885312501006;0.797814440984973;0.014892044703733837;1.0447191412803318;0.7978636843014639
9.227634;1.044489650378502;0.8333549975019248;0.7978595961483624;-5.2997541695264375e-06;-7.097557559802505e-06;10.001211102339832;0.8333756845580529;1.0448828885895973;0.7978157695896054;0.01489196934898611;1.0447207634668916;0.7978618167924567
9.237634;1.044489629768239;0.8333564531232127;0.7978576840465342;-5.432795734181519e-06;-6.981326099585645e-06;10.001219589664714;0.8333770595356477;1.0448804441709465;0.7978170921777051;0.01489189783303452;1.044722447095751;0.7978599560693392
9.247634;1.0444895008490163;0.8333578425146452;0.7978558172914633;-5.562502544815754e-06;-6.8595526553626455e-06;10.001227975237347;0.8333784296160908;1.0448779867853681;0.7978184066321451;0.014891830784346782;1.0447241866115398;0.7978581038038708
9.257634;1.0444892708921083;0.8333591599540593;0.7978539999341777;-5.68872988076812e-06;-6.733024538305239e-06;10.001236226086064;0.8333797961041806;1.04487552332702;0.797819711637094;0.014891768684080552;1.0447259771833006;0.7978562616214326
9.267634;1.0444889459387972;0.8333603994739368;0.7978522339290534;-5.811453745374639e-06;-6.6026173231925276e-06;10.00124431621888;0.8333811611097918;1.0448730594997893;0.7978210068214531;0.014891711808644605;1.044727813930746;0.7978544309578341
9.277634;1.044488530869612;0.8333615555787555;0.7978505195833712;-5.930713391435537e-06;-6.469256289607389e-06;10.001252218168979;0.8333825267750019;1.0448706001266244;0.7978222924551414;0.014891660258564194;1.0447296916823208;0.7978526133658846
9.287634;1.0444880291910699;0.8333626230423115;0.7978488566267604;-6.046492436519968e-06;-6.333846309974561e-06;10.001259899790146;0.8333838953064032;1.0448681495458396;0.7978235688879538;0.01489161408805473;1.044731605377809;0.7978508110889541
9.297634;1.0444874427685207;0.8333635962878788;0.7978472441850092;-6.158656802400916e-06;-6.197230418103202e-06;10.001267325169533;0.833385269372355;1.0448657111219766;0.7978248360650857;0.014891573441266731;1.0447335498691168;0.7978490272815107
9.307634;1.0444867721799258;0.833364469351219;0.7978456800952755;-6.266976463843516e-06;-6.0601773267516995e-06;10.001274454516;0.8333866520193769;1.044863286808376;0.7978260931539743;0.014891538544647386;1.0447355192624384;0.7978472661139907
9.317634;1.0444860174958206;0.8333652367431084;0.7978441612016858;-6.3711361336274485e-06;-5.923342724977627e-06;10.001281246985853;0.8333880461959542;1.0448608774803037;0.7978273381394534;0.014891509681340776;1.0447375068762055;0.7978455326793816
9.327634;1.0444851791179812;0.8333658942183793;0.7978426843916326;-6.470723270438866e-06;-5.78727508342254e-06;10.001287662709775;0.8333894543896692;1.0448584834476982;0.7978285677093077;0.014891487290357303;1.0447395058609752;0.7978438322337772
9.337634;1.0444842583844642;0.8333664383711237;0.7978412468737683;-6.565297869221508e-06;-5.652481381364997e-06;10.001293659319135;0.8333908787833452;1.0448561048215048;0.7978297778764445;0.014891472020765975;1.04474150969845;0.7978421697080167
9.347634;1.044483257774326;0.8333668655815174;0.797839845848849;-6.6545328363314555e-06;-5.519398204495593e-06;10.00129919175344;0.8333923216274659;1.0448537419167077;0.7978309646919557;0.014891464613205013;1.044743512426998;0.7978405501799082
9.357634;1.0444821807851759;0.8333671717732213;0.7978384786628466;-6.7382628877149365e-06;-5.388281691842781e-06;10.001304215533265;0.8333937850488474;1.0448513953764609;0.7978321241946468;0.014891465744955623;1.044745508890603;0.7978389788034794
9.367634;1.0444810313239519;0.8333673534033877;0.7978371431010324;-6.816378705962882e-06;-5.2592415935991555e-06;10.001308681877013;0.8333952704381627;1.0448490658213285;0.7978332520923778;0.014891475964024342;1.044747494989044;0.7978374594604343
9.377634;1.0444798132866968;0.8333674087786868;0.7978358369754055;-6.888640281315863e-06;-5.132437541357747e-06;10.001312530060236;0.8333967783348862;1.044846753809166;0.7978343437589052;0.014891495660256882;1.0447494672347313;0.7978359939932755
9.387634;1.0444785314209315;0.8333673386144352;0.797834557391469;-6.954506641179497e-06;-5.00818603434459e-06;10.001315690311365;0.8333983089392959;1.044844460155754;0.7978353941872647;0.014891525016261738;1.0447514216339746;0.7978345831296566
9.397634;1.0444771927444856;0.8333671456081148;0.797833300549255;-7.013132665873077e-06;-4.886848893167047e-06;10.001318094278847;0.8333998626990976;1.044842185554617;0.79783639794533;0.014891564003440525;1.0447533534741416;0.7978332275956534
9.407634;1.0444758064021866;0.8333668335139148;0.7978320622726436;-7.063552102143214e-06;-4.768636587313483e-06;10.001319684497075;0.8334014408028572;1.0448399299001478;0.7978373494957016;0.014891612439488196;1.0447552580777277;0.7978319280028089
9.417634;1.0444743816266229;0.833366406276206;0.7978308388723855;-7.104850458810402e-06;-4.653513047237834e-06;10.001320421849282;0.8334030454118828;1.0448376924835454;0.7978382433684083;0.014891670017718107;1.0447571311621249;0.7978306843669541
9.427634;1.0444729264673387;0.8333658677088914;0.7978296276229466;-7.136255833853811e-06;-4.541256589890719e-06;10.001320290162928;0.8334046790644369;1.0448354726337616;0.7978390738584721;0.014891736287829424;1.0447589689337733;0.7978294966487339
9.437634;1.0444714485355404;0.8333652215349681;0.7978284267836976;-7.157186386624982e-06;-4.431576736306455e-06;10.001319291491438;0.8334063433845142;1.0448332699178355;0.797839834757708;0.014891810661659972;1.0447607682015678;0.7978283657196764
9.447634;1.0444699556197252;0.8333644710050715;0.7978272357806144;-7.167240186666637e-06;-4.324198259109972e-06;10.001317433801134;0.8334080382211825;1.0448310840696737;0.79784051940686;0.014891892502835078;1.0447625257986928;0.7978272933463223
9.457634;1.0444684552481092;0.8333636181508866;0.7978260554708879;-7.166156969423946e-06;-4.218949668195634e-06;10.001314725061789;0.8334097617770522;1.044828915322875;0.7978411208962588;0.014891981238214395;1.044764237221257;0.7978262812329612
9.467634;1.0444669544477414;0.8333626638242775;0.7978248879113893;-7.153767347357854e-06;-4.11581145665208e-06;10.001311178039696;0.8334115110519456;1.0448267651671728;0.7978416320825586;0.014892076387858708;1.0447658957888684;0.7978253299637846
9.477634;1.044465459869078;0.8333616087859871;0.7978237355838674;-7.129906799144254e-06;-4.014819128912844e-06;10.001306816331347;0.8334132819383215;1.0448246372504215;0.7978420453738138;0.014892177548932935;1.044767493476554;0.7978244383594316
9.487634;1.0444639774506923;0.8333604545838748;0.7978226009582793;-7.094352827506416e-06;-3.915957924746299e-06;10.001301675138077;0.8334150693369299;1.0448225379645717;0.7978423529443814;0.014892284377427628;1.0447690221768864;0.7978236034002831
9.497634;1.0444625119821862;0.8333592036557202;0.7978214869759328;-7.04686258913863e-06;-3.819189794727468e-06;10.001295796163173;0.8334168680480217;1.0448204753449324;0.797842547635612;0.014892396586530594;1.0447704737269212;0.797822820534542
9.507634;1.0444610673951646;0.8333578591205764;0.7978203973406033;-6.987272566646069e-06;-3.72448922570626e-06;10.001289219968813;0.8334186739409746;1.0448184567636092;0.7978426235728814;0.014892514028671876;1.0447718399065402;0.7978220843667699
9.517634;1.044459647472125;0.8333564245550571;0.7978193357451081;-6.9155825641637935e-06;-3.6318140762326337e-06;10.001281981947034;0.8334204840888711;1.044816488041877;0.7978425760330515;0.014892636740603081;1.0447731133207232;0.7978213896164816
9.527634;1.04445825650135;0.8333549041037979;0.7978183048352766;-6.831998218168869e-06;-3.5411144640078687e-06;10.001274114728513;0.8334222960106;1.044814574252725;0.7978424013351968;0.01489276479454142;1.044774287736602;0.7978207316741175
9.537634;1.0444568993690446;0.8333533029412642;0.7978173059174339;-6.736909298667274e-06;-3.452408908718946e-06;10.00126565425818;0.8334241071709265;1.0448127204800142;0.7978420969236854;0.014892898085938503;1.0447753578791132;0.7978201065163456
9.547634;1.0444555806086206;0.8333516272894254;0.7978163396009199;-6.630815916171723e-06;-3.3658226476315153e-06;10.001256642510262;0.8334259149401806;1.0448109316926422;0.7978416610296403;0.014893036258269524;1.0447763195912947;0.7978195102725804
9.557634;1.0444543035157463;0.8333498836347053;0.797815406385822;-6.5143236516119686e-06;-3.2815094422777535e-06;10.001247121083468;0.8334277165017142;1.0448092118324352;0.7978410921620318;0.01489317880973226;1.0447771698419244;0.7978189386952534
9.567634;1.0444530703932902;0.8333480780329454;0.7978145064501712;-6.388266936775914e-06;-3.1995113136035778e-06;10.001237120598729;0.8334295087088496;1.044807562992902;0.7978403891108922;0.014893325251295194;1.044777906400438;0.7978183868261327
9.577634;1.0444518829259557;0.8333462162973426;0.7978136394872593;-6.253770729394579e-06;-3.119716642300109e-06;10.001226658355614;0.8334312885622994;1.044805985701217;0.7978395510775818;0.014893475139379981;1.044778527495871;0.797817849250462
9.587634;1.0444507417946582;0.8333443044939743;0.7978128051777876;-6.112110596278079e-06;-3.0419990070661166e-06;10.001215748812156;0.8334330541579428;1.0448044795767002;0.7978385773776423;0.014893627977198566;1.044779031266549;0.7978173208087187
9.597634;1.0444496462925767;0.8333423487659022;0.7978120038660517;-5.96452848109755e-06;-2.966373489909228e-06;10.001204415822134;0.8334348049959578;1.0448030430784405;0.7978374673097441;0.014893783131868678;1.04477941537718;0.7978167968203453
9.607634;1.044448594684881;0.8333403547696021;0.7978112369835776;-5.812172565665736e-06;-2.8929944215313735e-06;10.001192691102952;0.8334365416682246;1.0448016731914858;0.7978362207350478;0.014893939875462628;1.044779677740317;0.7978162729118956
9.617634;1.0444475850742738;0.8333383275283802;0.7978105071116111;-5.656133739399153e-06;-2.822071791004129e-06;10.001180605129502;0.8334382655899166;1.0448003659797886;0.7978348386432064;0.01489409748088301;1.0447798177827534;0.7978157455228638
9.627634;1.0444466160704158;0.8333362714360424;0.7978098176336319;-5.497472660944871e-06;-2.7538315085322117e-06;10.00116818974659;0.8334399786385217;1.044799117172833;0.797833323035395;0.014894255240876375;1.044779836460445;0.7978152126324968
9.637634;1.04444568674324;0.8333341898456887;0.7978091718664072;-5.337177325343427e-06;-2.688511732397485e-06;10.001155483559211;0.8334416824331847;1.044797922249766;0.7978316767456823;0.014894412434627548;1.0447797353459947;0.7978146737247612
9.647634;1.0444447960162004;0.8333320843152374;0.7978085724230924;-5.1760653309621885e-06;-2.626347585045035e-06;10.001142522638496;0.8334433773850147;1.0447967765063908;0.7978299038352595;0.014894568346668113;1.0447795167803253;0.7978141295246596
9.657634;1.0444439421522982;0.8333299542821409;0.7978080211552493;-5.014696615842261e-06;-2.5675174138331e-06;10.001129330318744;0.8334450621645272;1.04479567518974;0.7978280101973126;0.014894722312594045;1.0447791850609456;0.7978135820835355
9.667634;1.0444431228459667;0.8333277982571305;0.797807518681341;-4.853361875780625e-06;-2.512068079812664e-06;10.001115920340123;0.8334467340917572;1.044794613059836;0.7978260037309056;0.014894873683600866;1.0447787472124848;0.7978130347958593
9.677634;1.0444423360378197;0.833325615887793;0.7978070639597359;-4.69218482656148e-06;-2.4599150403199395e-06;10.001102301092564;0.8334483895673663;1.0447935838868079;0.797823893837693;0.01489502173064825;1.0447782128268222;0.7978124920326247
9.687634;1.0444415809564953;0.8333234087170853;0.7978066552076531;-4.531282078692514e-06;-2.4109657908833513e-06;10.001088472207368;0.8334500237310748;1.0447925811110965;0.7978216905493355;0.014895165640500588;1.0447775932000185;0.7978119582684638
9.697634;1.0444408583544709;0.833321179290276;0.7978062911421289;-4.37083717428138e-06;-2.365234089085489e-06;10.001074422376686;0.8334516305745904;1.0447915989080994;0.7978194036960341;0.01489530462100654;1.0447769000048073;0.7978114370946711
9.707634;1.0444401700501227;0.8333189301313493;0.797805971084147;-4.211077695974941e-06;-2.3228436439569567e-06;10.001060131474091;0.8334532044740651;1.044790632319175;0.7978170423295209;0.014895437954720564;1.0447761440201941;0.7978109308895929
9.717634;1.044439518689628;0.8333166633168422;0.7978056945468274;-4.052257813740786e-06;-2.2839879159840024e-06;10.001045572800635;0.8334547417925636;1.0447896772105045;0.7978146146038401;0.014895564963951521;1.0447753344715314;0.7978104409768993
9.727634;1.0444389072456957;0.8333143802560026;0.7978054614139081;-3.8946087940243e-06;-2.2488764901048456e-06;10.00103071854832;0.8334562411127947;1.044788730880743;0.7978121281653942;0.01489568501290808;1.044774478841984;0.7978099679796082
9.737634;1.044438338152746;0.8333120815902576;0.7978052724730965;-3.7382136279081278e-06;-2.2176586722707507e-06;10.001015550811326;0.8334577024243338;1.0447877919910746;0.7978095906902675;0.014895797593144501;1.044773582965191;0.7978095123150275
9.747634;1.0444378132677317;0.8333097675996209;0.7978051292660001;-3.5829458867709663e-06;-2.190364013698997e-06;10.001000068146245;0.8334591262221205;1.0447868592119522;0.797807009845805;0.014895902415990217;1.0447726514695128;0.7978090746982506
9.757634;1.0444373344462508;0.8333074390980607;0.7978050332826704;-3.4285513436611303e-06;-2.166841258461664e-06;10.000984279772174;0.8334605128044369;1.0447859304104123;0.7978043926803842;0.014895999437665257;1.0447716883210012;0.7978086568772872
9.767634;1.0444369038091144;0.8333050983403999;0.7978049853861544;-3.274782023682136e-06;-2.1466803902704376e-06;10.000968197881747;0.8334618621081533;1.0447850032322479;0.7978017454016895;0.014896088798218908;1.0447706970759263;0.7978082617445861
9.777634;1.0444365236633406;0.833302749224767;0.7978049855101326;-3.121491187960217e-06;-2.129221226265718e-06;10.000951834803702;0.8334631743281381;1.0447840759476112;0.7977990735609416;0.014896170703716358;1.044769680698481;0.7978078920994013
9.787634;1.0444361962796849;0.8333003964273081;0.7978050322310154;-2.9686471716787232e-06;-2.1136850667419666e-06;10.000935199547737;0.833464450332175;1.044783148001713;0.7977963819619288;0.014896245316956396;1.0447686414238906;0.7978075500135774
9.797634;1.0444359239642116;0.8332980442728131;0.7978051224241293;-2.816294348431624e-06;-2.0993114511135343e-06;10.000918299462487;0.8334656912028658;1.0447822203488955;0.7977936746267945;0.014896312701008711;1.0447675810386883;0.7978072378019396
9.807634;1.0444357094258112;0.8332956962933631;0.7978052518895021;-2.664508707776786e-06;-2.0854423639663384e-06;10.000901150997827;0.8334668976189156;1.0447812954312297;0.7977909550049945;0.014896372826228894;1.0447665009361229;0.797806958825428
9.817634;1.044435555763319;0.8332933553756113;0.7978054169199132;-2.5133506885787465e-06;-2.0715541423526025e-06;10.000883787628835;0.8334680697577214;1.044780376751244;0.7977882259022252;0.014896425671011383;1.0447654017973207;0.7978067174339917
9.827634;1.0444354660157211;0.8332910241052243;0.797805614902914;-2.3628429945874533e-06;-2.0571994855180616e-06;10.000866259993636;0.8334692078063541;1.044779467929087;0.7977854895798101;0.014896471381539017;1.0447642835324036;0.7978065184851959
9.837634;1.0444354425805973;0.8332887050485628;0.797805843206889;-2.212948736872034e-06;-2.0419439323852763e-06;10.000848633004592;0.833470312674703;1.0447785716041063;0.7977827484621708;0.014896510355636584;1.044763145530041;0.7978063664316019
9.847634;1.044435486959523;0.8332864008770527;0.7978060980969666;-2.0634769997572025e-06;-2.025395917723358e-06;10.000830980901565;0.8334713861927426;1.0447776889581017;0.7977800054827928;0.014896543213646791;1.044761986972064;0.7978062647632197
9.857634;1.0444356004067359;0.8332841148014524;0.7978063750405814;-1.9140454163828117e-06;-2.007227445125954e-06;10.000813382510202;0.8334724307887567;1.0447768199435374;0.7977772637344879;0.014896570739602656;1.0447608069726377;0.7978062164891049
9.867634;1.0444357846556005;0.8332818509904203;0.7978066698336405;-1.764212531333521e-06;-1.9871236533331602e-06;10.00079591832325;0.833473449358279;1.0447759638630494;0.7977745260461747;0.014896593836232623;1.0447596041633669;0.7978062245759017
9.877634;1.0444360419170826;0.8332796137971901;0.79780697895353;-1.6135906501376205e-06;-1.964749541774689e-06;10.000778664324029;0.8334744452937966;1.0447751200998427;0.7977717945280645;0.014896613477686239;1.0447583760408494;0.7978062913061718
9.887634;1.044436375172546;0.8332774064758502;0.7978072987506749;-1.4618608497183482e-06;-1.939774379378621e-06;10.000761685289675;0.8334754222414699;1.0447742888202014;0.7977690702819823;0.014896630597339403;1.0447571190663087;0.7978064172806006
9.897634;1.0444367887561103;0.833275231046539;0.7978076249747765;-1.3088082004244242e-06;-1.911925425166776e-06;10.000745037231622;0.8334763838219241;1.0447734712448702;0.7977663534856266;0.014896645931051678;1.0447558293889156;0.797806601082783
9.907634;1.0444372879019976;0.8332730887514451;0.797807953652168;-1.154341394499293e-06;-1.8810176413089915e-06;10.00072877550524;0.8334773334882388;1.0447726695114974;0.7977636434048303;0.014896659987020043;1.0447545031888408;0.7978068395686096
9.917634;1.0444378778764472;0.8332709800902744;0.7978082824675937;-9.985042962108572e-07;-1.846949769547007e-06;10.000712958063952;0.8334782743128093;1.0447718862438364;0.797760938571505;0.014896673137643738;1.044753136747277;0.7978071284789278
9.927634;1.0444385634555544;0.833268905366876;0.7978086110985446;-8.415496669249357e-07;-1.8097032427533334e-06;10.000697640658158;0.8334792087460868;1.0447711234438155;0.7977582377154494;0.014896685678361618;1.0447517269078412;0.7978074629741566
9.937634;1.0444393479264191;0.8332668660652426;0.7978089402472731;-6.839383374731657e-07;-1.7693295398028806e-06;10.000682866904018;0.8334801387190872;1.0447703816111968;0.7977555406937606;0.014896697842487882;1.0447502720654638;0.7978078376946556
9.947634;1.0444402321546473;0.8332648656599885;0.7978092706107742;-5.262178649832461e-07;-1.7259227004368823e-06;10.000668660399338;0.8334810661099823;1.04476966014672;0.7977528483629374;0.014896709761868217;1.0447487733055354;0.7978082468389418
9.957634;1.044441214874453;0.8332629092388685;0.7978096027310587;-3.689153145624679e-07;-1.6795891158919106e-06;10.00065502534421;0.8334819929352332;1.04476895831804;0.7977501619176056;0.014896721371853801;1.0447472345934414;0.7978086845118494
9.967634;1.0444422937240554;0.8332610026592888;0.7978099375028936;-2.1246492357797682e-07;-1.6304050668478364e-06;10.000641952934568;0.8334829210896312;1.0447682758326207;0.7977474826752845;0.014896732355506665;1.0447456614394297;0.7978091450515398
9.977634;1.0444434662081614;0.8332591521016031;0.7978102764350546;-5.71747718588206e-08;-1.578396534622148e-06;10.000629428798684;0.8334838519872062;1.0447676125166347;0.7977448120284029;0.014896742146712633;1.044744059181328;0.79780962346638
9.987634;1.0444447301130855;0.8332573641339204;0.7978106212110376;9.674041847835358e-08;-1.5235634993705008e-06;10.000617441589604;0.8334847863051016;1.0447669677353133;0.7977421511749783;0.014896749991793069;1.0447424322465895;0.7978101155712336
9.997634;1.0444460831817732;0.8332556455810016;0.7978109731295835;2.491275247663372e-07;-1.465929063667204e-06;10.000605987116115;0.8334857243153247;1.0447663406423777;0.7977395010277898;0.01489675508150736;1.0447407842988674;0.7978106174458858
10.007634;1.0444475224647565;0.8332540029645166;0.7978113330392654;3.998828045151558e-07;-1.4055928521905293e-06;10.000595063449715;0.8334866665330795;1.04476573056876;0.7977368623048186;0.014896756647993073;1.044739118545311;0.7978111250400767
10.017634;1.0444490437490976;0.8332524418746728;0.7978117017193888;5.488753395980931e-07;-1.3427577398733416e-06;10.000584664960774;0.8334876136838439;1.0447651365599362;0.7977342354290441;0.014896753949227987;1.0447374381104184;0.7978116342255144
10.027634;1.0444506413767196;0.8332509664141988;0.7978120802720061;6.95809780959093e-07;-1.277716767197678e-06;10.000574783215487;0.8334885663696106;1.044764556675461;0.7977316205312183;0.014896746255800753;1.0447357462468274;0.7978121405185489
10.037634;1.0444523086459245;0.8332495793176329;0.7978124698809137;8.401727226679958e-07;-1.2108418710840802e-06;10.000565412970632;0.8334895249818453;1.0447639878937625;0.7977290179001422;0.014896732915630545;1.0447340461778714;0.7978126386112031
10.047634;1.0444540383395418;0.8332482829168975;0.797812870938786;9.813563241833297e-07;-1.1426301143258329e-06;10.00055655402397;0.8334904893784967;1.044763426400101;0.7977264282281206;0.014896713393331344;1.0447323407276026;0.7978131227483785
10.057634;1.0444558233182049;0.8332470795345778;0.7978132824104448;1.1188679377316288e-06;-1.0737436721754904e-06;10.000548205817216;0.8334914586767767;1.0447628678563874;0.7977238521720236;0.014896687252091536;1.0447306315984553;0.7978135876156182
10.067634;1.0444576571789796;0.8332459706985949;0.7978137017993335;1.2524156444451527e-06;-1.004948498795166e-06;10.00054036262719;0.8334924318597883;1.0447623076079584;0.797721289814306;0.014896654137802516;1.0447289190893083;0.7978140283737059
10.077634;1.0444595341029481;0.8332449566019323;0.797814125514967;1.3817842937909839e-06;-9.370371320673837e-07;10.000533012964643;0.8334934087409308;1.044761740605039;0.7977187405146815;0.01489661378612649;1.0447272029946721;0.7978144401292843
10.087634;1.044461448042978;0.8332440366294397;0.7978145495530038;1.5067237008111026e-06;-8.708457025100303e-07;10.0005261419377;0.833494390513066;1.0447611614428451;0.7977162031944943;0.014896566023547596;1.0447254835403503;0.7978148181588788
10.097634;1.0444633923343845;0.8332432098814324;0.7978149702745996;1.6270348201338913e-06;-8.07308300762269e-07;10.000519733187677;0.8334953795395107;1.0447605653323824;0.7977136767309182;0.014896510709266895;1.0447237614828877;0.7978151586241741
10.107634;1.044465359857642;0.8332424747928686;0.797815385022039;1.7426880915847517e-06;-7.474037704832964e-07;10.000513765300378;0.8334963788805373;1.0447599490026152;0.797711160231746;0.014896447657739231;1.044722037432885;0.7978154586492638
10.117634;1.0444673436263667;0.8332418288218982;0.7978157924224542;1.8538126390270065e-06;-6.91977464961272e-07;10.000508208906806;0.8334973921262523;1.044759310245719;0.7977086534751967;0.01489637659173377;1.0447203107940897;0.797815715817586
10.127634;1.0444693374445477;0.8332412692493866;0.7978161921684048;1.96061008040771e-06;-6.416263873547878e-07;10.000503031796509;0.8334984228844246;1.0447586470938048;0.7977061570925239;0.01489629713210006;1.0447185796168985;0.797815928064379
10.137634;1.0444713358841973;0.8332407937948408;0.7978165843206567;2.063247786913334e-06;-5.96762830310737e-07;10.000498203808032;0.8334994736248394;1.0447579578317472;0.7977036720549644;0.014896208862255095;1.044716841786586;0.7978160940117976
10.147634;1.0444733336116672;0.8332404000110865;0.7978169689116865;2.161786328907044e-06;-5.577488360715666e-07;10.000493693809238;0.8335005449891362;1.0447572417210127;0.7977011992686056;0.014896111420825532;1.044715096302779;0.7978162126950709
10.157634;1.0444753244686544;0.8332400846808159;0.7978173463405845;2.2562070952278477e-06;-5.249830712198202e-07;10.000489463307122;0.8335016358801618;1.0447564995886864;0.7976987397099484;0.014896004572067592;1.0447133436136669;0.797816282825828
10.167634;1.0444773008847272;0.8332398436277069;0.7978177176962302;2.3464765318226884e-06;-4.989245101727992e-07;10.000485466152906;0.8335027434282474;1.0447557333060962;0.7976962946416776;0.014895888264502614;1.0447115850399302;0.7978163027801841
10.177634;1.0444792540668393;0.8332396714234641;0.7978180845617209;2.432563552923961e-06;-4.800580252832794e-07;10.000481657271726;0.8335038630073707;1.0447549444406505;0.7976938653997818;0.014895762588287773;1.0447098224738245;0.7978162710375176
10.187634;1.0444811746178657;0.8332395615783572;0.797818448954238;2.5144295514405352e-06;-4.6882397802089547e-07;10.000478002466783;0.8335049889076829;1.044754133522855;0.7976914526011025;0.014895627655609662;1.0447080589966198;0.79781618628279
10.197634;1.0444830533250022;0.8332395071581302;0.7978188132588613;2.592008013492456e-06;-4.655489787923624e-07;10.000474484702885;0.8335061149206302;1.0447533007220267;0.7976890554677125;0.01489548359688062;1.044706299425598;0.7978160475336648
10.207634;1.0444848821437303;0.8332395007158901;0.7978191798033054;2.6652014118218266e-06;-4.7040754103608124e-07;10.000471107367723;0.8335072344508571;1.0447524468545115;0.7976866720361437;0.014895330653675853;1.044704550127826;0.7978158543336368
10.217634;1.04448665518195;0.8332395341174343;0.7978195506663331;2.7339218946245803e-06;-4.834842743926855e-07;10.000467890454958;0.8335083405485557;1.0447515727737422;0.797684299990937;0.014895169249212635;1.0447028183978808;0.7978156064114972
10.227634;1.0444883692127418;0.8332395994693806;0.7978199279054651;2.7981109524266957e-06;-5.0490736415872e-07;10.000464859384094;0.8335094256613563;1.0447506776325115;0.7976819372720241;0.014895000032676905;1.0447011119706553;0.797815303173607
10.237634;1.0444900235470505;0.8332396905156708;0.7978203134172922;2.857711452650691e-06;-5.348773009074272e-07;10.00046203209998;0.8335104811711858;1.0447497582518366;0.7976795820929912;0.014894823844735039;1.0446994387711572;0.797814943861304
10.247634;1.0444916197045067;0.8332398031548416;0.7978207083049986;2.9126613598059482e-06;-5.735572457847673e-07;10.00045941001633;0.8335114974373976;1.0447488098366555;0.797677232850232;0.014894641604603229;1.0446978061509917;0.797814528104657
10.257634;1.0444931608412267;0.8332399347173538;0.7978211128922577;2.962929232207675e-06;-6.209771287283536e-07;10.000456977836727;0.8335124647303684;1.0447478273447455;0.7976748883789165;0.014894454248187994;1.0446962197138219;0.7978140559800709
10.267634;1.0444946508818649;0.8332400831794174;0.7978215276636267;3.008529999508478e-06;-6.769903494811282e-07;10.00045471142494;0.8335133743083641;1.0447468068613788;0.7976725483044345;0.01489426272000199;1.0446946831112855;0.7978135275832923
10.277634;1.0444960941670849;0.8332402469817202;0.7978219538848645;3.0495041164374323e-06;-7.412203548745484e-07;10.000452588897078;0.8335142186115676;1.0447457461513026;0.7976702133623562;0.014894067979711706;1.0446931991126915;0.7978129429692111
10.287634;1.0444974956009159;0.8332404247534932;0.7978223932980238;3.0859212792118876e-06;-8.130651757648005e-07;10.000450602545273;0.833514990940369;1.0447446447025506;0.7976678859331306;0.014893871059278281;1.0446917703886578;0.7978123024569269
10.297634;1.04449886056956;0.833240615302453;0.7978228475120572;3.1179243038247344e-06;-8.917877329572841e-07;10.000448764774223;0.8335156852473151;1.0447435032830217;0.7976655704351925;0.014893673086118017;1.04469039916582;0.7978116065531463
10.307634;1.0445001948456014;0.8332408182908646;0.7978233177785782;3.145725694017607e-06;-9.76579789565964e-07;10.000447096938881;0.8335162959997093;1.0447423229803328;0.7976632728837878;0.014893475215002209;1.0446890868176288;0.7978108558645309
10.317634;1.0445015042921897;0.8332410346962165;0.7978238051813529;3.169510270529054e-06;-1.066610185368418e-06;10.000445609347327;0.8335168185463244;1.0447411046013646;0.7976609998154455;0.014893278527150042;1.044687834158136;0.7978100515071879
10.327634;1.0445027938253872;0.8332412666690675;0.7978243108589392;3.189385949411792e-06;-1.1611060193304482e-06;10.000444296858388;0.8335172499842595;1.0447398484242252;0.7976587574569828;0.014893083920179831;1.044686641988219;0.7978091953204248
10.337634;1.0445040669212469;0.8332415171511229;0.7978248361024993;3.205457218118019e-06;-1.2593742977746002e-06;10.000443151037908;0.8335175893471203;1.0447385543400007;0.7976565514856097;0.01489289208733226;1.0446855112830928;0.7978082898947321
10.347634;1.0445053263174995;0.8332417893498486;0.7978253823263112;3.217872062802932e-06;-1.3607444426587145e-06;10.00044216958718;0.8335178369160388;1.0447372227079985;0.7976543871919686;0.014892703618288768;1.0446844430073412;0.7978073387591681
10.357634;1.0445065740907769;0.8332420861631703;0.7978259510348285;3.2268070542547563e-06;-1.4645405148457835e-06;10.000441357294902;0.8335179936579318;1.0447358552658876;0.7976522695722702;0.014892519089716186;1.0446834380576815;0.7978063459459586
10.367634;1.0445078109789339;0.8332424101392507;0.7978265439938099;3.232466644748655e-06;-1.570120094849667e-06;10.00044072345838;0.8335180611289533;1.0447344554132267;0.797650203013992;0.014892339079055534;1.0446824978643356;0.7978053152081142
10.377634;1.044509036865417;0.8332427639703639;0.7978271635370414;3.235054308263013e-06;-1.6769135247581584e-06;10.0004402762531;0.8335180416509921;1.0447330277922289;0.797648191018812;0.014892164081606261;1.0446816252954576;0.7978042498724303
10.387634;1.0445102523310064;0.8332431506113264;0.7978278125317384;3.2346986047490305e-06;-1.784437769335028e-06;10.000440017499956;0.8335179387447512;1.0447315775821806;0.7976462360093197;0.014891994390734261;1.0446808244811991;0.7978031528016373
10.397634;1.0445114595671656;0.8332435730023293;0.797828493857213;3.2314661883831783e-06;-1.8923444852939515e-06;10.000439944756451;0.8335177574741331;1.0447301101265813;0.7976443391734914;0.01489183009707237;1.044680099666294;0.7978020262069808
10.407634;1.0445126618196057;0.8332440339568574;0.797829209972162;3.2255121553525694e-06;-2.000481288078702e-06;10.000440058173988;0.8335175036700218;1.0447286309394606;0.7976425009877071;0.014891671207881187;1.044679454698426;0.7978008718843275
10.417634;1.044513862054649;0.8332445361976795;0.7978299627851649;3.2171751039916235e-06;-2.1088855358801667e-06;10.000440364477253;0.8335171821095345;1.0447271456179683;0.7976407217188752;0.014891517749620773;1.044678893186572;0.7977996916812441
10.427634;1.0445150620457369;0.8332450825534833;0.7978307535346709;3.2069041683263347e-06;-2.2177095576155166e-06;10.000440875382447;0.8335167958181922;1.0447256595792307;0.7976390010750133;0.014891369810944695;1.0446784186082867;0.7977984877709753
10.437634;1.0445162617962682;0.8332456762492982;0.7978315825847857;3.1951388547320053e-06;-2.327115500579639e-06;10.000441600796243;0.8335163471752325;1.0447241777451548;0.7976373380976;0.014891227535406223;1.0446780344609852;0.7977972626728081
10.447634;1.0445174591819966;0.8332463205508431;0.7978324492004867;3.182183034098545e-06;-2.4372147451566424e-06;10.000442539249866;0.8335158391376436;1.0447227039667382;0.7976357318226834;0.014891091026754814;1.0446777442095092;0.7977960191299757
10.457634;1.0445186508456201;0.8332470175800574;0.7978333514736157;3.168069599246831e-06;-2.5480827078868044e-06;10.000443674317786;0.8335152760402966;1.0447212403251294;0.7976341817485793;0.014890960227934987;1.0446775510553792;0.7977947599411968
10.467634;1.0445198335888983;0.8332477680089122;0.7978342865859898;3.152548220190043e-06;-2.659752809043972e-06;10.00044498126085;0.8335146641275825;1.0447197870791805;0.7976326877858465;0.014890834918269468;1.0446774581363825;0.7977934878143231
10.477634;1.044521004377317;0.8332485723763959;0.7978352512429677;3.135222327050114e-06;-2.7721547827325395e-06;10.000446436152158;0.8335140113160143;1.0447183436747556;0.7976312502805747;0.014890714835052886;1.044677468657806;0.7977922054794527
10.487634;1.0445221595455392;0.8332494319392801;0.7978362419445019;3.1156687678839225e-06;-2.8851419513456787e-06;10.000448020951234;0.8335133263020513;1.04471690987215;0.7976298699056654;0.014890599781801813;1.0446775855644683;0.7977909158755858
10.497634;1.0445232947042913;0.8332503480866178;0.7978372550411981;3.093449753689537e-06;-2.998642184064005e-06;10.000449721998619;0.8335126176922402;1.044715485672868;0.7976285469487424;0.01489048962668391;1.044677811158519;0.7977896221613093
10.507634;1.0445244055298575;0.8332513218747246;0.797838286661952;3.0681073536481973e-06;-3.1126958973431103e-06;10.000451523773801;0.8335118935287431;1.0447140705602247;0.7976272808086082;0.014890384268677252;1.0446781465896677;0.797788328101997
10.517634;1.044525488754321;0.8332523544960645;0.7978393326900903;3.0392343787629595e-06;-3.2273379248597346e-06;10.000453404805699;0.8335111610467326;1.0447126635976685;0.797626070366798;0.014890283673232073;1.044678591319165;0.7977870384811592
10.527634;1.0445265429516792;0.8332534479749674;0.7978403891395993;3.006583186192897e-06;-3.3425479073097257e-06;10.000455339211822;0.8335104262760656;1.0447112637764882;0.7976249148082246;0.014890187945833383;1.044679142672049;0.7977857582789015
10.537634;1.0445275691853912;0.8332546055000773;0.7978414528225773;2.970129954651578e-06;-3.458288052153273e-06;10.000457302806774;0.8335096936576712;1.0447098692789736;0.7976238141933483;0.014890097370661014;1.04467979571527;0.7977844915203913
10.547634;1.0445285710010166;0.8332558312603592;0.7978425215464386;2.9300537981100622e-06;-3.5745228289920306e-06;10.000459278012098;0.8335089663409843;1.0447084773322501;0.7976227692024394;0.014890012309820863;1.0446805443550053;0.7977832413692297
10.557634;1.0445295536989738;0.8332571301705788;0.7978435937003008;2.886669865995866e-06;-3.691196346980782e-06;10.000461253674924;0.8335082470537221;1.0447070859997865;0.7976217803352842;0.014889932956813361;1.044681383223588;0.7977820105394341
10.567634;1.0445305234042883;0.8332585077560538;0.7978446680637491;2.840410753035958e-06;-3.8081945808573897e-06;10.00046322412316;0.8335075387703947;1.0447056955078442;0.7976208474444169;0.014889859199966075;1.0446823082888654;0.7977808009874889
10.577634;1.0445314857299617;0.8332599696668348;0.7978457440772436;2.791846260218373e-06;-3.925364660314884e-06;10.000465188404602;0.8335068450687858;1.0447043075804223;0.7976199696194013;0.01488979076377571;1.0446833156895368;0.7977796138203574
10.587634;1.04453244437853;0.8332615212381825;0.7978468219855659;2.7416704019484305e-06;-4.042558608721462e-06;10.000467149999459;0.8335061701649997;1.0447029243358938;0.7976191450645514;0.014889727439242122;1.0446844007938447;0.7977784497777513
10.597634;1.0445334005067684;0.8332631678565094;0.797847902387827;2.6906651591123723e-06;-4.1596108228933636e-06;10.00046912008444;0.8335055186285782;1.0447015479883928;0.7976183713125341;0.014889669189854465;1.0446855586726644;0.7977773093084287
10.607634;1.0445343532354427;0.8332649150750845;0.7978489851929009;2.639656067142367e-06;-4.276276128163731e-06;10.00047111911152;0.8335048952726062;1.0447001815407475;0.7976176458618149;0.014889616116489162;1.044686785235495;0.7977761924340101
10.617634;1.044535301443323;0.8332667677583719;0.7978500689307639;2.589455621898651e-06;-4.392189713670876e-06;10.000473174282215;0.8335043047756892;1.0446988298097868;0.7976169667393479;0.014889568319899795;1.0446880780115435;0.7977750990042602
10.627634;1.044536245028882;0.8332687292580218;0.7978511514435046;2.5408252952222024e-06;-4.506904985607031e-06;10.00047531771995;0.8335037507071982;1.0446974992675764;0.7976163326310767;0.014889525769430954;1.0446894359200922;0.7977740285902452
10.637634;1.044537183558841;0.8332708012680005;0.7978522312960532;2.494452997992629e-06;-4.6200151065918585e-06;10.0004775851786;0.833503235428329;1.0446961966689403;0.7976157422370032;0.014889488310910455;1.0446908582089947;0.7977729801397648
10.647634;1.0445381142703618;0.8332729841305383;0.7978533082130446;2.4508999211949473e-06;-4.731228288688825e-06;10.000480013950574;0.8335027611121025;1.0446949277055375;0.7976151932977191;0.014889455764746122;1.0446923434322002;0.7977719523244035
10.657634;1.0445390321571637;0.8332752773592365;0.7978543821396008;2.4105481736877062e-06;-4.840323959201014e-06;10.000482640020346;0.8335023299195682;1.0446936959461368;0.7976146823431131;0.014889427987773715;1.0446938889347723;0.7977709440309532
10.667634;1.04453993135562;0.833277680149641;0.7978554520920158;2.3736180972665332e-06;-4.9470638200828755e-06;10.000485493140024;0.8335019430461227;1.044692502353782;0.7976142051337628;0.014889404871205963;1.0446954906608803;0.7977699546638459
10.677634;1.0445408063431496;0.8332801915859958;0.7978565155616845;2.340213901335713e-06;-5.051102149427678e-06;10.000488589918993;0.8335016003561582;1.0446913462270757;0.7976137575571001;0.014889386285408108;1.0446971432058536;0.7977689847373793
10.687634;1.0445416529150369;0.8332828103670051;0.797857568535437;2.3103388998868383e-06;-5.151918272121428e-06;10.000491932408625;0.8335013007273282;1.0446902267968454;0.7976133365998981;0.014889371997237754;1.044698840496449;0.7977680362112157
10.697634;1.0445424687559184;0.8332855342803162;0.797858606246546;2.283919189655902e-06;-5.248849314562502e-06;10.000495516979386;0.8335010420143827;1.0446891437786678;0.7976129403350114;0.014889361650177261;1.0447005770617326;0.7977671121497734
10.707634;1.0445432529976542;0.8332883601737593;0.7978596239903977;2.260873154412762e-06;-5.341226106436573e-06;10.000499340319456;0.8335008210740267;1.0446880971181154;0.7976125675173733;0.014889354864422881;1.044702349083037;0.7977662163223433
10.717634;1.0445440049552945;0.8332912844896473;0.7978606171834647;2.241211607774577e-06;-5.428475116616952e-06;10.000503396902802;0.8335006343253738;1.044687087283059;0.7976122178928537;0.014889351366358543;1.0447041543330418;0.7977653527016652
10.727634;1.0445447232014033;0.8332943035233693;0.7978615813079128;2.2251080757100557e-06;-5.510112653785624e-06;10.000507680527686;0.8335004779283537;1.0446861162351169;0.7976118923835064;0.014889351014733213;1.0447059909919942;0.7977645246392779
10.737634;1.0445454060369277;0.8332974134961529;0.7978625123047746;2.2128782548404347e-06;-5.585723918443118e-06;10.000512188429978;0.8335003475598891;1.044685188056674;0.7976115927098333;0.014889353738481005;1.0447078565980166;0.7977637346960662
10.747634;1.0445460526920114;0.8333006109736782;0.7978634067411127;2.204901415186527e-06;-5.654972460726146e-06;10.00051691662047;0.8335002388589551;1.0446843082481934;0.7976113210383348;0.014889359532122731;1.0447097477996523;0.797762985449911
10.757634;1.0445466635997604;0.8333038930260951;0.7978642616361664;2.2015642273983864e-06;-5.717580708821651e-06;10.00052185169097;0.8335001484715059;1.0446834822406241;0.797611079620053;0.014889368518408164;1.044711660279888;0.7977622800378006
10.767634;1.0445472397358975;0.8333072566922275;0.7978650745200663;2.203249401978127e-06;-5.7733090243263414e-06;10.00052697101141;0.8335000745738489;1.0446827154005611;0.7976108702706275;0.01488938089570017;1.0447135888416297;0.7977616217648962
10.777634;1.0445477822305789;0.8333106984447041;0.7978658436010486;2.210347692605219e-06;-5.821973701628782e-06;10.000532246597926;0.8335000165051477;1.0446820150055902;0.7976106940719263;0.014889396778899352;1.0447155281082667;0.7977610132820158
10.787634;1.0445482924290639;0.8333142143146385;0.7978665676739749;2.223313825891259e-06;-5.86343651670268e-06;10.000537643916013;0.833499974434822;1.0446813914875688;0.797610551724409;0.014889416137608975;1.0447174734215408;0.7977604560320859
10.797634;1.044548771722428;0.8333178005345293;0.7978672458105712;2.2427406238607784e-06;-5.897553333194551e-06;10.000543121514955;0.8334999495352623;1.0446808577505378;0.7976104441599913;0.014889438856600172;1.0447194214646296;0.7977599502640775
10.807634;1.0445492212769971;0.8333214537960582;0.7978678770757862;2.2692891767538103e-06;-5.9241486178975595e-06;10.000548635328995;0.8334999436961765;1.04468042801396;0.7976103726945046;0.014889464833438861;1.04472137078752;0.7977594950989184
10.817634;1.0445496422611784;0.8333251706944117;0.7978684604227799;2.3034836527832052e-06;-5.943032093033028e-06;10.000554142760409;0.8334999587459794;1.0446801164123993;0.7976103387921345;0.014889494037266825;1.0447233219998742;0.7977590883129072
10.827634;1.0445500363132696;0.8333289471232765;0.7978689946932696;2.3456243464950523e-06;-5.95406140622559e-06;10.00055960211421;0.8334999963421769;1.0446799349069078;0.797610343871166;0.014889526460635877;1.0447252769152915;0.7977587264215711
10.837634;1.0445504058412656;0.8333327782062798;0.7978694789098646;2.395851986425329e-06;-5.957252427931491e-06;10.00056496701884;0.8335000581601648;1.0446798918222298;0.7976103893921626;0.014889562037379806;1.0447272368623999;0.7977584050196803
10.847634;1.044550754335983;0.8333366585127232;0.7978699129207065;2.4541834053796986e-06;-5.952822176247126e-06;10.000570184803502;0.8335001454635871;1.0446799920076935;0.7976104771214751;0.01488960063950183;1.044729201681285;0.7977581188911986
10.857634;1.0445510869129453;0.8333405818876217;0.797870297553987;2.5205321888672403e-06;-5.941059726852295e-06;10.000575208225493;0.8335002586337975;1.0446802376604103;0.7976106091651255;0.014889642100149097;1.0447311702563986;0.7977578624246885
10.867634;1.044551410606862;0.8333445410947675;0.7978706339148887;2.594776359395016e-06;-5.922154217914433e-06;10.000580011670388;0.833500397405077;1.0446806287704158;0.7976107875616926;0.014889686184486177;1.0447331411240421;0.7977576304785773
10.877634;1.0445517334974896;0.8333485281466693;0.797870922723637;2.6767359064415944e-06;-5.896168373548957e-06;10.000584593083328;0.8335005613792451;1.044681163433848;0.7976110138484239;0.014889732585435555;1.0447351120438413;0.7977574187738862
10.887634;1.0445520629947873;0.833352534821624;0.797871164250289;2.7660471153830645e-06;-5.863148501982029e-06;10.000588962704647;0.8335007500349589;1.0446818386438212;0.7976112891425733;0.014889781002340998;1.0447370797592639;0.7977572234954613
10.897634;1.0445524050078814;0.8333565528933949;0.7978713585253052;2.8621850595029614e-06;-5.823231507881352e-06;10.000593133051629;0.8335009624876137;1.0446826507130573;0.7976116142083483;0.014889831227089865;1.0447390405315904;0.79775704071659
10.907634;1.0445527646509865;0.833360574642051;0.7978715052948733;2.9646486113334394e-06;-5.776639108943482e-06;10.000597115239902;0.8335011977130325;1.0446835944761803;0.7976119888626317;0.014889883178608912;1.044740990615542;0.7977568662084755
10.917634;1.0445531470900398;0.8333645931499942;0.7978716037012187;3.07303868117965e-06;-5.723599467431611e-06;10.000600920489651;0.8335014549080124;1.0446846627532016;0.7976124113919717;0.014889936886565036;1.0447429266074457;0.7977566957845824
10.927634;1.0445535576245566;0.8333686018259698;0.7978716525217596;3.186971020888054e-06;-5.66434438398922e-06;10.000604560677592;0.8335017335091901;1.044685847144212;0.7976128788383879;0.01488999245192128;1.04474484570918;0.7977565260344064
10.937634;1.0445540018796369;0.8333725940617516;0.7978716509728707;3.305963600386259e-06;-5.5991642542262466e-06;10.000608043933466;0.8335020333233909;1.044687138742007;0.7976133878873232;0.014890050023370216;1.0447467454326749;0.7977563548544481
10.947634;1.0445544859400306;0.8333765632027385;0.7978715988843671;3.429407829943242e-06;-5.528343234462269e-06;10.000611373798854;0.833502354922321;1.0446885280910108;0.7976139355851724;0.01489010977885152;1.0447486232572356;0.7977561811217754
10.957634;1.044555015194538;0.8333805021271138;0.7978714964802682;3.556627453920464e-06;-5.452006438863409e-06;10.000614555188392;0.8335026998361532;1.0446900055839996;0.7976145197116166;0.014890171898388278;1.0447504768800449;0.7977560035667389
10.967634;1.0445555928336583;0.8333844029402958;0.7978713446205389;3.6869112896111144e-06;-5.370117535288103e-06;10.000617596554374;0.8335030705159495;1.044691562295093;0.7976151387198466;0.01489023656778061;1.0447523044210552;0.7977558199940333
10.977634;1.044556219477974;0.8333882573928065;0.7978711447765693;3.819507358628007e-06;-5.282622173252649e-06;10.000620508585065;0.833503470379342;1.0446931902740841;0.797615791136422;0.014890304002737779;1.0447541044001194;0.7977556279293778
10.987634;1.0445568937277339;0.8333920575230206;0.7978708985659189;3.95366718738944e-06;-5.189496697733384e-06;10.000623308276754;0.8335039035961483;1.0446948825637092;0.7976164751103312;0.014890374430819543;1.0447558759908269;0.7977554258972879
10.997634;1.0445576130296013;0.83339579609126;0.7978706075757434;4.0887213945546505e-06;-5.090693732009867e-06;10.000626025325774;0.8335043738479798;1.0446966331806704;0.7976171886336726;0.01489044802860372;1.0447576192821333;0.797755213905754
11.007634;1.0445583740558637;0.833399466703615;0.7978702734559797;4.224144062761952e-06;-4.986157762026876e-06;10.00062870630416;0.8335048829585534;1.0446984364517822;0.7976179299302621;0.014890524888739548;1.044759335115241;0.7977549929662773
11.017634;1.0445591726449057;0.8334030635886008;0.7978698979874643;4.3595768231023775e-06;-4.8759195665807895e-06;10.000631412696592;0.8335054307669637;1.044700286015685;0.797618697362201;0.014890605074177665;1.0447610247651817;0.7977547643350131
11.027634;1.0445600046137031;0.8334065813147401;0.7978694827904304;4.494794082453421e-06;-4.760166853541934e-06;10.00063420924757;0.8335060157179717;1.0447021744723897;0.797619488958467;0.01489068866134428;1.044762690129275;0.7977545290469037
