time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
11.037634;1.044560866978191;0.8334100145598422;0.7978690288916953;4.629666220011202e-06;-4.63925025382122e-06;10.000637152096397;0.8335066358604398;1.0447040937958314;0.7976203022918835;0.014890775675372468;1.044764334146923;0.7977542876569319
11.047634;1.0445617578948116;0.8334133577939119;0.797868536711032;4.764141791392531e-06;-4.513651460423867e-06;10.000640286150913;0.8335072902861842;1.0447060361663956;0.7976211349519108;0.01489086605315065;1.0447659604144157;0.79775404001169
11.057634;1.0445626754902335;0.8334166053786677;0.7978680061012667;4.898240370475317e-06;-4.3839195602834285e-06;10.000643646772621;0.8335079800377443;1.0447079946443796;0.7976219848452849;0.014890959695455418;1.0447675724223358;0.7977537852297242
11.067634;1.0445636170538237;0.8334197523088398;0.7978674361904678;5.032075212201069e-06;-4.250535923553114e-06;10.000647258258066;0.8335087083057494;1.0447099631001566;0.7976228498824662;0.014891056464542961;1.0447691734039026;0.7977535220693203
11.077634;1.0445645794868033;0.833422794754133;0.7978668255165273;5.165867060082539e-06;-4.1137854466350674e-06;10.00065113026304;0.83350948032258;1.0447119357179726;0.7976237279486248;0.0148911561431413;1.0447707665580674;0.7977532496011831
11.087634;1.0445655599120507;0.8334257301259438;0.7978661725195708;5.2999109196212125e-06;-3.973822590059286e-06;10.000655257598043;0.8335103028768336;1.0447139066944424;0.7976246175354362;0.014891258440667713;1.0447723552599748;0.7977529673899875
11.097634;1.0445665550390224;0.8334285569695057;0.7978654760422946;5.434523516620645e-06;-3.83086925427842e-06;10.00065962400907;0.8335111835827526;1.0447158702887076;0.7976255179121036;0.014891363001655058;1.044773943103613;0.7977526747826986
11.107634;1.0445675607264076;0.8334312744502494;0.7978647357747131;5.570010455278068e-06;-3.6852680015288784e-06;10.000664209130372;0.8335121298572451;1.0447178213571324;0.7976264287238798;0.014891469445013506;1.0447755337693776;0.7977523707222932
11.117634;1.044568572805137;0.8334338815068323;0.7978639527196904;5.706681625789806e-06;-3.537388101492467e-06;10.000668996702712;0.8335131474717831;1.0447197562872137;0.7976273501086316;0.014891577480403874;1.0447771308985296;0.7977520548723979
11.127634;1.0445695872582395;0.8334363764280299;0.7978631292794927;5.844858733081309e-06;-3.387591777902577e-06;10.000673975091996;0.8335142395403193;1.0447216734772982;0.7976282830735619;0.014891686949263431;1.0447787380474804;0.797751728435712
11.137634;1.0445705994581795;0.8334387572782718;0.7978622683753557;5.98478331890159e-06;-3.236277915286208e-06;10.000679130603526;0.8335154069021599;1.0447235726921098;0.7976292292750247;0.014891797705302284;1.0447803586487276;0.797751393467756
11.147634;1.0445716041347295;0.8334410228008816;0.7978613721278913;6.126507690954801e-06;-3.083902298953024e-06;10.000684441526367;0.8335166494760153;1.0447254540714803;0.7976301904675505;0.014891909539392645;1.0447819955625606;0.7977510515221997
11.157634;1.0445725958151295;0.833443173183387;0.7978604415999714;6.269880920274939e-06;-2.9309413349069533e-06;10.00068987016047;0.8335179672027536;1.0447273182676193;0.7976311680987102;0.01489202227192061;1.0447836505136878;0.7977507028218276
11.167634;1.0445735684763735;0.8334452104507949;0.7978594775774774;6.4145903921828814e-06;-2.7778296798104743e-06;10.000695359547336;0.8335193599375825;1.0447291670714645;0.7976321631147949;0.014892135838108495;1.0447853240949556;0.7977503463676188
11.177634;1.0445745148502108;0.8334471384431732;0.7978584807132268;6.560181124934966e-06;-2.624932249942784e-06;10.00070084477999;0.8335208271742616;1.0447310024495977;0.797633175838763;0.014892250211602618;1.044787015720677;0.7977499806695102
11.187634;1.04457542683031;0.8334489622954241;0.797857451047752;6.706017457687501e-06;-2.4725834383039287e-06;10.000706261386137;0.8335223684142784;1.0447328249930559;0.7976342057718233;0.014892365297291248;1.0447887233379163;0.797749604353312
11.197634;1.0445762965631915;0.8334506877529837;0.7978563882600317;6.8512902030312226e-06;-2.321166773152581e-06;10.000711536181838;0.8335239834044726;1.0447346339851418;0.7976352516447807;0.014892480988481512;1.0447904439549929;0.7977492162690325
11.207634;1.044577116697777;0.8334523208463972;0.7978552926094553;6.995129147908642e-06;-2.1711393330585267e-06;10.00071657842789;0.8335256713507736;1.0447364281899951;0.7976363119120825;0.014892597272471742;1.0447921747926165;0.7977488152481342
11.217634;1.0445778800716057;0.8334538677771107;0.7978541655874775;7.136688417700349e-06;-2.022949671567098e-06;10.000721289443897;0.8335274299331652;1.0447382063753012;0.7976373849994083;0.014892714198214174;1.0447939138977944;0.7977483998605701
11.227634;1.0445785797008504;0.833455334700513;0.7978530097868373;7.275159731405477e-06;-1.8769640349396382e-06;10.000725581044945;0.8335292552136006;1.0447399680930851;0.7976384689924897;0.014892831820313538;1.0447956602923048;0.7977479687269717
11.237634;1.044579208946766;0.8334567276566012;0.7978518287360374;7.40974757694293e-06;-1.7335026299606316e-06;10.000729383627364;0.8335311420772386;1.044741714071347;0.797639561598548;0.014892950271364419;1.044797413728399;0.7977475211254301
11.247634;1.0445797617414045;0.8334580524749553;0.7978506274215201;7.539624648215849e-06;-1.5928728795156612e-06;10.000732640766506;0.8335330843647346;1.0447434454083102;0.7976406605437939;0.014893069861063825;1.044799173592417;0.797747057009266
11.257634;1.0445802329716762;0.8334593143849338;0.7978494125500482;7.66394264528939e-06;-1.4552737621272048e-06;10.000735300249639;0.83353507465613;1.0447451624386852;0.7976417637607056;0.014893191031862391;1.0448009377593501;0.7977465767548587
11.267634;1.04458061858769;0.8334605179909641;0.797848191864756;7.781935716227977e-06;-1.3206941279110478e-06;10.000737308877351;0.833537104216858;1.0447468647232192;0.7976428696209299;0.014893314220915851;1.0448027022563406;0.7977460813677537
11.277634;1.0445809150036915;0.8334616676212829;0.7978469732546745;7.893036678496976e-06;-1.1889440240474573e-06;10.000738609728844;0.8335391631542763;1.0447485520343898;0.7976439773405517;0.014893439784406227;1.0448044616318695;0.7977455730379293
11.287634;1.0445811184910383;0.8334627671515735;0.7978457642025535;7.996920354384917e-06;-1.0597505213413403e-06;10.000739138905026;0.8335412406014979;1.0447502245181097;0.7976450869931342;0.014893568001706253;1.044806209571023;0.7977450556185672
11.297634;1.0445812257054818;0.8334638193890446;0.7978445716856927;8.093489008255118e-06;-9.328365471789918e-07;10.000738827383673;0.8335433253049487;1.0447518817434436;0.7976461991959458;0.014893699113049204;1.044807939203536;0.7977445342997295
11.307634;1.0445812349009762;0.833464826134438;0.7978434022888737;8.18282740247583e-06;-8.079520849027389e-07;10.00073761262307;0.8335454067869803;1.0447535221066169;0.7976473146627426;0.01489383330234232;1.0448096434657004;0.7977440144501243
11.317634;1.0445811459075933;0.833465789152016;0.7978422618944889;8.265167953615559e-06;-6.848494699494394e-07;10.000735451945342;0.833547476127761;1.0447551426055661;0.7976484337502624;0.014893970552553249;1.0448113156913517;0.7977435011719096
11.327634;1.0445809584370338;0.8334667107822997;0.7978411550768457;8.340909950141807e-06;-5.632738543961332e-07;10.00073232992194;0.8335495255936495;1.0447567383908885;0.7976495565207925;0.014894110548523973;1.0448129494853688;0.7977430001619916
11.337634;1.0445806708710148;0.8334675935085446;0.7978400851614583;8.410610838251395e-06;-4.429989176918249e-07;10.000728256406624;0.8335515475488954;1.0447583030296814;0.7976506831831655;0.014894252800704562;1.0448145379295064;0.7977425183054543
11.347634;1.0445802811006077;0.8334684390767372;0.7978390554161866;8.474897233556356e-06;-3.2385228734126673e-07;10.000723255459917;0.833553533426313;1.0447598299072995;0.7976518141861657;0.014894396826781668;1.0448160732430751;0.7977420631313462
11.357634;1.0445797882610854;0.8334692479730997;0.7978380702552252;8.53435791981141e-06;-2.0570981565160847e-07;10.00071735810024;0.8335554737624974;1.0447613132654003;0.7976529497931392;0.014894542183752893;1.0448175470249255;0.7977416419409339
11.367634;1.0445791936892819;0.8334700199474705;0.7978371348053923;8.589454844370584e-06;-8.848525998612897e-08;10.000710607320224;0.8335573595026042;1.0447627483530448;0.797654089537577;0.014894688414193235;1.0448189505750383;0.7977412611384217
11.377634;1.0445785004203112;0.8334707550285343;0.7978362534317681;8.640497079851688e-06;2.7845282457291184e-08;10.000703063629112;0.8335591831489143;1.044764131492251;0.7976552321609487;0.014894835049728015;1.0448202752806173;0.7977409258269147
11.387634;1.0445777114164896;0.8334714535785541;0.7978354293198923;8.687680836328475e-06;1.431767758216375e-07;10.000694800940316;0.8335609387503807;1.0447654596800713;0.7976563761820753;0.014894981668434967;1.0448215128519693;0.7977406398415945
11.397634;1.0445768281769792;0.8334721154525743;0.7978346650213163;8.731108277793293e-06;2.5722425189347326e-07;10.000685898567497;0.8335626214231736;1.0447667299053771;0.7976575205090835;0.014895127967596837;1.044822655398518;0.7977404059597955
11.407634;1.0445758512654484;0.8334727393731606;0.7978339623887368;8.770781717019802e-06;3.695448667737352e-07;10.00067643499484;0.8335642276189978;1.044767938982312;0.7976586644561579;0.01489527384966719;1.0448236959877506;0.7977402256498197
11.417634;1.0445747816175726;0.8334733231304636;0.7978333223234256;8.806642123739987e-06;4.796285741823194e-07;10.000666480562693;0.8335657557815198;1.0447690831124392;0.7976598072563423;0.014895419448044286;1.044824629353822;0.7977400984310004
11.427634;1.0445736204193015;0.8334738643084751;0.7978327453431098;8.838653941738905e-06;5.869869648490351e-07;10.000656094043684;0.8335672059790267;1.0447701576748025;0.797660947728387;0.014895565011217343;1.0448254520220295;0.797740022087715
11.437634;1.044572368090729;0.8334743606182977;0.7978322321361785;8.8668447712142e-06;6.911902087601908e-07;10.000645330232372;0.833568578521793;1.044771158647104;0.7976620843986271;0.014895710730329753;1.0448261621616093;0.7977399940513935
11.447634;1.044571024313722;0.8334748097700039;0.7978317836479752;8.891258718251719e-06;7.919080080181399e-07;10.000634245070064;0.8335698728552331;1.0447720841051427;0.7976632158470686;0.014895856653040891;1.0448267593134506;0.79774001240072
11.457634;1.0445695886445407;0.8334752095731855;0.7978314014444529;8.91194889908008e-06;8.889899134914327e-07;10.000622888586259;0.8335710877698553;1.0447729343152559;0.7976643410406421;0.01489600267055137;1.044827243850982;0.7977400759355915
11.467634;1.0445680605423395;0.833475558392577;0.7978310882037922;8.929066354851791e-06;9.825083322631482e-07;10.000611299858114;0.8335722223365422;1.044773711795899;0.797665459622752;0.014896148527233385;1.0448276165752273;0.7977401840544317
11.477634;1.0445664392411154;0.8334758554515689;0.7978308472495623;8.942863233677819e-06;1.0727064499148431e-06;10.000599509276189;0.833573275647844;1.0447744216751416;0.7976665719141629;0.014896293893783559;1.0448278785594334;0.7977403364796072
11.487634;1.044564723792766;0.8334761005038136;0.7978306810778217;8.953536644609088e-06;1.1598950308984126e-06;10.000587541220051;0.8335742452509937;1.0447750705918049;0.7976676784964042;0.014896438467117946;1.044828030857757;0.797740532859203
11.497634;1.0445629130239498;0.8334762931103213;0.7978305905096397;8.961140122538817e-06;1.2443415229448728e-06;10.000575418134352;0.8335751265975129;1.0447756649348567;0.7976687799098157;0.014896581976086598;1.0448280743070224;0.7977407724580635
11.507634;1.0445610058347412;0.8334764320710899;0.7978305751418088;8.965647012489006e-06;1.326182199611165e-06;10.00056316436832;0.8335759143231904;1.0447762106534484;0.7976698766956526;0.01489672409766176;1.0448280100129665;0.7977410538350219
11.517634;1.0445590020110351;0.8334765152068819;0.7978306340032082;8.967017506099037e-06;1.4054297636309082e-06;10.00055080731502;0.8335766035138723;1.0447767136490786;0.797670969578429;0.014896864382823264;1.0448278404364322;0.7977413746905198
11.527634;1.0445569025371264;0.8334765396575011;0.7978307659474704;8.965238299399344e-06;1.4820358437297045e-06;10.000538378858925;0.8335771899040345;1.0447771793856548;0.7976720598823597;0.014897002269339323;1.0448275703958172;0.7977417320899965
11.537634;1.0445547090310559;0.833476502752153;0.7978309699054665;8.960342512066725e-06;1.5559146807492456e-06;10.000525916596056;0.8335776696736685;1.0447776125208337;0.7976731498655508;0.014897137205555541;1.0448272070945268;0.797742122792854
11.547634;1.0445524232732128;0.8334764030513161;0.7978312448011767;8.952406672064186e-06;1.6269645989476015e-06;10.00051346234479;0.8335780395068537;1.0447780170801242;0.7976742422517415;0.014897268803210675;1.044826759119355;0.7977425434379439
11.557634;1.044550047617685;0.8334762409700041;0.7978315892814255;8.941597383679758e-06;1.6951090708752372e-06;10.000501059488585;0.8335782968800242;1.044778396913044;0.7976753393005139;0.01489739689999505;1.0448262353281856;0.7977429905492841
11.567634;1.04454758590185;0.8334760186193911;0.7978320017877539;8.928219055831164e-06;1.7603373063744397e-06;10.000488751446694;0.8335784402738943;1.0447787557854464;0.7976764424143268;0.014897521501778787;1.0448256443330173;0.7977434603593022
11.577634;1.0445450435767145;0.8334757390639959;0.7978324807547953;8.9126770282996e-06;1.8227629037484582e-06;10.000476577726914;0.8335784692928553;1.044779096902331;0.7976775523437256;0.014897642707321669;1.044824994874167;0.7977439487990243
11.587634;1.0445424265993468;0.8334754055816475;0.7978330242114622;8.89542041362477e-06;1.8826266367898612e-06;10.000464571086203;0.8335783844046968;1.0447794226290075;0.7976786693516358;0.014897760697164331;1.0448242964112968;0.7977444518679155
11.597634;1.0445397403849164;0.833475021149964;0.7978336291400214;8.876895877289687e-06;1.940157593440156e-06;10.00045276437101;0.8335781865760377;1.0447797344917986;0.7976797932051478;0.01489787569852239;1.0448235585432015;0.7977449659720122
11.607634;1.044536989770625;0.8334745879971149;0.7978342914316093;8.857481926254952e-06;1.9954320225923156e-06;10.000441195558228;0.8335778780426571;1.0447800331302344;0.7976809231477643;0.014897987900353453;1.0448227895704914;0.7977454881771476
11.617634;1.0445341789714382;0.8334741074406522;0.7978350064668964;8.837419842572051e-06;2.0483914669467113e-06;10.000429898147342;0.8335774632989843;1.044780318387153;0.7976820576227949;0.014898097427570043;1.0448219960277223;0.7977460164299588
11.627634;1.0445313109181966;0.8334735801205522;0.7978357700551791;8.81676191511233e-06;2.0989472883191992e-06;10.00041888857047;0.8335769485164923;1.0447805894565578;0.7976831940391075;0.014898204338498281;1.04482118351751;0.7977465493100435
11.637634;1.0445283871145543;0.833473005964858;0.797836579325426;8.795376291730122e-06;2.1470155308108525e-06;10.000408167992488;0.833576340586125;1.0447808449239533;0.7976843291343033;0.014898308546274748;1.0448203575698964;0.7977470853412333
11.647634;1.04452540800555;0.8334723838387147;0.7978374327448209;8.773059414487108e-06;2.1924287089644863e-06;10.000397735410829;0.8335756471268967;1.0447810829460846;0.7976854597299425;0.014898409777671089;1.044819523819304;0.7977476225500071
11.657634;1.044522372752894;0.8334717118560467;0.7978383291163228;8.749675018704761e-06;2.234819494102107e-06;10.000387594392969;0.8335748764152472;1.0447813016167438;0.797686583630449;0.014898507679218603;1.0448186879073045;0.79774815870871
11.667634;1.044519279065157;0.8334709883484993;0.7978392667342841;8.72519484461237e-06;2.2736144869973296e-06;10.000377751707136;0.8335740365318584;1.0447814990019284;0.79768769991748;0.014898601932979613;1.0448178554483694;0.7977486919934484
11.677634;1.0445161239465375;0.8334702123054961;0.7978402433800704;8.699664144200182e-06;2.3081290839863526e-06;10.000368220804685;0.8335731346088101;1.044781672903543;0.7976888078942141;0.014898692276164164;1.0448170320608774;0.7977492215636522
11.687634;1.0445129044516817;0.8334693830888539;0.7978412562711161;8.673163170319488e-06;2.3376291062650034e-06;10.000359027486962;0.833572176933708;1.044781821156858;0.7976899059112251;0.014898778498345576;1.0448162236590914;0.7977497477517391
11.697634;1.044509617922111;0.8334685002268635;0.7978423017325943;8.645815443178614e-06;2.3612936430487057e-06;10.00035020507225;0.8335711693927579;1.044781942140882;0.7976909913078002;0.014898860441054077;1.0448154363922233;0.7977502715731025
11.707634;1.04450626224615;0.833467563493934;0.7978433757207505;8.61784651259835e-06;2.378178038349157e-06;10.000341784925977;0.8335701174269046;1.044782034524314;0.7976920608364627;0.014898937924624633;1.0448146757636745;0.7977507937837881
11.717634;1.0445028359803759;0.8334665730318668;0.797844474865066;8.589613149089166e-06;2.387274790529102e-06;10.000333798187354;0.8335690256591184;1.044782096531019;0.7976931109376503;0.014899010642995569;1.0448139461601724;0.7977513142479754
11.727634;1.0444993384263679;0.833465529541236;0.7978455964938119;8.561537551611722e-06;2.387615453094318e-06;10.000326283278982;0.8335678977998602;1.0447821254572969;0.7976941381593101;0.014899078173933924;1.044813251287093;0.7977518317912101
11.737634;1.0444957702411157;0.8334644344271613;0.79784673796719;8.533934132343443e-06;2.378367507954868e-06;10.000319280271473;0.833566736828659;1.0447821180381336;0.7976951397245123;0.014899140078451882;1.0448125945304967;0.7977523445313989
11.747634;1.044492133774041;0.8334632894958857;0.7978478965237923;8.50687626726561e-06;2.358915942032069e-06;10.000312813969234;0.833565544862482;1.0447820720639849;0.7976961136605082;0.014899195972240539;1.0448119791506851;0.7977528506712392
11.757634;1.0444884328874016;0.8334620965239972;0.797849069346453;8.48026100849472e-06;2.3288366634386866e-06;10.000306887300159;0.8335643226597033;1.0447819878261981;0.7976970585156171;0.014899245569885996;1.0448114084185396;0.797753349071027
11.767634;1.0444846731383424;0.8334608573792299;0.7978502533202558;8.453929049732049e-06;2.28777767737417e-06;10.000301492965638;0.8335630697785558;1.0447818677081278;0.79769797319834;0.014899288707031347;1.044810885027983;0.7977538394084033
11.777634;1.0444808614404781;0.8334595742112885;0.797851444827294;8.427714362628178e-06;2.23541316779754e-06;10.000296626336729;0.8335617858306126;1.0447817149401475;0.7976988568891102;0.014899325335416425;1.0448104103599098;0.7977543221966789
11.787634;1.0444770045143303;0.8334582491714788;0.7978526396385298;8.401501098455171e-06;2.171509984505099e-06;10.000292286116839;0.8335604716006394;1.0447815327974426;0.7976997089513024;0.014899355536807343;1.0448099846635537;0.7977547984689336
11.797634;1.0444731076125682;0.8334568843652078;0.797853833022833;8.37530946844107e-06;2.095984256803883e-06;10.000288470697667;0.8335591291275389;1.0447813236625672;0.7977005291993251;0.014899379528158518;1.0448096073477349;0.7977552694746078
11.807634;1.0444691746639998;0.8334554822992155;0.7978550202553012;8.349353499998253e-06;2.008890372312847e-06;10.000285178701215;0.8335577615746735;1.0447810880539163;0.7977013182921951;0.01489939760897254;1.044809276629276;0.7977557370628598
11.817634;1.0444652095621692;0.8334540460957625;0.7978561970634936;8.324015076867677e-06;1.9104028943687605e-06;10.000282411891273;0.833556373261062;1.0447808246359962;0.7977020777610491;0.014899410144127056;1.0448089893953805;0.7977562043396711
11.827634;1.04446121729349;0.8334525793861541;0.7978573601260229;8.299774812532645e-06;1.8007929713098754e-06;10.000280179089566;0.8335549691221611;1.044780531143851;0.7977028099138959;0.014899417589801487;1.0448087417630119;0.797756675719201
11.837634;1.0444572037327269;0.8334510862432818;0.7978585075927191;8.2771664469721e-06;1.6803960354014798e-06;10.000278497031758;0.8335535539814674;1.0447802053070516;0.7977035176400606;0.014899420429672626;1.0448085298632608;0.7977571563298105
11.847634;1.0444531746763586;0.8334495709451315;0.7978596386154645;8.256694900085947e-06;1.5496465429948118e-06;10.000277384558494;0.8335521321533751;1.0447798455029356;0.7977042038941707;0.01489941910441823;1.0448083503892958;0.7977576514638434
11.857634;1.0444491353926637;0.8334480374228971;0.7978607520808699;8.238716957609495e-06;1.4091227746779578e-06;10.000276856104879;0.8335507067407805;1.0447794516870288;0.7977048713234426;0.014899414077128014;1.044808200650891;0.7977581664197263
11.867634;1.0444450911258567;0.8334464889322376;0.7978618461481388;8.22339733349923e-06;1.2594678509703743e-06;10.00027691868146;0.8335492790228348;1.0447790261349723;0.797705522056794;0.014899405912820905;1.044808077841968;0.7977587064040653
11.877634;1.0444410480975443;0.8334449282791465;0.7978629191781054;8.210728280238363e-06;1.1012268208091691e-06;10.000277573349685;0.833547849014661;1.0447785731923427;0.7977061572941313;0.014899395275833782;1.0448079779363175;0.797759276073974
11.887634;1.0444370141508428;0.833443357964868;0.7978639706007568;8.200500515487386e-06;9.347624089077903e-07;10.000278821097629;0.8335464163067352;1.0447780987223956;0.7977067770706444;0.014899382905133613;1.0448078957646507;0.7977598788593132
11.897634;1.0444329984628073;0.833441779811885;0.7978650004859631;8.192245458246812e-06;7.603319907862424e-07;10.00028066433142;0.8335449799395177;1.044777609715906;0.7977073803913509;0.01489936954791829;1.0448078262207048;0.7977605167496051
11.907634;1.044429010599449;0.8334401945095248;0.7978660088331672;8.18528106401042e-06;5.782486932458007e-07;10.00028309827734;0.833543538272431;1.0447771134911255;0.797707965513197;0.014899355880858892;1.0448077649924457;0.7977611906038186
11.917634;1.0444250598219844;0.8334386013478436;0.797866995829695;8.178877614261942e-06;3.889894162236991e-07;10.000286103071666;0.8335420893868404;1.0447766166612258;0.797708530278847;0.014899342523414974;1.0448077089181305;0.7977619003527933
11.927634;1.0444211549624727;0.8334369981598629;0.7978679626661812;8.172434561951642e-06;1.9317041394935245e-07;10.000289648500521;0.8335406308918812;1.0447761250810828;0.7977090726927013;0.014899330057880057;1.04480765641522;0.7977626450510618
11.937634;1.044417304521841;0.8334353818929031;0.7978689119479315;8.165550403188852e-06;-8.557579885509867e-09;10.00029370629653;0.8335391596055421;1.0447756449232184;0.7977095919764641;0.014899318938950362;1.0448076070873078;0.7977634232377513
11.947634;1.0444135167113073;0.8334337500028061;0.7978698472662255;8.157937750219326e-06;-2.1556423361530166e-07;10.000298256752751;0.8335376720992903;1.0447751833722312;0.7977100892218562;0.014899309392865562;1.0448075604405578;0.7977642335869777
11.957634;1.0444097995773058;0.8334321017851613;0.7978707722220197;8.149306136696562e-06;-4.2723886811899746e-07;10.000303282710908;0.833536165180398;1.0447747481285632;0.797710566806616;0.014899301444229386;1.0448075149207454;0.7977650752429936
11.967634;1.0444061614908393;0.8334304384983793;0.7978716898231611;8.139362452577071e-06;-6.430125168785197e-07;10.000308756736672;0.8335346360086386;1.0447743463225672;0.7977110275746605;0.014899295047471173;1.044807467537686;0.7977659476108561
11.977634;1.0444026112460003;0.8334287622736027;0.7978726026107723;8.127912251716076e-06;-8.623970042814234e-07;10.000314638116317;0.833533082735119;1.044773983707933;0.7977114747015666;0.014899290205213625;1.044807413821829;0.7977668502604236
11.987634;1.0443991569991626;0.8334270750059938;0.7978735125307198;8.114950850112137e-06;-1.0850221846298946e-06;10.000320882974995;0.8335315053895492;1.0447736649692778;0.797711911890173;0.014899286987284007;1.0448073484772233;0.7977677832535345
11.997634;1.0443958048341375;0.8334253782071263;0.7978744201385894;8.100654190197334e-06;-1.3106775303903708e-06;10.000327449663422;0.8335299058592979;1.0447733948882083;0.7977123436030155;0.01489928550088046;1.044807266355494;0.7977687472242655
12.007634;1.0443925582212248;0.8334236733027144;0.7978753242802206;8.085257961394651e-06;-1.5393281241194058e-06;10.000334294640625;0.8335282865731832;1.0447731791158765;0.7977127751806394;0.014899285917506059;1.044807163092963;0.7977697431637187
12.017634;1.0443894188053735;0.8334219615753559;0.7978762229640959;8.068893211644938e-06;-1.771057387936263e-06;10.000341376161904;0.8335266489569548;1.0447730244094073;0.7977132123543078;0.014899288527350788;1.0448070353352978;0.7977707723841728
12.027634;1.044386387513339;0.833420244247112;0.797877114782106;8.05146876440781e-06;-2.00595101166443e-06;10.000348668145;0.8335249929871544;1.0447729387935305;0.7977136604641338;0.014899293753260675;1.0448068805890363;0.7977718362623751
12.037634;1.044383464669319;0.8334185228686661;0.7978779996612047;8.03264405591367e-06;-2.2440140612464537e-06;10.000356166593324;0.8335233176346659;1.0447729315917336;0.7977141246966843;0.014899302118648766;1.044806697142289;0.7977729356962155
12.047634;1.0443806496964247;0.8334167988548787;0.7978788782424857;8.011882693077614e-06;-2.485193833327386e-06;10.000363883212742;0.8335216214006531;1.044773013134328;0.7977146109671359;0.014899314179229716;1.0448064841647826;0.7977740708796371
12.057634;1.0443779413831284;0.8334150722669266;0.7978797504521441;7.988554781691261e-06;-2.7294571632879717e-06;10.000371836867437;0.8335199027397264;1.044773193970003;0.7977151254308349;0.014899330438703302;1.0448062413362047;0.7977752413561531
12.067634;1.0443753380131913;0.833413341735761;0.7978806146463621;7.962030181545029e-06;-2.9767776813212197e-06;10.000380052786682;0.8335181601129954;1.044773483860984;0.7977156727960718;0.014899351238006273;1.0448059681129698;0.7977764462568374
12.077634;1.0443728369028584;0.833411605701496;0.7978814679939165;7.931728034974945e-06;-3.227030339301075e-06;10.000388567070212;0.8335163919979196;1.0447738909967303;0.7977162555764676;0.014899376657953961;1.044805663469666;0.7977776847373255
12.087634;1.0443704342177518;0.8334098630199793;0.7978823072815369;7.8971160774712e-06;-3.479943043057867e-06;10.000397425619967;0.8335145978590665;1.0447744216773287;0.7977168745375686;0.01489940655859129;1.0448053257864982;0.79777895615674
12.097634;1.0443681255532369;0.8334081126195885;0.7978831293426045;7.857705033418819e-06;-3.7351466932342346e-06;10.000406678853334;0.8335127793619821;1.0447750803599256;0.7977175288976565;0.01489944072512138;1.0448049524509748;0.7977802598096085
12.107634;1.0443659063885748;0.8334063534632902;0.7978839313529844;7.813147147126902e-06;-3.992254804516072e-06;10.000416378663205;0.8335109401241427;1.0447758694872185;0.7977182162568985;0.014899478979208812;1.0448045400945931;0.7977815944981905
12.117634;1.0443637717686938;0.8334045849377278;0.7978847114243471;7.76337273671775e-06;-4.250905329652281e-06;10.000426573411398;0.833509084521566;1.0447767891400592;0.7977189330693794;0.014899521209578612;1.044804085599744;0.7977829585087051
12.127634;1.044361716346063;0.8334028069531878;0.7978854692453492;7.708576322821617e-06;-4.510733474637512e-06;10.000437299841009;0.8335072169434092;1.0447778368825076;0.7977196753996509;0.014899567321504685;1.0448035869493717;0.7977843503735791
12.137634;1.044359735462869;0.8334010193364971;0.7978862061323335;7.649065016450617e-06;-4.771343874093152e-06;10.000448579741715;0.8335053415034817;1.0447790079603612;0.7977204392363608;0.014899617163783433;1.0448030435431477;0.7977857696586796
12.147634;1.0443578262753033;0.833399221079447;0.7978869245565695;7.585133910574205e-06;-5.032347521164017e-06;10.000460425847868;0.8335034618457736;1.0447802962062558;0.7977212203364672;0.014899670516434864;1.0448024558706526;0.7977872168534901
12.157634;1.0443559881354354;0.8333974105105295;0.7978876274897155;7.517045830710736e-06;-5.2933973615125685e-06;10.00047284901014;0.833501581030159;1.0447816954082487;0.7977220144259269;0.014899727179732508;1.0448018247332773;0.7977886928031985
12.167634;1.0443542218405635;0.8333955859881358;0.7978883173402296;7.445057540258812e-06;-5.554172091129878e-06;10.000485856791283;0.8334997018523155;1.0447832004419697;0.7977228178294548;0.014899787121628275;1.044801150718808;0.7977901986976559
12.177634;1.0443525280196455;0.8333937459344851;0.7978889947699915;7.3694507095466456e-06;-5.814374501117225e-06;10.00049945084304;0.8334978276856909;1.044784807803821;0.7977236276368869;0.014899850462265529;1.044800434456579;0.797791736549599
12.187634;1.0443509060636593;0.833391888699677;0.7978896583976699;7.290548721760179e-06;-6.0737554877142455e-06;10.000513629608863;0.8334959632284283;1.0447865153604443;0.7977244414521351;0.014899917245055573;1.0447996773941017;0.7977933089892171
12.197634;1.0443493542606177;0.8333900133227249;0.7978903055900143;7.208732133046622e-06;-6.332063411234622e-06;10.000528386230144;0.8334941148996178;1.0447883214748948;0.7977252572058148;0.014899987272671262;1.0447988820582006;0.797794918021903
12.207634;1.0443478705337055;0.8333881201636375;0.797890933527451;7.124525824865637e-06;-6.588955663020599e-06;10.000543701777158;0.8334922907326349;1.0447902242181337;0.7977260728070008;0.014900060111649165;1.044798051516382;0.7977965640100824
12.217634;1.0443464530489472;0.8333862100461985;0.7978915394185895;7.038671100118921e-06;-6.844044449425825e-06;10.000559541530354;0.8334904993761537;1.044792221282392;0.7977268856634142;0.014900135144608546;1.0447971889903491;0.7977982458135983
12.227634;1.0443451002871855;0.8333842834328489;0.7978921196283223;6.9520037264992716e-06;-7.09700327923703e-06;10.00057585172009;0.833488748693713;1.0447943103749986;0.7977276927771045;0.014900211664397707;1.0447962981499228;0.797799961478018
12.237634;1.0443438112904906;0.8333823410149025;0.7978926692514078;6.865176202418358e-06;-7.347536913021515e-06;10.000592559840571;0.8334870451524741;1.044796489375821;0.7977284913791413;0.014900289023116093;1.0447953839462192;0.7978017086141981
12.247634;1.0443425868471772;0.8333803840137546;0.797893182866013;6.778485740301085e-06;-7.595326490051118e-06;10.000609580448868;0.8334853942703144;1.0447987558380993;0.7977292790194114;0.014900366716129747;1.044794453395853;0.7978034845559553
12.257634;1.0443414301890048;0.8333784134048816;0.7978936554326682;6.691975364291919e-06;-7.840092802441343e-06;10.000626816797139;0.8334838008862244;1.0448011063587066;0.7977300529877288;0.014900444347049598;1.0447935151647048;0.7978052867360748
12.267634;1.0443403458868137;0.8333764296046922;0.7978940828601528;6.605646217441939e-06;-8.081633003782715e-06;10.000644159473703;0.8334822686838386;1.0448035368353907;0.7977308099453215;0.014900521565206146;1.0447925779450506;0.7978071130865666
12.277634;1.0443393384089792;0.8333744329152898;0.7978944622114008;6.519568185108481e-06;-8.31974376624306e-06;10.00066148975583;0.8334808000408536;1.0448060434850146;0.7977315458394176;0.01490059802360084;1.0447916494179064;0.7978089619386288
12.287634;1.0443384117917125;0.8333724235300042;0.7978947918699942;6.433899892590775e-06;-8.554180841759112e-06;10.000678686113734;0.8334793964947518;1.044808623514246;0.7977322558197736;0.014900673328751377;1.0447907366437612;0.7978108317015741
12.297634;1.0443375696125017;0.8333704011590135;0.7978950719948354;6.348886988800785e-06;-8.784723352741716e-06;10.000695634325787;0.833478059201868;1.044811274903584;0.7977329342706743;0.014900746994869592;1.044789846393459;0.797812720968291
12.307634;1.0443368142670557;0.8333683655494375;0.7978953041857358;6.26483660115981e-06;-9.011213207050507e-06;10.000712241196211;0.8334767894598443;1.0448139955656934;0.7977335749541732;0.014900818449519343;1.0447889844049338;0.7978146287515857
12.317634;1.044336146257484;0.8333663175583378;0.7978954900872296;6.182057441833115e-06;-9.233548189842364e-06;10.000728439751796;0.8334755891639759;1.0448167827015094;0.7977341712200107;0.014900887079661604;1.0447881547476898;0.797816554384606
12.327634;1.0443355645771977;0.8333642590611039;0.7978956306814018;6.100798395213858e-06;-9.451726264142734e-06;10.000744181837458;0.8334744609111147;1.0448196331721673;0.7977347163945464;0.014900952283824015;1.0447873601721707;0.7978184973993542
12.337634;1.0443350676088745;0.8333621915660222;0.7978957266197426;6.0212174806713735e-06;-9.66587725817297e-06;10.000759432485479;0.8334734080113446;1.0448225442585966;0.7977352043120672;0.014901013527283067;1.0447866024825336;0.797820457567024
12.347634;1.0443346536851783;0.8333601152517087;0.7978957781020027;5.943360498952485e-06;-9.876207343920445e-06;10.000774168348965;0.833472433979012;1.0448255134766367;0.7977356297118666;0.014901070363761726;1.044785882511808;0.7978224346815316
12.357634;1.0443343213894933;0.8333580297543344;0.7978957845134622;5.867175519488979e-06;-1.0082950416892337e-05;10.000788368200482;0.8334715414613547;1.0448285375495516;0.7977359883693926;0.01490112242369281;1.044785200802268;0.7978244281341124
12.367634;1.0443340693822634;0.8333559358662654;0.7978957449180017;5.792622354684016e-06;-1.0286360450149318e-05;10.000801997565429;0.8334707318426055;1.044831611882758;0.797736277105649;0.01490116944293496;1.044784558880696;0.7978264368323804
12.377634;1.0443338959055737;0.8333538362845264;0.7978956585994473;5.719759862218393e-06;-1.048666786276908e-05;10.000815002123547;0.8334700055123778;1.0448347310434138;0.7977364936662116;0.014901211320896028;1.0447839596570028;0.7978284593352292
12.387634;1.044333798289177;0.8333517351275594;0.7978955250528403;5.648637356894232e-06;-1.0684029247980045e-05;10.00082731562418;0.83346936181834;1.0448378892274135;0.7977366363240196;0.0149012481467251;1.0447834066596042;0.7978304938630497
12.397634;1.0443337726520319;0.8333496372511886;0.7978953443067941;5.57911234749353e-06;-1.0878573062569342e-05;10.000838871062337;0.8334687986948588;1.0448410801802954;0.7977367034236105;0.014901280183296098;1.0447829027059776;0.7978325383695299
12.407634;1.0443338145798655;0.8333475478315506;0.7978951176376696;5.510856392057759e-06;-1.1070509980352435e-05;10.000849604722795;0.8334683124795581;1.0448442970939635;0.7977366931761384;0.01490130779724755;1.0447824486196398;0.7978345907479953
12.417634;1.0443339201814552;0.8333454718945953;0.7978948478493624;5.4435351986512324e-06;-1.1260139343775278e-05;10.00085945656193;0.8334678984096354;1.0448475328482625;0.7977366037068073;0.014901331331641555;1.0447820426500216;0.7978366489408155
12.427634;1.0443340861758161;0.8333434136740154;0.7978945388270305;5.3769436939366475e-06;-1.1447711541054168e-05;10.000868372608288;0.8334675515220675;1.0448507806749734;0.7977364332951727;0.014901350989914464;1.0447816811723405;0.7978387109687821
12.437634;1.0443343093294601;0.8333413762986533;0.797894194688972;5.311010599824261e-06;-1.1633341312400806e-05;10.000876307347655;0.8334672669915016;1.0448540349185669;0.7977361805428086;0.014901366845165716;1.0447813606162075;0.7978407750232187
12.447634;1.0443345861937023;0.8333393620394979;0.7978938192564031;5.245743600178354e-06;-1.1817039844489328e-05;10.00088322511201;0.8334670401318945;1.044857291255374;0.7977358443811255;0.014901378964966384;1.0447810789024157;0.7978428392896185
12.457634;1.0443349134583877;0.8333373726395312;0.7978934162114267;5.181145425320156e-06;-1.1998720338009154e-05;10.000889102516133;0.8334668667333877;1.0448605460921059;0.797735424320748;0.014901387478221652;1.0447808350726155;0.7978449012119142
12.467634;1.0443352881515597;0.8333354092997235;0.7978929893845018;5.117132704464158e-06;-1.2178151640506432e-05;10.0008939280358;0.8334667433540125;1.044863795645888;0.7977349206799392;0.014901392541504443;1.0447806279692742;0.7978469567190208
12.477634;1.0443357070104708;0.8333334722639736;0.7978925428647748;5.0535367608408915e-06;-1.235494915391986e-05;10.000897702680088;0.8334666673569301;1.0448670356836438;0.7977343342982259;0.0149013943292589;1.0447804551540243;0.7978490002449055
12.487634;1.0443361658537123;0.8333315605780421;0.7978920811476783;4.990166613227722e-06;-1.2528616132574198e-05;10.000900447426842;0.8334666367387864;1.0448702620571335;0.7977336662301555;0.014901393038400658;1.0447803129638396;0.7978510256881334
12.497634;1.0443366596105896;0.8333296725674672;0.7978916091202882;4.926866214869394e-06;-1.2698579503039074e-05;10.00090220693172;0.8334666496462912;1.0448734710989473;0.7977329178009902;0.014901388844888971;1.0447801976226576;0.7978530274474586
12.507634;1.0443371830055694;0.8333278063138725;0.7978911318818701;4.863558223007933e-06;-1.2864201839083298e-05;10.000903044311743;0.8334667039578121;1.0448766596432086;0.7977320905699383;0.014901381925909521;1.0447801058815958;0.7978550006465412
12.517634;1.0443377317095168;0.8333259597120108;0.7978906545457503;4.800288059564243e-06;-1.302481457347534e-05;10.000903032367132;0.8334667973297564;1.0448798251123355;0.7977311859199976;0.014901372617257614;1.0447800347370766;0.7978569408157467
12.527634;1.0443383032271638;0.8333241307202346;0.7978901817125551;4.737271952740856e-06;-1.3179809825623585e-05;10.000902242156005;0.8334669274472032;1.044882965245838;0.7977302048213387;0.014901361495027684;1.0447799811275882;0.7978588438849792
12.537634;1.0443388970734317;0.8333223175233841;0.7978897168891448;4.674881617105695e-06;-1.3328717028610022e-05;10.000900730543806;0.8334670920080478;1.044886077265895;0.7977291484284822;0.014901349252009399;1.0447799417135768;0.79786070662891
12.547634;1.044339514024504;0.83332051812052;0.7978892625660863;4.613495263303089e-06;-1.3471133382225998e-05;10.000898537213674;0.8334672886659886;1.0448891572537982;0.7977280188864925;0.014901336584304642;1.0447799127482673;0.7978625272223716
12.557634;1.0443401547925486;0.8333187301529467;0.7978888206063207;4.5533124630010275e-06;-1.3606580163453843e-05;10.00089569404022;0.8334675152793616;1.0448922003024925;0.7977268193500201;0.014901324221632255;1.0447798905929768;0.7978643055668406
12.567634;1.0443408192478918;0.8333169515511392;0.797888392277909;4.494300650208425e-06;-1.3734504264267879e-05;10.000892230492513;0.8334677700727849;1.044895201163832;0.7977255534802583;0.014901312946289371;1.0447798723345725;0.7978660428317591
12.577634;1.044341506425586;0.8333151814172433;0.7978879785373953;4.436309437301693e-06;-1.3854427814928621e-05;10.00088817189306;0.8334680514013381;1.044898154744885;0.7977242248520429;0.014901303508798884;1.0447798556996262;0.7978677404493465
12.587634;1.0443422148179047;0.8333134207277816;0.7978875808953169;4.379202690679429e-06;-1.396603882152553e-05;10.00088354467723;0.8334683573336239;1.0449010567862929;0.7977228364406715;0.014901296557719572;1.0447798388154284;0.7978693997542955
12.597634;1.0443429427683197;0.8333116726931835;0.7978872016290441;4.322859064280976e-06;-1.4069112779567605e-05;10.00087838081603;0.8334686855843094;1.044903904816925;0.7977213905544359;0.01490129267154454;1.0447798201845035;0.7978710222344317
12.607634;1.0443436885406272;0.8333099421864879;0.7978868431274867;4.267111052381899e-06;-1.4163349229206774e-05;10.000872707474343;0.8334690339533265;1.0449066983517254;0.7977198891723836;0.014901292441456654;1.0447797984522667;0.7978726092877745
12.617634;1.0443444495464569;0.8333082342212078;0.797886507622183;4.211734457659156e-06;-1.4248267568449573e-05;10.000866537344695;0.8334694005419953;1.0449094387569304;0.7977183344941297;0.014901296505351666;1.044779772022536;0.7978741615705062
12.627634;1.0443452214977276;0.8333065527452311;0.797886197302632;4.156472926842353e-06;-1.4323222992677995e-05;10.000859875758282;0.833469783779602;1.0449121297160202;0.7977167296834262;0.014901305485801944;1.044779739107337;0.7978756788573624
12.637634;1.0443459988475319;0.8333049005473291;0.7978859139892909;4.101084055330586e-06;-1.4387539370776203e-05;10.000852730331681;0.8334701829417036;1.0449147769043234;0.7977150794267815;0.014901319912240472;1.0447796984605318;0.7978771605619687
12.647634;1.0443467762747585;0.8333032795728915;0.7978856586295237;4.0453884506379815e-06;-1.444071367413915e-05;10.00084511082494;0.8334705985575468;1.0449173857830323;0.7977133897995413;0.014901340216860456;1.044779650079521;0.7978786062845
12.657634;1.0443475495422831;0.8333016912946223;0.7978854315037519;3.989235463612373e-06;-1.4482549876467096e-05;10.000837030901502;0.8334710316721471;1.0449199594114633;0.7977116676703353;0.01490136679246795;1.0447795949801828;0.7978800157623078
12.667634;1.044348314875248;0.8333001372088248;0.7978852331133366;3.932399607861583e-06;-1.451311714885353e-05;10.00082851182008;0.833471482402228;1.044922498329489;0.7977099203065187;0.014901400076400978;1.04477953410683;0.7978813881788792
12.677634;1.044349068045548;0.8332986187523048;0.7978850645006546;3.8745440322608035e-06;-1.4532624153420965e-05;10.000819576244737;0.8334719494369219;1.0449250020099785;0.7977081551034229;0.014901440600149918;1.0447794674653035;0.7978827216369931
12.687634;1.0443498048237747;0.8332971367470854;0.7978849264607628;3.815277616091792e-06;-1.4541351809350471e-05;10.000810238861025;0.8334724305300077;1.0449274701826055;0.7977063789682461;0.014901488911699078;1.0447793945647195;0.7978840136234112
12.697634;1.0443505224134246;0.8332956912931241;0.7978848190600093;3.754232531658748e-06;-1.453961415435332e-05;10.00080050457473;0.8334729227419861;1.0449299034236363;0.7977045979133047;0.014901545400409527;1.0447793154612977;0.7978852620093322
12.707634;1.0443512199262341;0.8332942817506023;0.7978847424267923;3.691161736925398e-06;-1.452769677311597e-05;10.000790376457653;0.8334734228456021;1.0449323033719762;0.7977028176045862;0.014901610196847357;1.0447792306508776;0.7978864658466407
12.717634;1.044351897218522;0.8332929065211894;0.79788469729603;3.6260612928880057e-06;-1.4505865250987974e-05;10.00077986770048;0.8334739282227878;1.0449346725370388;0.7977010442170241;0.014901683236177486;1.0447791399919522;0.7978876258739354
12.727634;1.0443525535799254;0.8332915633043189;0.7978846840790141;3.559225242728583e-06;-1.4474433864929629e-05;10.00076900598817;0.8334744373839325;1.0449370135883673;0.7976992845094993;0.014901764380482067;1.0447790423432057;0.7978887441633562
12.737634;1.044353187652847;0.8332902495528385;0.7978847017441182;3.4911716853207568e-06;-1.4433755691376312e-05;10.000757829669169;0.8334749500510583;1.0449393285818926;0.7976975450945982;0.014901853441966453;1.0447789362356643;0.7978898228776868
12.747634;1.0443537978727857;0.8332889628522475;0.7978847480213872;3.4224754174296104e-06;-1.4384142300474267e-05;10.000746381686824;0.8334754670578667;1.0449416184589273;0.797695831904535;0.014901950072199126;1.0447788206986486;0.7978908635316014
12.757634;1.0443543825897412;0.8332877018951598;0.7978848205789292;3.353584660658629e-06;-1.4325816008826713e-05;10.000734704156383;0.8334759902804704;1.044943882932969;0.7976941503253289;0.014902053637302067;1.0447786957878777;0.7978918671487603
12.767634;1.0443549404668522;0.8332864677081744;0.7978849175433748;3.2847449572133854e-06;-1.4258923848494273e-05;10.000722836891144;0.8334765229692161;1.044946120737161;0.7976925052008835;0.014902163213635508;1.0447785629192385;0.7978928343831183
12.777634;1.044355470652597;0.8332852637410444;0.7978850368378158;3.2160897957748326e-06;-1.4183590660240416e-05;10.00071081822134;0.8334770697275534;1.0449483295826023;0.7976909005695045;0.014902277702700145;1.0447784251035976;0.7978937654126801
12.787634;1.0443559717613904;0.8332840944931764;0.7978851756429511;3.147776765093725e-06;-1.4099974799765743e-05;10.000698684884357;0.8334776355348661;1.044950505917253;0.7976893399073598;0.014902395955823707;1.0447782868161997;0.7978946599523107
12.797634;1.0443564412183144;0.8332829644287639;0.7978853306302;3.079997070718755e-06;-1.4008311834405378e-05;10.00068647014998;0.8334782248589849;1.0449526454730618;0.7976878264785314;0.014902516849747843;1.0447781533275866;0.7978955172005288
12.807634;1.0443568763605457;0.8332818784532957;0.7978854983788731;3.0128678774524035e-06;-1.3908974869475074e-05;10.000674200880027;0.8334788416889252;1.0449547440913827;0.7976863630991208;0.014902639348270852;1.044778029939135;0.7978963357778359
12.817634;1.0443572760990192;0.8332808424719106;0.7978856757044396;2.9463781756645062e-06;-1.380254258083364e-05;10.000661901568751;0.8334794899993331;1.0449567979325596;0.7976849519259794;0.014902762545823043;1.044777921795166;0.7978971143553267
12.827634;1.0443576414338946;0.8332798626903941;0.7978858597886516;2.8804407586502187e-06;-1.368975816615391e-05;10.000649606915635;0.8334801737547239;1.0449588037539903;0.7976835948040929;0.01490288567323659;1.0447778338658416;0.7978978525256013
12.837634;1.0443579746161213;0.8332789444999306;0.7978860480469017;2.814954703190342e-06;-1.3571356705775612e-05;10.000637369044917;0.8334808963268175;1.0449607595371664;0.7976822936568387;0.014903008125358738;1.044777770184621;0.797898550698795
12.847634;1.044358278342767;0.8332780920596025;0.7978862381172697;2.7498569667446636e-06;-1.3447991433338747e-05;10.00062525192962;0.8334816600889159;1.0449626646753245;0.7976810503331225;0.014903129491774778;1.0447777334979582;0.7978992097368001
12.857634;1.0443585559096558;0.8332773086237482;0.7978864281455418;2.6851658884501706e-06;-1.3320359108594162e-05;10.0006133199455;0.8334824667046944;1.0449645196248707;0.7976798662720376;0.014903249515893384;1.0447777264752065;0.7978998312807558
12.867634;1.044358811495848;0.8332765967949802;0.7978866170521632;2.6209459057840507e-06;-1.3189274712859447e-05;10.000601632567466;0.8334833175687367;1.04496632555453;0.7976787427133916;0.014903368074476253;1.0447777523903672;0.7979004178655337
12.877634;1.0443590496773352;0.8332759582746561;0.7978868047389431;2.5572035782826412e-06;-1.305557946191522e-05;10.000590251395828;0.833484213606795;1.044968084095084;0.797677680991561;0.014903485275789441;1.0447778139386814;0.797900972493636
12.887634;1.0443592744313437;0.8332753937390202;0.79788699233817;2.49382426897204e-06;-1.292006980337444e-05;10.00057924832545;0.833485154891739;1.0449697966180511;0.7976766823045685;0.014903601558435528;1.0447779122964937;0.79790149841354
12.897634;1.0443594883081748;0.8332749031381391;0.7978871820515415;2.4305941035519376e-06;-1.2783493325826315e-05;10.00056870017574;0.8334861407448618;1.0449714629266607;0.7976757477531222;0.014903717656369886;1.0447780475014006;0.797901999409505
12.907634;1.0443596922808804;0.8332744860796274;0.7978873762481381;2.3672408855490636e-06;-1.264649393311688e-05;10.000558671434357;0.8334871698450529;1.0449730804216395;0.7976748786149169;0.014903834454461851;1.044778218736648;0.797902480346266
12.917634;1.0443598863821086;0.8332741424346966;0.797887576387768;2.3034387419870438e-06;-1.2509576537918111e-05;10.000549198221039;0.8334882403065523;1.044974644463239;0.7976740757572272;0.014903952804783778;1.0447784242000213;0.7979029470824943
12.927634;1.0443600705824712;0.833273873018484;0.7978877828249561;2.238805124266571e-06;-1.2373183857035025e-05;10.000540284896648;0.8334893501784918;1.0449761496813776;0.7976733388335363;0.014904073346733923;1.0447786619198645;0.79790340523726
12.937634;1.04436024539338;0.8332736794681419;0.7978879956141951;2.172927925981233e-06;-1.2237748060899602e-05;10.000531915257634;0.8334904977686681;1.0449775915251176;0.7976726662651068;0.014904196384734551;1.044778931597464;0.7979038586498518
12.947634;1.0443604122316643;0.8332735635520091;0.7978882148597797;2.1054187353318125e-06;-1.2103661998912755e-05;10.000524066971057;0.8334916814626432;1.044978966924189;0.7976720555318935;0.014904321887655038;1.0447792356557302;0.7979043085981753
12.957634;1.0443605732884584;0.8332735268153733;0.7978884399620076;2.0359643576402204e-06;-1.197128063506775e-05;10.000516716271617;0.8334928997018846;1.0449802737808735;0.7976715035484009;0.014904449603038614;1.0447795786528502;0.7979047541640982
12.967634;1.0443607306441003;0.8332735703502683;0.7978886690657194;1.964359564390748e-06;-1.1840931013111711e-05;10.000509837658319;0.8334941508748657;1.0449815104303448;0.7976710072966813;0.014904579189435066;1.0447799661687145;0.79790519342542
12.977634;1.0443608854132214;0.8332736943840364;0.7978888993171929;1.890497238835985e-06;-1.171285918807022e-05;10.000503405436051;0.8334954326483094;1.0449826755378975;0.7976705642537151;0.014904710268666948;1.0447804038984716;0.7979056243105492
