time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
12.987634;1.0443610377498285;0.8332738979355427;0.7978891273776529;1.8142833784232185e-06;-1.1587172802883125e-05;10.000497391609537;0.8334967417744935;1.0449837677823766;0.7976701724271639;0.014904842417031402;1.0447808969041212;0.7979060446392555
12.997634;1.0443611876452656;0.8332741788461745;0.7978893500426794;1.7355307695115955e-06;-1.1463867890934604e-05;10.000491760258774;0.833498074762577;1.0449847853894052;0.7976698303111317;0.01490497521395888;1.0447814493160363;0.7979064523689864
13.007634;1.0443613354468178;0.8332745343909661;0.7978895645586013;1.6539352440269055e-06;-1.1342929806921482e-05;10.0004864662723;0.8334994282032024;1.0449857259528677;0.7976695368123707;0.014905108297476174;1.044782064168775;0.7979068462054034
13.017634;1.0443614813042068;0.8332749619216366;0.7978897682001511;1.5691225814612958e-06;-1.1224388014987173e-05;10.000481460991423;0.8335007984074122;1.0449865863471908;0.7976692914808844;0.014905241300041408;1.0447827429564776;0.7979072256502813
13.027634;1.0443616245466385;0.8332754589814557;0.7978899579015934;1.4806691445999146e-06;-1.1108259199282881e-05;10.000476697339305;0.8335021811807397;1.0449873625647452;0.7976690950912958;0.014905373806226273;1.0447834854952376;0.7979075906444896
13.037634;1.0443617639298979;0.8332760232506171;0.7978901306056622;1.3880919569089906e-06;-1.0994498082506456e-05;10.000472129741748;0.8335035720383739;1.0449880496343686;0.797668949613979;0.014905505450232967;1.0447842903607432;0.7979079414499355
13.047634;1.0443618981262695;0.8332766526197298;0.797890283538805;1.2908690337409194e-06;-1.088304379908093e-05;10.000467714700122;0.8335049663393125;1.0449886419077372;0.797668857477948;0.014905635972978608;1.0447851555483163;0.7979082785709881
13.057634;1.044362026063695;0.8332773453534277;0.7978904138646639;1.1884682698770212e-06;-1.077386058703797e-05;10.000463413888363;0.8335063592357675;1.0449891340506303;0.7976688209296312;0.014905765111217262;1.044786079054745;0.7979086025274617
13.067634;1.0443621477132607;0.8332781001588295;0.7978905185090868;1.080368925284677e-06;-1.0666905650027297e-05;10.000459193678898;0.8335077457074962;1.0449895222585797;0.7976688417350813;0.014905892467045103;1.044787059456776;0.7979089136454205
13.077634;1.0443622645444188;0.8332789155674111;0.7978905947273294;9.661155515916183e-07;-1.0562102562315984e-05;10.00045502011606;0.8335091206472729;1.0449898047001105;0.7976689213334055;0.014906017520947532;1.0447880964949985;0.7979092119647241
13.087634;1.0443623785989173;0.8332797887927449;0.7978906409821194;8.453451967909086e-07;-1.0459386291308332e-05;10.00045085725584;0.8335104792944834;1.0449899812301984;0.7976690610702188;0.014906139713471158;1.0447891912801561;0.7979094973046925
13.097634;1.0443624919157042;0.8332807153619479;0.7978906574174898;7.177632415728995e-07;-1.0358773806790462e-05;10.000446669866175;0.8335118178883499;1.0449900528205152;0.7976692617181013;0.014906258488363642;1.0447903461315111;0.7979097693220768
13.107634;1.044362607000822;0.8332816896027725;0.7978906454097509;5.831696084816937e-07;-1.0260357904171591e-05;10.000442420578251;0.8335131337249434;1.044990020834225;0.7976695226261095;0.014906373315055139;1.04479156406696;0.7979100275973432
13.117634;1.044362726396445;0.8332827051421042;0.7978906065228816;4.4151107142208394e-07;-1.0164253628372854e-05;10.000438061380347;0.8335144246325767;1.0449898865213176;0.7976698413733637;0.014906483653807057;1.0447928480361073;0.7979102717085698
13.127634;1.0443628515856571;0.8332837557589577;0.7978905419972292;2.9287361843048813e-07;-1.0070629747807206e-05;10.000433533376107;0.8335156886229403;1.044989651083338;0.797670214191534;0.014906588896453507;1.0447942006170607;0.7979105008381124
13.137634;1.0443629829366268;0.8332848363512267;0.7978904530956358;1.3745344391825518e-07;-9.979801661886609e-06;10.000428780949465;0.8335169239819785;1.0449893163978186;0.7976706369413209;0.01490668845065338;1.0447956238939822;0.7979107132289698
13.147634;1.0443631205553507;0.8332859429227886;0.7978903416539368;-2.446086082661362e-08;-9.892267494470159e-06;10.000423769272565;0.8335181292849583;1.0449888857814893;0.7976711058811686;0.0149067819102055;1.044797118706018;0.7979109063164354
13.157634;1.04436326529733;0.833287071999064;0.7978902103948459;-1.92515508078627e-07;-9.808631642454103e-06;10.000418491722627;0.8335193032823016;1.044988363993641;0.7976716174171867;0.014906869118481658;1.044798683984177;0.7979110777456988
13.167634;1.0443634192901974;0.8332882202688873;0.797890062735253;-3.662954721653918e-07;-9.729467727977188e-06;10.000412965570398;0.8335204452840718;1.0449877570290276;0.7976721674650864;0.014906950151551362;1.0448003167758173;0.7979112266395483
13.177634;1.0443635854950586;0.8332893842932206;0.7978899022312358;-5.452654910877214e-07;-9.655260051308671e-06;10.000407223655642;0.8335215555701395;1.0449870721469239;0.7976727520847098;0.014907025306327487;1.0448020123250594;0.7979113538494041
13.187634;1.0443637667964536;0.8332905603477914;0.7978897323288647;-7.287321220356839e-07;-9.586424687916596e-06;10.000401306551526;0.8335226350647222;1.0449863175972933;0.7976733688191946;0.014907095035115378;1.0448037639577163;0.7979114607987591
13.197634;1.044363965430279;0.8332917445766148;0.7978895563641852;-9.15930384386266e-07;-9.523293392142505e-06;10.000395255573821;0.8335236848117348;1.0449855019002856;0.7976740166783796;0.014907159781561303;1.0448055632527427;0.7979115481334124
13.207634;1.0443641833472272;0.8332929331636784;0.7978893772111344;-1.1061516137651338e-06;-9.46606881393166e-06;10.000389109989008;0.8335247054429074;1.044984633046647;0.7976746951643267;0.014907219845762956;1.0448074009442332;0.7979116153225395
13.217634;1.0443644230704376;0.8332941226780202;0.7978891966059525;-1.2987643772912034e-06;-9.414853678859667e-06;10.000382907473847;0.8335256966512992;1.0449837181570645;0.7976754038072437;0.014907275399726184;1.0448092684646413;0.7979116609023702
13.227634;1.0443646877245203;0.8332953105840966;0.797889014654039;-1.493180385053757e-06;-9.369746025410989e-06;10.000376680986367;0.8335266574311527;1.04498276337696;0.7976761422109772;0.01490732656690201;1.04481115917975;0.7979116826310384
13.237634;1.044364980274753;0.8332964953459351;0.7978888301624089;-1.6888950109503766e-06;-9.330864660479925e-06;10.000370453793348;0.8335275866413868;1.0449817733068374;0.7976769102902428;0.014907373477557636;1.044813067998591;0.7979116778197805
13.247634;1.0443653029651037;0.8332976760375429;0.7978886418353599;-1.885549100807261e-06;-9.298267484054295e-06;10.000364238027851;0.8335284829767268;1.0449807502020354;0.7976777084722075;0.014907416306794888;1.0448149895498469;0.7979116440342747
13.257634;1.0443656571102473;0.8332988515984254;0.7978884490792315;-2.082909040017608e-06;-9.271862091789807e-06;10.000358037510846;0.8335293448818615;1.0449796936483275;0.7976785373848329;0.01490745525062759;1.0448169172217892;0.797911579115221
13.267634;1.0443660430255683;0.8333000203828442;0.7978882517676101;-2.280746652787459e-06;-9.251370110731191e-06;10.00035185764102;0.8335301707512068;1.0449786013071942;0.7976793971863503;0.014907490429538376;1.0448188439168427;0.7979114800798578
13.277634;1.0443664598857472;0.8333011805839577;0.7978880499536726;-2.4786735378538534e-06;-9.236327059621687e-06;10.000345713763052;0.8335309589892193;1.0449774703983845;0.79768028720945;0.014907521852729703;1.044820762430895;0.7979113423957682
13.287634;1.0443669056888418;0.833302330672353;0.7978878440559416;-2.676096075087174e-06;-9.226089822559415e-06;10.000339622559396;0.8335317079674203;1.0449762986395614;0.7976812060536467;0.014907549563360429;1.044822664825599;0.7979111605701842
13.297634;1.0443673778134428;0.8333034690539991;0.7978876350978465;-2.872362609041769e-06;-9.219867401184995e-06;10.000333589572461;0.8335324162578353;1.0449750842841758;0.7976821518099795;0.014907573851437976;1.0448245424327562;0.7979109292808372
13.307634;1.044367873321464;0.8333045937407704;0.7978874248033581;-3.066947764582248e-06;-9.216808454348635e-06;10.00032761163833;0.8335330833837682;1.0449738260154784;0.7976831223962924;0.014907595310442912;1.0448263868299295;0.7979106444355316
13.317634;1.0443683884197559;0.8333057029933512;0.7978872155527825;-3.259517284874846e-06;-9.216102830679702e-06;10.000321684331485;0.8335337104946615;1.0449725233071856;0.7976841159884865;0.014907614681533182;1.0448281907537404;0.7979103036388735
13.327634;1.0443689186437013;0.8333067959386293;0.797887010377833;-3.4498694410459386e-06;-9.216967688863132e-06;10.000315806575843;0.833534300086866;1.0449711768445646;0.7976851308569267;0.014907632638139783;1.0448299483938392;0.7979099054139633
13.337634;1.0443694601848423;0.8333078721188812;0.7978868130063504;-3.637877370899443e-06;-9.21855091473385e-06;10.000309986379357;0.8335348550460733;1.0449697883070992;0.7976861645738724;0.014907649694087241;1.0448316554860393;0.7979094482685202
13.347634;1.0443700104367275;0.8333089309965196;0.7978866275760534;-3.823534021736069e-06;-9.219970892354744e-06;10.000304243204534;0.8335353777902367;1.0449683599721578;0.7976872141936237;0.014907666232198158;1.0448333096659899;0.7979089313308778
13.357634;1.04437056711288;0.8333099718712189;0.7978864582827916;-4.006988504430582e-06;-9.220471241660197e-06;10.000298605326282;0.8335358697999444;1.0449668947151998;0.7976882777311294;0.014907682557132153;1.0448349102661925;0.7979083556230888
13.367634;1.0443711272710827;0.8333109937407286;0.797886309236502;-4.188396686183305e-06;-9.219498161272571e-06;10.000293110023167;0.8335363315778862;1.0449653962321748;0.7976893549426882;0.014907698943911422;1.0448364569771564;0.7979077239771833
13.377634;1.0443716870112665;0.8333119954427646;0.7978861841247935;-4.367671786223755e-06;-9.216692348811172e-06;10.000287806696209;0.8335367630777395;1.044963869087979;0.7976904465783652;0.01490771569369108;1.0448379490523942;0.7979070401388313
13.387634;1.0443722416354158;0.8333129757964913;0.7978860857781654;-4.544391946742968e-06;-9.21184541923526e-06;10.000282754965067;0.8335371642619728;1.0449623183952026;0.797691553169519;0.014907733192775042;1.0448393857415443;0.7979063085286631
13.397634;1.0443727861794987;0.8333139330495329;0.7978860161069105;-4.717948491004411e-06;-9.204875584622795e-06;10.000278016210393;0.833537535349504;1.0449607493975295;0.7976926742739496;0.014907751939915118;1.0448407659803507;0.7979055343631587
13.407634;1.0443733164931104;0.8333148644567014;0.7978859763542122;-4.8878106115598825e-06;-9.195854330439284e-06;10.000273641063266;0.8335378766613678;1.0449591667367537;0.7976938087028526;0.014907772535568888;1.0448420871952722;0.7979047235225873
13.417634;1.0443738301993652;0.8333157667696366;0.7978859670254326;-5.053716317022938e-06;-9.184974790133134e-06;10.00026965994809;0.8335381882766832;1.044957573499814;0.797694955606201;0.014907795630304477;1.0448433449157914;0.7979038824598014
13.427634;1.0443743261364775;0.8333166368634991;0.7978859874892814;-5.2156478886035615e-06;-9.172458103049726e-06;10.000266085656556;0.833538470179263;1.04495597123536;0.7976961151858389;0.014907821828275988;1.0448445332738823;0.7979030182946469
13.437634;1.044374802775582;0.8333174719631354;0.7978860362619798;-5.373675403395617e-06;-9.15855343379391e-06;10.000262920837768;0.8335387227879947;1.0449543609130583;0.7976972883827098;0.014907851593294759;1.0448456458831912;0.7979021388239748
13.447634;1.0443752574472167;0.8333182696134709;0.7978861118783348;-5.527843955651299e-06;-9.143593445204997e-06;10.00026016149785;0.8335389469780027;1.0449527436582104;0.7976984763244742;0.014907885192615147;1.0448466771681726;0.7979012521085899
13.457634;1.0443756862013736;0.8333190272088734;0.7978862131214499;-5.678116364067779e-06;-9.127919839574109e-06;10.000257800547102;0.8335391439408377;1.044951121119723;0.7976996799503298;0.014907922668854852;1.0448476235804798;0.7979003658824924
13.467634;1.0443760834571376;0.8333197415227683;0.7978863384335249;-5.824375808263449e-06;-9.111748008746062e-06;10.000255833119418;0.8335393153990721;1.04494949582224;0.7977008996688437;0.014907963816973709;1.0448484834911056;0.7978994872929429
13.477634;1.0443764420015165;0.8333204090238692;0.7978864854347607;-5.966498675556331e-06;-9.095177662831294e-06;10.000254262140144;0.8335394636678124;1.0449478708324775;0.7977021355152998;0.014908008192311;1.04484925598943;0.7978986227088253
13.487634;1.0443767536057909;0.8333210267555743;0.7978866515284346;-6.104388069000242e-06;-9.078311123118942e-06;10.000253098777828;0.8335395915405136;1.0449462486197338;0.7977033877302718;0.014908055211794842;1.0448499404284919;0.7978977774798757
13.497634;1.0443770099409824;0.8333215934605215;0.7978868353296977;-6.237930913015581e-06;-9.061325380062585e-06;10.000252354467806;0.8335397022045306;1.0449446307600818;0.7977046567475606;0.014908104288872123;1.044850536950684;0.7978969555922818
13.507634;1.0443772036996566;0.8333221103505707;0.797887037150773;-6.366961934855391e-06;-9.044423665904075e-06;10.000252037086998;0.8335397989391425;1.044943019083001;0.7977059427557089;0.014908154895178875;1.0448510462406253;0.7978961590412129
13.517634;1.0443773295468655;0.833322580564774;0.7978872578327907;-6.491304512294726e-06;-9.027659763629461e-06;10.000252156038945;0.8335398848073814;1.0449414165549624;0.797707245751757;0.014908206557320221;1.0448514684012382;0.7978953875963795
13.527634;1.0443773845648792;0.8333230080194705;0.7978874972837549;-6.6109034099714075e-06;-9.010771792060647e-06;10.000252724368563;0.8335399626602888;1.0449398267241148;0.7977085659188379;0.01490825885775104;1.044851802615657;0.7978946393724996
13.537634;1.0443773682675717;0.8333233968494403;0.7978877539938122;-6.7259260320502975e-06;-8.993180706068292e-06;10.000253755420493;0.8335400352196336;1.0449382528036957;0.7977099037380484;0.014908311472807311;1.0448520478750378;0.7978939117418052
13.547634;1.0443772818135515;0.8333237512292712;0.7978880253273639;-6.836683604338331e-06;-8.974086634208926e-06;10.000255260089126;0.8335401050566457;1.0449366973082534;0.7977112597244767;0.014908364139037572;1.0448522041047579;0.7978932020564674
13.557634;1.044377126393698;0.8333240753133728;0.7978883077229869;-6.943493827597441e-06;-8.952545698318948e-06;10.000257246338654;0.833540174569357;1.0449351617812863;0.7977126340387585;0.014908416482550016;1.0448522732999928;0.7978925079741657
13.567634;1.044376902626532;0.8333243731535162;0.7978885968391407;-7.04667243826294e-06;-8.92757628239399e-06;10.000259718125477;0.8335402457798673;1.0449336468374577;0.7977140263056092;0.014908467915685177;1.0448522597171035;0.7978918274455002
13.577634;1.0443766116983395;0.833324648177089;0.7978888881859418;-7.146549238903726e-06;-8.898300768146102e-06;10.000262672248308;0.8335403199078801;1.0449321527531892;0.7977154356800931;0.01490851772760128;1.0448521685025178;0.7978911582553018
13.587634;1.0443762560220071;0.8333249028904975;0.7978891778460161;-7.243376027855374e-06;-8.864026093770894e-06;10.000266098646547;0.8335403973306271;1.0449306799590943;0.7977168608625477;0.014908565195691248;1.0448520040928095;0.7978904974246769
13.597634;1.0443758385754465;0.8333251395299798;0.7978894625880667;-7.337238510069087e-06;-8.824259907370198e-06;10.00026998668787;0.8335404779556895;1.0449292293678427;0.797718299900984;0.014908609623277481;1.0448517703402556;0.797889841516554
13.607634;1.0443753621933674;0.8333253606722254;0.7978897395266705;-7.428095112754623e-06;-8.778685195129769e-06;10.000274328797873;0.8335405614840551;1.0449278028581335;0.797719750155096;0.014908650399163408;1.044851471602532;0.7978891878505722
13.617634;1.0443748294368336;0.8333255692324189;0.7978900060075592;-7.515902854643339e-06;-8.727116327041144e-06;10.000279116588837;0.8335406480178663;1.0449264039328656;0.797721208934387;0.014908687060951957;1.0448511126716362;0.7978885351469764
13.627634;1.0443742430276057;0.8333257685313818;0.7978902599618949;-7.600733278120033e-06;-8.669483718965817e-06;10.000284336356748;0.8335407392147913;1.0449250382575375;0.7977226744203971;0.014908719294194532;1.0448506980333618;0.7978878830356749
13.637634;1.044373605915616;0.8333259622293255;0.7978905001470237;-7.682780656634729e-06;-8.60580211936607e-06;10.000289968138537;0.8335408387494145;1.044923713428225;0.7977241458085893;0.01490874692967968;1.0448502316066086;0.7978872312594874
13.647634;1.0443729208960897;0.8333261536929316;0.7978907257098028;-7.76227170618081e-06;-8.536092182105566e-06;10.00029598516911;0.8335409516710998;1.0449224378890238;0.7977256226907885;0.014908769976232559;1.0448497168219197;0.7978865790217419
13.657634;1.044372191160927;0.8333263453691638;0.7978909353845641;-7.839417760810124e-06;-8.46030961018318e-06;10.000302349820037;0.8335410838266004;1.0449212199744526;0.7977271048450714;0.014908788620464384;1.0448491568836369;0.7978859245662996
13.667634;1.0443714209872665;0.8333265388091842;0.7978911269821206;-7.914424311608502e-06;-8.378332773725505e-06;10.000309007992453;0.8335412419311543;1.0449200675580412;0.7977285927470782;0.014908803154877007;1.044848554891986;0.7978852653332551
13.677634;1.0443706155902965;0.8333267351456894;0.7978912975466221;-7.987485551525642e-06;-8.29003652909524e-06;10.000315892020442;0.833541433450237;1.0449189880639143;0.7977300878898252;0.014908813883174528;1.0448479133719306;0.7978845987324146
13.687634;1.0443697815395039;0.8333269351224579;0.7978914439120053;-8.058783104940655e-06;-8.19536329808296e-06;10.000322934572923;0.8335416656888734;1.0449179886202071;0.7977315923315894;0.014908821061845455;1.0448472333759762;0.7978839229324769
13.697634;1.044368927386215;0.8333271386520602;0.7978915629271404;-8.128523258677755e-06;-8.094293435713412e-06;10.000330083472642;0.8335419447836044;1.044917075955859;0.7977331077911344;0.014908824881347121;1.0448465142203467;0.7978832367925962
13.707634;1.0443680628363134;0.8333273448094832;0.7978916514322731;-8.196992961129227e-06;-7.986777605863692e-06;10.000337308001269;0.8335422752253262;1.0449162560752698;0.7977346351792679;0.014908825444576277;1.0448457544793817;0.7978825389965022
13.717634;1.044367197262272;0.8333275522010943;0.7978917065150051;-8.264567059418286e-06;-7.872696411787386e-06;10.000344593958234;0.8335426598740469;1.0449155338780618;0.7977361751091253;0.014908822757127594;1.0448449534357014;0.7978818275630781
13.727634;1.0443663391158895;0.8333277592245344;0.7978917260403354;-8.331654804414306e-06;-7.75189956854321e-06;10.0003519338271;0.8335431003325611;1.04491491290828;0.7977377285229491;0.01490881677411084;1.0448441120431466;0.7978811001682452
13.737634;1.0443654965392022;0.833327964209457;0.7978917092644892;-8.398646540886026e-06;-7.624346730109136e-06;10.000359319278425;0.8335435975603163;1.0449143956165228;0.7977392965097128;0.014908807453920052;1.044843232998168;0.7978803549382919
13.747634;1.0443646782935527;0.8333281651691248;0.7978916569674196;-8.465889971561124e-06;-7.490192546792156e-06;10.000366735685052;0.8335441525006353;1.0449139836763635;0.7977408798456996;0.014908794793290268;1.0448423200735475;0.7978795912510124
13.757634;1.0443638936704844;0.8333283596026038;0.7978915707697545;-8.533677482470824e-06;-7.349735560903331e-06;10.000374158081318;0.8335447663062975;1.044913678085152;0.797742478867341;0.014908778884469507;1.0448413775710377;0.7978788097167578
13.767634;1.0443631515301952;0.8333285454894879;0.7978914522445161;-8.602220055677685e-06;-7.203361388970929e-06;10.000381550707742;0.8335454401196345;1.0449134793549202;0.7977440932940474;0.014908759908403239;1.0448404103860924;0.7978780115909953
13.777634;1.0443624599856807;0.8333287228556773;0.7978913024040415;-8.671638770104052e-06;-7.051539450936418e-06;10.000388869355717;0.833546174779926;1.0449133875527836;0.7977457217917129;0.014908738012915257;1.0448394236425218;0.797877198552721
13.787634;1.0443618270033597;0.8333288940278664;0.7978911217256934;-8.741982197710913e-06;-6.894803856817162e-06;10.000396062370106;0.8335469706693208;1.0449134022841882;0.7977473618623755;0.014908713270937731;1.0448384210923678;0.7978763725573147
13.797634;1.0443612604612027;0.8333290625054421;0.7978909105456199;-8.813195816131978e-06;-6.733712460325745e-06;10.000403072516042;0.8335478274234711;1.0449135228558906;0.7977490104009893;0.014908685752913795;1.044837403923194;0.7978755354055418
13.807634;1.044360767423948;0.8333292320957282;0.7978906696214125;-8.885063534622422e-06;-6.5688476388407e-06;10.000409846615508;0.8335487432862557;1.0449137481605058;0.7977506642592579;0.014908655529868507;1.0448363716072224;0.7978746884313542
13.817634;1.0443603542273014;0.8333294066101963;0.7978904008490406;-8.957223606734619e-06;-6.40083571923788e-06;10.000416348747077;0.8335497149623674;1.0449140762299753;0.7977523201598594;0.014908622638904223;1.0448353236963341;0.7978738326150412
13.827634;1.0443600271718891;0.8333295894190409;0.797890107719411;-9.029272126774522e-06;-6.2303490984541015e-06;10.000422565710075;0.8335507383584284;1.0449145040009782;0.797753974477103;0.014908587072345;1.044834260613815;0.7978729692151167
13.837634;1.0443597923986265;0.8333297832186648;0.7978897952926316;-9.100881128169128e-06;-6.05813160675793e-06;10.000428501216154;0.8335518090576628;1.0449150279626849;0.7977556235715254;0.014908548734471156;1.0448331833334474;0.7978721005121864
13.847634;1.0443596551647798;0.8333299900868962;0.7978894698737545;-9.171830373818368e-06;-5.88501648245507e-06;10.00043416767074;0.8335529222412549;1.0449156455300508;0.7977572641497306;0.014908507425323177;1.0448320933590602;0.7978712299388386
13.857634;1.0443596187889632;0.8333302114228393;0.7978891382553704;-9.241958888268111e-06;-5.71185818932725e-06;10.00043958398326;0.8335540728907652;1.0449163552037217;0.7977588929711213;0.014908462909878182;1.0448309931941842;0.7978703616174149
13.867634;1.0443596836786744;0.8333304480531589;0.7978888069172597;-9.311134967383369e-06;-5.539457526211103e-06;10.000444774938494;0.8335552564695118;1.0449171550328005;0.797760506532955;0.014908414996331335;1.044829885868533;0.7978694997947997
13.877634;1.0443598476511446;0.833330700539879;0.7978884819409671;-9.379225270479851e-06;-5.368562040884775e-06;10.00044976942428;0.8335564694279131;1.0449180416024286;0.7977621013323866;0.014908363558937751;1.0448287735249786;0.7978686482988725
13.887634;1.04436010730437;0.8333309692999638;0.7978881691156628;-9.446022612063029e-06;-5.199835590817058e-06;10.00045460067993;0.8335577085985663;1.0449190100720545;0.7977636739409334;0.014908308535919856;1.0448276569089208;0.7978678100703118
13.897634;1.0443604592299707;0.8333312545148306;0.7978878734016901;-9.511208194170306e-06;-5.033813743868971e-06;10.000459307240947;0.8335589701321693;1.044920053895055;0.7977652206189303;0.014908249958852947;1.044826536126051;0.79786698713218
13.907634;1.0443609003151924;0.8333315562085221;0.7978875983942019;-9.574373781813278e-06;-4.87097498266351e-06;10.000463931418311;0.8335602496175382;1.0449211645284597;0.7977667374458101;0.01490818799635729;1.0448254110641948;0.7978661811297781
13.917634;1.0443614272924941;0.8333318747670757;0.7978873465246906;-9.635030101701544e-06;-4.711797341551246e-06;10.00046851598609;0.833561543169632;1.0449223324253305;0.7977682211718438;0.014908122927303213;1.0448242811681294;0.7978653938060141
13.927634;1.0443620364021429;0.833332211122874;0.7978871196823909;-9.69259707805904e-06;-4.556627178480318e-06;10.000473103068364;0.8335628483564281;1.044923548772908;0.7977696699419845;0.014908055017844543;1.0448231458383856;0.797864626913347
13.937634;1.0443627232466794;0.8333325660099231;0.7978869199241667;-9.746447072154031e-06;-4.4055078143198635e-06;10.000477733368086;0.8335641643005748;1.0449248063070755;0.7977710831288438;0.014907984353669274;1.044822005342829;0.7978638820484901
13.947634;1.0443634827488588;0.8333329395141144;0.797886749769028;-9.795989218603914e-06;-4.258200000237182e-06;10.000482444259513;0.8335654906884454;1.044926099137994;0.7977724604475674;0.014907910738216148;1.0448208609612706;0.7978631607897472
13.957634;1.044364309600499;0.8333333315016725;0.7978866116000866;-9.840704678980912e-06;-4.114321093281885e-06;10.00048727314221;0.833566826411313;1.0449274224998986;0.797773801490591;0.01490783381392115;1.0448197143739142;0.7978624646712364
13.967634;1.0443651991001002;0.8333337419486156;0.7978865068849262;-9.880128461834935e-06;-3.973399798726417e-06;10.00049226464718;0.8335681687423163;1.0449287722172327;0.7977751059268089;0.01490775333310814;1.0448185670858614;0.7978617947595211
13.977634;1.0443661476944126;0.8333341710034627;0.7978864359954462;-9.913851117849428e-06;-3.834909323412632e-06;10.000497470877919;0.8335695132581705;1.0449301438950631;0.7977763735938143;0.0149076692653171;1.0448174202367375;0.7978611512170772
13.987634;1.0443671525580287;0.8333346190980906;0.7978863985028247;-9.941518105847242e-06;-3.6984398390616935e-06;10.000502942260407;0.8335708544998992;1.0449315328465476;0.7977776043988902;0.014907581686319147;1.044816274691798;0.7978605333656159
13.997634;1.0443682109278016;0.833335086983697;0.7978863936831203;-9.962769957688204e-06;-3.5638914315172866e-06;10.00050872011923;0.8335721870380808;1.04493293460342;0.7977787983157252;0.014907490680766309;1.0448151311772444;0.7978599401580018
14.007634;1.0443693205590907;0.8333355758929393;0.7978864208761393;-9.97718588845629e-06;-3.4314910545362223e-06;10.000514838777812;0.8335735061266305;1.044934344885443;0.7977799555345336;0.014907396363748032;1.0448139910287837;0.7978593700871062
14.017634;1.0443704804818228;0.8333360878894235;0.7978864794493379;-9.984303906661404e-06;-3.3016710136425413e-06;10.000521331558168;0.833574807322029;1.0449357589884778;0.7977810765748445;0.01490729898887998;1.0448128570089557;0.7978588207644933
14.027634;1.0443716905832996;0.8333366256385456;0.7978865688172523;-9.98368546795329e-06;-3.1749345469519715e-06;10.000528232478759;0.8335760853367976;1.0449371712038094;0.7977821620276382;0.014907199089786338;1.044811732260429;0.797858289355165
14.037634;1.044372950907835;0.8333371916783257;0.7978866888789091;-9.97495488338462e-06;-3.0518018159147364e-06;10.000535573914632;0.8335773333752867;1.0449385747685;0.7977832122742985;0.01490709753877416;1.0448106184599673;0.7978577732789507
14.047634;1.0443742616608285;0.8333377883926665;0.7978868406194692;-9.957783135722503e-06;-2.932830773764615e-06;10.000543384436392;0.8335785436767296;1.0449399625989582;0.7977842276347387;0.014906995456010815;1.0448095156241828;0.7978572701634226
14.057634;1.0443756230192978;0.8333384181395375;0.7978870263331224;-9.931853284622913e-06;-2.818586933412442e-06;10.000551682657218;0.8335797085219838;1.0449413280778155;0.7977852085358397;0.014906894049461961;1.0448084231296206;0.7978567774768894
14.067634;1.0443770339984721;0.8333390823607856;0.7978872490254829;-9.896879635138703e-06;-2.7095668518586085e-06;10.000560465938458;0.8335808210563017;1.0449426653533533;0.7977861557378454;0.01490679451123566;1.0448073404902647;0.7978562925269741
14.077634;1.0443784912056107;0.8333397806580979;0.7978875115028989;-9.85270866653461e-06;-2.6061988020945215e-06;10.000569705378984;0.8335818755856033;1.0449439697993967;0.7977870710095779;0.014906697981558189;1.044806267475304;0.7978558124811659
14.087634;1.0443799889869267;0.8333405104374441;0.7978878158444922;-9.799447136436105e-06;-2.5088999578438472e-06;10.000579353135127;0.8335828670601249;1.0449452387789686;0.7977879571233661;0.014906605451559543;1.0448052037536888;0.7978553336045903
14.097634;1.0443815208801086;0.833341266517537;0.7978881631265778;-9.73751244884222e-06;-2.4181107388369155e-06;10.000589355563434;0.83358379031872;1.0449464719334514;0.7977888163918665;0.01490651758826776;1.044804148689801;0.7978548503948614
14.107634;1.0443830802677778;0.8333420412195123;0.7978885533254839;-9.667590242745256e-06;-2.334310080211974e-06;10.0005996628535;0.8335846396611961;1.0449476705052718;0.797789649384132;0.01490643463019522;1.0448031018275663;0.7978543559367155
14.117634;1.0443846595068527;0.8333428254498244;0.7978889852326005;-9.59058983964714e-06;-2.2579499191510187e-06;10.000610232282474;0.8335854090055236;1.0449488363434913;0.7977904550307465;0.01490635641490323;1.0448020637041884;0.7978538429860271
14.127634;1.0443862498066874;0.8333436097750069;0.7978894562435437;-9.507580303871386e-06;-2.1892848656355542e-06;10.000621027308963;0.8335860924529993;1.04494997180295;0.7977912314523058;0.01490628251153891;1.0448010363499702;0.7978533048028527
14.137634;1.0443878427897153;0.8333443846951679;0.7978899627604523;-9.419609851325946e-06;-2.1282823105618382e-06;10.000632012714172;0.8335866843968074;1.04495108012204;0.7977919769790115;0.01490621240378511;1.0448000235709662;0.797852735940356
14.147634;1.0443894316189526;0.8333451408869836;0.7978905013619778;-9.327503085058794e-06;-2.0747080826375017e-06;10.000643148817325;0.8335871793415025;1.044952165273983;0.797792691017901;0.014906145600421142;1.0447990308541255;0.7978521329800133
14.157634;1.044391010906126;0.833345869960829;0.7978910695236493;-9.23185231856051e-06;-2.0282528019655666e-06;10.000654389643277;0.8335875722641582;1.0449532318448893;0.7977933740486725;0.014906081652647656;1.044798064197227;0.7978514944606468
14.167634;1.0443925762915311;0.833346565024049;0.7978916651752321;-9.133161774243934e-06;-1.9885732624754588e-06;10.000665682072627;0.8335878591380443;1.0449542850912679;0.7977940268347019;0.014906020183737495;1.04479712856425;0.7978508202283852
14.177634;1.0443941238701036;0.8333472207728367;0.7978922859544906;-9.03189417893139e-06;-1.9552729837881265e-06;10.00067696505739;0.8335880372050222;1.0449553306159742;0.7977946498091418;0.014905960906041741;1.0447962275854183;0.7978501112800492
14.187634;1.0443956497563387;0.8333478335251575;0.7978929292769787;-8.928404437006324e-06;-1.9278572645857053e-06;10.000688173564155;0.8335881054397893;1.0449563741132981;0.7977952430295816;0.014905903590689674;1.0447953645033552;0.7978493698528917
14.197634;1.0443971499888753;0.8333484013381278;0.797893593078292;-8.822934861106626e-06;-1.9056404860898932e-06;10.000699244527766;0.8335880649989106;1.0449574214284951;0.7977958063775306;0.014905848068406637;1.0447945431109307;0.7978485990017135
14.207634;1.0443986202982973;0.8333489242448495;0.7978942762921183;-8.715651509507338e-06;-1.8877000453985824e-06;10.000710118674842;0.8335879188334105;1.0449584784895685;0.797796339831287;0.014905794207379919;1.0447937683246165;0.797847801893952
14.217634;1.0444000557133746;0.833349404106273;0.7978949788708519;-8.60665441551955e-06;-1.872967666934155e-06;10.000720740384018;0.8335876704989517;1.0449595513212155;0.7977968435447962;0.01490574184621863;1.044793046521062;0.7978469810881103
14.227634;1.0444014504850734;0.8333498432730552;0.7978957016428002;-8.496049010482853e-06;-1.8603702796542246e-06;10.000731062068642;0.8335873229870592;1.0449606462887435;0.7977973174930215;0.014905690822467422;1.0447923853533572;0.7978461381649633
14.237634;1.0444027988534526;0.8333502430378855;0.7978964457634162;-8.384028101105942e-06;-1.8489148558740308e-06;10.000741046789148;0.8335868783932759;1.0449617701021907;0.7977977612398273;0.01490564104211112;1.0447917931250752;0.7978452740084031
14.247634;1.0444040963850438;0.8333506035783735;0.7978972120344745;-8.270836616856701e-06;-1.837708411260614e-06;10.00075066135258;0.8335863383978843;1.0449629294569869;0.7977981741095516;0.014905592447693985;1.0447912782171016;0.7978443891396892
14.257634;1.044405340408897;0.8333509250413912;0.7978980007849672;-8.15668492664006e-06;-1.8259830775588945e-06;10.000759871622803;0.8335857046264918;1.0449641301844996;0.7977985553476875;0.014905544951560636;1.0447908487525528;0.797843483673673
14.267634;1.0444065288723854;0.8333512082220405;0.7978988119030771;-8.041698678982594e-06;-1.8131419145387882e-06;10.000768646556223;0.8335849788445278;1.044965375931078;0.7977989044399957;0.01490549841761674;1.0447905122905907;0.79784255715939
14.277634;1.0444076588311146;0.8333514543115025;0.7978996447055159;-7.925937127058663e-06;-1.79873060790601e-06;10.000776958665789;0.8335841637562709;1.0449666671307756;0.7977992219006155;0.014905452701395056;1.0447902758802892;0.7978416084994795
14.287634;1.0444087261730686;0.8333516644195248;0.797900497912817;-7.809464459550221e-06;-1.7823186538598522e-06;10.000784779149058;0.8335832637677512;1.044968001076249;0.7977995100572608;0.014905407729052295;1.0447901467063354;0.7978406360497796
14.297634;1.0444097268658263;0.8333518393573623;0.7979013694663999;-7.692380400533976e-06;-1.7634133510714159e-06;10.000792080297606;0.8335822846952256;1.0449693732415313;0.7977997731933196;0.014905363505100598;1.0447901323931155;0.7978396379468615
14.307634;1.0444106582493458;0.8333519793766211;0.7979022563883985;-7.5748044694030775e-06;-1.7415034687817827e-06;10.000798840665464;0.8335812331992252;1.0449707783002935;0.7978000167034056;0.014905320020826701;1.0447902406230054;0.7978386122481893
14.317634;1.0444115188539145;0.8333520837582528;0.7979031553267784;-7.456867031578036e-06;-1.7161480267130507e-06;10.000805039291667;0.8335801167041152;1.0449722092934413;0.797800245622484;0.014905277214234233;1.0447904786480122;0.7978375571289077
14.327634;1.0444123073297058;0.8333521508049484;0.7979040631744283;-7.3386882043550615e-06;-1.6869659286300913e-06;10.000810647583632;0.8335789429901858;1.0449736567325014;0.7978004636903145;0.014905235044170904;1.044790852659154;0.7978364719980338
14.337634;1.0444130221351906;0.8333521781687662;0.7979049769627955;-7.220360485874796e-06;-1.653574413665516e-06;10.000815630772957;0.8335777189547817;1.0449751097688453;0.7978006732828213;0.01490519355326115;1.0447913668666893;0.797835358556312
14.347634;1.0444136620669842;0.8333521628723559;0.797905893553729;-7.101958696879754e-06;-1.6155769818689936e-06;10.000819953902955;0.8335764494228771;1.044976558161031;0.7978008756070364;0.014905152838858092;1.044792022904491;0.7978342204095494
14.357634;1.0444142264371683;0.8333521016328317;0.7979068095770224;-6.983534415103076e-06;-1.5725923245476516e-06;10.00082358834806;0.8335751370085813;1.0449779931194303;0.7978010711800892;0.01490511298604244;1.044792820015476;0.7978330621235767
14.367634;1.0444147148004281;0.8333519921148227;0.7979077213440262;-6.865139947411235e-06;-1.5243320392239706e-06;10.000826519843029;0.8335737827677422;1.0449794070421887;0.7978012605947914;0.014905074023419913;1.0447937557693177;0.7978318889830536
14.377634;1.0444151272125537;0.8333518341496298;0.7979086248556229;-6.746920695418337e-06;-1.4706852405214324e-06;10.000828752393293;0.8335723869415261;1.0449807931948762;0.7978014450631564;0.014905035929444234;1.0447948272155105;0.7978307070919912
14.387634;1.0444154649401611;0.8333516297889576;0.7979095162401371;-6.629154693574797e-06;-1.411703654362932e-06;10.000830304931421;0.8335709497975287;1.0449821460572295;0.7978016265861689;0.014904998656944071;1.0447960321807417;0.7978295228828755
14.397634;1.044415730395411;0.8333513821385665;0.7979103921644499;-6.512199170188444e-06;-1.3475100797669232e-06;10.0008312067599;0.8335694720462474;1.0449834618882696;0.7978018078201425;0.01490496210949368;1.044797369745234;0.797828342325001
14.407634;1.0444159261286832;0.8333510942318652;0.7979112494307642;-6.396419181250652e-06;-1.2782671605701485e-06;10.000831494302433;0.8335679541786888;1.044984738567481;0.7978019917048825;0.014904926071299977;1.0447988395804912;0.7978271706822397
14.417634;1.0444160543484102;0.833350769101734;0.7979120843355982;-6.282111435183708e-06;-1.2042779624815687e-06;10.000831210136717;0.8335663958088138;1.0449859749497437;0.7978021810037228;0.014904890130704465;1.0448004406611016;0.7978260126735501
14.427634;1.0444161179348628;0.8333504102956257;0.7979128928342801;-6.16943529690453e-06;-1.1260999054036807e-06;10.000830404868234;0.833564795995565;1.0449871708823095;0.797802377854655;0.014904853697466289;1.0448021700994066;0.7978248727069417
14.437634;1.0444161220293107;0.8333500217971003;0.797913670849546;-6.058396517931378e-06;-1.0445310387617105e-06;10.00082913405958;0.8335631537289637;1.0449883276833014;0.797802583652783;0.014904816155796398;1.0448040230835924;0.7978237549358254
14.447634;1.0444160745212536;0.8333496075484765;0.7979144140369715;-5.948870884415721e-06;-9.605331414195322e-07;10.000827451683266;0.8335614681018517;1.0449894473857169;0.7978027993509935;0.014904776983062373;1.0448059937644782;0.7978226629117984
14.457634;1.0444159847516588;0.8333491707930729;0.7979151178655373;-5.840592700809843e-06;-8.751888521689427e-07;10.000825412085502;0.8335597387969552;1.0449905307568998;0.7978030255779862;0.01490473577931849;1.0448080760060205;0.7978215996415905
14.467634;1.0444158616713506;0.8333487134637217;0.79791577842339;-5.733115140872493e-06;-7.89654613866268e-07;10.000823073529872;0.8335579668838582;1.044991576642077;0.7978032626096623;0.014904692308627667;1.044810263938672;0.797820568384852
14.477634;1.0444157133345235;0.833348236068067;0.7979163931442;-5.6258494079351385e-06;-7.050880178666711e-07;10.000820491238235;0.833556155041989;1.04499258346007;0.7978035106501138;0.014904646497603554;1.0448125523977714;0.797819572978364
14.487634;1.0444155474067855;0.8333477380446991;0.7979169608462254;-5.518170052605024e-06;-6.225803326871538e-07;10.00081771117432;0.833554306918699;1.0449935507454118;0.7978037700073155;0.014904598360435182;1.0448149368473352;0.7978186172753687
14.497634;1.044415371275364;0.8333472182759618;0.7979174811926419;-5.409460566625051e-06;-5.43081844298398e-07;10.000814777361088;0.8335524264345138;1.0449944794695627;0.7978040410121056;0.01490454795031915;1.0448174131748675;0.7978177047179703
14.507634;1.0444151918850029;0.8333466754365765;0.797917953925909;-5.299126314361889e-06;-4.673179994952374e-07;10.000811746080064;0.8335505175621707;1.0449953713946423;0.7978043241221549;0.01490449532400263;1.044819977525923;0.7978168384220559
14.517634;1.0444150154381553;0.8333461083178458;0.7979183783195299;-5.1866891864835645e-06;-3.9572447946873887e-07;10.00080869021913;0.8335485842602136;1.0449962279491718;0.7978046199153254;0.01490444045403088;1.0448226256754671;0.7978160210981391
14.527634;1.044414847259015;0.8333455164824057;0.797918753257676;-5.071906725731494e-06;-3.2843904859389253e-07;10.000805688935499;0.833546630429664;1.0449970497836645;0.7978049285554938;0.0149043831759315;1.0448253525574955;0.7978152546789998
14.537634;1.044414692499398;0.8333449006006192;0.7979190778688036;-4.954800046733015e-06;-2.653959096221684e-07;10.000802818480835;0.8335446598460599;1.0449978378273663;0.797805249386236;0.014904323286283747;1.0448281524368994;0.7978145400533536
14.547634;1.0444145563314944;0.8333442618152322;0.7979193523799109;-4.835602119994351e-06;-2.0646107073699188e-07;10.000800152682434;0.8335426759002296;1.044998594603129;0.7978055813617212;0.014904260698726404;1.0448310189867447;0.797813876754274
14.557634;1.044414443177908;0.833343600815188;0.7979195785965122;-4.7146571572469155e-06;-1.5149517231008554e-07;10.000797764825162;0.8335406815075074;1.044999324057457;0.7978059236887569;0.014904195463216747;1.0448339454958788;0.7978132627381647
14.567634;1.0444143568875874;0.8333429174051632;0.7979197593217461;-4.592318800696796e-06;-1.0039443678787703e-07;10.000795725233395;0.8335386795542497;1.0450000303111129;0.7978062756174826;0.014904127654479585;1.0448369258762567;0.7978126947693788
14.577634;1.0444143018179304;0.8333422105781516;0.7979198973319606;-4.468982117011725e-06;-5.317050512055245e-08;10.000794094430685;0.8335366733721234;1.0450007170086377;0.7978066357116772;0.014904057293372724;1.0448399556117989;0.797812169386977
14.587634;1.0444142832837524;0.8333414790581373;0.7979199950087545;-4.345197172570182e-06;-9.94191563282531e-09;10.000792914123297;0.8335346665061157;1.0450013872850263;0.7978070016553719;0.01490398437571365;1.0448430314597066;0.7978116841148962
14.597634;1.0444143068329115;0.8333407222938386;0.7979200545553649;-4.2216520270222375e-06;2.9207934691570642e-08;10.000792199323902;0.8335326621179551;1.045002043386442;0.7978073705444104;0.014903908931410921;1.0448461503434383;0.7978112382134867
14.607634;1.044414377006469;0.8333399410530757;0.7979200784138756;-4.099060911237479e-06;6.434787665386601e-08;10.000791938399418;0.833530662964586;1.0450026863982178;0.7978077392224695;0.014903831011408734;1.0448493083061154;0.7978108325357315
14.617634;1.0444144970440083;0.833339136954504;0.7979200695998798;-3.978070845445917e-06;9.570649407996482e-08;10.000792106110092;0.8335286719477244;1.0450033162966226;0.7978081046710435;0.014903750634609268;1.0448524993983137;0.7978104688739538
14.627634;1.0444146696176935;0.8333383117244181;0.7979200316772411;-3.859196184974942e-06;1.2362901672464905e-07;10.000792682369012;0.8335266922512836;1.0450039316089472;0.7978084641568866;0.014903667783113946;1.0448557152462579;0.7978101490633102
14.637634;1.0444148972726104;0.8333374668335739;0.7979199683984569;-3.742848905244846e-06;1.4854274115540616e-07;10.00079366275078;0.8335247266443353;1.045004529342165;0.7978088149934331;0.014903582421443184;1.04485894627866;0.7978098741255942
14.647634;1.0444151820856749;0.8333366035172158;0.7979198830804703;-3.6294136995442498e-06;1.7091818402867707e-07;10.0007950508627;0.8335227770167828;1.0450051059176175;0.7978091543333692;0.014903494491458258;1.0448621835153535;0.7978096439478921
14.657634;1.0444155250871632;0.8333357232841498;0.7979197781275801;-3.5192644852880367e-06;1.9118405445302597e-07;10.00079684051652;0.8335208448104746;1.0450056581071452;0.7978094793855214;0.014903403927184344;1.0448654194269515;0.7978094573152679
14.667634;1.0444159262202553;0.8333348284150658;0.7979196551377727;-3.412804616485161e-06;2.0963501947182049e-07;10.000799006907798;0.8335189313908902;1.0450061833051387;0.7978097880313733;0.014903310704593366;1.0448686475881626;0.7978093120130645
14.677634;1.0444163847321868;0.8333339219327407;0.7979195153018556;-3.3105532041602974e-06;2.2640373274830115e-07;10.00080151050633;0.8335170377574664;1.0450066793961739;0.7978100791854201;0.01490321486626549;1.0448718619031212;0.7978092053944392
14.687634;1.0444168993494414;0.8333330072942018;0.7979193598938705;-3.213164565364836e-06;2.414910871592584e-07;10.00080430459192;0.8335151643831346;1.045007144195274;0.7978103526078943;0.014903116550520266;1.0448750563844231;0.7978091352515874
14.697634;1.044417468256133;0.8333320880955554;0.7979191908540618;-3.1213393805222185e-06;2.5484308437554147e-07;10.00080733857554;0.833513312011534;1.0450075748158385;0.7978106084323688;0.014903016047599785;1.0448782251508872;0.7978091001855819
14.707634;1.0444180887196162;0.8333311681114216;0.7979190107964539;-3.035691200066682e-06;2.664712145440056e-07;10.000810558361268;0.8335114824606434;1.0450079677297326;0.7978108465471505;0.014902913758509233;1.0448813619162285;0.7978090996549904
14.717634;1.0444187566127905;0.8333302516547298;0.7979188222318292;-2.9566585289101965e-06;2.7650943419487797e-07;10.000813913299405;0.8335096781494069;1.0450083191877226;0.7978110664057527;0.01490281005275388;1.044884459654079;0.7978091341670775
14.727634;1.0444194669307174;0.833329343499413;0.7979186271027681;-2.884516130473327e-06;2.851497918388032e-07;10.000817366005993;0.83350790138657;1.0450086249269475;0.7978112674614272;0.014902705180030458;1.044887511072537;0.7978092052399133
14.737634;1.0444202147359674;0.8333284482385542;0.7979184273461873;-2.81946490690189e-06;2.9261049207004783e-07;10.000820891386748;0.8335061545867075;1.0450088793271723;0.7978114494285073;0.014902599299644;1.0448905094694034;0.7978093149733734
14.747634;1.044420995296493;0.8333275697733834;0.7979182258659611;-2.7617270219463173e-06;2.9921324619307906e-07;10.00082446773172;0.83350444064033;1.045009074954392;0.7978116122729397;0.01490249260174097;1.0448934500155858;0.7978094656603743
14.757634;1.0444218036393604;0.8333267110364524;0.7979180266480819;-2.7116007015469807e-06;3.0540753825032756e-07;10.00082807127136;0.8335027625729138;1.0450092031995233;0.7978117565610777;0.014902385430467933;1.0448963313301127;0.7978096596592569
14.767634;1.0444226340723874;0.8333258737732896;0.7979178336471174;-2.6694686695317632e-06;3.1166381165501495e-07;10.000831674800475;0.8335011226677557;1.0450092562891913;0.7978118839866697;0.014902278304078913;1.04489915585915;0.7978098993181578
14.777634;1.0444234804280346;0.8333250586807247;0.7979176499377435;-2.635742873489331e-06;3.1837388993401893e-07;10.000835251155598;0.8334995216776913;1.0450092290592332;0.7978119974290904;0.014902171841231368;1.0449019282519758;0.7978101868565617
14.787634;1.0444243369864734;0.8333242658720893;0.797917478198681;-2.610750052237552e-06;3.2582813766655587e-07;10.00083878164615;0.8334979585341302;1.0450091186227417;0.7978121005198276;0.014902066650116166;1.0449046530474633;0.7978105243594893
14.797634;1.0444251987622621;0.8333234953944583;0.7979173215751634;-2.5946457034265412e-06;3.3421308317961994e-07;10.000842255264201;0.8334964309164664;1.0450089229125357;0.797812196992555;0.014901963220478529;1.0449073334936652;0.7978109139250439
14.807634;1.044426061531477;0.8333227478747498;0.7979171840204379;-2.587418055976288e-06;3.4363553024389086e-07;10.000845653593004;0.8334949366865261;1.0450086401351546;0.7978122901717255;0.014901861895961635;1.0449099719639667;0.7978113577394547
14.817634;1.044426922878122;0.833322024806214;0.7979170700976943;-2.588923462613824e-06;3.5418289710328205e-07;10.000848937535215;0.8334934750312798;1.0450082692218943;0.7978123829378254;0.01490176296156753;1.04491257087713;0.7978118576350259
14.827634;1.0444277831376987;0.8333213278223262;0.7979169843915296;-2.5988948239627175e-06;3.659954711639108e-07;10.000852045638453;0.8334920466026787;1.045007810128408;0.7978124777328025;0.014901666744915016;1.0449151327332131;0.7978124142604174
14.837634;1.0444286444281903;0.8333206577042896;0.7979169310504405;-2.61695262601275e-06;3.7935027184856877e-07;10.000854899715625;0.8334906531544253;1.0450072637481818;0.7978125762402671;0.014901573622916619;1.0449176593735;0.7978130268226609
14.847634;1.0444295087088724;0.8333200143126658;0.7979169138317119;-2.6426306808645854e-06;3.946684682472905e-07;10.000857412042523;0.8334892967254062;1.0450066319743996;0.797812679310993;0.01490148393336066;1.044920151630417;0.797813693616389
14.857634;1.0444303771765315;0.8333193972058587;0.7979169363282739;-2.6753682559127013e-06;4.123910312256784e-07;10.000859492492012;0.8334879786747417;1.0450059179508575;0.7978127873672586;0.01490139785206774;1.0449226093524682;0.7978144123083274
14.867634;1.0444312510093976;0.8333188061204254;0.7979170020694974;-2.7144875815397563e-06;4.3285625101783706e-07;10.000861059323022;0.8334866992829315;1.0450051262112106;0.7978129008207987;0.014901315323143314;1.0449250311908485;0.797815179689803
14.877634;1.044432131558604;0.8333182414551332;0.797917114521436;-2.759212998443146e-06;4.562295523004263e-07;10.000862050157878;0.8334854573959193;1.0450042625130322;0.797813020362195;0.014901236088570786;1.0449274148373688;0.7978159916581957
14.887634;1.044433019503369;0.8333177047038015;0.7979172769276361;-2.808726973984078e-06;4.824528971029033e-07;10.000862422850918;0.833484250081846;1.0450033331229136;0.7978131470971167;0.014901159785631349;1.0449297582365016;0.7978168434431563
14.897634;1.0444339143957677;0.8333171980470485;0.7979174919144398;-2.8622181644606624e-06;5.112931434230042e-07;10.000862148298335;0.8334830733394095;1.045002343853269;0.7978132822430447;0.01490108604903023;1.0449320604870629;0.7978177298903188
14.907634;1.044434815038599;0.8333167235436343;0.7979177611044884;-2.9188818443597314e-06;5.424216239303652e-07;10.000861202137052;0.8334819233595623;1.0450012998178857;0.7978134265094503;0.014901014554506901;1.0449343212095612;0.7978186459396869
14.917634;1.0444357198307492;0.833316282983181;0.7979180849885767;-2.9779158906305882e-06;5.753555696356035e-07;10.000859558495673;0.833480797145236;1.0450002061540158;0.7978135797269066;0.0149009450006375;1.0449365390480705;0.7978195868588187
