time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
14.927634;1.044436626762689;0.8333158780927568;0.7979184629143606;-3.038557938676132e-06;6.094020277693328e-07;10.000857190040422;0.8334796925072837;1.0449990689291246;0.797813741085351;0.01490087708529187;1.0449387110791395;0.7978205482038233
14.937634;1.0444375331847182;0.833315510603399;0.7979188930526773;-3.10009887024238e-06;6.437746822259466e-07;10.000854072346643;0.8334786077360208;1.0449978954137527;0.7978139096251013;0.014900810513635265;1.0449408338771953;0.7978215259582975
14.947634;1.0444384357766532;0.8333151820996009;0.7979193724591078;-3.1618494019265853e-06;6.777329311238563e-07;10.00085018557455;0.833477541059572;1.044996693427174;0.7978140842461511;0.01490074500504194;1.0449429052056705;0.7978225164299725
14.957634;1.044439330910166;0.8333148934216775;0.7979198972918872;-3.2231595122725286e-06;7.106431150771952e-07;10.00084551470663;0.8334764902491452;1.044995470197849;0.7978142632994324;0.014900680292792809;1.0449449246596652;0.7978235157081085
14.967634;1.0444402148568195;0.8333146440960627;0.797920463298741;-3.2835090739838865e-06;7.420477342026844e-07;10.000840052253483;0.8334754525790825;1.0449942316178735;0.797814444644368;0.014900616139266997;1.044946892582261;0.7978245195025271
14.977634;1.0444410837126732;0.8333144324638692;0.7979210664404248;-3.3425570341019016e-06;7.717232748840291e-07;10.000833798551875;0.8334744251238091;1.0449929823515707;0.7978146263183665;0.014900552317369151;1.0449488087841734;0.7978255235937631
14.987634;1.0444419333744897;0.8333142561310806;0.79792170313308;-3.4001228058813775e-06;7.996501518743094e-07;10.0008267559782;0.8334734052940052;1.0449917264778281;0.7978148068904847;0.014900488628826716;1.0449506723896593;0.7978265241600836
14.997634;1.0444427596560004;0.8333141121383809;0.7979223700442918;-3.456175890847182e-06;8.25944009375951e-07;10.00081892426085;0.8334723910823386;1.0449904679238995;0.7978149853948848;0.014900425006391016;1.0449524818878373;0.7978275177240123
15.007634;1.0444435587120797;0.8333139972066882;0.7979230638464897;-3.510814391940383e-06;8.508237032491718e-07;10.000810304713628;0.833471380802763;1.0449892105688408;0.7978151613929769;0.014900361468042113;1.044954234782811;0.7978285010940384
15.017634;1.0444443278521462;0.8333139081148017;0.797923781325947;-3.5641361665552873e-06;8.745935338131455e-07;10.000800908531511;0.8334703729435915;1.0449879586056097;0.7978153348693102;0.014900297950026103;1.044955927138081;0.7978294712710113
15.027634;1.0444450659473654;0.8333138412703751;0.797924519780554;-3.6160807749774374e-06;8.975960168471808e-07;10.000790761211867;0.8334693662950058;1.0449867171319165;0.7978155058994743;0.014900234353939446;1.0449575531937185;0.7978304251956385
15.037634;1.044445772700056;0.8333137921119816;0.7979252769800174;-3.6664250139996617e-06;9.201664302636901e-07;10.000779904118486;0.8334683600353272;1.0449854922197248;0.7978156746134007;0.014900170747792416;1.0449591055786902;0.7978313596379655
15.047634;1.044446447566864;0.8333137559292312;0.7979260505274453;-3.7148632043055173e-06;9.426373961862541e-07;10.000768393731326;0.833467353918836;1.0449842899662867;0.7978158414824157;0.014900107420542335;1.044960576003093;0.797832271363428
15.057634;1.0444470894085984;0.8333137292963595;0.7979268374044841;-3.761016145234511e-06;9.653529474052248e-07;10.00075629676128;0.8334663482600966;1.044983115238373;0.7978160075713012;0.01490004478874843;1.0449619556666334;0.7978331574136328
15.067634;1.0444476966250584;0.8333137103413396;0.7979276340170101;-3.8044701955480428e-06;9.886506767554934e-07;10.000743683355715;0.8334653432030822;1.044981971386113;0.7978161745630676;0.01489998326514509;1.0449632356187157;0.7978340151997614
15.077634;1.0444482674512354;0.8333136979214366;0.7979284364633785;-3.844902246376021e-06;1.0128703070718687e-06;10.000730621808271;0.8334643382842152;1.0449808605710544;0.797816344498025;0.014899923141405449;1.044964407289274;0.7978348422349603
15.087634;1.0444488007113857;0.8333136909005067;0.7979292406682983;-3.882092506033593e-06;1.0383897085708744e-06;10.000717175536737;0.8334633331314648;1.0449797833332037;0.7978165192072548;0.014899864599777705;1.0449654628223963;0.7978356358385748
15.097634;1.0444492964461802;0.8333136881278161;0.7979300422445968;-3.915794847700607e-06;1.0656014425526604e-06;10.000703403671814;0.8334623279983967;1.0449787379963535;0.7978166998796075;0.014899807798127886;1.0449663953405905;0.797836393340871
15.107634;1.0444497556317114;0.8333136888611582;0.7979308368818608;-3.945676269082628e-06;1.0948607130070202e-06;10.000689365580614;0.8334613231809093;1.0449777215061196;0.7978168871043458;0.01489975287924494;1.0449671987087639;0.7978371126009322
15.117634;1.0444501798262424;0.833313692881241;0.7979316213983213;-3.97137140823621e-06;1.1265005441390625e-06;10.0006751212694;0.8334603181631;1.0449767306789959;0.7978170809835128;0.014899700014583083;1.0449678665000601;0.7978377920787435
15.127634;1.0444505715518317;0.833313699905768;0.797932393820375;-3.992551798591908e-06;1.1608638019273135e-06;10.000660722043389;0.8334593113274403;1.0449757623570057;0.7978172810350949;0.01489964950074448;1.0449683917669461;0.7978384305610597
15.137634;1.0444509344865367;0.8333137089131128;0.7979331523533841;-4.008994713537171e-06;1.1982602973079912e-06;10.0006461980537;0.833458300426241;1.044974813439221;0.7978174861323677;0.014899601705118523;1.0449687686349647;0.7978390268706123
15.147634;1.0444512727036315;0.8333137178184921;0.7979338951808878;-4.020638354739285e-06;1.238902554931159e-06;10.000631554018808;0.8334572836468647;1.044973881518456;0.79781769483225;0.014899556895269558;1.0449689942253333;0.7978395793044217
15.157634;1.0444515896946662;0.8333137236270434;0.797934621210483;-4.027570923364108e-06;1.2829113816431738e-06;10.000616778185115;0.8334562604885133;1.044972965444879;0.797817905890085;0.014899515149296466;1.0449690691121916;0.7978400852685499
15.167634;1.044451887860746;0.8333137232694896;0.7979353302266594;-4.0299710778084976e-06;1.3303838306049037e-06;10.00060185350936;0.8334552315983378;1.0449720652626042;0.797818118334687;0.014899476345632809;1.0449689963310382;0.7978405416502855
15.177634;1.0444521683806585;0.8333137141787315;0.797936022298647;-4.028050521686457e-06;1.3814386958564338e-06;10.00058675922927;0.833454197979718;1.044971181409899;0.7978183314631088;0.014899440153735405;1.0449687801726943;0.7978409452292968
15.187634;1.0444524316331782;0.8333136937639657;0.797936697298319;-4.022011172977847e-06;1.436183625797144e-06;10.000571469409703;0.8334531607046082;1.0449703137430981;0.7978185453622836;0.014899406093184887;1.0449684255873954;0.7978412926685462
15.197634;1.0444526779305712;0.8333136586555244;0.797937354831346;-4.0120271797068425e-06;1.4946280688278735e-06;10.000555954616285;0.8334521209912318;1.0449694612605205;0.7978187611430833;0.014899373695712002;1.0449679380362777;0.7978415807391095
15.207634;1.0444529073168367;0.8333136045237237;0.7979379943842553;-3.998199989865159e-06;1.5566046666759347e-06;10.000540182170457;0.8334510799810044;1.0449686224672514;0.7978189801096572;0.014899342639668347;1.044967323262213;0.7978418069650991
15.217634;1.0444531188795714;0.8333135264846371;0.7979386154154372;-3.98042891240317e-06;1.6218173052440754e-06;10.000524117284144;0.833450038593482;1.0449677954989622;0.7978192025725973;0.01489931277245093;1.0449665865343547;0.7978419701247833
15.227634;1.0444533110490304;0.8333134197454286;0.7979392173740945;-3.958349956881032e-06;1.689989771231142e-06;10.000507730604292;0.8334489976852157;1.0449669776795996;0.7978194273540502;0.014899284049270331;1.0449657315226923;0.797842070338168
15.237634;1.0444534817982727;0.8333132796752051;0.797939799946627;-3.931506547219903e-06;1.7608875651964761e-06;10.000491006077068;0.8334479582124085;1.0449661651401772;0.797819652145159;0.014899256417719924;1.0449647601131382;0.7978421088097892
15.247634;1.0444536281012535;0.8333131014538193;0.7979403633254932;-3.899576783301538e-06;1.8342167847883163e-06;10.000473939939818;0.8334469215534843;1.044965353142539;0.797819874029499;0.014899229735873477;1.0449636733930856;0.7978420876447984
15.257634;1.0444537465489627;0.8333128805800675;0.797940907909037;-3.86238040723759e-06;1.909597496868929e-06;10.000456535444481;0.8334458900036039;1.0449645368584666;0.7978200897860251;0.014899203802879277;1.0449624723322375;0.7978420097645808
15.267634;1.0444538345518768;0.8333126142249603;0.7979414339487086;-3.819738789285647e-06;1.986640954076646e-06;10.00043880124779;0.8334448670102655;1.0449637117711486;0.7978202963727332;0.014899178386666085;1.0449611581043883;0.7978418785723616
15.277634;1.044453889802958;0.8333123017767298;0.7979419417809741;-3.7714182889198234e-06;2.0650420512952912e-06;10.000420749673328;0.833443856735693;1.0449628735689027;0.797820491654324;0.014899153170318433;1.0449597327413758;0.7978416978646676
15.287634;1.0444539094053784;0.8333119438545135;0.7979424319177358;-3.7171408322429158e-06;2.1445862246251092e-06;10.000402394219424;0.8334428631666684;1.044962018058926;0.7978206746249182;0.014899127753124665;1.0449581995776038;0.7978414719720739
15.297634;1.0444538907388632;0.8333115412304115;0.7979429047539897;-3.656566857353437e-06;2.2250702777813207e-06;10.000383750040832;0.8334418897670576;1.0449611408505142;0.79782084467353;0.01489910179784048;1.0449565629156181;0.7978412052344781
15.307634;1.0444538324154742;0.8333110948582372;0.7979433606748936;-3.5892938598246704e-06;2.3062780946153807e-06;10.000364834661362;0.8334409398718201;1.0449602366950137;0.7978210007887085;0.014899075186414246;1.0449548270827476;0.7978409007760137
15.317634;1.044453733846533;0.833310606212216;0.7979438006929592;-3.5149449687567728e-06;2.388001276482229e-06;10.000345670681376;0.8334400169702402;1.044959299627532;0.797821141570262;0.014899047995388435;1.0449529958725046;0.7978405595386663
15.327634;1.044453594700145;0.8333100771632542;0.7979442271802667;-3.4333108560497223e-06;2.4699365103083957e-06;10.00032629503581;0.8334391245446956;1.044958324128526;0.7978212654086628;0.014899020339949928;1.044951073208564;0.7978401806783649
15.337634;1.0444534150830969;0.8333095096846552;0.7979446442508132;-3.344366984406669e-06;2.5515177039518965e-06;10.000306765134182;0.8334382658923525;1.0449573060435045;0.7978213704204611;0.014898992263484153;1.0449490639879926;0.7978397629467076
15.347634;1.0444531958724357;0.833308905384238;0.7979450572178466;-3.248118648863709e-06;2.631881565196558e-06;10.000287149103114;0.8334374440744678;1.0449562426139583;0.7978214547018045;0.01489896375358902;1.044946973763636;0.7978393055365123
15.357634;1.044452938571052;0.8333082649176164;0.7979454711194236;-3.1444775978841767e-06;2.709967990455954e-06;10.000267507038368;0.8334366616719081;1.0449551323273958;0.7978215168129881;0.014898934863322165;1.044944807809441;0.7978388079742661
15.367634;1.0444526443548947;0.8333075881629993;0.7979458895993415;-3.0332828555511177e-06;2.784666835180875e-06;10.000247877712248;0.83343592027863;1.0449539753360393;0.7978215557155476;0.014898905785948078;1.044942570836875;0.7978382698457211
15.377634;1.0444523133141093;0.8333068754148272;0.7979463151882903;-2.9143865514945076e-06;2.8549549043214567e-06;10.00022827468948;0.8334352201589436;1.0449527735964959;0.7978215701971968;0.014898876767045186;1.0449402677812576;0.7978376909921276
15.387634;1.044451944893008;0.8333061283232891;0.7979467500365898;-2.7877564930346854e-06;2.9199713379440132e-06;10.00020869375956;0.8334345604870222;1.044951529937209;0.797821558688259;0.014898847944254223;1.044937904957638;0.7978370718688342
15.397634;1.0444515386643505;0.8333053494654554;0.7979471959452742;-2.6535927772836047e-06;2.9790554054948175e-06;10.00018913005348;0.8334339398407851;1.0449502472670913;0.7978215196506143;0.014898819248968824;1.044935490601541;0.7978364136918848
15.407634;1.0444510949516508;0.8333045414999419;0.7979476541577453;-2.5123792685709727e-06;3.0317511245148445e-06;10.000169591273597;0.8334333565256711;1.0449489286150435;0.7978214517695299;0.014898790417358273;1.044933034602643;0.7978357185053285
15.417634;1.0444506152706072;0.8333037074665938;0.7979481256181697;-2.364809104337786e-06;3.07774002874639e-06;10.000150101093906;0.833432808722875;1.044947577029677;0.7978213535794676;0.014898761056901227;1.0449305476734714;0.7978349890627936
15.427634;1.0444501019414736;0.83330285161063;0.7979486116044244;-2.2116473794525224e-06;3.1167655295579827e-06;10.000130699147284;0.8334322944112922;1.044946195219551;0.7978212232417361;0.014898730728375638;1.0449280401982708;0.7978342284828872
15.437634;1.044449557259666;0.8333019792608587;0.7979491139131422;-2.053628191053718e-06;3.1486139321609493e-06;10.000111435353887;0.8334318112254103;1.0449447857435896;0.7978210588642091;0.014898699063677114;1.044925521237123;0.7978334398954126
15.447634;1.0444489828134758;0.8333010961977533;0.7979496339851565;-1.8914331944075505e-06;3.1731298565563453e-06;10.000092358629384;0.8334313566694288;1.0449433515156374;0.7978208585175485;0.014898665819214825;1.044922998001247;0.7978326260071897
15.457634;1.0444483787907457;0.8333002085758606;0.7979501718485564;-1.7257081291289218e-06;3.1902277194369735e-06;10.000073509550484;0.8334309289480808;1.0449418958405607;0.7978206200107087;0.014898630800560891;1.0449204758747672;0.7978317886986155
15.467634;1.0444477438938384;0.8332993227631721;0.7979507259914779;-1.557071370886083e-06;3.1998889388981492e-06;10.000054918348292;0.8334305275065778;1.0449404223159215;0.7978203414896037;0.014898593797543195;1.0449179590704536;0.7978309291073501
15.477634;1.0444470763272824;0.8332984444729217;0.7979512942071139;-1.3861134908682198e-06;3.202138825310021e-06;10.00003660760842;0.833430152286018;1.044938934884791;0.7978200224435072;0.014898554615509043;1.044915451440106;0.7978300481194758
15.487634;1.0444463746839348;0.8332975782475887;0.7979518747328869;-1.2133604977732918e-06;3.197004037237332e-06;10.0000186012207;0.8334298028941931;1.0449374375502491;0.797819663821577;0.01489851314231254;1.0449129566521351;0.7978291468074196
15.497634;1.044445637692333;0.8332967276597464;0.7979524667754901;-1.039248941031476e-06;3.1845400868417814e-06;10.000000931618144;0.8334294789443261;1.0449359341723363;0.797819267115535;0.014898469355853839;1.0449104775910723;0.7978282266666307
15.507634;1.0444448639090267;0.8332958956251315;0.7979530702484802;-8.642006814660851e-07;3.1649585245148386e-06;9.999983635917314;0.8334291808927669;1.0449344287442888;0.7978188332477496;0.014898423234839815;1.0449080155854071;0.7978272894729633
15.517634;1.044444052749199;0.8332950849456103;0.7979536853095174;-6.887116046089392e-07;3.138715832623225e-06;9.99996674552056;0.8334289102252277;1.0449329251900663;0.7978183620710456;0.014898374665889069;1.0449055706464756;0.7978263365691709
15.527634;1.0444432055032575;0.8332942989230454;0.7979543120218108;-5.133227150254342e-07;3.1064819527573673e-06;9.999950281416936;0.8334286686370408;1.044931426356985;0.7978178527407241;0.01489832344605719;1.0449031428666842;0.7978253681562706
15.537634;1.0444423247382129;0.833293541323302;0.7979549500369958;-3.3854761530455e-07;3.069028453427595e-06;9.99993425785672;0.8334284573173663;1.044929933486937;0.7978173043045873;0.01489826935000134;1.0449007332472127;0.7978243833284518
15.547634;1.0444414133931685;0.8332928158037841;0.7979555984229817;-1.6489038605235777e-07;3.027115603578722e-06;9.999918685445778;0.8334282772530698;1.044928446587239;0.797816715769772;0.014898212216197467;1.0448983430703502;0.7978233805052476
15.557634;1.0444404744132598;0.8332921257979057;0.7979562559663921;7.097336426092541e-09;2.9814640467303118e-06;9.999903568291906;0.8334281296073017;1.0449269646894601;0.7978160860688578;0.01489815203125159;1.0448959730350362;0.7978223576506259
15.567634;1.0444395103938124;0.833291474998268;0.7979569216947857;1.768538613594465e-07;2.9327706311605542e-06;9.999888901557613;0.8334280155618519;1.0449254858884574;0.7978154143857523;0.014898088943444849;1.0448936234737116;0.7978213126528864
15.577634;1.0444385239837908;0.833290867245164;0.7979575950353004;3.439245450656935e-07;2.881631423360416e-06;9.999874676012912;0.8334279361178588;1.044924007415992;0.7978147003991426;0.01489802317628871;1.044891295517246;0.7978202440350068
15.587634;1.0444375188570414;0.8332903055748361;0.7979582756583092;5.079955573907443e-07;2.8284341923340357e-06;9.999860884857581;0.8334278919515323;1.0449225256544652;0.7978139444067643;0.014897954931320418;1.044888991751039;0.7978191510562324
15.597634;1.0444364994154491;0.8332897918624176;0.7979589635361;6.687903761311064e-07;2.7733851354511073e-06;9.999847520670764;0.8334278834114007;1.0449210364700299;0.797813147504432;0.014897884411045332;1.0448867156314694;0.797818033057999
15.607634;1.044435469343592;0.8332893275370611;0.7979596590410891;8.25983424293743e-07;2.7166140800746077e-06;9.999834564158725;0.8334279107680561;1.0449195358171177;0.7978123111825143;0.014897811910816284;1.044884470742662;0.7978168892677876
15.617634;1.044434430911475;0.8332889139013668;0.7979603624534657;9.792256198787153e-07;2.6582518622083084e-06;9.999821985105019;0.8334279743153997;1.044918020046978;0.7978114363822127;0.0148977378217281;1.0448822606102453;0.7978157193677197
15.627634;1.0444333852535597;0.8332885515655226;0.7979610732358834;1.1281816108453883e-06;2.598500213700796e-06;9.999809760614735;0.8334280744474226;1.044916485773079;0.7978105235457111;0.014897662581571767;1.0448800886810274;0.7978145239143766
15.637634;1.0444323323106357;0.8332882404346182;0.7979617897359566;1.2725328499705648e-06;2.5376596439295154e-06;9.999797889821712;0.8334282121735429;1.044914930072204;0.7978095740522138;0.014897586647096374;1.0448779581324246;0.7978133040499218
15.647634;1.0444312706059888;0.8332879807271749;0.7979625094076049;1.4120114689059408e-06;2.476031881888645e-06;9.999786391224763;0.8334283894806468;1.0449133512968916;0.7978085912115869;0.01489751049521521;1.044875871247318;0.7978120604386784
15.657634;1.0444301977591444;0.8332877739064288;0.7979632296060407;1.5464025173370808e-06;2.413776813434325e-06;9.999775290342654;0.8334286089797329;1.0449117488896003;0.7978075795524354;0.014897434654810205;1.0448738287267019;0.7978107921450254
15.667634;1.0444291111308044;0.8332876226585841;0.7979639484784474;1.67544541050134e-06;2.3508902860006475e-06;9.99976461067925;0.8334288735400063;1.0449101221044017;0.7978065432501593;0.014897359676954018;1.0448718299441058;0.7978094967599672
15.677634;1.0444280079450081;0.8332875300525207;0.7979646652647455;1.7987931150492217e-06;2.287314770634887e-06;9.999754369050821;0.8334291863832208;1.0449084697846671;0.7978054854472905;0.014897286037762789;1.044869874130234;0.7978081714449112
15.687634;1.0444268853198246;0.8332874987597574;0.7979653802961321;1.916129282612802e-06;2.2230508151716702e-06;9.99974456896242;0.8334295511494517;1.0449067914003594;0.7978044090745912;0.01489721407617499;1.0448679612225025;0.7978068133963254
15.697634;1.0444257408542776;0.833287530872058;0.7979660946697601;2.027279859020446e-06;2.158180507301056e-06;9.99973519912965;0.83342997174384;1.0449050876899364;0.7978033178984779;0.014897143984077026;1.0448660917614334;0.7978054198640595
15.707634;1.0444245739845737;0.833287627949967;0.7979668092308454;2.1322187310667254e-06;2.0928331128093382e-06;9.99972624515099;0.8334304519237111;1.0449033603261835;0.7978022167740405;0.014897075846337614;1.044864266461236;0.7978039885214647
15.717634;1.0444233869176445;0.833287790979564;0.7979675238529899;2.230999889360961e-06;2.027148250114903e-06;9.99971770110311;0.83343099446257;1.04490161146774;0.7978011113383282;0.014897009692142544;1.0448624858259747;0.7978025178200338
15.727634;1.0444221839256298;0.8332880201854777;0.797968237677627;2.3236651124337316e-06;1.9612741982696656e-06;9.999709570864653;0.8334316008206734;1.0448998436585308;0.7978000073978656;0.014896945519803102;1.0448607499441953;0.7978010072124985
15.737634;1.0444209698951956;0.8332883146505466;0.7979689496015689;2.4102757506177063e-06;1.8954306483001956e-06;9.999701864152264;0.8334322720753411;1.0448980596084252;0.7977989102541534;0.014896883345034626;1.0448590585317512;0.7977994575952573
15.747634;1.04441974926859;0.8332886722052839;0.7979696587059636;2.4910527983296024e-06;1.8299888509054704e-06;9.999694590483973;0.8334330097441004;1.044896262278294;0.7977978243728961;0.014896823251632461;1.044857411070739;0.797797871534287
15.757634;1.0444185256490282;0.8332890900288659;0.7979703646532774;2.5663849373461345e-06;1.7654848748067136e-06;9.999687755805319;0.8334338152293087;1.0448944553301458;0.7977967534739432;0.014896765391786547;1.0448558071090988;0.7977962528699526
15.767634;1.0444173020245477;0.8332895653293881;0.797971067702074;2.6367132327264284e-06;1.702556488898052e-06;9.999681363959615;0.8334346888626534;1.0448926424451872;0.7977957007899115;0.01489670995996665;1.044854246055372;0.7977946062066784
15.777634;1.0444160809688061;0.8332900952368537;0.7979717682405172;2.7024854566306102e-06;1.6418486297290842e-06;9.99967541425275;0.8334356300444269;1.0448908262747238;0.7977946692739903;0.014896657149473816;1.0448527262693421;0.79779293681535
15.787634;1.0444148646081475;0.8332906761653139;0.7979724663051448;2.7641612080711453e-06;1.5839253260778647e-06;9.999669894337506;0.8334366381520303;1.0448890085892752;0.7977936616610988;0.01489660710795996;1.044851244882813;0.7977912505504391
15.797634;1.044413654934996;0.8332913036322456;0.7979731614252799;2.822164603781178e-06;1.5292193933215583e-06;9.999664776864421;0.8334377127878747;1.0448871906763002;0.7977926803001916;0.014896559931803577;1.0448497985492968;0.797789553346377
15.807634;1.0444124545913054;0.8332919728313141;0.7979738527523759;2.876873607323526e-06;1.4780752558809117e-06;9.999660020075464;0.8334388531736007;1.0448853741203303;0.7977917268884597;0.014896515677225686;1.0448483842338527;0.7977878508226667
15.817634;1.0444112675454076;0.833292679235515;0.797974539366633;2.9287598279996e-06;1.4308520242200477e-06;9.999655573469752;0.8334400574251042;1.0448835621087895;0.7977908025689872;0.014896474326520347;1.044847000057842;0.7977861484210019
15.827634;1.0444100989245944;0.8332934188818804;0.7979752204011598;2.9785507083541687e-06;1.387906292026175e-06;9.999651390501423;0.8334413223123078;1.0448817594063784;0.7977899085927277;0.014896435705431652;1.0448456458442121;0.7977844515577421
15.837634;1.0444089539613728;0.8332941887976553;0.7979758947677009;3.027259107579492e-06;1.3494562991708261e-06;9.999647436503349;0.8334426438455225;1.0448799711772458;0.7977890469489632;0.014896399473673248;1.0448443229616873;0.7977827654956954
15.847634;1.0444078372968475;0.8332949870232812;0.7979765607504341;3.0760875537836716e-06;1.3155649572231076e-06;9.999643683569325;0.8334440180180116;1.0448782021636958;0.7977882202306216;0.014896365282681451;1.0448430339528045;0.7977810951428597
15.857634;1.0444067530774808;0.833295811513025;0.7979772155291875;3.126256003330628e-06;1.286239531165884e-06;9.999640100668712;0.8334454409010682;1.0448764565077526;0.7977874308342514;0.014896332948189265;1.0448417819626976;0.797779444642821
15.867634;1.0444057049913436;0.8332966594452159;0.7979778545690577;3.178872770180208e-06;1.2614300214344039e-06;9.999636650038848;0.8334469083253925;1.0448747382007266;0.7977866802803449;0.014896302437933275;1.0448405696879588;0.7977778170136465
15.877634;1.0444046962452707;0.8332975281504729;0.7979784716307567;3.2349439379785668e-06;1.240946010569159e-06;9.99963329147771;0.8334484155707151;1.044873051647043;0.7977859692123526;0.01489627374411165;1.0448393983583977;0.7977762143612279
15.887634;1.0444037293733919;0.8332984162536562;0.7979790601736025;3.2954380067628644e-06;1.224477283335577e-06;9.99962998831193;0.8334499573567917;1.0448714016122271;0.7977852979173514;0.014896246877416145;1.0448382675060146;0.7977746383208268
15.897634;1.044402805853307;0.8332993237215688;0.7979796148407937;3.3613063063058146e-06;1.2117248249671346e-06;9.999626712454441;0.8334515285765358;1.044869792739065;0.7977846667021594;0.014896221989941283;1.044837175360076;0.7977730903267234
15.907634;1.0444019264462905;0.8333002510432194;0.7979801314518675;3.433436333562928e-06;1.2024762056417377e-06;9.9996234456624;0.8334531253605635;1.0448682293194524;0.7977840756956123;0.014896199393789776;1.0448361193607731;0.7977715719182686
15.917634;1.0444010918154585;0.8333011982079218;0.7979806065669566;3.512556640996674e-06;1.1965814847043971e-06;9.999620173823986;0.8334547452341161;1.0448667159040428;0.7977835244761047;0.014896179443616766;1.0448350969816627;0.7977700851032118
15.927634;1.044400301919253;0.8333021641815302;0.7979810376936356;3.5991530193362006e-06;1.1939828095895433e-06;9.999616883081565;0.8334563865142428;1.0448652576533957;0.7977830120412245;0.014896162435030462;1.044834106814658;0.7977686324561666
15.937634;1.0443995545334512;0.8333031469453828;0.7979814234251794;3.6934399546485633e-06;1.1948103332587945e-06;9.999613564380724;0.8334580480779021;1.044863859071891;0.7977825370925457;0.014896148542115437;1.044833149200406;0.7977672169331865
15.947634;1.0443988451909765;0.8333041435556343;0.7979817633686966;3.795412002300284e-06;1.1993652148428356e-06;9.999610218062632;0.8334597292929791;1.0448625227877304;0.7977820986875616;0.014896137790439737;1.0448322257533638;0.7977658416814704
15.957634;1.044398169298681;0.8333051504935839;0.7979820581250046;3.904970985480985e-06;1.2079792254396665e-06;9.999606851658262;0.8334614294975808;1.044861249848987;0.7977816972962537;0.014896130103614512;1.0448313378274243;0.7977645100659858
15.967634;1.0443975237401646;0.8333061644300291;0.7979823090226457;4.02204491472049e-06;1.2209067517812482e-06;9.999603476974412;0.8334631473083818;1.0448600410932773;0.7977813353090701;0.014896125356435927;1.0448304852378745;0.7977632257211666
15.977634;1.044396905643121;0.8333071825352303;0.7979825178149965;4.146607135040873e-06;1.2382868847298653e-06;9.999600110713203;0.833464880264767;1.044858898999091;0.7977810159046591;0.014896123364451145;1.0448296662660026;0.7977619921940925
15.987634;1.0443963103897793;0.8333082022475264;0.797982686731926;4.278586144654374e-06;1.2601006319233246e-06;9.99959677300652;0.8334666251212676;1.0448578284885472;0.7977807411541179;0.014896123892271245;1.044828878083857;0.7977608123063976
15.997634;1.0443957315757868;0.8333092210973333;0.7979828187101128;4.417767116968564e-06;1.2861245228183616e-06;9.999593483396229;0.8334683783758221;1.0448568359610368;0.797780511256263;0.01489612671267678;1.0448281169260145;0.7977596878505075
16.007634;1.0443951619156924;0.8333102366681192;0.797982917311223;4.563783387721792e-06;1.3159322186712424e-06;9.999590259918815;0.8334701361648961;1.0448559281980818;0.7977803249031578;0.01489613158918541;1.0448273785147677;0.7977586200179593
16.017634;1.04439459400346;0.8333112466400306;0.7979829861360113;4.716171143972826e-06;1.3489335157476044e-06;9.999587122496743;0.833471893741687;1.044855112280248;0.7977801796112541;0.01489613819445942;1.0448266587578683;0.7977576100383836
16.027634;1.0443940213945135;0.8333122490747545;0.7979830284186971;4.874451531480823e-06;1.384441267008124e-06;9.999584092961676;0.8334736458601236;1.0448543954973555;0.7977800719387366;0.014896146143217336;1.044825954155144;0.7977566591020318
16.037634;1.0443934395938614;0.8333132429637767;0.7979830470575305;5.038223866705222e-06;1.4217508537380764e-06;9.999581187092534;0.8334753882195857;1.0448537842622092;0.7977799981385232;0.014896155122032875;1.044825261830887;0.7977557678428069
16.047634;1.0443928464029024;0.8333142287192463;0.7979830445597236;5.207173434251806e-06;1.4602141155416728e-06;9.999578414278936;0.8334771180566256;1.0448532830115003;0.7977799551605447;0.01489616490342101;1.0448245797591806;0.7977549362342641
16.057634;1.0443922415274784;0.8333152081684518;0.797983023190939;5.380964643032487e-06;1.4993339647485443e-06;9.99957578729947;0.8334788332933911;1.0448528946825855;0.7977799411592634;0.014896175261839594;1.0448239071369587;0.7977541635996575
16.067634;1.0443916259523047;0.8333161839238281;0.7979829854322067;5.559196222216054e-06;1.5388214541523457e-06;9.9995733188669;0.8334805320301608;1.0448526223185446;0.7977799549206426;0.014896186000097029;1.0448232440907228;0.7977534483391089
16.077634;1.044391001763314;0.8333171583697961;0.7979829338075907;5.741519731295266e-06;1.5785494364858064e-06;9.999571010164555;0.8334822126785845;1.044852469382973;0.7977799945372474;0.014896197010595112;1.0448225909930222;0.7977527881976392
16.087634;1.0443903718048921;0.8333181325775925;0.7979828700985862;5.927756600200253e-06;1.6184809190847526e-06;9.9995688525704;0.8334838736426454;1.0448524381061928;0.7977800562542833;0.014896208215374226;1.0448219484176628;0.7977521813754795
16.097634;1.044389738713293;0.8333191056819637;0.7979827949512462;6.117904557475971e-06;1.6586473821761022e-06;9.999566833677052;0.8334855130285335;1.0448525281573902;0.7977801346006709;0.014896219512000788;1.0448213172851453;0.7977516274436243
16.107634;1.0443891039143882;0.8333200750982743;0.7979827079399658;6.312098418310471e-06;1.6991440958491666e-06;9.99956493869516;0.8334871290936456;1.0448527369013714;0.7977802239448202;0.014896230824458286;1.044820698249411;0.7977511273347669
16.117634;1.044388467552774;0.8333210369094448;0.7979826075367306;6.5105409147111245e-06;1.7400911820923728e-06;9.999563155460235;0.8334887204938123;1.0448530601549781;0.7977803200543712;0.014896242169552416;1.0448200911758594;0.7977506824776232
16.127634;1.0443878297346125;0.8333219858940041;0.7979824910947303;6.713422422406842e-06;1.7815994669202572e-06;9.999561483129536;0.8334902855831682;1.0448534928593993;0.7977804204347619;0.014896253671767353;1.0448194956274348;0.7977502939093983
16.137634;1.044387191462632;0.8333229158289944;0.7979823551525953;6.920904852797786e-06;1.8237986621184531e-06;9.999559936608005;0.8334918214356536;1.0448540297599185;0.7977805236293514;0.014896265548743818;1.0448189116042514;0.7977499622185298
16.147634;1.0443865537929842;0.8333238199875352;0.797982195945224;7.13312432688102e-06;1.8668909962538776e-06;9.999558541328813;0.833493323513268;1.0448546656185533;0.7977806283941575;0.01489627810925142;1.044818339677702;0.7977496876918105
16.157634;1.0443859167032572;0.8333246912909206;0.7979820100457978;7.35010708642033e-06;1.911180262763979e-06;9.999557321829208;0.8334947864708941;1.0448553949761619;0.7977807334956237;0.014896291745261404;1.044817780437638;0.7977494700346203
16.167634;1.044385279428305;0.8333255225953922;0.7979817947973634;7.571672030413429e-06;1.9570583493355918e-06;9.99955629527086;0.8334962056777965;1.0448562124459442;0.7977808380551691;0.014896306878657943;1.0448172342626498;0.7977493085984335
16.177634;1.0443846415113045;0.8333263070969334;0.79798154789614;7.797455086380354e-06;2.004939216304268e-06;9.999555472043625;0.8334975781188562;1.044857113624651;0.7977809419820869;0.014896323931426422;1.0448167022787613;0.7977492034877031
16.187634;1.0443840035194503;0.8333270385149162;0.7979812667381856;8.026991909116913e-06;2.0551534158522387e-06;9.999554856431331;0.833498902047346;1.0448580953258237;0.7977810462299945;0.014896343363569277;1.0448161870568533;0.7977491561301313
16.197634;1.0443833673632863;0.8333277115459031;0.7979809485568293;8.259785147549288e-06;2.107831958023951e-06;9.999554447759785;0.8335001764205705;1.044859154769127;0.7977811525329527;0.01489636569126355;1.0448156917782387;0.7977491685411846
16.207634;1.044382736205543;0.8333283225835756;0.797980590778924;8.49538607856738e-06;2.1628478507492765e-06;9.999554245709321;0.8335014009838132;1.0448602889735379;0.7977812625526769;0.014896391465182589;1.0448152188329085;0.7977492424212055
16.217634;1.0443821137713993;0.8333288697977334;0.7979801910100847;8.733409805008766e-06;2.2198483014532847e-06;9.99955425240798;0.833502576616344;1.0448614945989132;0.7977813770737944;0.014896421246364833;1.0448147691498455;0.7977493789193281
16.227634;1.0443815036076343;0.8333293522920827;0.79797974730172;8.973460059394257e-06;2.2782917636170658e-06;9.99955446565302;0.8335037053956772;1.0448627675063655;0.7977814960277843;0.014896455568946818;1.0448143427245946;0.7977495786053247
16.237634;1.044380909427618;0.8333297692177165;0.7979792587709102;9.215085654566457e-06;2.337471221080893e-06;9.999554874615406;0.8335047899175909;1.0448641026258292;0.797781619250298;0.014896494913258387;1.0448139396102778;0.7977498412843513
16.247634;1.0443803358520738;0.8333301196443523;0.7979787257867528;9.457776719166594e-06;2.3965910087500376e-06;9.999555467299006;0.8335058322271471;1.044865494246205;0.7977817468035208;0.014896539744982203;1.0448135602883812;0.7977501656928798
16.257634;1.0443797881340853;0.8333304028685005;0.7979781496975907;9.700975007302892e-06;2.454854042486519e-06;9.999556241189925;0.8335068335878932;1.0448669360264766;0.7977818780152213;0.014896590625772085;1.0448132053719765;0.7977505492666329
16.267634;1.0443792712029418;0.8333306183789171;0.7979775326473812;9.944137710966255e-06;2.511522077448233e-06;9.99955720656744;0.8335077951294158;1.0448684211319428;0.7977820103435395;0.014896648287112511;1.0448128750892658;0.7977509882567366
16.277634;1.0443787890003384;0.8333307655545403;0.7979768772847452;1.0186818729212602e-05;2.5659620211716676e-06;9.999558384028344;0.8335087185208407;1.0448699424489651;0.7977821396329988;0.014896713514443874;1.0448125692114496;0.7977514781972336
16.287634;1.044378344558181;0.8333308436016694;0.797976186055511;1.0428688545088571e-05;2.617605150396492e-06;9.999559800028925;0.8335096061502151;1.0448714925401126;0.7977822613166744;0.014896786930756467;1.0448122881545714;0.7977520144501158
16.297634;1.044377940642294;0.8333308519666575;0.7979754607590406;1.0669491614739307e-05;2.665858381435706e-06;9.99956147657509;0.8335104607690161;1.04487306361534;0.7977823713392331;0.014896868953911733;1.0448120341575415;0.7977525922806585
16.307634;1.0443775802348574;0.833330791103512;0.7979747028292519;1.0909028511433703e-05;2.710112079271301e-06;9.999563418268684;0.833511285455716;1.0448746475882602;0.7977824662930293;0.014896959936995548;1.0448118110743703;0.7977532064303781
16.317634;1.0443772664019428;0.8333306628376574;0.7979739137945364;1.1147222548875636e-05;2.7497962871966435e-06;9.999565609759486;0.8335120842750557;1.044876236541277;0.7977825430658543;0.014897060221534272;1.0448116235666443;0.797753851083893
16.327634;1.0443770019618062;0.8333304699612681;0.7979730954798616;1.1384171272328503e-05;2.7844068627157103e-06;9.99956802112208;0.8335128624433022;1.0448778235344025;0.7977825989861524;0.014897169979891276;1.0448114766623546;0.7977545204623205
16.337634;1.0443767891700546;0.8333302157205011;0.7979722500288767;1.1620069445503288e-05;2.8135213908698704e-06;9.99957061152779;0.8335136254297116;1.0448794032471174;0.7977826327589004;0.014897289076041697;1.0448113756541337;0.7977552091394655
16.347634;1.0443766294738561;0.833329903674642;0.7979713798431031;1.1855079981126974e-05;2.8367911191704728e-06;9.999573334944882;0.8335143781009012;1.0448809721304995;0.7977826452141114;0.014897417141769302;1.0448113261509966;0.7977559115931921
16.357634;1.0443765238061964;0.8333295374904149;0.7979704874338952;1.2089281248061203e-05;2.8539314136824217e-06;9.999576147811407;0.833515124566132;1.044882527723775;0.7977826389494658;0.014897553702155706;1.0448113343107217;0.7977566216523233
16.367634;1.0443764729629736;0.8333291203919662;0.7979695752885082;1.2322699504505575e-05;2.8647520056037858e-06;9.99957901333694;0.8335158681806171;1.0448840682635019;0.7977826172491731;0.014897698222002582;1.0448114072803183;0.7977573326066838
16.377634;1.044376477220174;0.8333286549661825;0.7979686457903675;1.2555375627187487e-05;2.869197993581986e-06;9.999581904704868;0.8335166111986766;1.0448855937301431;0.7977825834549436;0.014897850164137237;1.0448115530617224;0.7977580377502818
16.387634;1.0443765356446522;0.8333281436207421;0.7979677011569601;1.2787380840855137e-05;2.8673355776404923e-06;9.999584803905233;0.8335173541137655;1.0448871062939362;0.797782541077983;0.01489800904356268;1.0448117795846334;0.797758730601273
16.397634;1.0443766461250046;0.8333275892643939;0.797966743664449;1.3018732817370572e-05;2.8592545403225706e-06;9.999587692075885;0.8335180952520721;1.0448886085193103;0.7977824940238224;0.01489817440907301;1.044812093679675;0.7977594047459432
16.407634;1.0443768062477023;0.833326995775511;0.7979657760588269;1.3249335065727063e-05;2.8449773819298167e-06;9.999590543901721;0.8335188311833759;1.0448901016853773;0.7977824464831453;0.014898345804125046;1.044812499937181;0.7977600539504798
16.417634;1.044377014149623;0.8333263675536741;0.7979648015762391;1.347902303363087e-05;2.8244763907656025e-06;9.999593333483233;0.8335195576292662;1.0448915859962462;0.7977824024910346;0.014898522760001174;1.0448130002100127;0.7977606726732225
16.427634;1.044377268713084;0.8333257083570751;0.7979638237410308;1.3707615859783554e-05;2.7977368989777404e-06;9.999596041349944;0.8335202700867189;1.0448930610661324;0.7977823655126648;0.014898704782974313;1.0448135946369486;0.7977612563187886
16.437634;1.0443775690004071;0.8333250208327146;0.7979628462739821;1.393491632858976e-05;2.7647371669632957e-06;9.999598656409294;0.8335209641942801;1.0448945254407904;0.797782338277736;0.014898891297338748;1.044814282465571;0.7977618010145338
16.447634;1.0443779131109463;0.8333243069786885;0.7979618728630647;1.4160678426624173e-05;2.725407271244161e-06;9.999601173815938;0.8335216360294528;1.0448959758460206;0.7977823228652756;0.014899081582948394;1.0448150618460925;0.7977623033479336
16.457634;1.0443782973498834;0.8333235685616013;0.7979609069845277;1.438459352331946e-05;2.679702982454491e-06;9.999603589760463;0.8335222818555763;1.0448974073424817;0.797782320932381;0.014899274771725;1.0448159300121524;0.7977627602251227
16.467634;1.0443787164426042;0.8333228073503587;0.7979599521194027;1.4606349846606461e-05;2.627711256179702e-06;9.999605898223775;0.8335228976416902;1.0448988145364155;0.7977823339308205;0.014899469939021562;1.044816883329909;0.7977631690199081
16.477634;1.0443791642755809;0.8333220254964275;0.7979590118569148;1.4825674766416568e-05;2.5696475150247995e-06;9.999608093629238;0.8335234791954862;1.0449001923926142;0.7977823634969796;0.014899666234931438;1.0448179168023708;0.7977635280996583
16.487634;1.0443796342658092;0.8333212257123789;0.7979580891844784;1.5042304309874492e-05;2.5057838983915423e-06;9.999610173753283;0.8335240225925972;1.0449015358502258;0.7977824116974569;0.014899862965643643;1.0448190246723685;0.7977638369250439
16.497634;1.0443801193021391;0.8333204110112121;0.7979571854129939;1.525598984078339e-05;2.436408660045271e-06;9.999612135964895;0.8335245245447538;1.0449028393496325;0.7977824806542162;0.014900059610238645;1.0448202015971444;0.7977640953445673
16.507634;1.0443806117193355;0.8333195843435894;0.7979563000843313;1.5466560178192695e-05;2.3618213130708904e-06;9.999613969729376;0.8335249828455528;1.0449040974324662;0.7977825720799846;0.014900255795614175;1.0448214427320295;0.7977643031823287
16.517634;1.0443811036561366;0.8333187485082361;0.7979554317156841;1.5673917716980995e-05;2.2823212716480983e-06;9.999615655379712;0.8335253964290154;1.0449053059806572;0.7977826869161473;0.014900451261164238;1.0448227431141754;0.7977644606052008
16.527634;1.0443815878842635;0.8333179062698443;0.7979545779344582;1.58779246562763e-05;2.1981543551194415e-06;9.999617171975938;0.8335257647732398;1.0449064626723699;0.7977828248610135;0.014900645820179765;1.0448240975730574;0.7977645683662937
16.537634;1.0443820581080068;0.8333170603457197;0.7979537353386841;1.607830553708663e-05;2.109442993760803e-06;9.99961850361204;0.8335260870927613;1.04490756648871;0.797782984252017;0.014900839288168466;1.0448255016439536;0.797764627632083
16.547634;1.0443825078330147;0.8333162136533717;0.7979529001596414;1.62746829070323e-05;2.016231075513063e-06;9.99961963807083;0.8335263617470654;1.0449086170133874;0.7977831622444452;0.014901031389500568;1.0448269521553621;0.7977646399230283
16.557634;1.0443829294293927;0.8333153699030029;0.7979520690911294;1.6466681456975333e-05;1.9186412408075487e-06;9.999620566339756;0.8335265860547926;1.0449096135451452;0.7977833547945186;0.01490122173184714;1.044828446371099;0.7977646074930209
16.567634;1.0443833151822794;0.8333145333948948;0.7979512394897721;1.6653988878755355e-05;1.8169110579395799e-06;9.999621286955001;0.8335267561545914;1.0449105541945232;0.7977835570159741;0.014901409884500222;1.0448299808334591;0.7977645338020164
16.577634;1.0443836593870732;0.8333137078933164;0.7979504093223995;1.683639331853791e-05;1.7112713891477347e-06;9.999621805146136;0.8335268667652359;1.0449114353999203;0.797783764286799;0.01490159544206188;1.044831550841903;0.7977644234104345
16.587634;1.0443839593986286;0.8333128958993125;0.7979495775069151;1.701384715862451e-05;1.6019250152036624e-06;9.999622124278915;0.8335269114851492;1.0449122520713645;0.7977839731001819;0.014901777993491778;1.0448331503179757;0.7977642813620929
16.597634;1.0443842148624742;0.833312098971908;0.7979487442750537;1.718648574613577e-05;1.4891723138776141e-06;9.999622242662705;0.8335268836991516;1.0449129981710663;0.7977841809017524;0.014901957061469009;1.044834772218093;0.7977641123816318
16.607634;1.0443844265277062;0.8333113184703966;0.7979479105903048;1.735450003572677e-05;1.3734879662669643e-06;9.999622160136722;0.8335267774043541;1.044913666911415;0.7977843857186745;0.014902132065378245;1.0448364097477028;0.7977639201298758
16.617634;1.0443845960374833;0.8333105560742317;0.7979470772962417;1.7517961682827557e-05;1.255468556970431e-06;9.999621884294704;0.8335265876151539;1.0449142508435316;0.7977845864727675;0.014902302315166123;1.0448380575067957;0.7977637071397282
16.627634;1.0443847259700554;0.8333098139226647;0.7979462452897665;1.7676832717972618e-05;1.135732636189664e-06;9.99962142948964;0.8335263105534406;1.044914742680382;0.7977847833393928;0.014902467078923787;1.044839711309536;0.7977634752852226
16.637634;1.0443848193719099;0.8333090944212369;0.7979454162481621;1.7831131701034253e-05;1.014878634970508e-06;9.999620810544254;0.8335259439536733;1.044915135925059;0.7977849775007781;0.014902625696418346;1.044841367021342;0.7977632258791926
16.647634;1.0443848796945403;0.8333084001555295;0.797944593070487;1.798102892245197e-05;8.934739231720038e-07;9.999620038667276;0.8335254874314658;1.0449154244947911;0.7977851706589538;0.014902777621630687;1.0448430200838492;0.7977629593832183
16.657634;1.044384911384658;0.8333077340116402;0.7979437797082444;1.8126842692469433e-05;7.720253738622272e-07;9.999619123051191;0.8335249425469945;1.0449156023473483;0.7977853646004942;0.01490292241026869;1.0448446660431825;0.7977626753103432
16.667634;1.044384919768319;0.8333070991055224;0.7979429802039992;1.8268988164213008e-05;6.509969444703175e-07;9.99961807177469;0.8335243124497965;1.0449156639781982;0.7977855609156396;0.014903059723425488;1.044846300583853;0.7977623726338793
16.677634;1.0443849100610683;0.8333064984065918;0.7979421979224746;1.840787633224057e-05;5.30866773338602e-07;9.999616892014917;0.8335236013592785;1.0449156053454247;0.7977857608223621;0.01490318930637126;1.044847919033205;0.7977620508393154
16.687634;1.0443848868638488;0.8333059343044872;0.7979414357098212;1.8543844606142297e-05;4.1213745809815066e-07;9.999615593261158;0.8335228142200671;1.0449154244054963;0.7977859647694596;0.014903310977420366;1.0448495169282763;0.7977617109351336
16.697634;1.0443848546978944;0.83330540858101;0.7979406959418627;1.8677157187962358e-05;2.9529683811963474e-07;9.99961418699482;0.8335219565142216;1.0449151211297274;0.7977861719396605;0.0149034246929812;1.044851090875473;0.7977613553378937
16.707634;1.0443848185982838;0.8333049227131061;0.7979399801884268;1.8808081502182055e-05;1.8077178734306324e-07;9.999612682027418;0.8335210338643305;1.0449146970327075;0.7977863802829472;0.014903530553216906;1.0448526384316557;0.7977609869468948
16.717634;1.0443847835469078;0.8333044782932795;0.7979392894759934;1.893700873899244e-05;6.889999132190096e-08;9.999611078044758;0.833520051451457;1.0449141538382465;0.7977865872245075;0.0149036287361015;1.0448541581745345;0.7977606084983744
16.727634;1.0443847534800068;0.83330407756734;0.797938624898654;1.906439263634342e-05;-4.0059672528657804e-08;9.99960935682383;0.8335190138450659;1.0449134919086005;0.7977867905699607;0.014903719586495034;1.044855649718772;0.7977602224891757
16.737634;1.0443847312541141;0.8333037234096129;0.7979379876623378;1.9190473116547615e-05;-1.4587366605252915e-07;9.99960748147847;0.8335179254602308;1.0449127101267086;0.7977869894124121;0.014903803778738678;1.0448571124510866;0.7977598313232183
16.747634;1.044384719040967;0.8333034184602155;0.7979373786064656;1.9315109633559434e-05;-2.4829201530723734e-07;9.99960540470519;0.8335167907814724;1.0449118074664958;0.7977871846950165;0.01490388223998651;1.044858544216557;0.7977594373230636
16.757634;1.0443847187068465;0.8333031643959145;0.7979367976420131;1.9437892222708086e-05;-3.470732649468031e-07;9.99960307240469;0.8335156140032051;1.0449107842318524;0.7977873786333636;0.014903955886985284;1.0448599409517134;0.7977590423652072
16.767634;1.0443847327554472;0.8333029620809603;0.7979362433996535;1.9558349445009165e-05;-4.4202666095804964e-07;9.999600425068666;0.8335143992584864;1.0449096418173025;0.7977875734984251;0.014904025473967613;1.0448612971946667;0.7977586472610063
16.777634;1.0443847649538247;0.8333028119607375;0.7979357131728152;1.967604277785945e-05;-5.330404722018002e-07;9.999597402702479;0.8335131517412541;1.0449083824033896;0.7977877709951509;0.014904091618453002;1.0448626075429637;0.7977582514381005
16.787634;1.044384819454863;0.8333027137184681;0.79793520320894;1.979055576190096e-05;-6.201732456097172e-07;9.999593946243976;0.8335118783469462;1.044907009278564;0.797787972267073;0.014904154867052408;1.0448638676468562;0.7977578531176234
16.797634;1.0443848997510874;0.8333026655956233;0.7979347095481097;1.9901487079428685e-05;-7.037343084652949e-07;9.999589994701214;0.8335105872590698;1.0449055267925293;0.7977881782626153;0.014904215725748309;1.0448650737159495;0.7977574498679945
16.807634;1.0443850090828315;0.8333026645114991;0.7979342290850167;2.000843446276359e-05;-7.84189238065989e-07;9.999585486509762;0.8335092871617421;1.0449039397713398;0.7977883902330458;0.014904274677453143;1.0448662216645537;0.797757039421648
16.817634;1.0443851511528184;0.833302707162064;0.7979337601636391;2.0110947740168905e-05;-8.620150668914181e-07;9.999580370223596;0.8335079862403584;1.0449022529727976;0.797788609706826;0.01490433218918231;1.0448673065699603;0.7977566201329467
16.827634;1.0443853294557812;0.8333027912030448;0.7979333024548286;2.0208509733414735e-05;-9.376652823091728e-07;9.999574617050396;0.833506691098001;1.0449004708401697;0.797788838068932;0.014904388676581868;1.04486832257411;0.7977561907993769
16.837634;1.0443855462776594;0.8333029156469919;0.7979328562429825;2.0300541447726483e-05;-1.0115396267537807e-06;9.99956822357322;0.833505406608747;1.0448985975116858;0.7977890764968707;0.014904444446903089;1.0448692632386118;0.7977557505189042
16.847634;1.0443858030177924;0.8333030804840476;0.7979324216228728;2.0386439473959764e-05;-1.0839171541382579e-06;9.999561205657589;0.8335041369181926;1.044896636871672;0.7977893264557503;0.014904499661007714;1.0448701217742429;0.7977552988885075
16.857634;1.044386101023698;0.8333032861322541;0.7979319981999072;2.046564242330897e-05;-1.1549670930135618e-06;9.999553592812987;0.8335028863048667;1.0448945925788737;0.7977895902494195;0.014904554340302177;1.0448708916614802;0.7977548361506581
16.867634;1.0443864420095272;0.8333035332632507;0.797931585184457;2.0537628923600956e-05;-1.2248294763480711e-06;9.99954543079556;0.8335016592658253;1.0448924683736927;0.7977898707952135;0.014904608411430613;1.0448715680333662;0.7977543631281895
16.877634;1.0443868285693738;0.8333038229549917;0.7979311814177564;2.0601870709220268e-05;-1.2936503156859369e-06;9.99953678783071;0.833500460429;1.0448902685538468;0.797790170775857;0.014904661680763051;1.0448721480682912;0.7977538812604363
