time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
16.887634;1.044387264505096;0.8333041566749391;0.7979307853426103;2.065784417794007e-05;-1.361549062852092e-06;9.999527750484395;0.8334992944016927;1.0448879976696919;0.7977904922454158;0.014904713753221136;1.0448726296478126;0.7977533926856507
16.897634;1.044387754498429;0.833304535976579;0.7979303952323504;2.070511086890217e-05;-1.4285608856846881e-06;9.999518410328868;0.8334981655040414;1.044885659375999;0.7977908370281598;0.014904764096039809;1.0448730102603598;0.7977529000559621
16.907634;1.044388303698771;0.833304961986727;0.7979300095739366;2.0743416784516338e-05;-1.4945661753761678e-06;9.999508852305611;0.8334970781017045;1.0448832558385197;0.7977912072171284;0.014904812219460512;1.0448732873861275;0.7977524064735465
16.917634;1.0443889170167735;0.8333054350675763;0.7979296272722417;2.0772700759656198e-05;-1.5592665475871428e-06;9.999499149240581;0.833496037451487;1.044880788356214;0.7977916050708744;0.014904857770307988;1.0448734594045042;0.7977519155697093
16.927634;1.0443895979203763;0.8333059552442834;0.7979292476410872;2.079297582527848e-05;-1.6222963925752668e-06;9.99948936701071;0.8334950497794538;1.0448782581993912;0.797792032575048;0.014904900541578045;1.0448735264650388;0.7977514313092223
16.937634;1.044390347860133;0.8333065228858672;0.7979288701906799;2.0804219528752848e-05;-1.6833942652093795e-06;9.999479576922718;0.8334941212020166;1.0448756667975323;0.797792491188475;0.014904940439613077;1.0448734913015465;0.7977509577921359
16.947634;1.0443911664295287;0.8333071390192941;0.7979284945152764;2.080637411080656e-05;-1.7424349258083305e-06;9.999469859581279;0.8334932567199598;1.044873015543577;0.797792981828092;0.014904977374584407;1.0448733590870134;0.7977504988443354
16.957634;1.044392051805387;0.8333078054143156;0.7979281203679708;2.0799396379454845e-05;-1.7993438910500308e-06;9.999460297780963;0.8334924601181586;1.0448703055016966;0.7977935052222799;0.014905011155042145;1.0448731360227166;0.7977500572441909
16.967634;1.0443930015636216;0.8333085243613737;0.7979277472390388;2.0783292053080854e-05;-1.854092035300305e-06;9.999450972081942;0.8334917340500205;1.044867537202883;0.7977940622222163;0.01490504148271942;1.0448728276906913;0.797749634638981
16.977634;1.0443940128969165;0.8333092980455387;0.7979273738359701;2.0758122479992454e-05;-1.9067276550993004e-06;9.999441962817688;0.8334910799989598;1.0448647110642317;0.7977946535058912;0.01490506804092394;1.0448724383054053;0.797749232155233
16.987634;1.044395081987871;0.8333101277268269;0.7979269985885941;2.072395559372148e-05;-1.95731664138713e-06;9.999433352028463;0.8334904987405007;1.0448618282828295;0.7977952792736479;0.01490509058537281;1.0448719715015913;0.797748850494582
16.997634;1.044396203899459;0.8333110133548901;0.7979266204275527;2.0680809869619946e-05;-2.005860454852744e-06;9.999425221011833;0.8334899911547667;1.0448588912930485;0.7977959393748594;0.014905108939013343;1.0448714317541536;0.7977484898098145
17.007634;1.0443973733406435;0.8333119539242029;0.7979262384562339;2.062865326360659e-05;-2.0522290840598247e-06;9.999417642429103;0.8334895587740471;1.0448559036296254;0.7977966335680151;0.014905122921207204;1.044870824804168;0.7977481503870937
17.017634;1.044398585626995;0.8333129477834136;0.7979258511887268;2.0567427531630556e-05;-2.0961240393546203e-06;9.999410675706969;0.8334892037958117;1.0448528696955484;0.7977973616997345;0.014905132333411219;1.044870157434742;0.7977478333771846
17.027634;1.0443998373000625;0.833313992693709;0.7979254569616061;2.0497075994221983e-05;-2.1371858193953856e-06;9.999404371972496;0.8334889286993817;1.0448497945401125;0.7977981234128991;0.014905137042828679;1.044869437421897;0.7977475403521204
17.037634;1.044401126268614;0.8333150863081568;0.7979250553502885;2.041754273392585e-05;-2.1751632040803274e-06;9.999398777374626;0.833488735852743;1.0448466834222658;0.7977989176753093;0.014905137038412373;1.0448686731521735;0.7977472721776917
17.047634;1.044402451778415;0.8333162267579423;0.79792464782597;2.032874192660597e-05;-2.209968884775592e-06;9.999393931794316;0.8334886269321231;1.04484354108228;0.7977997430522772;0.014905132357449362;1.0448678731888656;0.7977470282324265
17.057634;1.0444038143745848;0.8333174127164982;0.7979242370712809;2.0230572950763332e-05;-2.2416944708721353e-06;9.999389872922942;0.8334886020405241;1.0448403713283807;0.7978005983157778;0.014905122989291331;1.0448670464860395;0.7977468063985327
17.067634;1.0444052153282972;0.8333186430880299;0.7979238259920314;2.0122966131131346e-05;-2.270650033265928e-06;9.99938664104298;0.83348865935211;1.0448371774852796;0.7978014824016552;0.014905108884696176;1.0448662023882997;0.7977466038577045
17.077634;1.0444066555471296;0.833319916397858;0.797923417004796;2.000590571771207e-05;-2.2973613893218994e-06;9.999384276197882;0.8334887958042257;1.044833963170681;0.7978023940355553;0.01490509003711092;1.0448653498310931;0.7977464181795535
17.087634;1.0444081353713506;0.8333212301411093;0.7979230117224007;1.9879487537014646e-05;-2.3225331740995247e-06;9.999382814050877;0.8334890080849974;1.0448307326913717;0.7978033316932925;0.014905066537144029;1.0448644964613178;0.79774624822817
17.097634;1.044409655429964;0.8333225808043389;0.7979226111713972;1.9743966519711813e-05;-2.346978572613732e-06;9.999382283178312;0.833489292995676;1.0448274907265456;0.7978042933533362;0.01490503854864983;1.0448636481980427;0.7977460946175662
17.107634;1.044411216838452;0.8333239646262861;0.7979222164476751;1.9599667722117107e-05;-2.37147931197262e-06;9.999382698510917;0.8334896474044219;1.0448242415105824;0.797805275754095;0.014905006243913868;1.0448628093411114;0.7977459594315982
17.117634;1.0444128203986514;0.8333253784452642;0.7979218295491577;1.9446852166506654e-05;-2.396653060071752e-06;9.999384055324644;0.8334900682851805;1.0448209884256587;0.7978062742224273;0.014904969766817931;1.0448619832479968;0.7977458454118893
17.127634;1.044414465901486;0.8333268200501196;0.7979214535970054;1.928567909764665e-05;-2.42292280139565e-06;9.999386331070761;0.8334905525842725;1.044817734390764;0.7978072832062697;0.014904929232028285;1.044861173426504;0.7977457549427048
17.137634;1.0444161518432409;0.833328287733709;0.7979210923540376;1.9116261967416226e-05;-2.4505842011554577e-06;9.999389490387534;0.8334910968211542;1.044814482521155;0.7978082966832472;0.014904884743268586;1.0448603842002442;0.7977456892710046
17.147634;1.0444178754403155;0.8333297790601049;0.7979207499280242;1.8938782970199605e-05;-2.479892822315442e-06;9.999393489254963;0.8334916969648086;1.0448112360668347;0.7978093084019453;0.014904836375180433;1.044859620056122;0.7977456484722388
17.157634;1.0444196329375859;0.8333312896331234;0.797920430479694;1.8753616195601805e-05;-2.511054719725269e-06;9.999398281785227;0.833492348648407;1.0448079975436122;0.7978103118475056;0.014904784101237668;1.044858884285075;0.797745631735097
17.167634;1.0444214199752555;0.8333328130167368;0.7979201374297253;1.8561369678927956e-05;-2.544170263701255e-06;9.999403824391857;0.8334930470848285;1.044804768679943;0.7978112998928689;0.014904727761241247;1.0448581784139581;0.7977456374901685
17.177634;1.0444232318945705;0.8333343416853694;0.7979198728062028;1.83628217830383e-05;-2.579280407250236e-06;9.999410068467075;0.8334937868413218;1.04480155078906;0.7978122647048955;0.014904667107532804;1.0448575030686709;0.7977456637968304
17.187634;1.0444250639692805;0.8333358678500339;0.797919637357791;1.815883216961511e-05;-2.6164499876699364e-06;9.99941694850509;0.8334945622853162;1.0447983437544899;0.797813198094023;0.01490460188164899;1.0448568592766385;0.7977457089832508
17.197634;1.0444269113522802;0.8333373836881717;0.7979194313679492;1.795028284993072e-05;-2.655779637285348e-06;9.999424374741253;0.8334953684934966;1.0447951452387092;0.7978140924226461;0.014904531878845684;1.0448562493240683;0.7977457718734757
17.207634;1.044428768798055;0.8333388815660202;0.7979192555029934;1.7738050644114335e-05;-2.6973827202914803e-06;9.999432227417003;0.8334962017820629;1.0447919517274247;0.7978149417797655;0.014904456989657401;1.044855677274917;0.7977458516775187
17.217634;1.0444306309407705;0.8333403547068162;0.7979191106808943;1.752301692056991e-05;-2.741345812933908e-06;9.999440356319164;0.8334970594177579;1.0447887598625591;0.7978157422255897;0.014904377206749319;1.0448551484747692;0.7977459480454941
17.227634;1.0444324933901514;0.833341797861892;0.7979189971994469;1.730609148191478e-05;-2.787690050893174e-06;9.999448595809335;0.8334979386001417;1.0447855667945627;0.7978164909964492;0.014904292612297584;1.0448546680211217;0.7977460610070275
17.237634;1.0444343531949773;0.8333432076964036;0.7979189142797429;1.7088174771675186e-05;-2.836400559029215e-06;9.999456787286315;0.8334988354142703;1.044782370132615;0.7978171857638027;0.014904203373695147;1.0448542399978549;0.7977461907156114
17.247634;1.0444362078346816;0.8333445826521904;0.7979188602048375;1.687004807063238e-05;-2.8875095643903707e-06;9.999464791382916;0.8334997446893858;1.0447791684071241;0.7978178244106402;0.014904109658420686;1.0448538681610837;0.7977463373903663
17.257634;1.0444380543534812;0.8333459220135142;0.7979188325347605;1.6652301927323037e-05;-2.9411473807186554e-06;9.999472488364033;0.8335006610674652;1.0447759616302672;0.7978184052284115;0.014904011469852759;1.044853557036238;0.7977465011692654
17.267634;1.0444398896976106;0.8333472249739565;0.7979188280677114;1.643533335211424e-05;-2.997527725899385e-06;9.99947977580277;0.8335015801783087;1.0447727511106506;0.7978189273113868;0.014903908625545654;1.0448533124581967;0.7977466817285204
17.277634;1.0444417110870163;0.8333484903869032;0.7979188428946473;1.621934274809648e-05;-3.0569028581486355e-06;9.999486567861526;0.833502498776761;1.0447695387085427;0.7978193907308059;0.014903800913361102;1.0448531412395081;0.7977468781220115
17.287634;1.0444435159427754;0.8333497172276977;0.7979188728934983;1.6004354048966893e-05;-3.119511869046587e-06;9.999492793576614;0.8335034143949228;1.0447663261555777;0.7978197962928456;0.014903688218646361;1.044853050093879;0.7977470889569045
17.297634;1.0444453019207518;0.8333509056329588;0.7979189142918831;1.5790296477512682e-05;-3.185528892567043e-06;9.999498393482103;0.8335043251617543;1.0447631149854135;0.797820145129374;0.01490357053880523;1.0448530444599928;0.7977473129448641
17.307634;1.0444470666359071;0.8333520576946376;0.7979189642897044;1.5577074241019365e-05;-3.2550220008266118e-06;9.999503318471945;0.8335052294801186;1.0447599068454736;0.797820438563051;0.014903447947688157;1.044853128261869;0.7977475496971691
17.317634;1.0444488068334974;0.8333531775026841;0.7979190216126495;1.5364555130101366e-05;-3.3279215849361195e-06;9.999507529172304;0.8335061255373984;1.0447567034740124;0.7978206783759139;0.014903320582381155;1.0448533046482789;0.7977477999213021
17.327634;1.0444505177408445;0.8333542708174886;0.7979190862786856;1.5152546298415586e-05;-3.4040482859776993e-06;9.999510993559579;0.8335070109266918;1.0447535065666156;0.797820867102847;0.014903188680151785;1.0448535765055467;0.7977480648831872
17.337634;1.044452193264613;0.8333553445087434;0.7979191587330532;1.494087492655528e-05;-3.4831800083009083e-06;9.99951368679254;0.8335078825464127;1.0447503177998543;0.797821008069298;0.014903052639165245;1.044853946027269;0.7977483460567649
17.347634;1.0444538271053714;0.8333564054752077;0.7979192388539088;1.4729528527828103e-05;-3.5650389123538915e-06;9.99951559594533;0.8335087369057065;1.0447471389293421;0.7978211052231143;0.01490291308268928;1.0448544137093236;0.7977486449053043
17.357634;1.0444554139826452;0.8333574593949079;0.7979193252159388;1.4518692434554125e-05;-3.6492555795760458e-06;9.999516723711018;0.8335095705221846;1.044743972062956;0.7978211629169136;0.014902770863417559;1.0448549776702434;0.7977489620665801
17.367634;1.0444569499603662;0.8333585103279727;0.7979194153082323;1.4308664818368823e-05;-3.735377648180176e-06;9.999517083203537;0.8335103799871332;1.0447408195640404;0.7978211857327773;0.014902626938898761;1.0448556339871715;0.7977492965311582
17.377634;1.044458431763227;0.8333595610243509;0.7979195062928447;1.4099760427928162e-05;-3.82281727961134e-06;9.999516689783205;0.8335111618219391;1.0447376836007527;0.7978211782013112;0.014902482238028526;1.0448563776026467;0.7977496459616902
17.387634;1.0444598559037752;0.8333606129924567;0.7979195951038429;1.389226809863915e-05;-3.910790055852354e-06;9.999515558905607;0.8335119126617202;1.0447345661787795;0.7978211444136971;0.014902337662033277;1.0448572028693053;0.7977500078845258
17.397634;1.0444612184920918;0.8333616666882975;0.7979196778475343;1.3686478510849572e-05;-3.998408225933466e-06;9.999513707707857;0.8335126299993287;1.0447314693993732;0.7978210876345279;0.014902194107499154;1.044858103701173;0.7977503802850391
17.407634;1.0444625158505516;0.8333627220575432;0.7979197491892066;1.3482762774592979e-05;-4.0848370544194535e-06;9.999511157772908;0.8335133127979603;1.0447283954192226;0.7978210100491129;0.0149020524215268;1.0448590736563166;0.7977507613593658
17.417634;1.044463745435344;0.8333637786404028;0.7979198024233499;1.3281641050924824e-05;-4.169341533974137e-06;9.999507938394801;0.8335139612284417;1.044725346407729;0.7978209130590445;0.014901913407052127;1.0448601061186082;0.7977511498335502
17.427634;1.0444649061365263;0.8333648355883118;0.7979198307110876;1.3083808645912298e-05;-4.251251172712563e-06;9.999504087266743;0.8335145758223118;1.0447223246130828;0.797820797960905;0.014901777847259226;1.044861194819886;0.7977515457423839
17.437634;1.0444659973653367;0.8333658923477024;0.7979198285138317;1.2890107034476987e-05;-4.329917933261244e-06;9.999499649700454;0.833515156748415;1.0447193319927415;0.7978206663413262;0.014901646447111946;1.044862334191458;0.7977519501762476
17.447634;1.0444670178289894;0.8333669491565643;0.797919791698333;1.2701392007216224e-05;-4.404691027364354e-06;9.999494678839753;0.8335157037552335;1.0447163696972055;0.7978205203162784;0.014901519800092236;1.0448635189543212;0.7977523643963279
17.457634;1.0444679652111477;0.8333680064780336;0.7979197166189886;1.2518386983334117e-05;-4.474938296825064e-06;9.999489234039336;0.8335162167366201;1.044713438579328;0.7978203628296259;0.014901398393812788;1.0448647434269396;0.7977527898493717
17.467634;1.0444688367073454;0.833369064194679;0.7979195994897287;1.2341752094662525e-05;-4.5400898469954295e-06;9.99948337592343;0.833516695969257;1.0447105402855186;0.797820197423053;0.014901282549567787;1.044866001160396;0.7977532291843527
17.477634;1.044469629638726;0.8333701216495687;0.7979194365692239;1.217225359903125e-05;-4.599653233223714e-06;9.999477160799447;0.8335171419098655;1.044707677195118;0.7978200274780416;0.014901172371787254;1.0448672852157286;0.7977536868545199
17.487634;1.044470341671048;0.8333711782933604;0.7979192247629718;1.2010682353575382e-05;-4.653213975449346e-06;9.999470636006956;0.8335175552160345;1.0447048512441786;0.7978198557575643;0.014901067794934258;1.044868588942247;0.7977541684671238
17.497634;1.0444709707215092;0.8333722338652861;0.7979189617033099;1.1857630131946085e-05;-4.700433791801554e-06;9.999463838650529;0.8335179366241212;1.0447020636868845;0.7978196843453659;0.014900968676564555;1.0448699063216274;0.7977546797893666
17.507634;1.0444715144852565;0.8333732877985119;0.7979186451226099;1.1713448129903094e-05;-4.741030650965567e-06;9.999456799088794;0.8335182865389746;1.0446993165585763;0.7978195144170134;0.014900874854298729;1.0448712313799013;0.7977552260859699
17.517634;1.0444719698489582;0.8333743389318565;0.797918272585101;1.157835346047387e-05;-4.7747746274989625e-06;9.999449542020722;0.8335186049297356;1.044696613906742;0.7978193459138259;0.014900786141784311;1.0448725572457018;0.7977558116064628
17.527634;1.044472333431119;0.8333753861544576;0.797917841971211;1.145256335839562e-05;-4.801502255135309e-06;9.999442083727214;0.8335188915803812;1.0446939612598631;0.7978191778638118;0.01490070232125819;1.0448738755260292;0.797756439746219
17.537634;1.0444726027642335;0.8333764290817305;0.7979173517899866;1.1336425220387848e-05;-4.821119427490431e-06;9.999434435374747;0.8335191462607447;1.044691364466767;0.7978190092512868;0.014900623180281593;1.0448751764677247;0.7977571138820994
17.547634;1.0444727763269805;0.8333774681754921;0.7979168010866996;1.1230433752207751e-05;-4.833659783913011e-06;9.999426612678638;0.8335193686233522;1.0446888295135148;0.797818839305633;0.014900548582914888;1.0448764496966687;0.7977578374610638
17.557634;1.0444728531098835;0.8333785044990776;0.7979161896274752;1.113513466758368e-05;-4.839371615966117e-06;9.999418642280377;0.8335195579542151;1.0446863628737055;0.7978186669640076;0.014900478518567992;1.0448776846736219;0.7977586132252744
17.567634;1.04447283276217;0.8333795390973225;0.7979155180649145;1.1051020724764864e-05;-4.838668812930641e-06;9.999410557654231;0.8335197128125569;1.0446839713555345;0.7978184905562369;0.014900413064686731;1.0448788707923036;0.7977594430701768
17.577634;1.0444727156108;0.833380572300762;0.7979147874937633;1.097843305308984e-05;-4.83198427596639e-06;9.999402389595113;0.8335198309844913;1.0446816618331336;0.7978183082919472;0.014900352296870928;1.0448799974980736;0.7977603285134659
17.587634;1.0444725024592576;0.8333816034866602;0.7979139990331487;1.0917499038180617e-05;-4.819699136348933e-06;9.999394166099405;0.8335199099810616;1.0446794414047724;0.797818118813614;0.01490029623457687;1.0448810545545153;0.7977612705543582
17.597634;1.0444721946059232;0.8333826311116482;0.7979131539053231;1.0868160362869761e-05;-4.802141078837778e-06;9.99938592084748;0.833519947136634;1.0446773175998467;0.7978179210480493;0.014900244840441812;1.044882032508859;0.7977622691574251
17.607634;1.044471794140021;0.8333836527423448;0.7979122536496402;1.0830238882235927e-05;-4.779565577415647e-06;9.999377694146975;0.8335199391422691;1.0446752982032068;0.7978177138717611;0.01490019801320608;1.0448829231748025;0.7977633232500166
17.617634;1.0444713042715885;0.8333846654328814;0.7979113006074375;1.0803466148777965e-05;-4.752129771538138e-06;9.99936952560533;0.8335198821168511;1.0446733905054446;0.7978174964239891;0.014900155541095403;1.0448837200192986;0.7977644310969194
17.627634;1.0444707289389867;0.8333856661012357;0.7979102985851316;1.0787445567711858e-05;-4.719875394856323e-06;9.99936145401262;0.833519772530385;1.044671599912667;0.7978172686375693;0.014900117104149523;1.0448844182858938;0.7977655902951534
17.637634;1.044470071942307;0.8333866511223122;0.7979092528820476;1.0781585298977324e-05;-4.682741973582357e-06;9.99935352208351;0.8335196080191913;1.044669928754137;0.7978170311246875;0.014900082377074;1.0448850149182358;0.7977667974089553
17.647634;1.0444693369952394;0.8333876160425859;0.797908169815223;1.0785113046941092e-05;-4.640652312323655e-06;9.999345770057088;0.8335193871669171;1.0446683766467095;0.7978167846474354;0.01490005114523005;1.0448855087364106;0.7977680482150693
17.657634;1.0444685285129827;0.8333885562188653;0.7979070564061606;1.0797182096649564e-05;-4.5935655427145825e-06;9.999338225731169;0.8335191089011977;1.0446669421529724;0.7978165297736356;0.014900023402265684;1.0448859003340154;0.7977693385364699
17.667634;1.0444676517796567;0.8333894671870725;0.7979059201677974;1.0816981464170199e-05;-4.541400318884268e-06;9.9993309071117;0.833518772451226;1.0446656238222096;0.7978162668458462;0.014899999442055906;1.0448861909660458;0.7977706647804886
17.677634;1.0444667126394613;0.833390344436845;0.797904768625519;1.084378151193309e-05;-4.483950830955938e-06;9.999323828626439;0.8335183775451871;1.0446644198956425;0.7978159963968141;0.014899979882581144;1.0448863815531249;0.7977720241087422
17.687634;1.0444657174186285;0.8333911838325663;0.7979036085038911;1.0876879690914277e-05;-4.420884985792245e-06;9.99931699635111;0.8335179246420213;1.0446633282168727;0.797815719713305;0.01489996552929161;1.0448864731304313;0.7977734143268669
17.697634;1.0444646728356424;0.8333919827614323;0.7979024451114671;1.091555287035532e-05;-4.351786634264522e-06;9.999310400231542;0.8335174152290106;1.0446623470642182;0.7978154388759983;0.014899957091374746;1.0448864678262997;0.7977748332931776
17.707634;1.0444635856277849;0.8333927407851422;0.7979012825895965;1.0959136647007765e-05;-4.276237857290126e-06;9.999304018496046;0.8335168518718785;1.0446614754828376;0.7978151563398735;0.014899955014730194;1.0448863688909593;0.7977762782797871
17.717634;1.04446246207533;0.8333934590937165;0.7979001248458919;1.1007088429123463e-05;-4.193952590153494e-06;9.999297830652562;0.8335162379503365;1.044660712356733;0.7978148745552959;0.014899959613529079;1.0448861800241391;0.7977777460128624
17.727634;1.0444613075448594;0.8333941394830754;0.7978989759895668;1.1058887979472542e-05;-4.104931827937984e-06;9.999291823341178;0.8335155771758721;1.044660055243179;0.7978145958852209;0.014899971267192596;1.044885904806503;0.7977792331839203
17.737634;1.0444601257322106;0.8333947837877346;0.7978978395926829;1.1113940793262538e-05;-4.009516728729022e-06;9.999285989847056;0.8335148730596835;1.0446595004832242;0.7978143225000873;0.01489999042369257;1.0448855464183076;0.7977807366503226
17.747634;1.044458918044787;0.8333953935539572;0.7978967179636822;1.117162755884713e-05;-3.9082329247680485e-06;9.999280331828608;0.8335141285505311;1.0446590445406434;0.7978140560103607;0.014900017473774872;1.0448851078876205;0.7977822533028299
17.757634;1.0444576844473796;0.8333959698003598;0.7978956126222414;1.1231382040792724e-05;-3.8015899356897976e-06;9.999274856354647;0.8335133459891905;1.0446586845172905;0.7978137975542029;0.014900052705266384;1.0448845924506474;0.7977837799580765
17.767634;1.044456425189699;0.8333965132031281;0.7978945250638442;1.1292642533218868e-05;-3.6900667274977747e-06;9.9992695677438;0.8335125277001763;1.0446584172753837;0.7978135484874717;0.014900096360948804;1.0448840031628834;0.7977853133700842
17.777634;1.044455141469453;0.833397024541785;0.797893456645039;1.1354710904275002e-05;-3.57420069638602e-06;9.999264463657065;0.8335116770355266;1.0446582392367156;0.7978133106325339;0.014900148643671784;1.0448833421766337;0.7977868505890272
17.787634;1.04445383468899;0.8333975052527279;0.7978924083241463;1.1416719337905362e-05;-3.4545713740984274e-06;9.999259535688642;0.8335107986640543;1.0446581474795118;0.7978130859162488;0.014900209673791721;1.0448826103383457;0.7977883893528736
17.797634;1.0444525052013587;0.8333979577635477;0.7978913810808017;1.1477723704744541e-05;-3.331726944297413e-06;9.999254770685003;0.8335098977968673;1.0446581402273154;0.7978128761094192;0.014900279504585898;1.044881807202413;0.7977899277653695
17.807634;1.0444511516223285;0.833398385007162;0.7978903761686453;1.1536728468860005e-05;-3.2062344994765265e-06;9.999250151816835;0.8335089797866604;1.0446582158560156;0.7978126826926172;0.014900358170810523;1.0448809313430971;0.7977914635246616
17.817634;1.044449771400459;0.8333987896848765;0.7978893942126222;1.1592632917023568e-05;-3.0788140118673077e-06;9.999245663963684;0.8335080506943651;1.044658371884709;0.797812506661154;0.014900445726844761;1.0448799807515778;0.7977929935837641
17.827634;1.0444483614973115;0.8333991741351247;0.7978884338528386;1.1644261133678023e-05;-2.950347540144042e-06;9.999241300066293;0.8335071177317573;1.0446586053409583;0.7978123483789956;0.014900542212888078;1.0448789537252114;0.7977945144915424
17.837634;1.0444469178974127;0.8333995403864812;0.7978874919755581;1.1690479851617346e-05;-2.821765787789617e-06;9.999237058200803;0.8335061891020591;1.0446589136208715;0.7978122074564968;0.014900647562320738;1.0448778502336173;0.797796022899485
17.847634;1.0444454353912573;0.8333998897700793;0.7978865657702324;1.1730306192330559e-05;-2.6939922627769766e-06;9.999232936107655;0.8335052735163729;1.0446592944389992;0.7978120827544889;0.01490076162782682;1.0448766724584917;0.7977975156828915
17.857634;1.0444439087698079;0.8334002223693757;0.797885654266599;1.1762981452866482e-05;-2.5679186186278924e-06;9.99922893137783;0.8335043791996875;1.0446597453199045;0.7978119727834708;0.01490088430861829;1.044875423874905;0.7977989897989464
17.867634;1.0444423337480513;0.8334005371111848;0.797884758273431;1.1787957761496383e-05;-2.444325702576293e-06;9.999225039721916;0.833503512691964;1.044660263524088;0.7978118761621251;0.014901015602002325;1.044874108287081;0.7978004424622319
17.877634;1.0444407064525494;0.833400832599809;0.7978838797561335;1.1804807238461855e-05;-2.3238263661206427e-06;9.99922124852289;0.8335026786038907;1.0446608463097746;0.7978117917632684;0.014901155615143885;1.0448727303130039;0.7978018714327118
17.887634;1.0444390223769868;0.8334011076560258;0.7978830211520266;1.1813195964457557e-05;-2.2068561012843573e-06;9.999217535041307;0.8335018806810641;1.0446614908715588;0.7978117189452073;0.014901304587393307;1.0448712963869504;0.7978032745681857
17.897634;1.0444372758020457;0.8334013609441485;0.7978821844868393;1.1812904781488944e-05;-2.093709019238098e-06;9.99921387252664;0.8335011229003125;1.0446621935527962;0.7978116575549379;0.014901462851412594;1.044869814583465;0.7978046491239211
17.907634;1.0444354600916899;0.8334015904922891;0.797881370852913;1.1803770358636072e-05;-1.9846313959924754e-06;9.999210235665563;0.8335004093647737;1.0446629491980326;0.7978116072576307;0.01490163078660965;1.0448682936451792;0.7978059918008584
17.917634;1.0444335690227786;0.833401793980996;0.7978805806070265;1.1785605945239856e-05;-1.8798730978309318e-06;9.999206598425118;0.8334997432982405;1.044663751863415;0.7978115672801753;0.014901808829091296;1.044866742548438;0.7978072992126024
17.927634;1.044431598559279;0.8334019691721896;0.7978798137662314;1.1758225668696607e-05;-1.7796612253868293e-06;9.999202930112075;0.8334991262557604;1.0446645962346168;0.7978115368663866;0.014901997463524988;1.0448651705374146;0.7978085682994117
17.937634;1.0444295479017462;0.8334021136172871;0.7978790705002416;1.1721522113282798e-05;-1.6841795376181294e-06;9.999199198670842;0.8334985583412202;1.0446654781493927;0.7978115153835095;0.014902197164846179;1.044863586684992;0.797809796529943
17.947634;1.044427419145493;0.8334022242866812;0.797878351568851;1.16754882575463e-05;-1.593566847463141e-06;9.99919537505676;0.8334980388658091;1.0446663942493477;0.7978115019552028;0.014902408322895314;1.0448619992271089;0.7978109815927534
17.957634;1.044425215824317;0.833402297784602;0.7978776581406859;1.1620178943349746e-05;-1.5079317503262976e-06;9.999191431636389;0.8334975665675579;1.044667341517344;0.7978114951335148;0.014902631180445677;1.0448604154266092;0.7978121210342434
17.967634;1.0444229412517723;0.8334023305705821;0.7978769914198257;1.1555629518128071e-05;-1.4273739904860525e-06;9.999187343303857;0.8334971399241774;1.044668316775172;0.7978114928534017;0.014902865835133837;1.0448588416326452;0.7978132125159398
17.977634;1.0444205976143868;0.8334023188708833;0.7978763526159677;1.1481760913880575e-05;-1.3519667447740117e-06;9.999183093376447;0.8334967577854654;1.0446693164215455;0.7978114923128085;0.014903112320187794;1.0448572831340674;0.7978142542915111
17.987634;1.0444181865254947;0.8334022590411209;0.7978757430749117;1.1398326817677279e-05;-1.281740307575972e-06;9.99917867349793;0.8334964197372956;1.044670336467506;0.797811489209113;0.014903370670772915;1.044855744072011;0.7978152453970995
17.997634;1.0444157103821432;0.8334021482648477;0.7978751644426451;1.1304933236694632e-05;-1.2166975286693922e-06;9.999174076145085;0.8334961262035773;1.0446713726831531;0.7978114773285943;0.014903640904659595;1.044854227625262;0.7978161858444089
18.007634;1.0444131723450734;0.8334019845635546;0.7978746187821608;1.1201145959674418e-05;-1.156806003769027e-06;9.999169289269696;0.8334958783170433;1.0446724211336644;0.7978114497651166;0.014903923013759996;1.0448527363348823;0.7978170768447163
18.017634;1.0444105748036772;0.8334017664903661;0.7978741085661027;1.1086622505554708e-05;-1.101959941279487e-06;9.999164301400404;0.833495677686579;1.0446734787037213;0.797811400688897;0.014904217024092187;1.0448512725324726;0.7978179205005382
18.027634;1.044407918864693;0.8334014931590765;0.7978736366407677;1.0961179797543e-05;-1.0519597320775153e-06;9.99915911138479;0.8334955261831829;1.0446745430009825;0.7978113260244383;0.01490452300784734;1.0448498388779963;0.7978187189770386
18.037634;1.0444052055287456;0.8334011641807918;0.7978732063375437;1.0824825324801221e-05;-1.0065345016710097e-06;9.999153728234631;0.8334954254720846;1.044675611769197;0.7978112230052474;0.014904840999762584;1.044848438555315;0.7978194737866731
18.047634;1.0444024366986178;0.8334007794419844;0.7978728216933164;1.0677786263852392e-05;-9.653672046799025e-07;9.999148163117862;0.8334953766120033;1.0446766822323243;0.7978110894473157;0.014905170929864937;1.0448470750390326;0.7978201855239191
18.057634;1.0443996155066906;0.8334003393666293;0.7978724875412047;1.0520449813681371e-05;-9.280625406016945e-07;9.999142421350522;0.833495379974745;1.0446777509661747;0.797810923566088;0.014905512666848746;1.0448457517508727;0.7978208541966787
18.067634;1.0443967464014672;0.8333998455794902;0.7978722092949764;1.0353212750354325e-05;-8.940993085423409e-07;9.999136493937234;0.833495435179512;1.0446788141493366;0.7978107243513426;0.014905866099973903;1.0448444714508036;0.7978214800117259
18.077634;1.044393834574999;0.8333993008904438;0.7978719925597121;1.0176443326561995e-05;-8.628631992167162e-07;9.99913035606877;0.8334955410193272;1.04467986780959;0.7978104916264749;0.014906231109377003;1.0448432360102426;0.7978220637723271
18.087634;1.04439088535445;0.8333987085663409;0.7978718429441237;9.990575601370847e-06;-8.337559823411138e-07;9.999123976417446;0.8334956956092157;1.0446809081816992;0.7978102255401268;0.014906607491630143;1.044842047588509;0.7978226064386433
18.097634;1.0443879043878566;0.8333980719147995;0.7978717660826529;9.796138249230468e-06;-8.063045713818856e-07;9.999117324699872;0.8334958967202166;1.0446819320299714;0.7978099261845333;0.014906995005224287;1.0448409101112122;0.7978231085603034
18.107634;1.0443848977726269;0.8333973941989388;0.7978717674971464;9.593692412728581e-06;-7.80194318174815e-07;9.999110373471002;0.8334961415800088;1.0446829373699826;0.7978095937441971;0.014907393441468648;1.0448398292207675;0.7978235701911516
18.117634;1.044381871691272;0.833396678468663;0.7978718520162;9.383767790345258e-06;-7.551941537188125e-07;9.999103100957834;0.8334964260798213;1.044683924388397;0.7978092288637512;0.01490780258585424;1.0448388109230395;0.7978239910024824
18.127634;1.0443788321233471;0.8333959276673072;0.7978720232019298;9.166869084176204e-06;-7.310338658148832e-07;9.999095492568308;0.8334967445624174;1.0446848949816352;0.7978088327221169;0.014908222150853441;1.0448378605778519;0.79782437011567
18.137634;1.044375784521771;0.8333951453802755;0.7978722836106347;8.943535454289939e-06;-7.073046824683962e-07;9.999087537925837;0.8334970906432358;1.0446858514542956;0.7978084067545643;0.014908651755162526;1.0448369828843798;0.7978247055085865
18.147634;1.0443727333386679;0.833394336514143;0.7978726356399497;8.714297417800386e-06;-6.834463524459551e-07;9.999079226715022;0.8334974582396224;1.0446867965344888;0.7978079523510635;0.014909090892439462;1.0448361817520435;0.7978249936407815
18.157634;1.0443696821183017;0.8333935070642279;0.7978730821959447;8.479570769924376e-06;-6.588375355426672e-07;9.999070544475213;0.8334978417105906;1.0446877343882446;0.7978074705337757;0.014909538896891707;1.0448354594037577;0.7978252301591304
18.167634;1.0443666345457363;0.8333926634954363;0.7978736267194189;8.239701234246375e-06;-6.328555639573369e-07;9.999061469167973;0.8334982350028031;1.0446886706412501;0.7978069614375349;0.01490999501532629;1.0448348159445715;0.7978254111258962
18.177634;1.044363595680584;0.8333918124602316;0.7978742724103761;7.995111697454937e-06;-6.048569539474029e-07;9.999051971264045;0.8334986310074444;1.0446896111815327;0.7978064240644137;0.014910458548408199;1.0448342499732286;0.7978255334165579
18.187634;1.0443605717777342;0.8333909605574683;0.7978750216845012;7.746373175580976e-06;-5.742123145877921e-07;9.999042017696663;0.8334990219580454;1.044690561056005;0.7978058565522103;0.014910928902216914;1.0448337589792165;0.7978255943053536
18.197634;1.0443575686602526;0.8333901137398221;0.7978758765009203;7.4941658596034365e-06;-5.403657318354805e-07;9.999031576099181;0.83349940021451;1.04469152434303;0.7978052564294573;0.014911405567447626;1.0448333388946767;0.7978255914238629
18.207634;1.0443545909398697;0.8333892769450955;0.7978768384190358;7.239164922687795e-06;-5.027949113954239e-07;9.999020612996846;0.8334997584700055;1.0446925044416444;0.7978046209894665;0.01491188813975326;1.044832983799733;0.7978255231471488
18.217634;1.0443516426403148;0.8333884547858195;0.797877908376691;6.981937674657144e-06;-4.6096114315799725e-07;9.99900908443447;0.8335000893209757;1.0446935038802603;0.7978039478057622;0.014912376327164677;1.0448326866660735;0.7978253884692227
18.227634;1.0443487276046108;0.8333876525996654;0.79787908735451;6.722912619996539e-06;-4.1432771148152196e-07;9.998996927454147;0.8335003847107486;1.0446945244520898;0.797803234763962;0.014912869879869823;1.0448324403170197;0.7978251865776126
18.237634;1.0443458496134248;0.8333868766001056;0.797880377132951;6.46239948608798e-06;-3.6240153045695427e-07;9.998984060553331;0.8335006358443422;1.044695568499514;0.7978024798755139;0.01491336854707223;1.0448322377139396;0.7978249169561175
18.247634;1.0443430125484945;0.8333861333845708;0.7978817796975576;6.200643588241827e-06;-3.047812477958013e-07;9.998970393247356;0.8335008337198028;1.0446966401123872;0.7978016813724803;0.014913872104985874;1.0448320719993922;0.7978245796602983
18.257634;1.0443402199515657;0.8333854292873984;0.7978832960785751;5.937878039368496e-06;-2.411455529154228e-07;9.998955837841406;0.8335009696891971;1.0446977448970243;0.7978008376697554;0.014914380378733964;1.0448319362802863;0.7978241747868323
18.267634;1.044337474669901;0.8333847695075042;0.7978849260431085;5.6743843874273125e-06;-1.7116527588230388e-07;9.998940316183305;0.8335010358772538;1.0446988889645368;0.7977999468480147;0.014914893272254624;1.0448318230479408;0.7978237014733028
18.277634;1.0443347797621647;0.8333841577367807;0.7978866684674166;5.4105677949606965e-06;-9.447770577506773e-08;9.998923760036385;0.8335010256142628;1.0447000786233367;0.7977990064314674;0.014915410813372422;1.0448317242093612;0.7978231575875947
18.287634;1.0443321397215928;0.833383596608978;0.79788852187803;5.146955159595373e-06;-1.0743601817806594e-08;9.998906106757921;0.8335009332559197;1.0447013207581635;0.7977980140805573;0.014915933136722523;1.0448316318499495;0.7978225401952229
18.297634;1.044329560431457;0.833383087932495;0.7978904849052271;4.884107577805176e-06;8.033395140910973e-08;9.998887296152425;0.8335007535903094;1.0447026229245728;0.7977969683133125;0.014916460415087634;1.044831538435225;0.7978218462649628
18.307634;1.0443270481607339;0.8333826326723663;0.7978925560998018;4.6225078325835115e-06;1.7901094995664104e-07;9.998867273010843;0.8335004819167464;1.0447039931037465;0.7977958685543846;0.014916992817812481;1.044831436218331;0.7978210731397181
18.317634;1.044324609010875;0.8333822316033855;0.7978947335585986;4.362485826573057e-06;2.854432470138774e-07;9.99884598957296;0.8335001142664967;1.044705439653919;0.7977947150094852;0.014917530519181113;1.0448313170546475;0.7978202185846665
18.327634;1.0443222489792234;0.8333818860417863;0.7978970153437981;4.104266055322981e-06;3.996500180589175e-07;9.998823405992782;0.8334996470450112;1.0447069715024568;0.7977935085476383;0.014918073717390335;1.0448311730311766;0.79781928099614
18.337634;1.0443199738842122;0.8333815976470336;0.797899400150574;3.8480882222558864e-06;5.215965897089524e-07;9.998799495243023;0.8334990767671944;1.044708598027172;0.7977922503990452;0.014918622658093229;1.0448309973444176;0.7978182597691352
18.347634;1.0443177891319793;0.8333813678838217;0.7979018872614887;3.594222506489469e-06;6.513161808203076e-07;9.998774246496252;0.8334984003656956;1.0447103285619;0.7977909418849695;0.01491917769203399;1.0448307847947227;0.7978171548865006
18.357634;1.0443156990088227;0.833381197876347;0.7979044759895181;3.342819285272575e-06;7.889591586615434e-07;9.998747659590007;0.8334976157298252;1.044712172349582;0.7977895843310463;0.014919739300662751;1.044830531523375;0.7978159662193128
18.367634;1.0443137051968974;0.8333810884421822;0.7979071653816238;3.0937752185985804e-06;9.347623277467855e-07;9.998719741713327;0.8334967216953627;1.044714138917655;0.7977881791517684;0.01492030800263525;1.0448302348041734;0.7978146938679942
18.377634;1.0443118060085144;0.8333810401732357;0.7979099542929502;2.846817779574913e-06;1.0890079369690352e-06;9.9986905126247;0.8334957173831582;1.0447162379303516;0.7977867281182274;0.01492088423144252;1.0448298938466487;0.797813339018674
18.387634;1.0443099969756777;0.8333810537803581;0.7979128411918881;2.6016985851918977e-06;1.2520412284786984e-06;9.998660006366762;0.8334946019970167;1.044718478628107;0.7977852335820772;0.014921468287702726;1.044829510998306;0.797811904063731
18.397634;1.0443082713510792;0.8333811304520667;0.7979158239257146;2.3582263587238983e-06;1.4243012495745027e-06;9.998628259815568;0.8334933756159695;1.0447208695135268;0.7977836982666364;0.01492206030202368;1.0448290924043475;0.7978103919869458
18.407634;1.0443066204262643;0.8333812716104345;0.7979188999357892;2.1161674602667953e-06;1.6063097434336377e-06;9.998595299762847;0.8334920397770689;1.0447234181272265;0.7977821245348117;0.014922660223075;1.044828647714363;0.7978088056536158
18.417634;1.0443050346071312;0.8333814784816128;0.7979220662846349;1.8752023076929e-06;1.798669471574443e-06;9.998561143225322;0.8334905966046823;1.044726130649183;0.7977805137564505;0.014923267899900044;1.0448281888336828;0.797807147449577
18.427634;1.0443035045916158;0.8333817521677391;0.7979253192623759;1.6349494764189532e-06;2.0020372731908035e-06;9.998525800879618;0.833489047373596;1.0447290117138839;0.7977788665268656;0.014923883180350064;1.044827728711835;0.7978054193831525
18.437634;1.044302021813443;0.8333820936537556;0.7979286543640488;1.3950323123204574e-06;2.21698627133533e-06;9.998489274924259;0.8334873920962048;1.0447320647213396;0.7977771833670046;0.014924505984191266;1.0448272806744496;0.7978036235150453
18.447634;1.0443005784081978;0.8333825034118406;0.797932067113887;1.1551712798866867e-06;2.4438731824412584e-06;9.99845155962242;0.8334856298724385;1.044735292106239;0.7977754650140813;0.014925136359893863;1.0448268575491928;0.797801762147574
18.457634;1.0442991672295006;0.8333829814508736;0.7979355539482679;9.152483594439557e-07;2.6828254333160744e-06;9.998412642420991;0.833483759143593;1.0447386953853535;0.7977737123499896;0.014925774459429877;1.0448264707974408;0.7977998372248312
18.467634;1.0442977821488635;0.8333835282485988;0.7979391121771017;6.753127978984388e-07;2.9337904299838975e-06;9.99837250041054;0.8334817781808436;1.0447422756525813;0.7977719265684051;0.014926420453787177;1.0448261309003517;0.7977978493589558
18.477634;1.0442964180571672;0.833384145688283;0.7979427394417214;4.355198568928613e-07;3.1965835880099694e-06;9.99833110020164;0.8334796859519349;1.0447460344533472;0.7977701095442836;0.01492707450671174;1.044825849043012;0.797795797198198
18.487634;1.0442950700942657;0.833384837482257;0.7979464332669338;1.9606227980114476e-07;3.4709192850915127e-06;9.998288405148918;0.8334774822885015;1.0447499742830402;0.797768263742554;0.014927736805884842;1.044825637985227;0.7977936770808599
18.497634;1.0442937326684396;0.8333856095198208;0.7979501907760176;-4.2839285965845444e-08;3.7564911766813187e-06;9.998244381550155;0.8334751670854424;1.0447540984783394;0.7977663917882585;0.014928407576858968;1.0448255105369288;0.7977914829106278
18.507634;1.0442923994295106;0.833386469660432;0.7979540089465266;-2.809270158356037e-07;4.053110759401574e-06;9.998198997155257;0.8334727397812312;1.044758410500799;0.7977644966281586;0.014929087059689553;1.0448254775257808;0.7977892069910946
18.517634;1.0442910645933714;0.8333874263203214;0.7979578851910945;-5.179642664075198e-07;4.360753597919811e-06;9.998152214333276;0.8334701994849985;1.0447629129178886;0.7977625822585116;0.014929775488266963;1.044825547643872;0.7977868417386873
18.527634;1.0442897239720448;0.8333884867662702;0.7979618173824068;-7.538348467625292e-07;4.679468184811931e-06;9.998103986863565;0.8334675449350151;1.044767606902356;0.7977606538821763;0.014930473108907777;1.0448257287482776;0.7977843807081196
18.537634;1.0442883745756808;0.8333896563102189;0.7979658033337423;-9.885610524075456e-07;5.0092968084728145e-06;9.998054266001091;0.8334647742089639;1.044772492426841;0.7977587169596047;0.014931180233407261;1.0448260287779167;0.7977818179492201
18.547634;1.04428701401075;0.8333909385694127;0.7979698405073825;-1.2222205247343607e-06;5.350319043423312e-06;9.998003004799871;0.8334618851051815;1.0447775688781415;0.7977567763400385;0.014931897335475171;1.044826455214357;0.7977791465602512
18.557634;1.0442856402138043;0.8333923362364765;0.797973926281754;-1.4548680528369282e-06;5.70272311938979e-06;9.997950150499873;0.8334588765292542;1.0447828358610225;0.7977548363454944;0.014932625142630418;1.044827014017154;0.7977763581335753
18.567634;1.0442842507996222;0.8333938518273811;0.7979780583758733;-1.6865535260654314e-06;6.066787926655061e-06;9.997895636834407;0.8334557496276381;1.0447882933105923;0.7977529011103361;0.014933364637872188;1.0448277096104341;0.79777344345349
18.577634;1.0442828424488657;0.8333954881026481;0.7979822348346556;-1.9174275177222623e-06;6.442825432500077e-06;9.99783938655452;0.8334525076714209;1.0447939408993787;0.79775097487864;0.014934116989233602;1.044828545730429;0.7977703933658169
18.587634;1.0442814110696066;0.83339724799023;0.7979864536425795;-2.14783189983479e-06;6.831171091889074e-06;9.997781316888629;0.8334491552216677;1.0447997784266325;0.7977490620826605;0.014934883435862594;1.0448295258418734;0.797767199251728
18.597634;1.0442799522105801;0.8333991344183097;0.7979907126467964;-2.378241840988796e-06;7.23219605622608e-06;9.99772133981237;0.8334456972318647;1.0448058074131612;0.797747166880807;0.014935665137006487;1.0448306528670117;0.7977638533087411
18.607634;1.044278461045014;0.8334011505784663;0.7979950099060727;-2.60908616856444e-06;7.646245646157022e-06;9.997659360168653;0.8334421383275396;1.0448120316405314;0.7977452929388935;0.014936463063161005;1.0448319293038422;0.7977603485632362
18.617634;1.0442769321353753;0.833403300224925;0.7979993437988588;-2.8406105030103123e-06;8.073544225545907e-06;9.997595278458771;0.8334384823570457;1.0448184558940872;0.7977434438566847;0.01493727800672891;1.0448333581596518;0.7977566786525084
18.627634;1.044275359257291;0.8334055874931647;0.7980037125499457;-3.072841428773222e-06;8.514209391964503e-06;9.997528993041135;0.8334347324456476;1.0448250852807124;0.7977416233089262;0.014938110694987475;1.0448349435488467;0.7977528377810577
18.637634;1.0442737354019833;0.8334080167127789;0.7980081139074281;-3.305648990999779e-06;8.968352551781705e-06;9.997460397376628;0.8334308914928742;1.0448319258336192;0.7977398346872383;0.014938961915061262;1.0448366898765515;0.7977488205475686
18.647634;1.0442720532583294;0.8334105928151542;0.7980125455870402;-3.5388450799154406e-06;9.436138849778173e-06;9.997389382402565;0.8334269621319714;1.0448389838977263;0.7977380810812958;0.01493983257801144;1.0448385998947523;0.7977446214331655
18.657634;1.04427030559766;0.833413322100324;0.7980170055984344;-3.7722213442640697e-06;9.917780290286755e-06;9.997315843860285;0.8334229459428675;1.0448462644850707;0.7977363653187042;0.014940723726449678;1.044840673108121;0.7977402347758965
18.667634;1.0442684849766857;0.8334162125049814;0.7980214918228563;-4.005597860940879e-06;1.0413487547081066e-05;9.997239682567853;0.8334188429961167;1.0448537717499204;0.7977346894085131;0.014941636500576781;1.044842905782738;0.7977356555226286
18.677634;1.0442665835508904;0.8334192729277914;0.7980260017313915;-4.238944854871223e-06;1.092339880566744e-05;9.997160798009046;0.8334146522601813;1.0448615109455337;0.7977330542048212;0.014942572074898389;1.0448452923657294;0.7977308798305828
18.687634;1.0442645933369694;0.8334225124299522;0.7980305328919485;-4.472447761601882e-06;1.144755793659674e-05;9.99707908343212;0.8334103724359595;1.0448694884623435;0.7977314596073731;0.01494353162937301;1.0448478272747705;0.7977259047427313
18.697634;1.044262506452101;0.8334259400370642;0.7980350838188719;-4.706428383437917e-06;1.1985997261529697e-05;9.996994427222656;0.8334060022503478;1.0448777101854356;0.7977299044581614;0.01494451637948095;1.0448505060159554;0.7977207273758552
18.707634;1.0442603154037091;0.8334295649590072;0.7980396542396023;-4.941200544675683e-06;1.253882679892168e-05;9.9969067196832;0.8334015396348426;1.044886180718726;0.7977283862378763;0.01494552760052473;1.044853325216562;0.7977153445190199
18.717634;1.0442580135570616;0.8334333968217252;0.7980442447701763;-5.1769466574146714e-06;1.3106211324607598e-05;9.99681585445046;0.8333969810068662;1.0448949037234563;0.7977269011998663;0.014946566613995444;1.0448562819967573;0.7977097525557545
18.727634;1.044255595714733;0.8334374454579534;0.7980488569818985;-5.413679117733099e-06;1.3688292799486271e-05;9.996721720018437;0.8333923220418701;1.0449038824525445;0.7977254448175339;0.01494763478554281;1.0448593734689209;0.7977039471307973
18.737634;1.044253057998847;0.8334417205795046;0.7980534936676157;-5.651322375603729e-06;1.4285166269437356e-05;9.996624193999864;0.833387558761694;1.0449131202958652;0.7977240122720447;0.014948733554754996;1.0448625968743976;0.797697922897579
18.747634;1.044250396272163;0.8334462318728902;0.7980581586004837;-5.88978756338745e-06;1.4896889809785091e-05;9.996523144794763;0.8333826873300006;1.0449226213111922;0.7977225991110666;0.014949864411581037;1.0448659497800754;0.7976916736627234
18.757634;1.0442476048571971;0.8334509891356033;0.7980628562656572;-6.12892144160577e-06;1.5523493955832312e-05;9.99641843610889;0.8333777033906404;1.044932390511171;0.7977212016182184;0.01495102877821922;1.0448694299294168;0.7976851923058352
18.767634;1.0442446769281413;0.8334560024849912;0.7980675919175344;-6.368422043670086e-06;1.6164998505369804e-05;9.99630993541889;0.8333726022751636;1.0449424337425492;0.7977198162430371;0.014952227875462765;1.0448730353742388;0.7976784707408784
18.777634;1.0442416052392407;0.8334612828760702;0.7980723718693329;-6.607802956084646e-06;1.6821393091065704e-05;9.996197521566064;0.8333673796952588;1.0449527576068343;0.7977184389138464;0.014953462639876555;1.0448767647819042;0.7976715008285218
18.787634;1.0442383823667916;0.833466842327694;0.7980772039735119;-6.846425771086028e-06;1.7492586600458713e-05;9.996081084125354;0.8333620320358633;1.0449633696562686;0.7977170649833126;0.014954733745937603;1.0448806175266427;0.7976642754160816
18.797634;1.0442350007706014;0.8334726937134277;0.7980820976051988;-7.083619381019434e-06;1.8178417589383057e-05;9.995960517173296;0.8333565561611107;1.044974278386459;0.7977156894521149;0.01495604173283964;1.0448845938632447;0.7976567883347728
18.807634;1.0442314528055907;0.8334788503261031;0.7980870628097689;-7.31880813038189e-06;1.887873760003013e-05;9.995835714827997;0.8333509488817625;1.0449854928019475;0.7977143074515679;0.014957387104552987;1.0448886952727872;0.7976490337834616
18.817634;1.0442277307541377;0.8334853249806219;0.7980921092023228;-7.551572292485081e-06;1.9593481434069402e-05;9.99570657228209;0.8333452061777384;1.0449970219982956;0.7977129147355969;0.014958770358646132;1.0448929246919747;0.7976410059431286
18.827634;1.0442238269487227;0.8334921289551106;0.7980972449644894;-7.781632027673997e-06;2.0322693855973717e-05;9.995572986206962;0.8333393226321483;1.0450088756217706;0.7977115074569384;0.014960192015949671;1.0448972863577564;0.7976326990292413
