time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
18.837634;1.0442197339071724;0.8334992717304676;0.7981024764577849;-8.008789786472834e-06;2.106656878432253e-05;9.995434847145447;0.8333332916970229;1.0450210650389673;0.7977100813490482;0.014961652635684936;1.0449017852542304;0.797624107305441
18.847634;1.0442154444403169;0.8335067616419705;0.7981078089048038;-8.23290205715011e-06;2.1825474360182863e-05;9.995292030572204;0.8333271066763176;1.0450336037387336;0.7977086312879373;0.014963152837288836;1.0449064262695622;0.7976152247478998
18.857634;1.0442109522013863;0.8335146064089345;0.7981132474050647;-8.45388172536888e-06;2.2599879678306555e-05;9.995144398372457;0.8333207614912894;1.0450465066486123;0.7977071515992576;0.014964693418188872;1.0449112137459935;0.797606044844009
18.867634;1.044206252448881;0.8335228132818466;0.798118797467083;-8.671664404936213e-06;2.3390257394374143e-05;9.994991809269614;0.83331425043229;1.045059789697105;0.7977056363007597;0.014966275503067384;1.0449161521123227;0.7975965606407738
18.877634;1.044201341804503;0.8335313894787633;0.7981244650152632;-8.88612265171749e-06;2.4197071220121254e-05;9.994834124184694;0.8333075669074071;1.0450734700562334;0.7977040790137272;0.014967900586762202;1.04492124672755;0.7975867647684947
18.887634;1.044196217366719;0.8335403426422915;0.798130256261858;-9.096988606824117e-06;2.502078005800512e-05;9.994671201189963;0.8333007022640738;1.0450875660459176;0.7977024731973953;0.014969570427945032;1.0449265040262394;0.7975766497159752
18.897634;1.0441908762916001;0.8335496807536154;0.798136177732254;-9.303843479804273e-06;2.58618078760546e-05;9.994502894093326;0.8332936458790322;1.0451020963357132;0.7977008127795115;0.014971286874016783;1.0449319308686196;0.7975662083509234
18.907634;1.0441853155716876;0.8335594120599769;0.798142236326496;-9.506166692100509e-06;2.6720559072141248e-05;9.994329059956165;0.8332863864677044;1.0451170790360917;0.797699092484645;0.014973051788301868;1.0449375331076332;0.7975554341013633
18.917634;1.044179531611965;0.833569545452569;0.7981484393322545;-9.703372512930592e-06;2.759746250400222e-05;9.99414955993551;0.8332789135742851;1.0451325308771715;0.7976973072616652;0.014974867100516003;1.0449433145839822;0.7975443208123211
18.927634;1.044173519607281;0.8335800906471497;0.7981547941429062;-9.894796727789388e-06;2.8492994257472534e-05;9.993964248178257;0.8332712183796157;1.045148466801522;0.7976954513686447;0.014976734806273699;1.044949277383621;0.7975328627981227
18.937634;1.044167272978144;0.8335910580559768;0.7981613075520431;-1.0079686343712686e-05;2.940771536306105e-05;9.993772963632965;0.8332632939345773;1.0451649005646142;0.7976935184312406;0.01497865686035256;1.0449554223080577;0.7975210546985547
18.947634;1.044160783065085;0.833602458997764;0.798167985271577;-1.0257200614801506e-05;3.0342279660171125e-05;9.993575533992427;0.833255135172086;1.0451818456421458;0.7976915023964997;0.014980635095965493;1.044961749406159;0.7975088904716564
18.957634;1.0441540391768112;0.833614305752305;0.7981748318663549;-1.0426393093891744e-05;3.129739836730687e-05;9.99337178301026;0.8332467385367489;1.0451993154024701;0.7976893979667272;0.014982671268958043;1.0449682588468432;0.7974963624953857
18.967634;1.0441470294514432;0.833626610988689;0.7981818506197496;-1.0586231709963658e-05;3.227385649310041e-05;9.993161531730705;0.8332381012922463;1.0452173227760353;0.7976872001383746;0.014984767161381252;1.0449749510513837;0.7974834618040723
18.977634;1.0441397417790392;0.833639387193676;0.7981890438280166;-1.0735691244276875e-05;3.327256029074396e-05;9.992944596878822;0.8332292208307459;1.0452358801291137;0.7976849037170983;0.014986924622556257;1.0449818263935011;0.7974701787760746
18.987634;1.04413216345646;0.8336526461296645;0.7981964141216996;-1.0873853092883194e-05;3.429451903708747e-05;9.992720794476401;0.8332200941955459;1.0452549995287757;0.7976825033501561;0.014989145557831004;1.0449888857194958;0.797456503502796
18.997634;1.044124280019556;0.8336663986816906;0.7982039656392445;-1.0999943291872916e-05;3.534076581814563e-05;9.992489946148835;0.8332107181708377;1.0452746926195666;0.7976799939104937;0.014991431959430188;1.0449961307756706;0.7974424259094319
19.007634;1.0441160744821778;0.8336806559562805;0.7982117040134509;-1.1113300595535109e-05;3.641229579328922e-05;9.992251876066367;0.8332010899887082;1.045294969867972;0.7976773709484457;0.01499378597679395;1.0450035637141362;0.7974279357623597
19.017634;1.044107527465948;0.8336954304344438;0.7982196359541979;-1.1213337803737584e-05;3.751008261762102e-05;9.992006400817083;0.833191207691838;1.0453158405444765;0.7976746310088231;0.014996209950649741;1.0450111868911536;0.797413022241038
19.027634;1.0440986177220295;0.8337107355316664;0.7982277688183747;-1.1299524863601537e-05;3.863515943889811e-05;9.991753323344236;0.8331810692241383;1.045337313664256;0.7976717714091541;0.014998706376200382;1.0450190035143028;0.7973976732576806
19.037634;1.0440893225818408;0.8337265845365087;0.798236109806654;-1.1371381303450828e-05;3.9788659531320304e-05;9.991492427831115;0.833170671300693;1.0453593986932348;0.7976687896119401;0.01500127780335623;1.0450270178471766;0.797381875603331
19.047634;1.0440796184724546;0.8337429903650191;0.7982446655929537;-1.142848299788712e-05;4.097177642957882e-05;9.991223475066944;0.8331600095014369;1.045382105839909;0.7976656830707193;0.015003926732990319;1.0450352342152818;0.7973656160452218
19.057634;1.0440694812843232;0.8337599653732511;0.798253442750193;-1.1470439718764e-05;4.2185744667689054e-05;9.99094620585247;0.8331490786629069;1.0454054462887226;0.797662449545604;0.015006655586866938;1.0450436561737468;0.7973488821426978
19.067634;1.0440588867085852;0.8337775205411921;0.798262447862442;-1.1496876555885513e-05;4.3431880393986003e-05;9.99066034660161;0.8331378725796611;1.0454294325646836;0.7976590871986621;0.015009466750095563;1.045052286994838;0.797331661949191
19.077634;1.0440478107331606;0.8337956650864082;0.7982716872987632;-1.1507523090111282e-05;4.4711587803218256e-05;9.990365609159115;0.8331263840812252;1.0454540790812397;0.7976555943209966;0.015012362640784503;1.0450611304996724;0.7973139430660672
19.087634;1.0440362295757302;0.8338144070630592;0.7982811675079489;-1.1502326463907585e-05;4.6026262291019514e-05;9.990061690130636;0.8331146058812123;1.0454794023201115;0.7976519689155638;0.015015345778377959;1.0450701913555707;0.7972957119829184
19.097634;1.0440241194339515;0.833833754198193;0.7982908957310696;-1.1481457720174612e-05;4.737715004197185e-05;9.989748274770715;0.8331025308652145;1.045505420143771;0.797648208571791;0.015018418841230247;1.0450794749884196;0.7972769540222896
19.107634;1.0440114568795085;0.8338537143040806;0.7983008808046996;-1.1445258505811515e-05;4.876526922570714e-05;9.98942504111137;0.8330901513603158;1.0455321510488287;0.797644310785382;0.015021584700043639;1.0450889873675375;0.7972576534602724
19.117634;1.0439982190663224;0.8338742951698701;0.7983111336572553;-1.1394196711123117e-05;5.019144470545239e-05;9.989091660779163;0.83307745862014;1.0455596141020314;0.7976402731179268;0.015024846382747026;1.0450987350622865;0.797237793422693
19.127634;1.0439843834584108;0.8338955041053475;0.7983216667061305;-1.132881208464142e-05;5.165643843820939e-05;9.988747802766246;0.8330644433775289;1.0455878286642744;0.7976360927659586;0.01502820697830054;1.04510872503573;0.7972173557988482
19.137634;1.0439699279848105;0.8339173474558242;0.7983324927410858;-1.1249638370983797e-05;5.316107941502782e-05;9.988393140014999;0.8330510965971257;1.0456168136645747;0.79763176623709;0.015031669547465562;1.0451189636406641;0.7971963215281906
19.147634;1.0439548316154665;0.8339398305857625;0.7983436247240239;-1.1157143812770393e-05;5.470631476771446e-05;9.98802734756924;0.8330374092795491;1.045646587638111;0.7976272897185658;0.01503523705580041;1.0451294561140192;0.7971746710574681
19.157634;1.043939074800753;0.8339629584532996;0.7983550760124485;-1.1051729911526978e-05;5.629318977449396e-05;9.987650096198777;0.8330233715655385;1.045677169640376;0.7976226592352453;0.015038912343413788;1.045140207395282;0.7971523845071669
19.167634;1.0439226394461387;0.8339867362726203;0.7983668600131762;-1.0933747474172315e-05;5.792281010383296e-05;9.98726105436275;0.8330089722470325;1.0457085798262873;0.7976178702259741;0.015042698205757269;1.0451512231495608;0.7971294416637547
19.177634;1.0439055081188835;0.8340111696294024;0.7983789898507538;-1.0803467265482568e-05;5.959635070221671e-05;9.98685989547264;0.8329941995556435;1.045740839440288;0.7976129178359216;0.015046597541360313;1.0451625100776902;0.7971058221440673
19.187634;1.0438876630536686;0.8340362638612131;0.7983914784499185;-1.0661032512112931e-05;6.131509011349968e-05;9.986446302179601;0.832979042407946;1.0457739708659224;0.7976077979765245;0.015050613411601776;1.045174075514399;0.7970815057005929
19.197634;1.0438690857911221;0.8340620234601369;0.7984043383374905;-1.0506440276122843e-05;6.308040764721393e-05;9.98601996690203;0.8329634902393879;1.0458079974212797;0.7976025077451786;0.015054749028933943;1.0451859263215983;0.7970564724671928
19.207634;1.043849757137668;0.8340884522195289;0.7984175810291413;-1.0339577254651857e-05;6.489376361888693e-05;9.98558058784472;0.8329475319348337;1.0458429426167029;0.7975970453663114;0.015059007772614015;1.045198068123451;0.7970307026525235
19.217634;1.0438296570452568;0.8341155538229345;0.7984312167944555;-1.0160339063008114e-05;6.675666539324255e-05;9.985127864649575;0.8329311555478602;1.0458788298261954;0.7975914102752413;0.015063393168979342;1.0452105062460881;0.7970041759114856
19.227634;1.0438087644112088;0.8341433325345113;0.7984452550017376;-9.968755138560936e-06;6.867059201795281e-05;9.984661501511036;0.8329143485433069;1.045915682780833;0.7975856025590116;0.015067908808072183;1.0452232471843745;0.7969768714396129
19.237634;1.0437870566012015;0.8341717939891468;0.7984597046280673;-9.765038530520563e-06;7.063691530129991e-05;9.984181209309618;0.8328970980217155;1.0459535261211697;0.7975796221078372;0.015072558302644656;1.0452362986576809;0.796948768723568
19.247634;1.0437645091600918;0.8342009455919798;0.7984745748747529;-9.549603412359073e-06;7.265686006512604e-05;9.983686698843558;0.8328793913881728;1.0459923854866946;0.79757346865792;0.015077345283172052;1.0452496690457613;0.7969198478719977
19.257634;1.0437410964771823;0.8342307960504298;0.7984898757873601;-9.322998738940376e-06;7.473149234882339e-05;9.983177677042793;0.83286121721964;1.046032287193399;0.7975671419964167;0.015082273364768514;1.0452633677568723;0.7968900892146484
19.267634;1.0437167925405253;0.8342613547182303;0.7985056186155515;-9.085717628179585e-06;7.686172514733859e-05;9.982653850448859;0.832842565317539;1.0460732577365623;0.7975606418807192;0.015087346113695504;1.045277405670153;0.7968594731759691
19.277634;1.043691570394431;0.8342926318375936;0.7985218159693622;-8.838100802128664e-06;7.904835165226578e-05;9.982114926217553;0.8328234262079229;1.0461153234426135;0.7975539683435908;0.015092567038413947;1.0452917946047362;0.7968279807412809
19.287634;1.0436654011417277;0.8343246393825621;0.798538481889865;-8.580417686998469e-06;8.129207844300591e-05;9.981560607822425;0.8328037911998062;1.0461585106209512;0.7975471218825491;0.015097939612511017;1.0453065466504863;0.7967955935176054
19.297634;1.043638254480906;0.8343573910618597;0.798555631848666;-8.312919301820121e-06;8.35935693337306e-05;9.980990589251865;0.8327836526103024;1.0462028459763515;0.7975401030311894;0.015103467304031185;1.0453216739442779;0.7967622932163548
19.307634;1.043610100450236;0.8343909010828414;0.7985732826392599;-8.035822749427847e-06;8.595355220900108e-05;9.980404555653807;0.8327630033873844;1.0462483564639142;0.7975329119375475;0.015109153586126196;1.0453371885422065;0.7967280611056756
19.317634;1.043580910411577;0.8344251829679061;0.7985914517960667;-7.749296281179586e-06;8.837291127173026e-05;9.979802191695878;0.8327418366957084;1.0462950684028263;0.7975255482775032;0.015115002001137317;1.0453531021985571;0.7966928777335636
19.327634;1.0435506568643353;0.8344602494378894;0.7986101564836178;-7.453427139042138e-06;9.085267472352364e-05;9.97918318416589;0.8327201459024499;1.0463430064708852;0.797518011271908;0.01512101628212911;1.0453694260661983;0.7966567231555883
19.337634;1.043519312548356;0.8344961127507914;0.7986294127837782;-7.148226826205908e-06;9.339397815939125e-05;9.978547219536631;0.8326979248279971;1.046392193839652;0.7975102998664807;0.015127200395769995;1.045386170640403;0.7966195777935553
19.347634;1.0434868493138594;0.8345327848422132;0.7986492361342027;-6.833655251727855e-06;9.599808754514275e-05;9.977893989280634;0.8326751681848448;1.0464426540116618;0.7975024131079798;0.015133558460472915;1.045403346182004;0.7965814235864619
19.357634;1.0434532377859702;0.8345702777841499;0.7986696423212468;-6.509559312920763e-06;9.86664137088529e-05;9.977223196829927;0.8326518717882658;1.0464944122870294;0.7974943501290933;0.015140094661965524;1.0454209633127125;0.7965422442046418
19.367634;1.0434184476884543;0.8346086044530875;0.7986906478555508;-6.175601636619628e-06;0.00010140044392376427;9.976534554748058;0.8326280322310674;1.0465474947963322;0.7974861096817759;0.015146813238718887;1.0454390339238484;0.7965020238727821
19.377634;1.0433824478710136;0.8346477783405675;0.7987122695803949;-5.831275319640084e-06;0.00010420165393732466;9.975827776565863;0.832603646416931;1.0466019265692068;0.797477690176014;0.015153718482026119;1.0454575723359794;0.7964607463518658
19.387634;1.0433452064106457;0.8346878127829533;0.7987345242546087;-5.475967265516408e-06;0.00010707148411482999;9.975102573468625;0.8325787110819101;1.0466577309798084;0.797469090355336;0.015160814740483674;1.045476595415842;0.7964183949637562
19.397634;1.0433066908816644;0.834728720884195;0.7987574285338991;-5.109052787234493e-06;0.00011001139312619535;9.97435865610801;0.8325532217601621;1.0467149301930898;0.79746030961272;0.015168106438060183;1.0454961217214074;0.7963749528319989
19.407634;1.0432668678721984;0.8347705162577395;0.7987809992142214;-4.72999263935076e-06;0.00011302294389606996;9.973595736025606;0.8325271716294542;1.0467735455889846;0.7974513475528712;0.015175598043667584;1.0455161711251406;0.796330402806311
19.417634;1.043225702112404;0.834813213656668;0.7988052531134726;-4.33836097657342e-06;0.00011610781087066641;9.972813524455745;0.8325005515608648;1.0468335980995176;0.7974422034374234;0.015183293986718027;1.0455367645134612;0.7962847270622972
19.427634;1.0431831562804448;0.8348568285410868;0.7988302062683789;-3.933815555308191e-06;0.00011926769765215486;9.972011727069345;0.8324733512442982;1.046895108006957;0.7974328762796823;0.01519119860662067;1.0455579229369716;0.7962379067692285
19.437634;1.0431391914692894;0.834901375746655;0.7988558733839994;-3.5160705722828134e-06;0.00012250430912192113;9.971190038658387;0.832445560302718;1.046958094165016;0.7974233655266775;0.01519931614671798;1.045579667354638;0.796189922359168
19.447634;1.0430937676896626;0.8349468686846535;0.7988822684365626;-3.0848862691821294e-06;0.00012581939199037546;9.970348146481458;0.8324171691827179;1.0470225737282821;0.7974136715685131;0.01520765074888529;1.0456020194318252;0.7961407539497324
19.457634;1.0430468442643814;0.8349933195921846;0.798909405684656;-2.640030204868981e-06;0.000129214706849725;9.96948573839803;0.8323881698755656;1.0470885629499134;0.7974037955422846;0.01521620647443742;1.0456250022332485;0.7960903815284126
19.467634;1.0429983803407428;0.8350407397954239;0.7989372997577668;-2.1812033524535225e-06;0.00013269195514076847;9.968602503798214;0.8323585560955666;1.047156078257837;0.7973937385920808;0.015224987347263777;1.0456486400400906;0.7960387851478036
19.477634;1.0429483352205142;0.8350891392561698;0.7989659647972978;-1.7080047173373985e-06;0.00013625277194615222;9.967698127526903;0.8323283228302615;1.047225136652367;0.797383501322722;0.01523399738061932;1.0456729577206365;0.7959859451240937
19.487634;1.0428966677629543;0.8351385261035523;0.7989954137279238;-1.2199512486841783e-06;0.0001398987425675425;9.96677228725267;0.8322974660757357;1.0472957554249864;0.7973730836864389;0.015243240544781279;1.0456979798777977;0.7959318423192695
19.497634;1.0428433348800603;0.8351889071063548;0.7990256583424334;-7.16499982510547e-07;0.00014363138567645369;9.965824656819791;0.8322659832874867;1.0473679515603427;0.7973624848157476;0.015252720637321412;1.0457237296003137;0.7958764583861266
19.507634;1.0427882904108798;0.8352402884641112;0.799056710078399;-1.9702686481768176e-07;0.0001474521188435375;9.964854912238604;0.832233873459954;1.0474417410546109;0.7973517028868394;0.015262441169536846;1.0457502277186639;0.7958197754989018
19.517634;1.04273148491414;0.8352926759679801;0.7990885809092759;3.392281816144925e-07;0.00015136224576003593;9.963862742420911;0.8322011363879239;1.0475171389603766;0.7973407353941218;0.01527240540376653;1.0457774934641857;0.7957617761127298
19.527634;1.042672865943509;0.8353460748923714;0.7991212835375431;8.931604031438832e-07;0.00015536302338950975;9.962847858546857;0.8321677721936991;1.0475941601393617;0.7973295794918072;0.015282616493159032;1.045805545785901;0.795702443478642
19.537634;1.0426123789207988;0.8354004900858905;0.7991548306361748;1.4657185591419656e-06;0.0001594557500178294;9.961809992317745;0.8321337811422719;1.0476728194409877;0.7973182321090078;0.015293077614419302;1.0458344045799461;0.79564176224277
19.547634;1.042549967844335;0.8354559262621865;0.7991892340786683;2.057847694421998e-06;0.0001636417771286791;9.960748885960268;0.8320991634907965;1.0477531314522892;0.7973066902351719;0.015303791989781235;1.0458640915112;0.7955797184811985
19.557634;1.0424855749429234;0.8355123883941896;0.799224505075944;2.6705165241812146e-06;0.00016792249296767055;9.959664282358961;0.8320639197285965;1.047835110298563;0.7972949513490408;0.015314762758585284;1.045894629676624;0.7955162994792263
19.567634;1.04241914016407;0.8355698816919731;0.7992606549353842;3.304757462879346e-06;0.00017229930286308782;9.958555929043023;0.8320280507441915;1.0479187688890703;0.7972830133882579;0.015325992818284166;1.0459260429263;0.795451493505026
19.577634;1.0423506009380366;0.8356284108945569;0.799297695765282;3.961635220027759e-06;0.00017677355001515047;9.957423597017186;0.8319915577005426;1.0480041177313109;0.7972708744852584;0.015337484737734866;1.0459583564463013;0.7953852893568
19.587634;1.042279891498825;0.8356879795934692;0.7993356408481671;4.642171982281271e-06;0.00018134645543078484;9.956267092191652;0.831954442083866;1.0480911643857336;0.797258532787965;0.015349240743805437;1.0459915977230636;0.7953176755989207
19.597634;1.0422069419699935;0.8357485901149846;0.7993745047639886;5.347346902843631e-06;0.00018601922439650897;9.955086250016809;0.8319167057691326;1.0481799140056405;0.7972459859978913;0.015361262786381506;1.0460257963826372;0.7952486402049854
19.607634;1.0421316779956413;0.8358102435848038;0.7994143032324285;6.078209564049021e-06;0.00019079322189317902;9.953880924714241;0.8318783506936199;1.0482703697746687;0.7972332309651444;0.015373552651266867;1.0460609833850991;0.7951781712548618
19.617634;1.0420540210331688;0.8358729396963172;0.799455052416964;6.835956118679612e-06;0.00019566998703725405;9.952650983001465;0.8318393783356697;1.0483625324693246;0.7972202638097493;0.015386112043072891;1.0460971907349652;0.7951062580333695
19.627634;1.04197388941776;0.8359366763848155;0.7994967677687679;7.621869750204291e-06;0.00020065107354219798;9.951396305051928;0.8317997898305298;1.048456399809677;0.7972070802716554;0.015398942620182082;1.0461344520641414;0.7950328915571893
19.637634;1.041891199875924;0.8360014501461409;0.7995394628682829;8.437282228032873e-06;0.0002057378998073619;9.950116790354485;0.831759586987622;1.0485519660493723;0.7971936759922454;0.015412045986135063;1.046172803341387;0.7949580646397608
19.647634;1.0418058681987883;0.8360672568765526;0.7995831492704979;9.283665685586143e-06;0.00021093173238278333;9.948812365363315;0.8317187733286557;1.0486492223525274;0.7971800465942582;0.015425423584945955;1.046212282937249;0.7948817719899727
19.657634;1.0417178088902084;0.8361340921977375;0.7996278378091691;1.0162705609510843e-05;0.00021623375693462682;9.947482989893098;0.8316773547567298;1.0487481579028406;0.7971661878845059;0.015439076555983953;1.04625293133373;0.7948040102666403
19.667634;1.0416269347175375;0.8362019508629628;0.7996735395838676;1.1076237786530463e-05;0.00022164515211471787;9.946128659235981;0.8316353401704005;1.0488487602399867;0.7971520962500811;0.01545300567864388;1.046294790594479;0.7947247780222912
19.677634;1.0415331561734116;0.8362708255906632;0.7997202652921039;1.2026190341804065e-05;0.0002271670969288478;9.944749404237626;0.8315927417915419;1.0489510146152374;0.7971377684557038;0.015467211369592657;1.046337903575988;0.7946440758992906
19.687634;1.0414363807848974;0.8363407058621811;0.7997680242888764;1.3014622093351675e-05;0.00023280070484373196;9.94334529358796;0.8315495747644283;1.0490549033355303;0.7971232010456089;0.015481693645439946;1.0463823136865582;0.7945619071563198
19.697634;1.0413365130383747;0.8364115771782624;0.7998168246155065;1.4043725921111919e-05;0.00023854697571318114;9.941916437158229;0.8315058563664479;1.0491604047946752;0.7971083903452847;0.015496452035540403;1.046428064960791;0.794478278018356
19.707634;1.041233455199294;0.8364834210320456;0.7998666734502857;1.5115804208969689e-05;0.00024440674416411566;9.940462989125372;0.8314616055760775;1.0492674926045584;0.797093332710061;0.015511485484041432;1.0464752013598317;0.7943931976931239
19.717634;1.0411271075929296;0.8365562153984443;0.7999175771916144;1.623335218724015e-05;0.00025038055024057004;9.938985153769112;0.8314168430113447;1.04937613580856;0.797078024358733;0.015526792317581646;1.0465237656236568;0.7943066784528101
19.727634;1.041017366934613;0.8366299350767709;0.7999695411875731;1.7399192287303322e-05;0.0002564685568723663;9.937483189438646;0.8313715908198087;1.0494862989590166;0.7970624613924161;0.015542370251776981;1.046573798518205;0.7942187357316315
19.737634;1.0409041245002115;0.8367045516783446;0.800022569465214;1.8616492248466563e-05;0.00026267064207187863;9.93595740451711;0.831325872637789;1.0495979413888878;0.7970466404497115;0.01555821637155659;1.0466253389631186;0.7941293879114437
19.747634;1.040787266212154;0.8367800336349959;0.8000766645332432;1.988864453118956e-05;0.0002689865390584426;9.934408156041764;0.8312797141558216;1.0497110171859048;0.7970305595522325;0.015574327160894453;1.0466784249777654;0.7940386562846361
19.757634;1.0406666733661907;0.8368563461007247;0.8001318273611;2.121916779901698e-05;0.00027541587601283225;9.932835858862168;0.8312331441316553;1.0498254761587569;0.7970142187002409;0.015590698616631014;1.0467330944268793;0.7939465656644434
19.767634;1.0405422230397723;0.8369334503945731;0.8001880575725278;2.2611702155244694e-05;0.00028195817745187797;9.931240996344728;0.8311861950748252;1.049941264103677;0.7969976198246037;0.015607326307565308;1.0467893853574008;0.7938531448128864
19.777634;1.04041378890101;0.8370113033471593;0.8002453532945536;2.4069987022131347e-05;0.0002886128794393391;9.929624126106322;0.8311389035346344;1.0500583217513757;0.7969807660778127;0.015624205334791265;1.0468473367934772;0.7937584263089997
19.787634;1.0402812419219296;0.8370898570397273;0.8003037103183668;2.5597812885429134e-05;0.00029537926757250687;9.927985879204948;0.8310913101909345;1.0501765837218435;0.7969636613100636;0.01564133027493655;1.0469069897196974;0.7936624467637797
19.797634;1.0401444503138337;0.8371690584978886;0.8003631213223589;2.7199041493234814e-05;0.00030225632715449706;9.926326958546618;0.8310434599230495;1.0502959779739947;0.7969463103351955;0.015658695104259414;1.0469683871446194;0.7935652475110762
19.807634;1.0400032795437695;0.8372488486595183;0.8004235760249541;2.8877698193658628e-05;0.00030924265790893533;9.92464814925555;0.8309954022809062;1.050416425204414;0.7969287193609133;0.01567629309458472;1.0470315734119249;0.793466875226283
19.817634;1.0398575926856093;0.8373291612543314;0.8004850619873967;3.0638065730578126e-05;0.0003163365233999691;9.922950337791653;0.8309471920346918;1.0505378382914934;0.7969108960279195;0.0156941167221364;1.0470965938903871;0.7933673825115889
19.827634;1.0397072498746502;0.8374099224623107;0.8005475649062794;3.248466645810509e-05;0.00032353590875138963;9.921234523914038;0.8308988895122914;1.0506601217153433;0.7968928496016662;0.01571215758878417;1.0471634951026485;0.793266828499844
19.837634;1.0395521072181377;0.8374910508610647;0.8006110681818688;3.44221357713834e-05;0.0003308384985164714;9.919501821324234;0.8308505611273025;1.0507831708201183;0.7968745915272266;0.015730406337312926;1.04723232463548;0.7931652792037098
19.847634;1.0393920169742432;0.8375724570659964;0.800675552812197;3.645515715914995e-05;0.0003382416214823284;9.917753456122291;0.8308022798246136;1.0509068712100098;0.7968561355866923;0.015748852560660526;1.0473031312192276;0.7930628073475583
19.857634;1.0392268287319266;0.8376540432401263;0.8007409975892279;3.8588485039027684e-05;0.00034574220546397907;9.915990770716832;0.830754125312304;1.0510310981041393;0.7968374972071667;0.015767484745614117;1.0473759652587702;0.7929594917700185
19.867634;1.0390563901460066;0.8377357028150547;0.8008073786124182;4.082696886754552e-05;0.00035333677600534163;9.914215232778236;0.8307061842095288;1.0511557154310385;0.7968186929845772;0.01578629031986964;1.047450879168793;0.792855417058748
19.877634;1.0388805469625348;0.8378173202592433;0.8008746684530684;4.3175580818832766e-05;0.0003610214850799241;9.912428443360664;0.8306585494998243;1.0512805753183811;0.7967997415720959;0.015805255735745774;1.0475279274153515;0.7927506739073819
19.887634;1.0386991421515435;0.837898770337775;0.8009428358815598;4.563945786370477e-05;0.000368792090792844;9.910632140005918;0.830611319994017;1.051405518432362;0.7967806645232832;0.0158243664611494;1.0476071660327346;0.7926453601065565
19.897634;1.0385120141932875;0.8379799170512612;0.8010118458601754;4.822400490407974e-05;0.0003766438901408803;9.908828201129385;0.830564601125922;1.0515303741860875;0.7967614856694407;0.015843606866882916;1.0476886512045285;0.792539581612598
19.907634;1.0383189960306185;0.838060613212671;0.801081659335539;5.093504983372215e-05;0.00038457163469207033;9.907018658291724;0.8305185062013887;1.0516549596833766;0.7967422304527552;0.015862960008673196;1.0477724376576163;0.7924334529262448
19.917634;1.0381199153606488;0.8381407009791472;0.80115223316699;5.377887838327601e-05;0.00039256941758993144;9.905205711970334;0.8304731568321866;1.0517790776936025;0.7967229263188309;0.01588240737070913;1.04785857771679;0.7923270972794377
19.927634;1.0379145950395743;0.8382200123414055;0.8012235200214608;5.676214307993794e-05;0.0004006305617665859;9.903391746043244;0.8304286830096915;1.0519025150439032;0.7967036033641146;0.01590192872606666;1.0479471214887677;0.7922206477548689
19.937634;1.037702853199082;0.838298368582742;0.8012954676311372;5.989183814799897e-05;0.000408747534769918;9.901579339170198;0.8303852235139944;1.0520250424017303;0.7966842945586923;0.015921502101727714;1.0480381179822957;0.7921142487532858
19.947634;1.0374845033659237;0.838375578876529;0.8013680179072517;6.317537031592767e-05;0.00041691187914224805;9.899771269808541;0.8303429262435567;1.0521464149780357;0.7966650354588722;0.01594110372782262;1.0481316160745444;0.7920080567040866
19.957634;1.0372593543903754;0.8384514386156238;0.8014411069023942;6.66206565003131e-05;0.00042511417242221603;9.897970518989068;0.830301948448917;1.0522663726604968;0.7966458637424914;0.01596070791089442;1.0482276651641165;0.7919022402518361
19.967634;1.037027210510437;0.8385257281209492;0.8015146654646802;7.02362021513756e-05;0.0004333440423471641;9.896180281110386;0.8302624577620108;1.0523846386631694;0.7966268192482121;0.0159802868166875;1.0483263158981102;0.791796980746064
19.977634;1.0367878716455103;0.8385982121687521;0.8015886194794416;7.403105179027912e-05;0.0004415902403264089;9.894403982252046;0.8302246338413481;1.0525009175273081;0.7966079446318256;0.015999810252437883;1.0484276208068215;0.7916924730724616
19.987634;1.03654113385117;0.8386686397950672;0.8016628891612024;7.801456540860683e-05;0.0004498407329873807;9.892645299784673;0.8301886695439801;1.0526148934983455;0.7965892861133835;0.016019245568584913;1.048531634418578;0.7915889260163362
19.997634;1.036286790085049;0.8387367436712716;0.801737387972971;8.219617799475873e-05;0.0004580827032097638;9.890908182838213;0.8301547710501234;1.0527262290209463;0.7965708937361562;0.016038557610568025;1.0486384121287224;0.7914865622552536
19.999996;1.0360246303999532;0.8388022393044423;0.8018120219922402;8.658537523412364e-05;0.0004663024064414328;9.889196871391194;0.8301231572975256;1.052834562785529;0.7965528211443529;0.016057708580679647;1.0487480086455538;0.7913856190882333
19.999996;1.035754441331457;0.8388648244405755;0.8018866896931377;9.11918828872404e-05;0.0004744850082644046;9.887515911237916;0.8300940598513191;1.105162507564033;0.7965351257148757;0.01607665781238241;1.0488604780746789;0.7912863500049985
19.999997;1.0354801208075064;0.8389276427103286;0.8019614544949094;0.00010683533399301799;0.0004929640095373605;9.885870166039622;0.8300677237135353;1.1052636486763379;0.7965178690617631;0.01610636152528369;1.048980875158334;0.791189231621507
19.999998;1.0351973304024236;0.8389868893824831;0.8020360253638659;0.00012271682734397;0.0005113727309878424;9.884264829203648;0.8300444083257313;1.1053605431366265;0.7965011170170307;0.016134772644808344;1.0491032554178783;0.7910943299412704
20.0;1.03490965597044;0.8390454276079745;0.8021104482945292;0.00014889612110268865;0.0005393136588710731;9.882705441004305;0.8300243882160144;1.1054527187412486;0.7964849390204938;0.016173840711362467;1.049233674215944;0.7910021789826467
20.000004;1.034621562487567;0.8391068249341387;0.8021847781152837;0.00019771577682171912;0.0005885739300589203;9.88119794664676;0.8300079611330116;1.1055396900568326;0.7964694114565339;0.016233513058427608;1.0493761928933956;0.7909133007579839
20.000012;1.0343416013382083;0.8391785122870065;0.802259630667913;0.0002886926336516017;0.0006778136240805086;9.879748866790973;0.8299954484871717;1.105620991976483;0.7964546269605746;0.016333739124241558;1.0495388997484207;0.7908284344319152
20.000028;1.034084202337357;0.8392727806851826;0.8023357009633861;0.00046377946644485864;0.0008471807857504095;9.878365421491676;0.8299871314047571;1.105696175612958;0.7964406972539028;0.01651747403925956;1.0497409041592995;0.7907487826050964
20.00006;1.033884196136749;0.8394183184965123;0.8024136664398709;0.0008090710233216725;0.0011790558339328208;9.87705520975101;0.8299831472509247;1.1057647551068028;0.7964277363353073;0.01686667529808087;1.0500162680371956;0.7906763777901015
20.000124;1.0338052440365282;0.8396708444180294;0.802497967551954;0.0014909524417053243;0.001832494020992842;9.875825558276802;0.829983461522972;1.1058261573321218;0.7964158309340613;0.017544298425733584;1.0504349596774618;0.7906151467050554
20.000252;1.0339740978899203;0.840136660620817;0.8025932527844275;0.0028372280559032497;0.0031202876663093066;9.874683043676125;0.8299879280590218;1.1058796992101783;0.7964050367343691;0.018872301711579845;1.051133894031007;0.7905733466719663
20.00038;1.0341258181711865;0.8405932334173463;0.8026886192889836;0.0041684511429118925;0.004392129915828561;9.873633089916021;0.829996352426177;1.1059245699111588;0.7963954110658745;0.02018265334879425;1.051828976634608;0.7905384765580625
20.000508;1.0342578656573922;0.8410373998079084;0.802782874501072;0.00548500233703221;0.005648457720390132;9.872679380101477;0.8300085338643186;1.1059598251136287;0.796387013607298;0.02147633097580248;1.0525200876584344;0.7905106248147794
20.000636;1.0343722931505945;0.8414713722296067;0.8028766380049525;0.006785990727254655;0.0068884705205504385;9.871823423512962;0.8300243196648611;1.105984472517527;0.7963788672722851;0.022753320825209696;1.05320704722915;0.7904886898379301
20.000764;1.034467212556039;0.8418930486275239;0.8029695524040781;0.008074049486690996;0.008114748795050098;9.871064830321835;0.8300436512510746;1.1059975712689076;0.7963719588882399;0.024013619739699597;1.0538906131545374;0.7904734989427208
20.000892;1.0345435192319838;0.8423049357066462;0.8030636920291786;0.009346253260821093;0.009324562182239036;9.870402253829736;0.8300665298297142;1.1059981930297438;0.7963652621039545;0.025257230562601308;1.0545695238756612;0.790463895851277
20.001148;1.0350837979739793;0.8431124118552774;0.8031789641381727;0.011838605075628658;0.011691675944420372;9.869834152824406;0.8300929314076618;1.1059853841155398;0.796357733058115;0.02768415252119545;1.0557555300504553;0.7904974133448699
20.001404;1.0355897102646523;0.8438926459575848;0.8032922140989553;0.014272109452994834;0.013998506398006278;9.869359279686508;0.8301227960063995;1.1059582828711132;0.7963493177644402;0.030046375979920402;1.0569163583023196;0.7905392405222617
20.00166;1.0360597817160428;0.8446438392411002;0.8034038578083166;0.016645329399946344;0.01624404369877409;9.868977596574373;0.8301560778752303;1.1059162489185606;0.796338960499156;0.03234588478992695;1.0580527019239627;0.7905882011419333
20.002172;1.0373694686799528;0.8460915982945314;0.8035404800886189;0.021207023706270353;0.020550083072320015;9.86869067883284;0.83019274838722;1.10585888731774;0.796311567196695;0.036746662268246355;1.0600882935819929;0.7907218490945517
20.002684;1.0385760724671111;0.8474425205132751;0.8036642223599887;0.02553098318575346;0.024618215142629147;9.868500396371315;0.8302327677970636;1.1057860919923126;0.7962709651039017;0.04090169472446205;1.0620229341229768;0.7908596655714536
20.003196;1.0396820969028433;0.8486920472973082;0.8037700403948215;0.029620240122517846;0.028453515077128417;9.868407480441283;0.8302760892987973;1.1056981559670802;0.7962158972871266;0.044814976261200436;1.063858438419942;0.790997228498917
20.003708;1.0406917283179205;0.8498418820602002;0.8038573663913557;0.033477113095765496;0.032060173851576834;9.868411630321846;0.8303226951650334;1.1055957670679475;0.7961440576562371;0.04849451655259068;1.065596566975388;0.7911296115298048
20.00422;1.0416088556193315;0.8508937900459697;0.8039257395395758;0.037104753966677215;0.03544300843762744;9.86851189874131;0.8303726138699966;1.1054798323336632;0.7960531593650547;0.051945341032726834;1.067239975457595;0.7912520322164545
20.004732;1.042437083758341;0.8518496690771754;0.8039750301379308;0.04050833219697479;0.03860858175836455;9.86870614766558;0.8304258707868102;1.105351275732382;0.7959439753701683;0.05517348255369138;1.0687892509979742;0.7913630025928111
20.005244;1.0431818423740307;0.8527099012120415;0.8040023882826396;0.043694353646887;0.04156447988596423;9.86899031282011;0.8304824099257307;1.1052109241046717;0.7958143397468955;0.05818697523632717;1.0702490475012592;0.7914583793036952
20.005756;1.0438477279857419;0.8534793488445478;0.8040098686126043;0.04666592573452176;0.04431494815736244;9.86935868054611;0.8305420546081712;1.1050595103292213;0.7956651761953454;0.06099285141641366;1.0716211701564236;0.7915371922436891
20.00678;1.0454287910725406;0.8548031088517306;0.803859296762221;0.0520054630825599;0.0492441080609274;9.869805267711122;0.8306045260366192;1.1048977066431034;0.7953085463348861;0.06602013529625633;1.0739565327544252;0.7916022314299643
20.007804;1.0467235341183405;0.855798062741864;0.8036234573610516;0.05657895345210864;0.0534504033229465;9.87032495376467;0.830669503718407;1.1047261126288062;0.794876625025288;0.07031583884592345;1.0759830674632478;0.7915673290383013
20.008828;1.047757908252153;0.8564893224969313;0.8033075094302857;0.060446428674053684;0.056995795943033584;9.870913432785231;0.8307366829891333;1.1045452510376237;0.7943745942768395;0.07393897182807416;1.0777276581944537;0.7914309062756695
20.009852;1.0485578018083261;0.8569065292623336;0.8029205606770755;0.06366603862622161;0.059938747583710275;9.871566484554409;0.8308058087035134;1.1043555881216105;0.7938095751653645;0.07695255696916559;1.0792131096063866;0.7911964159571229
20.010876;1.0491472935121058;0.8570748609501263;0.8024684445281636;0.06630128600529717;0.06234139311352059;9.872279574663066;0.8308767122144891;1.1041575509812394;0.7931896275719826;0.07941662808242178;1.0804671508091193;0.7908703585115433
20.0119;1.0495504714999078;0.8570258439138424;0.8019624422411262;0.06841456364924209;0.06426365729897698;9.873048096838257;0.8309493335174702;1.1039515591218148;0.7925227374239869;0.08139121431491933;1.0815145313919996;0.7904612158263368
20.012924;1.0497914825327184;0.8567890182363915;0.8014115411369261;0.07006556482689537;0.0657619955813527;9.87386771897082;0.8310236877519839;1.103738053597323;0.7918168072925393;0.08293333175595653;1.0823791788520438;0.7899787333540578
20.013948;1.0498903316342465;0.8563913575200386;0.8008251832982061;0.0713110318022983;0.06688961998174561;9.874734377305657;0.8310998101544399;1.103517489505648;0.7910816925645617;0.08409698551607014;1.0830831836260502;0.7894354410953106
20.014972;1.0498678914786939;0.8558588547512117;0.8002111552871394;0.07220763916949284;0.06769906646665715;9.875643874322389;0.8311777199189596;1.1032903417140951;0.7903262358561319;0.08493216922082432;1.083647591191666;0.7888432211678049
20.015996;1.0497424905920314;0.8552192758131454;0.7995807488248372;0.07280365235897494;0.06823477207331154;9.876591432168395;0.8312573842871426;1.1030571549409633;0.7895572769765691;0.0854848599436926;1.0840943016811904;0.7882121137222108
20.01702;1.0495317564504933;0.8544942279997614;0.7989400334987259;0.07315056915468292;0.0685439492758718;9.877571541698478;0.8313386949326165;1.1028185434703188;0.7887826756951319;0.08580002335107195;1.0844391512954876;0.7875534879476409
20.018044;1.0492514821466596;0.8537049241472906;0.7982961357831152;0.07328696028644525;0.06866170178625143;9.878578036644122;0.8314214843781209;1.102575104601657;0.788009346422359;0.08591562898952008;1.0846989861244545;0.7868773053754443
20.019068;1.0489137441587273;0.8528693950705935;0.7976561367937589;0.07325218897774932;0.06862400838592765;9.879604330014557;0.8315055446534749;1.1023273359450059;0.7872432879254913;0.0858676579145077;1.0848896693585426;0.786192565684584
20.020092;1.048534259202529;0.8520058552966943;0.7970248764686375;0.07308226135790967;0.06846343131415393;9.88064394915158;0.831590628957999;1.1020756095800086;0.7864906213182158;0.08568710293993344;1.0850230801245453;0.7855079262516707
20.021116;1.0481217107014298;0.8511276243720658;0.7964081018191501;0.07280808248809906;0.06820819941090685;9.881691230995422;0.8316764349143911;1.1018202136542654;0.7857546149568538;0.08540296876453271;1.0851111169832757;0.7848289653779663
20.02214;1.0476889332355586;0.8502496250925509;0.7958102898245999;0.07245527752804512;0.0678813602647535;9.88274157395878;0.8317625758692544;1.101561418805401;0.7850416510622065;0.08503926688192044;1.085163693574484;0.7841637643156424
20.024188;1.0471371138060899;0.8485832729470579;0.794569187361397;0.07162424653950146;0.0671165722849233;9.883791212166821;0.831848611893426;1.1012994818489332;0.7837031260897115;0.08418500888417968;1.0850757476752984;0.7828233933713924
20.026236;1.0465577835578894;0.8470113484600085;0.7934405766990035;0.0707118912852099;0.06627782069788106;9.884837102555665;0.831934127650252;1.1010346282414014;0.7824813388140928;0.08323320622964901;1.0849442358167949;0.7815873154906731
20.028284;1.0459851483166442;0.8455670041080565;0.7924308384875436;0.06981469359881491;0.06545290889982108;9.885876469487126;0.8320187595318518;1.1007671098333212;0.7813844647770658;0.08227586985742369;1.0848050502694944;0.7804729165879449
20.030332;1.0454445161619579;0.8442763340427256;0.7915462735435123;0.06899979781813576;0.06470298269063027;9.886905681632157;0.8321021911689974;1.1004973017435915;0.7804166363620507;0.08137900600247425;1.0846859423858288;0.779490518872271
20.03238;1.0449535715210514;0.8431500012599482;0.7907842958089283;0.06830779369089507;0.06406497881834981;9.887919803776613;0.8321841805389619;1.1002257698054647;0.7795730371593464;0.08058561992668457;1.084601567892193;0.7786388336451628
20.034428;1.0445189812158033;0.8421834667716993;0.790136098304115;0.06775885079782519;0.06355748221235888;9.888913541923605;0.832264596688666;1.0999532962857408;0.7788469453012135;0.07991772739602918;1.08456155298053;0.7779123585458335
20.036476;1.0441465099443574;0.8413726957873832;0.7895939385386205;0.06735751753453005;0.0631845645452742;9.889882986512966;0.8323434260880129;1.0996808296796186;0.7782297325146833;0.07938335665934328;1.0845674365835052;0.7773022629567135
20.040572;1.0438138954324692;0.8401804404179948;0.7886729755140269;0.06694407751135642;0.0627986351833498;9.89082690754936;0.8324207381274273;1.0994093374929095;0.7772518239578858;0.07869554031158778;1.0845936078930594;0.7763119243990365
20.044668;1.0436342967296914;0.839409940250967;0.7880409699374734;0.06696053993363443;0.06280574776435417;9.891746020428869;0.8324966430839414;1.0991396406964804;0.7765596249321173;0.07843131167908321;1.0847624154514741;0.7756409315977886
20.048764;1.0435707099816613;0.8389440070683907;0.787616483723256;0.0672820789822244;0.06309163172537892;9.892641027813426;0.8325712847811989;1.098872333358884;0.7760734648184671;0.07848370982800082;1.0850303704461546;0.7751987083815749
20.05286;1.0435849204221328;0.8386801195067651;0.7873327253311915;0.06779220937157464;0.06354977551237316;9.893512025761098;0.8326448528694652;1.098607805629801;0.7757275774060823;0.07874878681095027;1.085355280103612;0.7749092780534436
20.056956;1.0436462868776943;0.8385352613500133;0.7871355899959674;0.06839731442519162;0.06409460858861107;9.894359242858512;0.8327175699765433;1.0983463055572023;0.775471080663914;0.07914060742825173;1.0857042673831654;0.7747133872864834
20.061052;1.0437372823126512;0.8384541863657347;0.7869872739726725;0.06903168014894884;0.06466590937460849;9.895183334328442;0.8327896333572287;1.0980879927302063;0.7752669493919433;0.07959423882359816;1.0860567136563037;0.7745676817322525
20.065148;1.0438451500617694;0.8383986174203113;0.786862253690496;0.06965966200402436;0.06523129587996908;9.895985422345284;0.832861164933317;1.0978329858937;0.7750930122129127;0.08007074313987328;1.0863991441137277;0.7744462415051083
20.069244;1.0439666224499224;0.8383505061201193;0.786746834800514;0.07026471576769085;0.06577567250188576;9.896767668317025;0.8329322116014533;1.097581397681863;0.7749340048318134;0.08054618234189655;1.0867260584186231;0.7743316015674577
20.07334;1.0441011204912465;0.8383001571800258;0.7866329445506516;0.07083905940999781;0.06629195911559495;9.897533621968735;0.8330027592871874;1.0973333469316529;0.7747836534847505;0.08101262434635308;1.0870367877595113;0.7742168534916483
20.077436;1.0442510477692946;0.8382460781679042;0.7865178510236822;0.07138690863140439;0.0667840612598127;9.89828790165089;0.8330727654920346;1.0970889587807948;0.7746387158837363;0.0814661385319778;1.0873325062022217;0.7740984241079202
20.085628;1.0446271586750395;0.8381703782382989;0.7862327773992727;0.07243659425193087;0.06773097393630459;9.899035998606335;0.8331422145471227;1.0968483531798785;0.7743249667292437;0.08235878759104476;1.0878353723748446;0.7738498453223672
20.09382;1.0450132402719376;0.838093890982089;0.7859541222850397;0.07344337701514145;0.06863844992286845;9.899784540389362;0.8332111357898222;1.096611597377909;0.7740241596388947;0.0832286312757144;1.0883165901842868;0.7736047710077568
20.102012;1.0454171151241185;0.8380215523015642;0.785681157831552;0.07442528652817372;0.06952294392028638;9.900541407912938;0.8332795710308285;1.0963786510667675;0.7737360035060336;0.08408573468462517;1.0887842978883462;0.7733639014104657
20.110204;1.04584299600971;0.8379544279364511;0.7854121213310947;0.07539275896027542;0.07039403876610575;9.901315286927487;0.8333475227176014;1.0961493579444002;0.7734601777215709;0.08493316083902862;1.0892414477624115;0.7731272557519041
20.120204;1.0463740970936182;0.8378876430819203;0.7850826876284515;0.07655544318945633;0.07144129751155814;9.902114713643199;0.8334149224890537;1.0959234618846332;0.7731273429932253;0.08595495975342506;1.0897768133048265;0.772846022666105
20.130204;1.0469248439465035;0.837825423615778;0.7847586938171777;0.0776941669226611;0.07246634613599288;9.902946744828112;0.8334816741505693;1.095700661069554;0.7728061323872409;0.0869561768483365;1.090296071290267;0.7725679996477904
20.140204;1.0474946805958654;0.8377644212923336;0.7844373443708132;0.07880516479415745;0.07346575639967605;9.903815839177387;0.833547740272479;1.0954807209048385;0.7724961857125525;0.08793386423491721;1.09079982847168;0.7722928582812482
20.150204;1.0480816420621932;0.8377032420587375;0.7841184404944651;0.07988869738387445;0.07443991516124954;9.904724175754648;0.8336131641256479;1.0952635378491251;0.7721942282745468;0.08888807168038927;1.0912865883703602;0.772017694937418
20.160204;1.0486865922754312;0.8376425529828881;0.7838014139840486;0.080945690165171;0.07538964259465616;9.905673204079186;0.8336780393005725;1.09504909927441;0.7719001106898891;0.08981783207254918;1.0917567746320234;0.7717425382903524
20.170204;1.0493112191627427;0.8375830809913108;0.7834849360507133;0.08197539991734419;0.07631416591162751;9.906664558364634;0.8337425384052004;1.0948374422711304;0.7716147615528672;0.0907261618184994;1.09220984049097;0.771468968675468
20.180204;1.0499532043258262;0.8375241081258319;0.7831690479420609;0.0829806531568183;0.07721631090267267;9.90769993735533;0.833806959689164;1.094628676264022;0.7713371061707109;0.09161107116110735;1.0926454020764602;0.7711961851664841
20.190204;1.0506142078858947;0.8374687012723453;0.7828543582854316;0.08396214669126312;0.07809663712980912;9.908780437119585;0.8338716670872497;1.094423054422026;0.771068044233363;0.09247557159361815;1.0930633380639097;0.7709261418630418
20.200204;1.05129201905543;0.8374136125389889;0.7825383765427509;0.08491772511759568;0.07895331663798048;9.909905410082043;0.8339369611999669;1.0942210524937976;0.7708054989696312;0.0933196725814382;1.093465821411536;0.7706575962398561
20.210204;1.0519870811403869;0.8373617514634926;0.7822224638708432;0.08584977531166996;0.0797885196941724;9.911071947914802;0.8340029823262253;1.0940233312565784;0.7705504644154408;0.09414237086513588;1.093851286249964;0.7703921879365603
20.220204;1.0526988372478188;0.8373103405535408;0.781903532920323;0.08676061000016237;0.08060439740171357;9.912275706667401;0.8340696748280708;1.0938305609836416;0.7703029889439197;0.09494664501669164;1.0942223553623436;0.7701309558645342
20.230204;1.0534258873794025;0.8372621569868359;0.7815843227192039;0.08764704804081867;0.08139806548977421;9.913512321073046;0.8341368206959927;1.0936432740522528;0.770061096739433;0.09573045672747052;1.0945797634353303;0.7698721801344987
20.240204;1.0541689207921203;0.8372164942333439;0.7812627932196565;0.0885123886856659;0.08217247493308473;9.914778617031955;0.8342041323879577;1.0934618182021356;0.7698267160871132;0.09649575303742794;1.0949232881463276;0.7696184165747939
20.250204;1.054926420681479;0.8371716624304969;0.780937400280017;0.08935589550974707;0.08292698435516659;9.916073292730859;0.8342713427315563;1.0932863897560632;0.7695987032744145;0.09724347377783917;1.095254661758017;0.7693690305145274
20.260204;1.055697591681027;0.8371305759590716;0.7806101772391169;0.09017785826275837;0.0836618373977565;9.917396962155046;0.8343382078102201;1.0931171115638072;0.7693759306384604;0.09797156711669741;1.0955754875535784;0.7691229922963921
20.270204;1.056482134233794;0.8370922752216211;0.7802791261181027;0.09098006580628296;0.08437861981280145;9.918751264601214;0.8344044427365126;1.0929540525614188;0.7691593214922244;0.09868300418132751;1.0958852088796152;0.7688818925029539
20.280204;1.0572766805591702;0.8370552632960347;0.7799439130846657;0.09176277028823489;0.08507771813680721;9.920137728706473;0.8344696973174565;1.0927971988948655;0.7689488391249761;0.09937778195013501;1.0961840923161927;0.768645978605374
