time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
20.290204;1.0580825140521042;0.8370206022343439;0.7796032626447613;0.09252517799106812;0.0857581686991663;9.92155778952879;0.8345335939912092;1.0926464723441525;0.7687424907316395;0.10005491374473044;1.0964742424444658;0.7684133741007555
20.300204;1.058896145397247;0.8369886319572278;0.7792587105054903;0.09326939648334472;0.08642205307989877;9.923013316901494;0.8345957811266921;1.0925017607096363;0.7685423083876773;0.10071641437196739;1.0967537160510779;0.7681865103176397
20.310204;1.0597168272582946;0.8369587316228717;0.7789091747741113;0.09399417395012159;0.08706814190763118;9.924506810421072;0.834655957394184;1.0923629348730026;0.7683473048600749;0.10136128835241877;1.097024623025036;0.7679644218161412
20.320204;1.0605445513301046;0.8369312536459487;0.7785542853112152;0.09470128747428458;0.08769796426738488;9.926041893370286;0.8347138521263917;1.0922299067235433;0.768156463349664;0.10199152791197047;1.0972871164316538;0.7677465161619578
20.330204;1.0613771518583488;0.8369054217929527;0.778194445128209;0.09538971348822582;0.0883106571342917;9.92762356725712;0.8347692093787324;1.0921026893800279;0.767970742162227;0.1026061168474989;1.0975403683897986;0.7675337942624364
20.340204;1.0622142581031275;0.8368805277244831;0.7778289711076748;0.09606275635775668;0.08890921959196448;9.929257384458662;0.8348217817289353;1.0919813990456926;0.7677890682039503;0.10320603485936423;1.097785600690116;0.7673255339272048
20.350204;1.0630543553846539;0.836856810413927;0.7774589399139172;0.09671809895495129;0.08949154506361723;9.930948193127305;0.834871296932987;1.0918662204809793;0.7676123551070639;0.1037912636848306;1.0980231433737777;0.7671228931418309
20.360204;1.063895601233964;0.8368329989892228;0.7770844220726525;0.09735728317483619;0.09005911279717209;9.932698999804055;0.8349174534378021;1.0917573610716338;0.767439551648427;0.1043627901556203;1.098253438440716;0.7669252264034356
20.370204;1.0647369073616377;0.8368091738629324;0.7767064083675207;0.09797992012131261;0.09061157077540427;9.934510257226135;0.834959989188644;1.0916550316917648;0.7672706809922463;0.10492060061397399;1.0984769213131345;0.7667327697611712
20.380204;1.0655778382244145;0.8367849543534734;0.7763251551380898;0.09858742495302057;0.09115019702611751;9.93638037798955;0.8349987435747668;1.0915594477265411;0.7671048550578002;0.1054646719140212;1.0986948978973161;0.7665447531927563
20.390204;1.0664171086157026;0.8367610656416471;0.7759426410210776;0.09918065508557496;0.09167584543502634;9.938307179789168;0.835033628282607;1.0914707863144304;0.7669442374992034;0.10599596602625982;1.0989075918187687;0.7663635001382414
20.400204;1.0672533516942437;0.8367342785619136;0.7755573272957546;0.0997585627109914;0.09218763863779478;9.940288383014193;0.8350645444353645;1.0913891613598892;0.7667869560715008;0.10651443373467165;1.0991142923352808;0.7661872172058922
20.410204;1.0680877491423229;0.8367069237561278;0.7751710383447505;0.10032125176850361;0.09268555539552699;9.942320793972879;0.8350913450126842;1.0913146547699455;0.7666341081519359;0.10702002807576468;1.0993173929411773;0.7660170349582889
20.420204;1.0689180191601875;0.836678427986028;0.7747854075481683;0.10087013015460504;0.09317106529041379;9.944400093480091;0.8351138331898363;1.091247336598505;0.7664849033592402;0.10751371502795308;1.0995163450722245;0.7658521969099124
20.430204;1.0697454973302956;0.8366470630749081;0.7743984027995948;0.10140661338227759;0.09364531963618733;9.946521560851314;0.8351317582192419;1.0911873263554763;0.7663407521317127;0.10799547211121474;1.0997116775484097;0.7656937778191507
20.440204;1.0705684022346484;0.8366148103206462;0.7740134711761949;0.10192850981646645;0.09410640106139259;9.948680476967914;0.835144865560372;1.0911348697181442;0.7662002027792363;0.10846528099199886;1.0999040097851123;0.7655398812163967
20.450204;1.0713875596027747;0.8365795352498786;0.7736283472469923;0.10243812418369277;0.0945563178798296;9.95087263597333;0.8351529707418451;1.0910902741507902;0.7660658116607353;0.10892412243427317;1.1000949684652068;0.7653927395553981
20.460204;1.0722017748635382;0.8365427615432702;0.7732456626979359;0.10293630379218437;0.09499594022949298;9.953095256243696;0.8351559534260398;1.0910537816707175;0.7659370291911095;0.10937097640355567;1.1002850921040799;0.7652514116536975
20.470204;1.0730115982795103;0.8365026888314469;0.7728639247957296;0.10342147132002111;0.0954238000137292;9.955346817482328;0.8351537130857494;1.091025514385712;0.7658131640983126;0.10980782461861077;1.1004737914936922;0.765115492006723
20.480204;1.0738159945865036;0.8364602983000181;0.772485491694585;0.10389557883937453;0.09584186090335273;9.957625504138512;0.835146175263381;1.0910054311391777;0.7656964536723279;0.11023364944208199;1.1006633243234545;0.7649872722174157
20.490204;1.0746173879970773;0.8364162931603021;0.7721101396424136;0.10435835373973629;0.09624975279139669;9.95992768266804;0.8351333447009449;1.090993285758161;0.765585142421461;0.11064843259657538;1.100851782445399;0.764865326227943
20.500204;1.0754138373654545;0.8363677441208456;0.771737389764421;0.10480839309633729;0.09664644140563056;9.962247182058789;0.8351153373629997;1.0909886756106573;0.7654804529048458;0.11105416470819765;1.1010411788923773;0.7647514804559002
20.510204;1.0762056631827892;0.8363165400984969;0.7713695009581283;0.10524900954491498;0.09703501029637017;9.96457511663561;0.835092328489805;1.0909911453104846;0.7653815011617991;0.11144885642882128;1.101230557537172;0.7646449669920782
20.520204;1.0769924970300975;0.836261814641329;0.7710065110915609;0.10567749312965835;0.09741303208616797;9.966900592359972;0.835064486275268;1.0910002481549268;0.7652882822797289;0.1118345287757983;1.101421003442944;0.7645465299766175
20.530204;1.0777745624934154;0.8362027054190725;0.7706478736574482;0.1060963975747211;0.09778282963629945;9.969212593610438;0.835031983746522;1.0910156010206142;0.7652017193390903;0.11221018783730666;1.101611634021459;0.764457394444709
20.540204;1.0785504019833054;0.8361382558898582;0.7702940665691816;0.10650467085617002;0.09814352650291679;9.971501714643217;0.8349950192785548;1.0910369605475172;0.7651216790208423;0.11257781024712069;1.1018036185960185;0.7643780974292562
20.550204;1.0793207413352068;0.8360688001470818;0.7699451848750664;0.10690293211254404;0.09849557375954358;9.973760667175243;0.8349538066710314;1.0910641933761493;0.7650459368900786;0.11293534665843759;1.1019961774626228;0.7643064721459428
20.560204;1.0800851062527013;0.8359938537950429;0.7696013501568454;0.10729116618858967;0.09883894746283006;9.975983827568244;0.8349085914644593;1.091097125071987;0.7649751725755707;0.11328472987182585;1.1021915609709472;0.7642437605024749
20.570204;1.0808418996120612;0.8359114583546644;0.7692620685192529;0.10767104332178713;0.09917527618472749;9.978166046466129;0.834859664584015;1.091135440436267;0.7649100290109121;0.11362488343718129;1.1023880013262632;0.7641907107929228
20.580204;1.081592819180745;0.8358235430321255;0.7689280897600927;0.10803999764602842;0.09950198616100754;9.980301512872233;0.8348073187976158;1.0911786840524478;0.7648481813452757;0.11395573471442502;1.1025876267087147;0.7641452626411918
20.590204;1.082337013054829;0.8357289162970859;0.7685990454009557;0.1084000761865599;0.09982095760300952;9.982383721721252;0.8347517847222322;1.09122628798147;0.7647913721923064;0.1142792233436303;1.1027884295637664;0.7641096106950579
20.600204;1.0830739591624183;0.8356269604022449;0.7682747476426282;0.10875168004107431;0.10013251483453835;9.98440606438069;0.8346932204887069;1.0912776192132654;0.7647374169634884;0.11459430035740452;1.1029923487051494;0.7640814938972725
20.610204;1.0838033473997761;0.8355175875965007;0.7679552269016988;0.1090948098224204;0.10043659909601123;9.986361973886606;0.8346317622389727;1.0913320479653132;0.7646862080017552;0.11490092532002609;1.1031983624308055;0.7640606855896006
20.620204;1.084526034549902;0.8354020070373928;0.767640805558292;0.10942893640531691;0.10073256870547875;9.98824479559955;0.8345675593395826;1.0913889991571137;0.764639713953918;0.11519906285722835;1.1034075115937467;0.764048875816095
20.630204;1.0852402636295786;0.8352790438111148;0.7673313276431534;0.10975455268176218;0.10102096967325834;9.990048140919182;0.8345007492306517;1.091447960574995;0.7645959476675067;0.11549068419569139;1.1036188834461969;0.7640440467747388
20.640204;1.0859456378610237;0.835149810449041;0.7670274868921355;0.11007388180483839;0.10130381717089221;9.991766360611763;0.8344314414690404;1.0915084686037224;0.7645549310099755;0.11577377534485177;1.103833575952344;0.7640454882227999
20.650204;1.0866429622348208;0.8350140379919545;0.7667275186346276;0.110384014386013;0.10157830341600896;9.993394436110716;0.8343597578050101;1.091570105738569;0.7645176743945361;0.11604933739431855;1.1040516481501519;0.7640538205301991
20.660204;1.0873294346619717;0.8348713627458433;0.7664319470549673;0.11068663895841456;0.10184617803135647;9.994927429259398;0.8342858550783725;1.0916325014716046;0.7644831352383543;0.11631737376662606;1.104272083692747;0.7640674919741163
20.670204;1.0880051546713212;0.8347244265141207;0.7661420278729658;0.11098076903857147;0.10210646070389755;9.996359950162523;0.8342099103543585;1.091695365657155;0.7644521674688064;0.11657887611833828;1.1044957660016532;0.764087114305739
20.680204;1.0886686035776716;0.8345703977182027;0.7658551295625184;0.11126771356946605;0.10236041974198815;9.997686379057443;0.8341321228895204;1.0917586075737393;0.7644235167055755;0.11683282197710212;1.1047234606794751;0.7641110679172396
20.690204;1.0893208408645203;0.8344133912649464;0.7655731431992552;0.1115490478045886;0.1026093050904806;9.998901689005676;0.8340527363379188;1.0918224329660926;0.764396856734084;0.1170801845608509;1.104952831684248;0.7641389838225151
20.700204;1.089958578501127;0.8342503719437773;0.7652944770429324;0.11182161435522693;0.10285042422184364;10.000001650903478;0.8339720790689604;1.0918872922498732;0.7643718263205515;0.11731994375195742;1.105184492971324;0.7641700541536652
20.710204;1.090583700010037;0.8340861266084701;0.7650212994705753;0.11208737066172958;0.1030853163577795;10.000982673516683;0.8338906025755304;1.091953765617733;0.764349070478571;0.11755408946001124;1.1054190417067713;0.7642047387847669
20.720204;1.091194692852314;0.8339177341688677;0.7647515036681524;0.11234612123851823;0.10331390980543137;10.00184192862162;0.8338088583719574;1.0920224972773267;0.7643262959435271;0.11778161653495284;1.1056540476867782;0.7642400075456072
20.730204;1.0917918871558772;0.8337481891410424;0.7644875328338476;0.11259929666423349;0.10353748143229606;10.002577367453663;0.8337274206717434;1.092094188060024;0.7643052861365225;0.11800252202951211;1.1058910811240528;0.7642770177017709
20.740204;1.0923758564462445;0.8335762149176688;0.7642279179659106;0.11284455898438737;0.10375383158897868;10.003188141742992;0.8336468041248813;1.0921695989940092;0.7642838444743321;0.1182168137302901;1.1061298021337982;0.7643131466473445
20.750204;1.092946434128836;0.8334040981596216;0.7639750002679726;0.11308423883615135;0.10396512638296354;10.003675638992975;0.8335673959864935;1.0922495042078457;0.7642627543745097;0.1184255170163308;1.1063679719820676;0.7643490708286075
20.760204;1.0935039228422776;0.8332311362179141;0.763728113466766;0.11331798032772607;0.10417106174570867;10.004043445710176;0.8334894401340353;1.0923346457537333;0.7642418002628875;0.11862866783248667;1.106608343617305;0.7643844667219227
20.770204;1.0940491019380243;0.8330571152005859;0.763486817207808;0.11354377378729863;0.10436981255480543;10.004295838484252;0.8334130965634347;1.0924257484527884;0.7642207687626895;0.11882629995012128;1.106847592010649;0.7644190763850862
20.780204;1.0945819893703388;0.8328838456423385;0.763253118176805;0.11376508232397192;0.10456466549593368;10.0044367423551;0.8333385139085806;1.0925235031744567;0.7641994311866444;0.11901743621690342;1.1070883964470133;0.7644524870017589
20.790204;1.0951036219946932;0.8327111043214217;0.7630263940497595;0.11398064704662023;0.10475447767782659;10.004469801844744;0.833265847376214;1.0926285012208936;0.7641765650084105;0.11920408913940576;1.1073285663135601;0.7644837663637313
20.800204;1.095614305471734;0.8325394433186171;0.7628072275569682;0.1141892676170084;0.10493822323431888;10.004398477425058;0.8331952113994673;1.0927412270820274;0.7641529934582021;0.11938526810694003;1.1075689971659786;0.7645136007915402
20.810204;1.0961136347924254;0.8323676049225782;0.7625951606758368;0.11439411248893709;0.10511894915935245;10.004226172219127;0.8331266209837539;1.0928620945266025;0.7641286173371489;0.119560979994387;1.107809492359928;0.764541970975761
20.820204;1.0966034946905108;0.8321965036817734;0.7623902072476751;0.11459149326654855;0.10529319875187484;10.003956688273654;0.8330599993406981;1.0929914590301961;0.7641024148374526;0.11973122172163819;1.1080487348213948;0.7645679535165515
20.830204;1.0970821967123745;0.8320262645487585;0.7621940442269083;0.11478463345626808;0.10546419676901185;10.003594400912023;0.8329952115455608;1.0931295827373595;0.7640754141004845;0.11989697515961889;1.1082884501626724;0.7645928139724876
20.840204;1.0975508612307618;0.831857293229056;0.7620063861756606;0.11497073457890887;0.105629355885312;10.003144392516361;0.8329320447729508;1.0932765009083167;0.7640476768263758;0.12005821274673385;1.1085265242412188;0.7646167238036128
20.850204;1.098009555925308;0.8316887313401767;0.7618262922628626;0.11515328088843603;0.10579191639195402;10.002612691246151;0.8328701947714483;1.0934318912153305;0.7640182723443867;0.12021491343716874;1.1087639771454936;0.7646388777636836
20.860204;1.0984586074015064;0.8315215660655372;0.7616542389581571;0.11533071993942196;0.10595044388237747;10.00200555150265;0.8328093235760191;1.0935951143791673;0.7639872482486089;0.12036607008893951;1.1090018919677802;0.7646592799237171
20.870204;1.0988978071259132;0.8313558497771978;0.7614902702843367;0.11550230581965194;0.10610427259559278;10.001327958429517;0.8327491235741962;1.093765344135722;0.763955629517482;0.12051267947591282;1.1092383369526249;0.7646792009522811
20.874377;1.099286111405832;0.8311919937066667;0.7613633755444247;0.11556339065545779;0.10616147557438685;10.00058269124397;0.8326893451223936;1.0939416596551255;0.7639534085402121;0.12056473542199503;1.1094322857873937;0.7647144224321085
20.874377;1.0996377520423954;0.8310321043088661;0.7612652777315287;0.11554865140950847;0.10615239972640882;9.999770689129537;0.8326298155989214;1.0941230920342204;0.7639715029672676;0.12055023124275129;1.109596624572;0.7647604215170716
20.874378;1.0999801311586785;0.8308740266923603;0.7611743812045763;0.1155315086630622;0.10614157990673084;9.998892471733276;0.8325704370118345;1.0943086336360568;0.7639867240459295;0.12053316330453599;1.109761219706692;0.7648044731225152
20.874379;1.100314998548659;0.8307184012072981;0.7610894676474179;0.1155164330672688;0.10613286010508123;9.997949129787097;0.832511150800716;1.0944972612854111;0.7639988181404337;0.12051754443219094;1.1099279692789625;0.7648474183686951
20.874381;1.1006412912693677;0.8305657040500124;0.761011037685831;0.11550127287762942;0.10612429861341793;9.996942112287423;0.8324518867515389;1.094687970914408;0.7640075584828535;0.12050041863317636;1.110095870899841;0.7648891640777316
20.874385;1.1009588614441432;0.8304168459355514;0.7609391930000664;0.11548493560395881;0.10611484467867448;9.995873097422626;0.8323925391851941;1.0948797724523345;0.7640127831342901;0.1204838527826112;1.110265049317614;0.7649304395789543
20.874393;1.1012665381771636;0.8302701765119772;0.7608722463778692;0.11546843682846451;0.10610548857499918;9.99474473485487;0.8323330079734169;1.0950717131571375;0.7640143728375299;0.1204649143122338;1.1104346608040085;0.7649711500263127
20.874409;1.1015660881297271;0.8301293982847512;0.7608113518314299;0.11545082483560938;0.10609514213862845;9.993561333548108;0.8322732158151543;1.0952629358277555;0.7640122368925801;0.12044565678672163;1.1106057795682027;0.7650119031353514
20.874441;1.1018543145691209;0.8299931377182934;0.7607565525308215;0.11543062422650043;0.10608273048499971;9.992328726117435;0.8322130651596089;1.0954526332321928;0.7640062978227578;0.12042411645983217;1.1107773872606095;0.7650526151167365
20.874505;1.1021314926292674;0.8298602181185074;0.7607056070869475;0.11540684754930047;0.10606729139029764;9.991053343407792;0.832152441118991;1.095639976300572;0.7639954479489571;0.12039731699777582;1.1109494037069512;0.7650919504179189
20.874633;1.1023976079494682;0.8297335440823814;0.7606601372570851;0.11537643238935853;0.10604599219726925;9.989740978307614;0.8320912562171418;1.0958241763679275;0.763980537862461;0.12036327855350805;1.1111186597116387;0.7651305777665075
20.874889;1.1026502238858498;0.8296088147926408;0.760616889523005;0.11533211895591694;0.10601238880561392;9.988396014300749;0.8320294964291249;1.0960045526517972;0.7639614408063772;0.12031802391673117;1.1112848533215254;0.7651678252652591
20.875401;1.1028916649119516;0.8294891373717082;0.7605761629108132;0.11528482483013007;0.1059762247047744;9.98702144663122;0.8319672859362982;1.0961805082881082;0.7639361119026133;0.12026757966300972;1.1114485372857557;0.7652026645661915
20.876425;1.1031242935869772;0.8293765191492896;0.7605373114679169;0.115236292011668;0.10593882732349703;9.98561925155956;0.8319048912542226;1.0963515253386968;0.7639055728241816;0.12021597550412358;1.1116131317461966;0.7652368272182392
20.877449;1.1033544016534147;0.8292792270698128;0.7605028935800099;0.11520647937766468;0.10591785636356692;9.984190603511957;0.8318426182613777;1.0965172107358165;0.7638698708571517;0.12017923930868438;1.1117829972273356;0.7652729839188729
20.879497;1.103578948341055;0.8291897443247283;0.7604678849245446;0.11518252494174794;0.10590184114974727;9.982736311596675;0.8317806797942388;1.0966773154828582;0.7638270596375462;0.12014738840351291;1.1119535225692054;0.7653078145383374
20.883593;1.10379842169616;0.829110568996005;0.760434205148802;0.11516512582218145;0.1058914316490572;9.981257975624827;0.831719104651836;1.09683167789783;0.7637781901359053;0.12011942796057797;1.1121261349818268;0.765342326072013
20.891785;1.1040116213401894;0.8290383605882877;0.7603995506762821;0.11515341994455836;0.10588602480950933;9.979758671750002;0.8316577499948776;1.0969801404096629;0.7637232906512932;0.1200933556603162;1.1122972645275173;0.7653763573964116
20.901785;1.104218114303712;0.8289830241968772;0.7603729557798447;0.11514254706893065;0.10588127407924544;9.978241846962337;0.8315964083694295;1.0971225182708875;0.763668345512361;0.12006916207090626;1.112465304259476;0.7654159699469397
20.911785;1.1044185078640611;0.8289436045269634;0.7603525711103832;0.11513367538292238;0.10587826196290118;9.976709773805752;0.831534901769858;1.0972585825630974;0.7636133170095589;0.1200468259317082;1.1126295417461374;0.7654612914043899
20.921785;1.1046109884583895;0.8289147317050033;0.7603342659350366;0.11512590718750483;0.10587643037838132;9.97516358250027;0.8314731179148933;1.0973880383780368;0.7635561881769458;0.1200253119563335;1.1127890728180552;0.7655103282647411
20.931785;1.1047966777759999;0.8288969944714908;0.760317627847632;0.11511910846571491;0.10587565175294758;9.973604408845643;0.8314110005469444;1.0975106053225085;0.763495971796905;0.12000458035931885;1.1129427746626919;0.7655622231990283
20.941785;1.104977277875215;0.8288902228854144;0.760301531039106;0.11511240416348716;0.10587507709200207;9.972033918306112;0.8313485021765943;1.09762612755542;0.7634327164360055;0.11998360282075472;1.1130894224275847;0.7656169271473758
20.951785;1.1051513184317752;0.8288933753415881;0.7602865608576019;0.11510675531944345;0.10587586352604168;9.970453961637876;0.8312855490808716;1.097734554250016;0.763365516098024;0.11996236852270815;1.1132279038827086;0.7656735627814755
20.961785;1.105320604242415;0.8289058736008613;0.7602715423470024;0.11510168816930799;0.10587754615106924;9.968866331476047;0.8312220226610654;1.0978358877316219;0.7632934937382092;0.11994188297757417;1.1133573382394688;0.7657314140957572
20.971785;1.105485963592997;0.8289275466230175;0.7602563747704109;0.11509718294642357;0.10588017710772298;9.96727271899498;0.831157762454416;1.0979301799624979;0.763218789371266;0.11992117013855899;1.1134770058378494;0.7657923538311265
20.981785;1.1056481503135982;0.8289581878310913;0.7602409934735672;0.1150932237797105;0.10588381094730787;9.965674427297298;0.8310926637785887;1.0980175488739905;0.7631405696557109;0.11990026932945022;1.1135861988104878;0.7658553345655619
20.991785;1.105807772933065;0.8289975745244859;0.7602253685658387;0.11508980238648264;0.10588850095731916;9.96407191403199;0.8310267952307373;1.098098231722173;0.7630590429293176;0.11987922319188302;1.1136841659602492;0.7659202220055794
21.001785;1.10596526002949;0.8290455212921782;0.7602094824720863;0.11508691076020985;0.10589429580185006;9.962464274985125;0.8309603899700807;1.098172611104375;0.7629744770234776;0.11985807416600264;1.113770213333924;0.7659868647522231
21.011785;1.1061209126892633;0.8291018673443193;0.7601933188707118;0.11508453754844067;0.10590123799896758;9.960849028498465;0.8308937523583884;1.0982411639034202;0.7628872149761902;0.11983687469927949;1.1138437926232805;0.7660551032967348
21.021785;1.1062749663190992;0.8291663818886046;0.7601768795880921;0.11508267145883162;0.10590936520396932;9.959222789657593;0.8308272105135499;1.0983044091623568;0.7627976607920645;0.11981569332930272;1.1139044622901946;0.7661247362495458
21.031785;1.1064276245978693;0.8292387093810529;0.7601601861428074;0.115081303916908;0.10591871473200198;9.957582339714028;0.830761125943067;1.0983629156398744;0.7627062214121042;0.1197946078764427;1.113951850913668;0.7661955265583846
21.041785;1.1065790781106128;0.8293183968563993;0.760143261938905;0.11508043011935966;0.10592932871005024;9.955925069914255;0.8306958879862234;1.0984173242689608;0.7626132507024649;0.11977369558431615;1.1139856908073804;0.7662672446968573
21.051785;1.1067295355367592;0.8294049295302094;0.7601261255876353;0.11508004519665266;0.10594125221064989;9.954248952267855;0.8306318982572464;1.0984683174695367;0.7625190344309187;0.11975302700227708;1.1140058509698032;0.7663396685961791
21.061785;1.1068792660088749;0.8294977736095519;0.7601087771160596;0.11508013122085856;0.10595452156774934;9.952552721434637;0.8305695456296522;1.0985165798431011;0.7624238034673706;0.11973266213225525;1.1140123543948612;0.7664125582541272
21.071785;1.1070286109038159;0.8295964640221125;0.7600911717077276;0.11508064986295935;0.10596914963935929;9.950836165986738;0.8305091469259963;1.0985627989323585;0.7623277354071777;0.11971264914855735;1.1140054005034397;0.7664856625737966
21.081785;1.1071779540770001;0.8297006973397374;0.7600731698286453;0.11508155212033823;0.1059851166639148;9.949099675459236;0.8304509485664104;1.098607634318746;0.7622309182584375;0.11969302312548925;1.1139853794389454;0.7665587567931059
21.091785;1.1073276549839761;0.8298103597804269;0.7600544819996288;0.11508278935047689;0.10600237425530139;9.947342912656291;0.8303951799656851;1.0986516051653474;0.7621333210048655;0.11967380426819894;1.1139529069449203;0.766631677315771
21.101785;1.10747795073328;0.8299254726624692;0.76003473715317;0.11508431643762566;0.10602086338171506;9.945564288200538;0.8303420058652761;1.0986950048963229;0.7620348338866206;0.11965500391883267;1.1139088816171505;0.7667043081509609
21.111785;1.1076288794559195;0.8300460966193496;0.7600136558780597;0.11508609162185593;0.10604053425098627;9.943762029080403;0.8302914465782133;1.0987379813898543;0.7619353584381532;0.11963663622476864;1.1138544213910797;0.7667765427494764
21.121785;1.1077802926737617;0.8301722656338995;0.7599911209011618;0.11508807215747584;0.10606135564633853;9.941935213048103;0.8302434456179969;1.098780721737368;0.7618348592555196;0.11961872133712195;1.1137906261328077;0.766848311772371
21.131785;1.10793194309465;0.8303039729726754;0.7599671004292604;0.11509021261898177;0.10608331570121504;9.940083763453158;0.8301980237445329;1.0988235324457933;0.7617333478068411;0.11960127638839788;1.113718379271997;0.766919645977907
21.141785;1.1080835626930985;0.830441184299011;0.7599415602137112;0.11509246934979574;0.10610641947696435;9.938208068177113;0.8301553207201918;1.0988667533180907;0.7616308600952418;0.1195843069351775;1.1136383508643701;0.766990648484195
21.151785;1.1082348956244894;0.8305838760545805;0.759914445397079;0.11509480159042103;0.10613067867547765;9.936308984159211;0.8301155212978345;1.0989106766973016;0.76152745763281;0.1195678122477579;1.1135510898287735;0.7670613790699732
21.161785;1.108385728049638;0.830732051767293;0.7598856769358833;0.11509716840560193;0.10615609230981737;9.93438813594839;0.8300788143172191;1.0989555845590953;0.761423227070161;0.11955179760673419;1.1134570635744987;0.7671317759805143
21.171785;1.1085359061400215;0.8308857034933478;0.7598551096576512;0.11509952359025176;0.10618263158741141;9.932447817693198;0.830045399080461;1.0990018210690935;0.7613182461382968;0.11953627543402634;1.1133566543930986;0.7672016843426848
21.181785;1.108685290020844;0.831044788975468;0.7598225425452264;0.11510181107621874;0.10621023963365549;9.930490698833504;0.8300154919399354;1.0990498391301826;0.7612125333306482;0.11952125498651058;1.1132501653321774;0.7672709267019083
21.191785;1.1088336995528458;0.8312092511126434;0.7597878168874839;0.11510397049217706;0.10623884292351389;9.928519789466804;0.8299893440776208;1.0991002049295033;0.7611060706372621;0.1195067313354122;1.1131378353763437;0.7673393382881439
21.201785;1.1089809097975392;0.8313790531429374;0.7597508639828684;0.1151059513039127;0.10626836824045494;9.926538222657404;0.8299672559979206;1.09915352656117;0.7609988960539319;0.11949268076349022;1.1130198465325454;0.7674067981500308
21.211785;1.1091266517398566;0.8315542242048086;0.7597116441129117;0.11510772056310113;0.10629875740740154;9.924548956919363;0.8299495849183248;1.0992103549256858;0.7608911585631898;0.11947906995723982;1.1128963177056106;0.7674732734967444
21.221785;1.1092705870821287;0.8317348708608078;0.7596700679271965;0.11510925669447836;0.10632996770958679;9.922554949417;0.8299367586586577;1.0992711387482628;0.7607830955388434;0.11946587033908307;1.1127672527978254;0.7675388093418083
21.231785;1.1094122681872198;0.8319211137814866;0.7596259728251018;0.11511053886468575;0.10636195792258447;9.920559765202855;0.8299292753910638;1.0993362387847123;0.7606749683098483;0.11945305980260369;1.112632485084755;0.767603444276728
21.241785;1.1095511421928126;0.8321130249991198;0.7595791527604359;0.1151115471387609;0.1063946761161333;9.918568247643933;0.8299276949615001;1.099405962109929;0.7605670133612992;0.1194406178048961;1.1124917668281444;0.7676671046645824
21.251785;1.109686638826736;0.8323106408514772;0.7595293920855836;0.11511226924860321;0.10642805833319222;9.916586566494356;0.8299326413086114;1.0994805945514485;0.7604594220376937;0.11942852435365087;1.112344940636608;0.7677295289691429
21.261785;1.10981827953;0.8325139722097561;0.7594764733035796;0.1151126961355312;0.10646203178945603;9.914621468533735;0.8299447549043882;1.0995604281367564;0.7603522994888591;0.11941676161466527;1.1121919923248709;0.7677902679963093
21.271785;1.109945731268175;0.8327229539054293;0.7594201836800399;0.11511281302611097;0.1064965169897076;9.912679327543021;0.8299645778994659;1.0996457434325437;0.760245631523112;0.11940531967096954;1.1120330455652738;0.7678487956484767
21.281785;1.1100687747151567;0.832937403299144;0.7593603190111914;0.11511260587699602;0.10653142996285334;9.910765329642688;0.8299924976190224;1.0997367167037873;0.7601393424058313;0.11939419760577324;1.1118683715060806;0.7679046728535863
21.291785;1.1101872411548859;0.8331570092136156;0.759296647031101;0.11511207513172873;0.10656668488680476;9.908882908289979;0.8300287750566252;1.0998333299039726;0.7600334000578757;0.11938339023384413;1.1116983518883594;0.7679576103071213
21.301785;1.1103009814424085;0.8333813049078996;0.7592288589866134;0.11511124146203362;0.10660219587463195;9.907033699988691;0.8300735542629204;1.0999353716875675;0.7599278621449624;0.1193728762810432;1.1115234628447563;0.768007374790281
21.311785;1.1104098394950477;0.833609645109514;0.7591565825350775;0.11511014697907185;0.10663787597920663;9.905218134124244;0.8301268588129275;1.1000425120647226;0.7598228479107508;0.11936262381610568;1.1113442965596627;0.7680536525092685
21.321785;1.1105136522496704;0.8338412482517301;0.7590794568566209;0.1151088546986095;0.10667363332176705;9.903436257411334;0.8301886014884413;1.1001543628970485;0.7597184908033323;0.11935260452239155;1.111161519226705;0.7680959845279749
21.331785;1.1106123162532777;0.8340752936077317;0.7589972053856066;0.11510744297623847;0.1067093747466097;9.901688248788464;0.8302585673123758;1.1002704625128998;0.7596149069134203;0.11934279978355902;1.1109757767978083;0.7681338185723909
21.341785;1.1107058232068754;0.8343110241395464;0.7589096541376263;0.11510599614290767;0.10674502039375791;9.899974400010619;0.8303364202259145;1.1003902207070768;0.7595121757502808;0.11933319652648469;1.1107876370316203;0.7681666279627313
21.351785;1.1107942052160205;0.8345478301960784;0.7588167315727894;0.11510459299093118;0.10678051125768091;9.898294658435596;0.8304217753832807;1.1005128953294963;0.7594103427460314;0.11932378207313529;1.1105976189998967;0.7681939646253305
21.361785;1.1108774595858428;0.8347852841560734;0.7587185300094204;0.11510329410037026;0.10681580286697784;9.896648545764382;0.8305142728361345;1.100637637041308;0.7593094621770111;0.11931454074420321;1.1104062475170147;0.7682154254510599
21.371785;1.1109555077352145;0.8350231025764956;0.7586153536332417;0.11510213598490746;0.10685085875642947;9.895036073520354;0.8306136058996775;1.1007636082501828;0.7592096600644112;0.11930545446939456;1.1102140322546736;0.7682306364435105
21.381785;1.1110282058237653;0.8352610557192945;0.7585076541890091;0.11510113659537625;0.10688564680052694;9.893458673984869;0.8307194855452971;1.1008900953652394;0.7591111679558828;0.1192965074765891;1.110021405524916;0.7682392765617421
21.391785;1.111095382092879;0.8354988798665647;0.758395928563341;0.11510030096684894;0.10692013147266782;9.891919033716656;0.8308315671649606;1.1010165015884603;0.7590143141588888;0.11928768913667763;1.1098286995984967;0.7682410794282767
21.401785;1.1111568823928084;0.8357362441403798;0.7582806521799232;0.11509962245131998;0.10695426669857636;9.890420203164737;0.8309494243366193;1.1011422972293288;0.7589194923108445;0.11927899551973842;1.109636174598877;0.7682357984065448
21.411785;1.111212633038506;0.8359727819784528;0.7581622743256402;0.11509908976261368;0.10698799699553903;9.888964928249992;0.8310725739014139;1.1012670841439633;0.7588271032647661;0.11927042938873425;1.1094440785159108;0.7682231984282745
21.421785;1.111262652319254;0.8362081351147864;0.7580412680067996;0.11509869451452533;0.1070212607711187;9.887555471479457;0.8312004885984812;1.1013906850569126;0.7587374971813322;0.11926199434179947;1.1092526848407307;0.7682030760163212
21.431785;1.111306947048084;0.836441951199475;0.7579181506376474;0.11509842608557767;0.10705398758191594;9.886193543083403;0.8313325949688715;1.1015130755628306;0.7586509744269669;0.11925368717094148;1.1090622651455093;0.7681752486306026
21.441785;1.1113453609721229;0.8366738819023463;0.7577934583686516;0.11509826198923179;0.1070860931083194;9.884879976785982;0.8314682942226047;1.1016342102208;0.7585678159738654;0.11924549310679619;1.108873044023622;0.7681395624407347
21.451785;1.111377504968635;0.8369036234300095;0.7576677546789397;0.11509816802528877;0.10711748091055796;9.883614216798382;0.8316070313015063;1.1017539411167756;0.7584882912908923;0.11923738306944963;1.10868518177585;0.7680959402693837
21.461785;1.111402833518626;0.8371309142898739;0.7575416794367626;0.11509811089622031;0.1071480539734451;9.88239406904589;0.8317483697949871;1.1018720945988512;0.7584126534448723;0.11922932015791697;1.1084987679270923;0.768044399744191
21.471785;1.111420792955495;0.8373554923597579;0.7574159477346755;0.11509807167420615;0.10717772519202472;9.881216066382628;0.8318919947679713;1.1019885579605122;0.7583411063954575;0.1192212766812676;1.1083137813854431;0.7679850401068967
21.481785;1.1114308758452056;0.8375771161428996;0.7572912714522844;0.11509804629849969;0.10720641545116244;9.880076466600102;0.8320376583048666;1.1021032765266714;0.7582737374225099;0.11921324121019398;1.1081300362235758;0.7679180237744437
21.491785;1.1114325590931755;0.8377956047436408;0.7571682990302291;0.1150980365246052;0.10723404719766098;9.878972393781591;0.832185124664523;1.1022162793422086;0.758210480651045;0.11920520588752859;1.1079472371457244;0.7678435671655327
21.501785;1.1114253197780626;0.8380108115791195;0.7570476377298196;0.11509804065840813;0.10726054628289612;9.877902144005896;0.8323341427020575;1.102327760710658;0.7581511580875866;0.11919714953994183;1.1077650917661321;0.7677619521312189
21.511785;1.1114087809608846;0.8382225809604715;0.756929891163482;0.11509805174113359;0.10728584744220382;9.876864631812975;0.8324844543814925;1.1024380404457952;0.7580955664468332;0.11918903377271813;1.1075832988853724;0.7676735318800588
21.521785;1.1113827856385283;0.8384307416746181;0.7568156610655531;0.115098065039687;0.10730989222161492;9.875858939960448;0.8326357936048204;1.1025473636050127;0.7580435359229194;0.11918081428625488;1.107401521409407;0.7675787111131063
21.531785;1.1113473361071047;0.838635131478613;0.7567055427792535;0.1150980864111662;0.10733262519728337;9.874884494163707;0.8327878459142799;1.1026557243448243;0.7579949162564438;0.11917245341235921;1.1072194522224015;0.767477911421214
21.541785;1.1113025715865763;0.8388356430157314;0.756600139368944;0.11509813773701398;0.10735399911778142;9.87394200819006;0.8329402251497507;1.102762847990121;0.7579495226510733;0.11916392186317362;1.1070368316800763;0.7673715560335229
21.551785;1.111248847279099;0.8390322741995522;0.7565000837751242;0.11509825928951307;0.10737398366734366;9.873034399937614;0.8330924915031328;1.1028683096656977;0.7579070986444567;0.11915519711959555;1.106853412948491;0.7672600803579039
21.561785;1.1111867824128407;0.8392251116759194;0.7564060093891148;0.11509850554905267;0.10739256841969311;9.872166371246312;0.833244173080231;1.1029717158322627;0.7578673080053651;0.11914627164958755;1.1066689890404133;0.7671439220368736
21.571785;1.1111171956777026;0.8394142298066529;0.7563184716381085;0.11509893344133552;0.10740975704666715;9.871343112154731;0.8333947728211217;1.1030727962904958;0.7578297437353515;0.11913716670802749;1.1064834440411397;0.7670235183080779
21.581785;1.1110409978656224;0.839599640904711;0.7562378996423906;0.11509958992650442;0.10742555832052474;9.870569770368503;0.8335437815970923;1.103171282001566;0.7577939640671161;0.11912793569281403;1.106296721280322;0.7668993550518644
21.591785;1.1109591005324404;0.8397813415973499;0.7561645965980208;0.11510050776524207;0.10743998551054984;9.869851772455878;0.8336907312429198;1.103266732104259;0.7577595506732647;0.11911865042325022;1.1061087334413842;0.7667719784740948
21.601785;1.1108723148020772;0.839959340364931;0.7560987851001463;0.11510170411980114;0.10745306385013734;9.869194355976985;0.8338352443214795;1.1033585374057355;0.7577261467028744;0.11910937910476176;1.1059193582933649;0.7666419256732041
21.611785;1.110781278459498;0.8401336471857149;0.7560406512994365;0.1151031723254454;0.1074648343461561;9.86860142071983;0.8339769926141564;1.103446025174041;0.7576934553643061;0.11910017053148357;1.1057285349852075;0.7665096879124991
21.621785;1.1106864993369112;0.8403042745492297;0.7559903129749908;0.11510487866594886;0.10747535402221345;9.868075514941516;0.8341156031867474;1.1035284960107248;0.7576612055142186;0.1190910531724581;1.10553633934918;0.7663757631327519
21.631785;1.1105884735364022;0.8404712306278923;0.7559477823930398;0.11510677489509026;0.10748469486919005;9.867618343547054;0.8342506403602339;1.103605240357367;0.7576291051926693;0.11908204715671965;1.1053429914281347;0.7662406904595584
21.641785;1.1104877457703752;0.8406344777404234;0.7559130188486615;0.1151088101101661;0.10749293350628264;9.867230343584339;0.8343816701748189;1.1036756398815535;0.7575968411205293;0.11907317936023154;1.105148821762244;0.7661050091099121
21.651785;1.1103848641733676;0.840793889323387;0.7558860080049681;0.11511093188411431;0.10750013784204517;9.866910204527569;0.8345083044982233;1.1037393038306176;0.7575641353914114;0.11906448861916427;1.1049541919293715;0.7659692160613871
21.661785;1.110280267385607;0.8409492481137762;0.7558667839917026;0.11511308708448141;0.10750636487544074;9.86665528865086;0.8346301894296444;1.1037960860867575;0.7575307878471135;0.11905601568128531;1.1047593753723133;0.765833741951335
21.671785;1.1101741747570086;0.8411002688287327;0.7558553797197077;0.1151152250931711;0.10751166443948265;9.866462677637912;0.8347469502774155;1.1038459549278004;0.7574966830644904;0.11904779189040215;1.1045644909941996;0.7656989347549131
21.681785;1.110066572249154;0.8412466454912401;0.7558517347905235;0.11511729823491021;0.10751608094689973;9.866330235652283;0.8348581475990926;1.103888933675715;0.7574617818818467;0.11903983777394515;1.1043695336013921;0.765565087847941
21.691785;1.109957269396615;0.8413881210014162;0.7558556485103178;0.11511926581804843;0.10751965674017211;9.866256595212091;0.8349633429464984;1.1039251878682528;0.7574260753541193;0.11903216201919152;1.104174399809929;0.7654324902768936
21.701785;1.1098459213789846;0.8415244906452605;0.7558668051719318;0.11512110580880923;0.1075224352256976;9.866239989496608;0.835062208504107;1.1039550455380425;0.7573895328340177;0.11902475954213183;1.103978884521883;0.7653014193529576
21.711785;1.1097320492544587;0.8416555575469962;0.7558848005341818;0.11512281522104216;0.10752445955699426;9.866277708932554;0.835154538615868;1.1039789003681568;0.7573520936769594;0.11901761777724305;1.1037827552258792;0.7651720688793874
21.721785;1.1096151018280422;0.8417811661925219;0.7559091545664665;0.11512438975903554;0.10752577203352268;9.866366780099899;0.8352401841958348;1.103997115936641;0.7573136755996103;0.11901072664780693;1.103585860307446;0.7650445045947414
21.731785;1.109494497712572;0.8419012455230797;0.755939334616116;0.11512580739429125;0.1075264159933924;9.866504532426669;0.8353190015848175;1.1040099637509864;0.7572742034369172;0.11900408638933502;1.103388150047289;0.7649186766466288
21.741785;1.1093696869994423;0.8420157450579907;0.7559747987932179;0.11512703288741521;0.10752643392300024;9.86668856574901;0.8353908733766614;1.1040176496112848;0.7572336453236463;0.11899771439098532;1.1031896790466647;0.7647944543664126
21.751785;1.1092402797549172;0.8421245796216077;0.7560150707704002;0.1151280305328275;0.10752586165418522;9.866916719933785;0.8354557624177519;1.1040204296586542;0.7571919993463112;0.11899164746257113;1.1029906180446338;0.764671694396397
21.761785;1.109106085215814;0.8422276613652995;0.7560598024338612;0.11512877348774882;0.10752472737976747;9.86718704941107;0.835513711186027;1.1040186542383519;0.7571492914140895;0.11898593497838883;1.1027911784647046;0.7645503160564214
21.771785;1.1089669648972353;0.84232491069909;0.7561087759251376;0.11512924920158656;0.107523057134182;9.86749747733589;0.8355648141714679;1.1040127132344077;0.7571056157462627;0.11898062558803499;1.1025915303286153;0.7644303266693474
21.781785;1.1088226910987296;0.8424161997571185;0.7561618731501077;0.115129459834911;0.10752087958627086;9.86784542985827;0.8356092154626924;1.104003000203997;0.7570611508520273;0.11897575566223662;1.1023917829052927;0.7643118013833146
21.791785;1.1086729961738278;0.8425013072398202;0.7562190336852375;0.11512941792601947;0.1075182309268837;9.86822791940796;0.8356471259905386;1.1039898884116455;0.7570161572757731;0.118971342016363;1.1021918965728423;0.7641948507680334
21.801785;1.1085177271799131;0.8425799522352598;0.7562801914628196;0.11512914068724771;0.10751516299145436;9.86864161409812;0.8356788527328725;1.1039736967304346;0.7569709415276551;0.11896737724453084;1.1019915808691567;0.7640795659665368
21.811785;1.1083569403634201;0.8426518620023247;0.7563452559744425;0.11512864519356555;0.10751174535156094;9.869082426542507;0.8357047876722038;1.1039546767949666;0.75692577295135;0.11896383360688226;1.1017903785483432;0.7639659326021786
21.821785;1.10819089859191;0.8427167936529771;0.7564141928248038;0.11512794635744265;0.10750805604003733;9.869545831727569;0.8357253316320264;1.1039330079335106;0.756880835420733;0.11896067530974382;1.1015878463360653;0.7638538176576904
21.831785;1.1080200005106362;0.8427745292212652;0.7564870958390477;0.11512706026451852;0.107504173412033;9.870028479305944;0.8357408272915271;1.1039087885862273;0.7568362555137926;0.1189578676593665;1.1013836355525846;0.7637430905454187
21.841785;1.107844711042598;0.8428248847768874;0.7565641415013035;0.1151260088837868;0.10750017552387746;9.870529432037294;0.8357515365956237;1.1038820328084116;0.7567921749489092;0.11895537540458645;1.10117747122508;0.7636337344800278
21.851785;1.1076655914491942;0.8428677039106485;0.7566454903592844;0.11512481974205244;0.10749613806386463;9.871049804002078;0.835757645516074;1.1038526787499248;0.7567487856429668;0.11895315029248191;1.1009690875747644;0.7635258407153092
21.861785;1.107483340649752;0.8429028335588007;0.7567312316684864;0.11512352685780647;0.10749212802973206;9.871591361856037;0.835759298407812;1.1038206406520927;0.7567062759654922;0.11895112616614643;1.1007581686898327;0.763419559612103
21.871785;1.107298674404048;0.8429301004792195;0.7568213571569108;0.11512217453988846;0.10748819866002329;9.872155580309155;0.8357566385928437;1.103785898678092;0.7566647526926132;0.11894923653871908;1.1005443704224371;0.7633150830562121
21.881785;1.1071121543640847;0.8429492772619999;0.7569157279474142;0.11512081045437346;0.10748438935573451;9.872743664122638;0.835749806398604;1.1037485410093852;0.756624216064159;0.11894743073657049;1.1003274147227633;0.7632126335294884
21.891785;1.10692417527788;0.8429601058761158;0.7570140705385984;0.1151194710959259;0.10748073032469714;9.873356387469974;0.835738880037993;1.103708770847369;0.7565845889297866;0.1189456711499025;1.100107137660754;0.7631124119660107
21.901785;1.1067350798098674;0.8429623938252373;0.7571160415018692;0.11511817661141424;0.10747724905733937;9.873993470015279;0.8357238317102673;1.1036669472416871;0.7565457641068504;0.11894392407338385;1.0998834372388926;0.7630145565624048
21.911785;1.1065452949741248;0.8429560436783755;0.7572213219870898;0.11511693651146308;0.10747397769654592;9.874653461869649;0.8357045794954376;1.1036235823756302;0.7565076296288314;0.1189421515487177;1.0996562358307966;0.7629191721163119
21.921785;1.1063554561518576;0.8429409841521553;0.757329686784151;0.11511575849697772;0.10747096133219337;9.87533402887934;0.835681084535661;1.103579268656624;0.7564700637787553;0.11894031021934115;1.0994255423827362;0.7628263725686351
21.931785;1.1061664655862409;0.8429171040446026;0.7574410299327672;0.115114654518975;0.10746826136453459;9.876032136877926;0.8356533990395298;1.1035346084413147;0.7564329459071353;0.11893835575220225;1.0991914958236475;0.7627363002614957
21.941785;1.1059794486034722;0.8428842493321788;0.7575553438172249;0.11511364133033777;0.10746594605234779;9.876744635916621;0.8356216613796419;1.1034901474664955;0.7563961928754334;0.11893624494727961;1.0989543123643126;0.7626491369874968
21.951785;1.1057956277645564;0.8428422994995851;0.757672668508442;0.11511273435811877;0.10746407463657104;9.877469265903635;0.8355860837820964;1.1034463178885545;0.7563597657968044;0.11893394133315954;1.098714243847872;0.7625651047437711
21.961785;1.1056161490371839;0.8427912590995978;0.7577930270954939;0.11511193613864754;0.10746269012666469;9.878204905271836;0.835546948720378;1.103403384203765;0.756323626393039;0.1189314221480352;1.0984715836287775;0.7624844731829932
21.971785;1.105441947137374;0.8427312711000192;0.7579163728111691;0.11511123425546124;0.1074618199988453;9.878950740699837;0.8355045879619647;1.1033614159665333;0.756287711713406;0.11892867817347029;1.0982266739456674;0.7624075799082366
21.981785;1.1052737048720116;0.8426625772505375;0.758042584644294;0.11511061624142822;0.10746147758915028;9.87970540971558;0.8354593372674827;1.1033204034734116;0.7562519836140245;0.11892570883081097;1.0979799508636017;0.762334820887333
21.991785;1.1051118478270525;0.8425854783079763;0.7581715153045194;0.11511007778076741;0.10746166618907145;9.880466812435616;0.8354115003180357;1.103280457428754;0.7562164803432622;0.11892251442688254;1.0977319652517576;0.7622666108191084
22.001785;1.104956532198313;0.8425003230870798;0.7583030634724052;0.11510961124148268;0.10746238213307308;9.88123260167484;0.8353613270328776;1.1032418709191014;0.7561812838898224;0.11891908983122892;1.097483252811984;0.7622033641755502
22.011785;1.1048076593285607;0.8424075338675785;0.7584371945523897;0.11510919564156416;0.10746361357414826;9.882000692589353;0.8353090038597674;1.1032049940652904;0.7561464428982202;0.11891542416169618;1.0972342071436598;0.7621454872864247
22.021785;1.104664963406492;0.8423075983196652;0.7585738797203924;0.1151088025013086;0.10746534445063297;9.882769280775078;0.8352546857679604;1.1031700917827827;0.7561119245828505;0.11891150198735408;1.0969851377170319;0.7620933341626194
22.031785;1.1045281513802119;0.8422010284760542;0.7587130428333223;0.11510840971020889;0.10746756476100819;9.883536815055933;0.8351985462008893;1.1031373188309395;0.75607761119144;0.11890730518684837;1.0967363626888733;0.7620471523830111
22.041785;1.104396984964788;0.8420883501732829;0.7588545721832288;0.11510801186492199;0.10747027392358172;9.88430192955641;0.8351407600838511;1.1031067278009168;0.7560433505318545;0.11890281523794613;1.0964881561534527;0.7620071096047542
22.051785;1.1042712281820943;0.8419700671027285;0.7589983341953285;0.11510761851210054;0.10747347309425453;9.885063100365825;0.8350814307532168;1.1030782230716416;0.7560090729473162;0.11889801355949478;1.0962406151790898;0.7619733808645783
22.061785;1.104150539717964;0.8418465710524772;0.7591441459378113;0.1151072430172697;0.10747715651246192;9.885818084882791;0.8350206035865645;1.1030515547238608;0.755974898636061;0.118892881997731;1.0959936312664929;0.7619461636426251
22.071785;1.104034435017464;0.8417181283552793;0.7592917792468847;0.11510689615382826;0.10748130920281865;9.886563182523359;0.8349583887801888;1.1030263864713683;0.7559410989056957;0.11888739804617224;1.0957470202152866;0.7619256035038107
22.081785;1.1039223461285217;0.8415849733777271;0.7594410276825465;0.11510658480475579;0.10748591017388871;9.88729340074547;0.8348949997622988;1.1030023545952579;0.7559079335270256;0.1188815251492624;1.095500636035999;0.7619117041428269
22.091785;1.1038137506663166;0.8414473645302715;0.7595917617912955;0.11510630767137549;0.10749093548381616;9.888004268756031;0.8348306396942503;1.1029791051964546;0.7558755447424202;0.1188752125601244;1.0952543351389492;0.7619042772156736
22.101785;1.1037082656865367;0.841305576618257;0.7597439232844838;0.11510605509832081;0.10749635481820217;9.88869358799006;0.8347654148865111;1.1029563288879318;0.7558439523967911;0.1188684057336665;1.0950079241581796;0.7619030097198015
22.111785;1.1036056175798226;0.8411599179345313;0.7598974653869274;0.11510581541252979;0.10750211979926629;9.889361185099087;0.8346993545559445;1.1029337587732353;0.7558130664917176;0.11886105483392619;1.094761211488378;0.7619076050341973
22.121785;1.1035055673104088;0.8410107527333739;0.7600523168646376;0.11510557558647387;0.10750815275077145;9.890007067453743;0.8346324362646207;1.1029111149618605;0.7557827409817405;0.11885311543662064;1.0945140874487727;0.7619178335517016
22.131785;1.1034078440760755;0.840858488303056;0.7602084338022232;0.11510531854457713;0.10751435091334878;9.890629903747028;0.8345645934735646;1.1028880510856813;0.7557528798185111;0.11884454932937968;1.0942665792582993;0.761933502106399
