time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
22.141785;1.1033120931616107;0.8407035605108184;0.7603658490652419;0.11510502728824612;0.1075206015710132;9.891226919364934;0.8344957522437901;1.1028641272859958;0.755723478486358;0.11883533638948415;1.0940188480760216;0.7619544359887249
22.151785;1.1032179223754832;0.8405464312772707;0.7605246287632311;0.11510469065902364;0.10752678805067456;9.891794468807257;0.8344258821515713;1.1028387968905475;0.7556945828313486;0.11882549151764926;1.0937711123397273;0.7619804798689016
22.161785;1.103125017156881;0.8403875986345491;0.760684806464299;0.11510430603673716;0.1075327865908293;9.892328610625135;0.8343550329207264;1.1028114560875866;0.755666278689109;0.11881506827826337;1.093523590380662;0.7620115396919039
22.171785;1.1030332104948488;0.8402276231330772;0.7608463771704617;0.11510387740905093;0.10753846904850123;9.892825799235505;0.8342833561260221;1.1027815708278144;0.7556387173444045;0.11880414427194123;1.0932764924495255;0.7620476446520024
22.181785;1.1029424995590165;0.8400671208138114;0.7610093135015984;0.11510340596130289;0.1075437150413189;9.893283120391349;0.8342111262447356;1.102748784028451;0.7556120749312785;0.11879280436041402;1.0930300164070952;0.7620889575159211
22.191785;1.1028530114916062;0.8399067089515506;0.7611735688042344;0.11510288263354566;0.10754842485113834;9.893697996762668;0.834138732040966;1.102712909159625;0.7555864626341596;0.11878113336166274;1.0927843253772256;0.762135745171942
22.201785;1.1027649103248114;0.8397469483870166;0.7613391036303679;0.1151022899118534;0.10755252320183481;9.894068248667162;0.8340665911099217;1.102673853544257;0.7555618913265221;0.11876921113699601;1.0925394837588114;0.7621883502601287
22.211785;1.102678310808752;0.83958827826121;0.7615059114143552;0.11510160558525324;0.1075559534701085;9.894392426341444;0.8339950596875884;1.1026315882116353;0.7555382874421439;0.11875710766578362;1.0922954041458464;0.7622471480018864
22.221785;1.1025932700508514;0.8394309812020826;0.7616740013736413;0.11510080375978346;0.10755866981906598;9.894669906338153;0.8339244244675665;1.1025861580844771;0.7555155094196966;0.11874488700711505;1.0920518839394107;0.7623124802153867
22.231785;1.1025098330323522;0.8392752512927358;0.7618434059782038;0.11509985849135448;0.10756063005118997;9.894900709775246;0.8338549092359419;1.102537684381676;0.7554933732044109;0.11873261710356334;1.0918087068806088;0.7623846069836658
22.241785;1.1024280377101012;0.8391212885943856;0.7620142274636864;0.11509875181971818;0.10756178966799339;9.895085140357914;0.8337866156273216;1.102486326029748;0.7554716908329634;0.11872037257677209;1.0915657623436477;0.7624636838404174
22.251785;1.1023478898254848;0.8389693050760394;0.7621866524115667;0.11509747801772285;0.10756210491030592;9.895223509865172;0.8337194690188066;1.102432165521238;0.7554502918538417;0.118708230362676;1.0913231217980703;0.7625497390300972
22.261785;1.1022694012909842;0.8388194695074952;0.7623609371585572;0.11509604341656202;0.10756154628832153;9.895316283024993;0.8336532720864804;1.1023751710343557;0.7554290123493097;0.11869626815528878;1.0910809786011577;0.7626426493949745
22.271785;1.1021926361349186;0.8386718610594662;0.76253734703035;0.11509446824512913;0.10756010698512976;9.895364770596348;0.8335878358869996;1.1023152957771558;0.7554076716630513;0.1186845679602776;1.0908395101875883;0.7627421376112767
22.281785;1.1021176695389443;0.8385264449274913;0.7627160248038793;0.11509278625395906;0.10755779857289562;9.895371662548316;0.8335230806376036;1.1022525062026274;0.7553860674907953;0.11867321908962705;1.0905988480420707;0.7628478107179384
22.291785;1.1020445233129548;0.8383830777421557;0.7628968906371612;0.11509104077010147;0.10755464383279927;9.895340690737834;0.8334590449507298;1.1021867232181404;0.7553640119579805;0.11866231841643933;1.090359157192825;0.7629592085403736
22.301785;1.101973137816228;0.838241550355809;0.7630796453826223;0.11508928490340964;0.1075506686909726;9.895276308054706;0.833395822346232;1.1021178026945462;0.7553413778834729;0.11865196470652228;1.0901206611473162;0.7630758242018577
22.311785;1.1019033675728689;0.8381016166504813;0.763263856807416;0.11508758668147306;0.1075458926883537;9.895183838649507;0.8333334784644699;1.1020455388050323;0.7553180807046677;0.1186422458436428;1.0898835824972921;0.7631971139537412
22.321785;1.1018350302472673;0.8379629559354886;0.7634490845024386;0.11508603404620724;0.1075403293615122;9.895069149485572;0.8332719900757983;1.1019696895318256;0.7552940199677765;0.11863323318632296;1.0896481083199274;0.763322525537071
22.331785;1.1017679644456797;0.8378251542755369;0.7636349316808261;0.1150847317643256;0.10753399576444475;9.89493816386826;0.8332112299318225;1.1018900430097747;0.7552690979058435;0.11862498977416486;1.0894143948927626;0.7634515380902058
22.341785;1.1017019916357986;0.837687806831051;0.7638209954400664;0.11508378801507517;0.10752691811788191;9.894797043357851;0.8331509979273147;1.1018064437083745;0.7552433212149142;0.11861757571576904;1.0891825178844257;0.7635836865046691
22.351785;1.1016368736708406;0.8375506445608355;0.7640068415446402;0.1150833007799985;0.10751913333763065;9.894652643978173;0.8330910857590048;1.1017187245065525;0.7552168279567535;0.11861104013301291;1.0889523924134066;0.7637185846389378
22.361785;1.1015723630654255;0.8374135268636722;0.7641920343061858;0.1150833525088553;0.10751068810928971;9.89451278902957;0.8330313410602503;1.10162664191344;0.7551897816789888;0.11860541083895304;1.0887238000041486;0.7638559599470308
22.371785;1.1015082469205633;0.8372763175037814;0.7643761550377255;0.1150840125254335;0.10750163043837628;9.894386007101147;0.8329716613303906;1.101529950771693;0.7551622846121696;0.11860069348946588;1.0884965044318224;0.7639956627505443
22.381785;1.1014443529488704;0.8371387972923121;0.764558813658624;0.11508534199581086;0.10749200007985817;9.894280552507228;0.8329119205795792;1.101428561078003;0.7551343600059789;0.11859687838765347;1.0882703059316938;0.7641376318928637
22.391785;1.101380563527254;0.8370007027987983;0.7647396699544529;0.11508739758177934;0.10748183201514265;9.894203308478941;0.8328519316202208;1.101322562140465;0.7551059192063326;0.11859394985029259;1.0880450126861552;0.7642818311947631
22.401785;1.1013168259446882;0.8368618193847976;0.7649184375900889;0.11509023166613626;0.10747116195803792;9.894159608208414;0.8327914714283793;1.1012120651238837;0.755076754897548;0.11859189491026377;1.0878204340503161;0.7644282265676232
22.411785;1.1012531514564596;0.8367220109274689;0.7650948396864252;0.11509389061780997;0.10746001559893338;9.89415426609207;0.8327302832813421;1.10109706449595;0.7550465905439403;0.11859070709385101;1.0875964058282612;0.7645768344749992
22.421785;1.101189577897062;0.8365811813548859;0.7652685286340383;0.11509841865857072;0.10744840154420915;9.894192099475015;0.8326680303851428;1.1009774760731927;0.7550150884780963;0.11859038535014414;1.0873727676086393;0.764727706987725
22.431785;1.1011260932168332;0.8364392272889816;0.7654390476584294;0.11510386696481993;0.10743632690458388;9.89427671628035;0.8326042652276595;1.1008532637363886;0.7549818182316849;0.11859093259676858;1.0871493327153903;0.7648808229395855
22.441785;1.101062593576922;0.8362960327144496;0.7656058802511233;0.1151102952543125;0.1074238131736973;9.89440989488979;0.8325384571178639;1.1007245039317348;0.7549462721334241;0.11859235428427511;1.0869259441081303;0.7650360489258438
22.451785;1.1009989068825108;0.8361515435273498;0.7657685247650707;0.11511776170282828;0.1074108918883411;9.89459344475055;0.8324700734601056;1.1005913569693577;0.7549079086526864;0.11859465596117189;1.0867025569498519;0.7651931952801707
22.461785;1.1009348119081632;0.8360058046240635;0.7659265477121123;0.11512631221849912;0.10739759225754693;9.894831120232253;0.8323986369645151;1.1004539876235822;0.7548661797788899;0.11859784309156579;1.0864792650515311;0.7653520597041555
22.471785;1.1008700136581324;0.8358588179944019;0.7660796403937323;0.11513597615197277;0.1073839381057555;9.895128323564018;0.8323237000595978;1.1003124836284555;0.7548205830950715;0.11860192421134783;1.0862562745516875;0.765512436948489
22.481785;1.1008041230783914;0.8357103722545312;0.7662276261335846;0.11514676850796148;0.1073699515600416;9.895491127139703;0.8322448179899397;1.1001668070895603;0.7547707374148234;0.11860691344328445;1.086033828544905;0.7656741100945426
22.491785;1.1007366645564662;0.8355600556038872;0.7663703902987213;0.11515869798020019;0.1073556515966869;9.89592622034792;0.8321615793695244;1.1000168263034733;0.7547164216710435;0.11861283148282568;1.085812116863115;0.7658368025029706
22.501785;1.100667119296175;0.835407391713006;0.7665078557955262;0.11517177208059508;0.10734104510344235;9.896440927637602;0.8320736280658418;1.0998624357707005;0.7546575618477205;0.11861970705342224;1.0855912104421772;0.7660001416747878
22.511785;1.100594983896375;0.8352519257226433;0.7666400256257477;0.1151859929909647;0.10732612551781238;9.897042106213283;0.8319806217210373;1.0997036679110797;0.754594174221063;0.11862757559773113;1.0853710058782982;0.766163739784739
22.521785;1.1005197606541777;0.8350932135949275;0.7667669540641199;0.11520134961832074;0.1073108879985791;9.897734274197234;0.8318821585770602;1.0995406833901713;0.7545263253497111;0.11863647017321735;1.0851511716566413;0.766327319122057
22.531785;1.1004409393489976;0.8349307855079193;0.766888637788398;0.1152178148787706;0.10729534481567163;9.898518346519039;0.8317777418907839;1.099373646761894;0.7544541709274531;0.11864640763532469;1.0849311398284431;0.7664907273809625
22.541785;1.1003580923045955;0.8347641649365604;0.767004969343683;0.11523535378142605;0.10727952837467469;9.899391704871947;0.8316667970741344;1.0992026168985112;0.7543779995505002;0.11865738056790177;1.0847102288141595;0.7666538836891753
22.551785;1.1002709722211004;0.8345929323912548;0.7671157762736511;0.1152539305075586;0.10726348359910907;9.900349308307296;0.8315486788202566;1.099027568405772;0.7542982041166767;0.11866936165261888;1.0844878684867598;0.7668167579033554
22.561785;1.1001794804271388;0.8344167601316089;0.7672208685132695;0.11527350317103009;0.1072472560094457;9.901384938740955;0.8314226466132949;1.098848529455505;0.7542152146104149;0.11868231749046967;1.0842637424737465;0.7669793770343127
22.571785;1.100083574738728;0.8342354248358479;0.7673200889626901;0.11529401865567851;0.10723088599831486;9.902491646222819;0.8312879016162794;1.0986656741195502;0.7541294614243155;0.11869622095340393;1.0840377417425144;0.7671418350634162
22.581785;1.0999832088652737;0.8340488424054986;0.7674133584385093;0.1153154121644195;0.10721440984260211;9.903661754176996;0.8311437225751437;1.098479279632615;0.7540413959818001;0.11871105332751719;1.0838098123016695;0.7673042920984503
22.591785;1.0998783188422487;0.8338570867461645;0.7675006837992252;0.11533760424292094;0.10719786192092973;9.90488744884622;0.8309895612862209;1.0982896542036182;0.7539514953313966;0.11872680491372906;1.0835798161181165;0.7674669513609443
22.601785;1.099768852299211;0.8336603584424689;0.7675821473433817;0.11536050030009753;0.10718127781494806;9.906162006124934;0.8308250039729632;1.0980971140040692;0.7538601979992346;0.11874348389663233;1.0833474685147688;0.7676300258364961
22.611785;1.0996548026376376;0.8334589496949548;0.7676578799330411;0.11538399405031598;0.10716469320999261;9.907480894463786;0.8306497110782619;1.097901976915839;0.7537678490587995;0.11876112322302641;1.0831123976784285;0.767793705527984
22.621785;1.0995362024303346;0.8332532137995632;0.7677280299411949;0.11540797091381363;0.10714813598268635;9.90884164980212;0.830463455387208;1.0977045329533495;0.7536747089168198;0.11877977458609824;1.082874237174611;0.7679581310833737
22.631785;1.0994131075926319;0.8330434985964529;0.7677927794708287;0.11543231541592933;0.10713162341013861;9.910242611903925;0.8302661977927649;1.0975050051791144;0.7535809920976938;0.1187994914369012;1.0826326422237673;0.7681233749545775
22.641785;1.099285630663707;0.8328301131534567;0.7678523884013133;0.11545691995937604;0.10711517112712923;9.911682182156413;0.8300580767720791;1.0973035231774795;0.7534868977675183;0.11882031143841748;1.0823873296025033;0.7682894134643282
22.651785;1.099154010476059;0.8326134151443612;0.7679072289069069;0.1154816845915019;0.10709880166483816;9.913158923680756;0.8298393120615702;1.0971001190821958;0.7533926185644285;0.11884224952716636;1.0821381615339227;0.7684561068968585
22.661785;1.099018628975664;0.8323939018289866;0.7679577832706382;0.11550651030190069;0.10708254371845713;9.914671547030109;0.8296101216363637;1.0968947928752908;0.7532983679675437;0.11886529843604589;1.0818851583397826;0.7686232310169314
22.671785;1.0988799823133957;0.8321721752412609;0.7680045711558207;0.11553129966325935;0.10706642875467784;9.916218799252352;0.8293707249290383;1.0966875891071286;0.753204424630181;0.11888943072793688;1.0816284667164358;0.7687905251612887
22.681785;1.0987387177561714;0.8319488792176347;0.7680480812360195;0.11555596560410969;0.10705048724803665;9.917799456235041;0.8291214061692597;1.0964785764304932;0.7531111163749847;0.1189146082326517;1.0813683426593599;0.7689577117090939
22.691785;1.0985956578509044;0.8317246976613145;0.7680887452870712;0.1155804321720569;0.1070347391937033;9.919412032819439;0.8288625507890437;1.0962678203378708;0.7530187746568889;0.11894080002265663;1.081105130808835;0.7691245271563162
22.701785;1.098451699785669;0.8315003743710835;0.7681268884169107;0.11560462494352107;0.10701918536387109;9.921054471950526;0.828594633407043;1.0960554044665742;0.7529277320368877;0.1189679947473951;1.0808392293100455;0.7692907651170662
22.711785;1.0983077072478136;0.8312767574581157;0.7681627008217619;0.11562846716202015;0.10700381003068361;9.922724540632471;0.8283181872938652;1.0958413636090727;0.752838328947605;0.1189961945423437;1.080571062630988;0.7694562522300483
22.721785;1.0981644640249284;0.8310548379879384;0.7681962946834762;0.11565188525891182;0.10698858975750875;9.924420455792422;0.8280337424507783;1.095625571440103;0.7527509098377324;0.11902540005189507;1.0803011001472613;0.7696207631189785
22.731785;1.0980226394659485;0.8308356922463379;0.7682277541879975;0.11567481534097411;0.10697349747853824;9.926140871317472;0.8277417559810818;1.0954077769159836;0.7526658175759353;0.11905560142761619;1.0800298687104568;0.7697839692794427
22.741785;1.0978827855984208;0.8306203838755033;0.7682570979366612;0.11569720605094334;0.10695850167989351;9.927884559356169;0.8274426166049638;1.0951877382900936;0.7525833634204094;0.119086773407511;1.0797578766971727;0.7699454324122426
22.751785;1.0977453402252748;0.8304099298557018;0.7682842405740978;0.11571901504398789;0.106943564603511;9.929650162003865;0.8271367186074062;1.0949652838259156;0.7525037856776386;0.11911887203995139;1.0794855670701542;0.7701045974096687
22.761785;1.097610573043945;0.8302052564672854;0.7683090525331189;0.1157402028806272;0.10692864120801077;9.93143574831807;0.8268245264137714;1.0947402741594343;0.752427237912503;0.11915183629249484;1.0792134557486537;0.7702608260221443
22.771785;1.0974785484863656;0.8300070900684219;0.768331470042001;0.11576073343281941;0.10691367899525722;9.933238253339585;0.8265065852859649;1.094512539799084;0.7523538030228251;0.11918559500751325;1.0789423010936767;0.7704134942432878
22.781785;1.09734916547087;0.8298159268093483;0.7683515658434668;0.1157805765565722;0.10689861542892681;9.93505339421056;0.8261834853722665;1.094281896683622;0.7522835017829739;0.11922007804842058;1.078673051584871;0.7705620698821335
22.791785;1.0972222012868293;0.8296321202133891;0.7683695691501508;0.11579970255274108;0.10688337383430203;9.936876539649507;0.825855810535213;1.0940482850140179;0.7522163119294609;0.11925522930451903;1.078406668188198;0.7707061324811626
22.801785;1.0970972838443038;0.8294559413468835;0.7683858254000024;0.11581807746057445;0.10686786910288198;9.938703989799158;0.8255241191869187;1.0938119159019994;0.7521522015827818;0.11929101512285499;1.0781440523001855;0.7708453792331511
22.811785;1.0969738464750591;0.8292875876168692;0.7684006801290293;0.11583566974707893;0.1068520262696814;9.940533351251924;0.8251890178444925;1.0935732622132999;0.7520911177392265;0.11932741783588997;1.077886026143031;0.7709796311025672
22.821785;1.0968511927794895;0.8291271814658844;0.7684143855735573;0.11585245333638379;0.10683579691273647;9.94236270312879;0.8248512667823376;1.0933329524126836;0.7520329489390715;0.11936441697354126;1.077633248350284;0.7711088312139863
22.831785;1.0967285935199957;0.8289747429860057;0.7684271154216491;0.11586839872245261;0.10681916013155177;9.944189934288037;0.8245117844268345;1.0930917598410088;0.7519775271343107;0.1194019781206961;1.077386172946449;0.7712330462575683
22.841785;1.0966052986114236;0.8288301941674102;0.7684390049392099;0.1158834701502474;0.10680211021550147;9.946013130684792;0.8241715877039615;1.092850633241658;0.7519246382383219;0.11944005508918869;1.0771451267967764;0.771352452849697
22.851785;1.0964805887528637;0.8286934455853925;0.7684501172516591;0.11589763348447947;0.10678464502810465;9.947830846835554;0.8238317383961599;1.0926106151649801;0.7518740077778407;0.11947859229982036;1.0769103372496123;0.7714672768909584
22.861785;1.0963538819867569;0.828564466120861;0.7684603579917808;0.11591085894893859;0.10676676672858504;9.949641765274478;0.8234932678167644;1.0923727314673466;0.7518253079823475;0.11951752705283027;1.076681824727926;0.771577719438143
22.871785;1.0962247431383836;0.8284432553134577;0.7684694646387744;0.11592311768978596;0.10674848881127583;9.951444716654297;0.8231571057818108;1.0921379231715007;0.7517782301474589;0.11955679527769004;1.0764593360737058;0.7716839409002677
22.881785;1.0960927912688487;0.8283297713385088;0.7684771276659689;0.11593438312043632;0.10672983389578768;9.953238801929004;0.8228240573859953;1.0919069350517452;0.7517325828912035;0.11959633184960197;1.076242443746561;0.7717861259776609
22.891785;1.0959576485412312;0.828223872849112;0.7684830972377045;0.1159446382631396;0.10671082015618598;9.955023107638198;0.8224947905276513;1.0916802312884624;0.7516883249428032;0.11963607050156454;1.0760307071154847;0.7718845466740419
22.901785;1.0958190518549908;0.8281253077296623;0.7684871786610329;0.11595388314243114;0.10669145280664276;9.956796468362954;0.8221698121702268;1.0914580818020079;0.7516455182938915;0.11967595416745724;1.0758237308748293;0.771979513271255
22.911785;1.0956770026404743;0.8280337470045154;0.7684891916375992;0.11596213506046488;0.10667173175966724;9.958557642510845;0.8218494945561884;1.0912407316825874;0.7516042725713067;0.11971594361175993;1.0756211152282331;0.7720712619436105
22.921785;1.095531724256202;0.8279488395400012;0.7684889173035003;0.11596942219181135;0.10665166326243028;9.96030605845708;0.8215341570555547;1.0910284832609454;0.7515647087367434;0.11975601453764614;1.075422436652497;0.7721599234430416
22.931785;1.0953834742459305;0.8278702907194594;0.7684860614989143;0.11597577877332785;0.10663126081984386;9.962042176258521;0.821224121313282;1.0908216562192676;0.7515269421465178;0.11979614999735748;1.0752273117769953;0.7722455686907616
22.941785;1.0952324280866592;0.8277979065785638;0.7684803226443021;0.11598124389751048;0.10661053776157699;9.963766594081017;0.8209197132743393;1.090620522819118;0.7514910880434407;0.11983633303527752;1.0750354159867497;0.7723282488489641
22.951785;1.0950787186657889;0.8277315727893994;0.7684714870043932;0.11598586160131243;0.10658950060386778;9.965479176628092;0.8206212270363711;1.0904253420478722;0.7514572510213419;0.11987654241035953;1.074846400739894;0.7724080573627
22.961785;1.0949225528888091;0.82767125070008;0.7684594280884802;0.11598968139911742;0.10656814658319487;9.967178863133595;0.8203288877804319;1.090236455705195;0.7514255001819317;0.11991675364864213;1.0746598780182008;0.7724852244568644
22.971785;1.094764270184008;0.8276170076091104;0.7684440749847921;0.11599275726645765;0.10654646367041624;9.968863416182431;0.8200428659484919;1.0900542685456787;0.7513958702354333;0.1199569430893142;1.0744755061316376;0.7725601382026033
22.981785;1.0946043061548514;0.827569019840777;0.7684254205783072;0.11599514626402206;0.10652443481445321;9.970529493132133;0.8197632862916435;1.0898791136280717;0.7513683701297225;0.11999709204785532;1.0742929921613977;0.7726332536174167
22.991785;1.0944431656467652;0.8275275181289223;0.7684035309578754;0.11599691315677071;0.10650204427582237;9.972172985439967;0.8194901717129628;1.0897111768087522;0.7513430025832483;0.1200371895626805;1.0741120226150949;0.7727049778251326
23.001785;1.094281460255812;0.8274927280307778;0.7683785181250687;0.1159981410486932;0.10647927608637557;9.97378874713604;0.819223392809465;1.0895505303649617;0.7513198337844443;0.12007723041231205;1.0739323121926272;0.772775612094258
23.011785;1.0941199234204926;0.827464888882754;0.768350488054305;0.11599893344888856;0.10645610866848458;9.975370369586356;0.8189626758155041;1.0893972286830458;0.7512990491125487;0.12011720947509456;1.0737537697241617;0.7728453824081117
23.021785;1.0939593643671155;0.8274442912315887;0.7683195353253296;0.1159993993824962;0.10643251982281593;9.9769105664576;0.8187076484954965;1.0892514031882414;0.7512808782735618;0.12015712089470024;1.0735765937124269;0.7729145352742229
23.031785;1.0938006295819431;0.8274312263691787;0.7682858039889217;0.11599963910651905;0.10640849759787721;9.978401731376318;0.8184578976880044;1.0891132571656699;0.7512654329456876;0.12019695860951295;1.0734011987036547;0.7729833741843439
23.041785;1.0936445872572684;0.8274259202165584;0.7682495299931053;0.1159997435898456;0.1063840433702601;9.979836988332773;0.8182130168045595;1.0889829634233927;0.7512526306806766;0.12023670852173994;1.073228067346952;0.7730521542223646
23.051785;1.0934920925206297;0.8274285480613879;0.76821104297859;0.11599979585861937;0.10635916930384744;9.981211351582415;0.8179726166942979;1.0888605659166313;0.7512422562338689;0.1202763418280524;1.0730576777908245;0.7731210048183899
23.061785;1.0933439566933305;0.8274392881936194;0.7681707554262222;0.11599986642975482;0.10633389323749413;9.982521282514908;0.8177363066185123;1.0887459428581474;0.7512340659745815;0.12031582065430166;1.0728905096833956;0.7731900155401004
23.071785;1.0932009462918977;0.8274583439534635;0.7681291157574998;0.11600000994001909;0.10630822816028465;9.98376305407129;0.8175037153502434;1.0886388611999587;0.7512278644426627;0.12035510622498148;1.072727045971117;0.7732593243366417
23.081785;1.0930637325537993;0.8274858841830753;0.7680865520613349;0.1160002678463198;0.10628217760547791;9.984931911460476;0.8172745548507521;1.0885390697823147;0.7512235450685669;0.1203941550091913;1.072567797951149;0.7733290999256918
23.091785;1.0929328049673819;0.827521942432687;0.7680434718150926;0.11600067591700253;0.10625574646028205;9.986021847406002;0.817048671580656;1.0884463231340973;0.7512211013771946;0.12043290607441222;1.0724133747278644;0.7733994876023438
23.101785;1.0928084908214541;0.8275664326632018;0.7680002866786633;0.11600127400637403;0.10622895303875568;9.987025172307481;0.8168260740429213;1.0883603542384883;0.7512206047840029;0.1204712763657406;1.0722645055861266;0.773470588253662
23.111785;1.092691055553545;0.8276192651262254;0.7679574126594085;0.11600211583853538;0.10620182789929215;9.987932777154741;0.8166068913113987;1.0882808338852568;0.7512221562755449;0.1205091716155909;1.0721219505208759;0.7735424926830875
23.121785;1.0925807471081774;0.8276803910893098;0.7679152587726421;0.11600327520603401;0.10617440702379011;9.988735883412446;0.8163912537356706;1.088207296595787;0.751225840499671;0.12054650285825548;1.071986390252876;0.7736153074717292
23.131785;1.0924777839878028;0.8277498111579821;0.7678741959640509;0.11600484166585476;0.10614673271073492;9.989428070432298;0.8161792248534868;1.0881391413473087;0.751231699589169;0.1205831912359601;1.0718584663491302;0.773689137093953
23.141785;1.0923823671241268;0.8278276208936534;0.767834503022006;0.11600690663999887;0.10611886156465453;9.990005854609015;0.8159708692613237;1.0880757978068245;0.7512397284458284;0.12061915757182735;1.071738902857688;0.7737640724063014
23.151785;1.0922947186224041;0.827914001562913;0.7677963476324702;0.11600955297709321;0.10609087047196512;9.990468277025778;0.8157663413776538;1.0880168999823614;0.7512498909792069;0.12065431364286155;1.0716284874306365;0.773840178931645
23.161785;1.092215072963601;0.8280091496326377;0.7677598330975939;0.11601285340237169;0.10606285055675331;9.99081641147987;0.8155658589388939;1.087962298955524;0.7512621436762463;0.12068856559232581;1.071527907456475;0.7739174495651756
23.171785;1.092143606861077;0.8281132179690701;0.7677250588366554;0.11601687382085354;0.1060348893774903;9.991052261219036;0.8153696232611655;1.0879119262565553;0.7512764551609478;0.12072182407664239;1.0714375996448826;0.7739957770702984
23.181785;1.092080383348941;0.8282262602347892;0.7676921295956242;0.11602168031290462;0.10600705994863925;9.991177672241127;0.8151778059891092;1.0878656560180615;0.7512928350659831;0.12075401520330967;1.0713577334010893;0.7740750030530411
23.191785;1.0920253217768243;0.8283481846011694;0.7676611110183928;0.11602734591650951;0.10597942640677785;9.991194524459507;0.8149905757474547;1.0878232943715482;0.7513113607513225;0.12078508002247536;1.071288294496178;0.7741549858161256
23.201785;1.0919781949098173;0.8284787551277167;0.7676319901269125;0.116033947820039;0.10595204984141189;9.991104995017709;0.8148080978883706;1.0877846196118726;0.751332174767804;0.12081495801067818;1.071229146106662;0.774235615083062
23.211785;1.0919387102618126;0.8286176390530698;0.76760469388792;0.11604155428231913;0.10592498432412757;9.990910594223468;0.8146305211635932;1.0877493973403365;0.7513554617722015;0.12084357441474738;1.0711800458387926;0.7743167796225362
23.221785;1.0919065915555155;0.8287644799362148;0.7675791539044143;0.11605021514818707;0.10589827526927623;9.99061151865068;0.8144579640240371;1.0877174379022299;0.7513814187556187;0.12087084124967004;1.0711406505109795;0.7743983415842493
23.231785;1.0918815629661955;0.8289189504761596;0.7675553622984855;0.11605996495040302;0.10587196357898787;9.990207620523515;0.814290502801747;1.0876886592229078;0.751410224171195;0.12089666275582867;1.0711104952888846;0.7744801469317563
23.241785;1.0918633179571984;0.8290807195537513;0.7675333755160962;0.11607083030856553;0.10584608571979805;9.989699565591858;0.814128226284366;1.087663043950503;0.7514419892969141;0.12092094559914461;1.0710889662251308;0.7745620590461293
23.251785;1.0918515366670996;0.8292493614590091;0.7675132718207697;0.11608283313282539;0.10582066886991;9.98908880731034;0.8139713594543174;1.08764054225112;0.7514767045634736;0.12094361526770218;1.0710752946494277;0.7746440021651944
23.261785;1.0918459439410637;0.8294243300913895;0.7674951109283065;0.11609598985594376;0.1057957262256634;9.98837718067876;0.8138203189083765;1.0876210321240025;0.7515142589790695;0.12096462503261037;1.071068566200541;0.7747259832858011
23.271785;1.0918463458841592;0.829605032561644;0.7674789433808469;0.11611030586598974;0.10577125153578683;9.987567053457248;0.8136756311189502;1.0876043542023148;0.7515545189389101;0.12098395161883728;1.0710678003784229;0.774808070254372
23.281785;1.0918525505932544;0.8297908841452203;0.767464886911528;0.11612576770333467;0.10574721360683435;9.986661369954822;0.8135378071389667;1.0875903777654485;0.7515973745956854;0.12100159055254178;1.0710720937045068;0.7748903387453946
23.291785;1.0918642669042862;0.8299812756832163;0.7674532087870012;0.11614234350634332;0.10572356061719289;9.985663067407046;0.813407277475554;1.0875790468026538;0.7516427627017173;0.12101755225995897;1.071080664293639;0.7749728116335216
23.301785;1.0918811157044535;0.8301755497012168;0.7674443072908611;0.11615999290613574;0.10570023691760418;9.984574514052502;0.813284377164035;1.0875703960022292;0.7516907125115949;0.1210318498982971;1.0710927640055459;0.7750554128669623
23.311785;1.0919026507518848;0.8303730598659786;0.7674385783776242;0.11617867532095746;0.1056771979497113;9.983397558437266;0.8131693189405478;1.0875645135403125;0.7517413685166826;0.12104449098837951;1.0711076099304402;0.7751379466725785
23.321785;1.0919283284449948;0.8305732473903635;0.7674362689813597;0.11619835647085117;0.1056544137598683;9.982134168516188;0.8130622157038853;1.0875614553340776;0.7517949476347965;0.12105548482610703;1.0711244268760367;0.7752201215348552
23.331785;1.0919575208613868;0.8307756457964494;0.7674374170566767;0.11621901450778312;0.10563186931703523;9.98078718441285;0.8129632136028728;1.087561259141085;0.7518517054476526;0.12106485074470069;1.0711425608997462;0.7753015937020727
23.341785;1.0919895514268776;0.8309798158695619;0.7674418831801963;0.11624062879680107;0.1056095687638828;9.979360590238088;0.8128725701943947;1.0875640694393636;0.7519119476480529;0.12107261556209267;1.0711615840643498;0.7753819854354603
23.351785;1.0920237168799898;0.8311853045774781;0.7674494024215069;0.11626315546746167;0.10558753877354295;9.977858869872962;0.8127905530293121;1.0875701320579547;0.7519759914975055;0.121078809789959;1.0711813227159948;0.7754609148836664
23.361785;1.0920593428003094;0.8313916742744607;0.767459614601614;0.1162865250793759;0.10556582109045572;9.976285902421777;0.8127173258424735;1.0875796241602305;0.7520440588196874;0.12108346678478722;1.0712017760429733;0.7755380665217287
23.371785;1.0920958409741546;0.831598523988809;0.7674720881393201;0.11631066786490599;0.10554445285090543;9.974645011966699;0.812652964799084;1.0875925334575685;0.752116201823986;0.12108662116569367;1.071223006483383;0.7756132449764833
23.381785;1.0921327264359322;0.8318054735922713;0.7674863412687759;0.11633553164616009;0.10552345161750112;9.972940485021827;0.8125975183864087;1.0876086292325426;0.7521923151573777;0.12108831328105776;1.0712451069218438;0.7756863524952635
23.391785;1.092169624598229;0.8320121522300153;0.7675018610651587;0.11636107033374535;0.10550281768130436;9.971178521323164;0.8125510371131659;1.0876274414725695;0.7522722221236932;0.12108860082563905;1.0712681832627287;0.7757573152197477
23.401785;1.0922062536157822;0.832218175834524;0.7675181545155795;0.11638721889884959;0.10548254444705715;9.969366349288105;0.8125135967355697;1.0876482818153546;0.752355770005461;0.12108756007354976;1.0712922926652673;0.7758260606266136
23.411785;1.0922423628182278;0.832423131146571;0.7675348177941176;0.11641388286882963;0.10546262822353286;9.96751073434853;0.8124853381012932;1.0876703605049127;0.7524428407131944;0.12108527389303166;1.071317397436451;0.7758925835357745
23.421785;1.0922776728486745;0.8326265938512685;0.7675515316565191;0.1164409498455916;0.10544307439239148;9.965617561452287;0.8124665221326083;1.0876929197831915;0.7525333109564877;0.1210818249820654;1.071343354361077;0.775956970755098
23.431785;1.0923118356470038;0.8328281085844748;0.7675679887138808;0.11646830785484935;0.10542389563919696;9.963692456230078;0.8124575413462456;1.0877152873551927;0.7526270642675938;0.12107729351550552;1.0713699533716603;0.7760193122287466
23.441785;1.0923444518180303;0.8330271446376244;0.7675838705586575;0.11649585710531386;0.10540511014120098;9.961740831750603;0.8124588427404416;1.0877369003660171;0.752724016353486;0.12107174792308385;1.0713969827709489;0.7760796478383966
23.451785;1.0923751544381504;0.8332231287297089;0.7675988854908542;0.1165235148552281;0.10538674687828589;9.959766332045167;0.8124708252617009;1.0877573561999454;0.7528241049737664;0.12106523765535493;1.0714242550934805;0.7761380293627212
23.461785;1.0924036315278425;0.8334155032298586;0.7676127903757635;0.1165512136108524;0.10536884904651506;9.957769351195537;0.8124937819337849;1.0877764057892572;0.7529273009125048;0.12105779778735257;1.0714516600783706;0.7761945733588462
23.471785;1.0924295543464044;0.833603724937448;0.7676253823936708;0.11657889605186615;0.1053514720191893;9.95574800056631;0.81252787665783;1.0877938580566646;0.7530336420070267;0.12104945578011211;1.0714792383863347;0.7762494402342474
23.481785;1.0924525035440613;0.8337872639147014;0.7676364845824342;0.11660651284633833;0.10533468208156282;9.953700686825847;0.8125731368996321;1.0878095157067753;0.753143241228372;0.12104023184926192;1.0715071743621747;0.7763028003921219
23.491785;1.0924719479139469;0.8339656456625499;0.7676459462628377;0.1166340187911435;0.10531855819090725;9.951627567416978;0.8126294583262202;1.0878231715603097;0.753256250387536;0.12103014049080525;1.0715357756945407;0.7763548171098152
23.501785;1.0924873070252097;0.8341384597142314;0.7676536781902416;0.11666136668428422;0.10530319453047808;9.949529951066518;0.8126966179132588;1.0878345788420947;0.7533727827238499;0.12101919224935452;1.0715654717784107;0.7764056405577314
23.511785;1.0924980521294156;0.8343053177386718;0.7676597044446071;0.1166885098194032;0.10528869531668485;9.947409024904529;0.8127743082654786;1.0878434191370472;0.7534928484508504;0.12100739266905142;1.0715967509862696;0.7764554065328084
23.521785;1.0925037921194278;0.8344658374546392;0.7676641623632412;0.11671541384546409;0.10527515950987608;9.945265541622843;0.8128621767934084;1.087849347605292;0.7536163787947151;0.12099474603914982;1.0716300482996937;0.7765042179427831
23.531785;1.0925043278515694;0.8346196522655431;0.7676672175296605;0.11674206152811417;0.10526267490364347;9.943100185604754;0.8129598372082132;1.0878521072154237;0.7537433216961191;0.12098125832812;1.071665646550999;0.7765521092858081
23.541785;1.0924995983744539;0.8347664120495631;0.7676689792626246;0.11676844407247063;0.10525132852099203;9.940913357844751;0.813066856695433;1.08785163346395;0.7538736997022942;0.12096693511982096;1.0717036515894725;0.7765990207376356
23.551785;1.0924895458946104;0.8349057869451277;0.7676695168206799;0.11679455648420288;0.10524121168222529;9.938704573829785;0.8131827432761954;1.0878480418789962;0.7540076147513026;0.12095178062277061;1.0717441010920241;0.7766448085392698
23.561785;1.09247403909227;0.8350374813517555;0.7676689555628339;0.11682040191844714;0.10523241378299389;9.936472661159069;0.813306941938933;1.0878415013842027;0.7541452593693484;0.12093579677111085;1.071787161063757;0.7766892877002872
23.571785;1.0924529048132627;0.8351612334244041;0.7676675609990802;0.11684599106715422;0.10522501479253937;9.934216807126049;0.8134388424731811;1.0878321440160124;0.7542868758108665;0.12091898508189289;1.0718332394229584;0.7767322465239154
23.581785;1.0924260592190964;0.8352767818756659;0.7676657292675971;0.11687133573398414;0.10521907554833718;9.931937296062854;0.8135778280684648;1.0878200745454274;0.7544326448438382;0.12090135715704553;1.0718829418656803;0.7767734126764068
23.591785;1.0923936330493504;0.8353838516586376;0.7676639001017576;0.11689644566870362;0.10521462908566218;9.929635442123512;0.8137232909197691;1.0878053979244722;0.754582629930715;0.12088294816526099;1.0719369707562516;0.7768124534622438
23.601785;1.0923558951838037;0.8354821945953745;0.7676625125376365;0.1169213329848005;0.1052116853435729;9.927313105200744;0.8138745307424731;1.0877882392298786;0.754736801335542;0.12086381860730783;1.0719960513081705;0.7768490267171713
23.611785;1.0923130163416506;0.8355716231597057;0.7676620423133006;0.1169460201303605;0.10521024736154884;9.92497226808853;0.814030703481611;1.0877687990841387;0.7548950749900618;0.12084404364467884;1.072060879893629;0.7768827763529614
23.621785;1.0922649863511555;0.8356519984925486;0.7676630213893612;0.11697054369530092;0.10521031798215841;9.922614918740733;0.8141909600144122;1.0877473982235577;0.7550573613222212;0.1208237028353922;1.072132088406966;0.7769132677703272
23.631785;1.0922117872394554;0.8357232157871162;0.7676659777423339;0.11699495318091424;0.10521188771891934;9.920242709233412;0.8143546266421892;1.0877244526261824;0.7552235957767931;0.12080287050516891;1.072210241330956;0.7769399840165883
23.641785;1.0921535533258082;0.8357852363353315;0.7676713708968492;0.11701930651748095;0.10521492286191618;9.917856656041396;0.814521268471679;1.087700430963238;0.7553937086068574;0.12078160695702372;1.0722958649393992;0.7769624006414201
23.651785;1.0920905614620475;0.8358381466767079;0.7676795983905054;0.1170436629911485;0.10521936886850584;9.915457973847099;0.8146906536709604;1.0876758288542658;0.7555675620165255;0.1207599583437254;1.0723894612272789;0.7769800465113272
23.661785;1.092023178858492;0.8358821828634482;0.7676910330812459;0.11706807615945027;0.10522516126225041;9.91304924335733;0.8148626798321279;1.0876511368332797;0.7557449109641177;0.12073796186670714;1.0724914970942168;0.7769925258598194
23.671785;1.0919518194762519;0.8359177353288129;0.7677060143678569;0.11709258717730382;0.10523223382839787;9.910634781506843;0.8150372922879229;1.0876268351572804;0.7559254155638295;0.12071564775519976;1.0726024493703796;0.776999531602231
23.681785;1.0918768722486567;0.8359453468487854;0.767724790960838;0.11711721557902165;0.10524052163381523;9.908220371799656;0.815214454284312;1.087603423254836;0.7561086702327846;0.12069303703228722;1.072722860432734;0.777000830187116
23.691785;1.0917986679068874;0.8359656512901197;0.7677474855864815;0.11714195176187836;0.10524995750749956;9.905812107567298;0.8153941920866808;1.0875813994202246;0.7562942233371405;0.12067014141050351;1.0728532452284374;0.7769962080458951
23.701785;1.0917175024124965;0.8359793063888414;0.7677741180308131;0.11716676118581741;0.1052604630096715;9.903414808147069;0.8155766108404716;1.08756119966416;0.7564816362776204;0.12064696564861874;1.072993919208408;0.7769854403772467
23.711785;1.0916336293066142;0.8359869803573152;0.7678046527319214;0.11719159378276948;0.10527194587294451;9.901031572196105;0.8157617987581042;1.0875432026363332;0.7566705802956486;0.12062350589182373;1.0731449632085788;0.7769683252661216
23.721785;1.0915472156742656;0.8359893359479688;0.7678390294979344;0.11721638678368834;0.1052843112782712;9.898663982527928;0.8159497187707369;1.0875277809809971;0.7568608769879025;0.12059974768111778;1.0733063364842415;0.7769447240070323
23.731785;1.0914583258643202;0.8359870072260149;0.7678771744714451;0.11724106933373409;0.10529747274175562;9.896311276730922;0.8161402025972251;1.087515291485066;0.7570524511421373;0.12057567298490915;1.0734780041597485;0.776914537342781
23.741785;1.091366977631171;0.8359806067733004;0.7679190085641808;0.1172655768255463;0.10531135142842697;9.893969356619566;0.8163330012541937;1.0875060275599555;0.7572452747240068;0.1205512750086468;1.0736599800367668;0.7768776810679506
23.751785;1.0912732468573578;0.8359707547602997;0.7679644408362537;0.117289865991779;0.10532587333741443;9.891631303253835;0.8165278264305122;1.0875002058027166;0.7574393391389518;0.12052656490969739;1.0738522366902576;0.7768341424674216
23.761785;1.091177283569674;0.8359580902095032;0.7680133369344809;0.11731391537273576;0.1053409715955509;9.889288846323392;0.8167243968367941;1.0874979575044763;0.7576346000878169;0.12050156180705944;1.0740545842413531;0.776784039742783
23.771785;1.0910792284976256;0.8359432066027037;0.7680655051594737;0.11733770862814553;0.10535658655752238;9.886933841530611;0.8169224745978079;1.087499332579092;0.7578309063052844;0.1204762802362593;1.074266668420075;0.7767276070875949
23.781785;1.0909791888028486;0.8359265495743892;0.768120734910064;0.11736122242466189;0.10537266234968573;9.884559402247337;0.8171218386728228;1.08750432504946;0.7580280044961051;0.12045072571017784;1.0744880510523478;0.7766651543230576
23.791785;1.0908772858502989;0.8359084120915753;0.7681788537792981;0.11738442907611304;0.10538914351642799;9.882160495128556;0.8173222498304227;1.0875128493567359;0.7582256186390872;0.12042489481235094;1.0747183054280836;0.7765970441797969
23.801785;1.0907737051605362;0.8358890415574288;0.7682397356789714;0.11740729852407068;0.10540596978696028;9.879734475722891;0.8175234798002647;1.087524695520883;0.7584234860385974;0.12039877980644849;1.0749570951820708;0.7765236846443214
23.811785;1.0906687377578421;0.8358687335130518;0.7683032495829605;0.11742979602015573;0.10542307743518414;9.877281414404004;0.8177253302099895;1.0875395408162076;0.7586213183409592;0.12037238071908936;1.075204123101931;0.7764455023511332
23.821785;1.0905627648075111;0.835847842396568;0.7683692029787478;0.11745188387435143;0.105440412034523;9.874803555073095;0.8179276121697837;1.0875570411216544;0.7588187930343412;0.12034571568719726;1.0754589717723286;0.7763628940120983
23.831785;1.090456161964214;0.8358267399514911;0.7684373128433032;0.11747352866615453;0.10545793593593046;9.872304792961186;0.8181301385639504;1.0875770008718848;0.7590155966846741;0.12031881810384663;1.0757210211528074;0.7762762230532362
23.841785;1.0903491906983724;0.8358057826720516;0.7685072337281299;0.11749470952017865;0.10547562198369222;9.869790873634713;0.8183327057202264;1.0875995096844622;0.7592114529933484;0.12029173058459518;1.0759895049259363;0.7761858459551096
23.851785;1.0902419422544893;0.8357853397581643;0.7685786465050662;0.11751541991441544;0.1054934474713808;9.867269174850398;0.8185350832829905;1.0876248962341502;0.7594061246216846;0.12026450473611396;1.0762636276481998;0.7760921017573348
23.861785;1.0901343577445892;0.8357658593177367;0.7686513099719092;0.11753566279821726;0.10551139826167213;9.86474778174545;0.8187370651179056;1.0876535269470817;0.7595994025848624;0.120237197708442;1.0765426228854322;0.775995289223933
23.871785;1.0900263060255193;0.8357478730300981;0.7687250141725811;0.1175554475921835;0.1055294728273567;9.862235076243417;0.818938516363308;1.087685651104597;0.7597911140185961;0.12020986839877053;1.076825681985366;0.7758956722488706
23.881785;1.0899176761111542;0.8357319282616861;0.7687995214109712;0.11757478866464535;0.10554767777870104;9.859739718050035;0.8191393425757649;1.0877213800667769;0.7599811524952979;0.12018258064481539;1.0771118775120438;0.7757935187324976
23.891785;1.0898084606349872;0.8357185524803202;0.7688745988021256;0.11759370128806579;0.10556602118416174;9.857269813374764;0.8193394389046103;1.087760690031724;0.7601694607687132;0.12015540393232647;1.0774002444106683;0.7756891394217776
23.901785;1.0896987763878592;0.8357082455367675;0.7689501226648415;0.11761219772375177;0.10558450925535565;9.85483147551562;0.8195386911377619;1.0878034525722027;0.7603559578859322;0.12012840637511317;1.077689930367066;0.7755828658575031
23.911785;1.0895887927022379;0.835701433541283;0.7690261329920769;0.11763028279864982;0.10560314693764017;9.852427772838352;0.8197369776892505;1.0878495329360194;0.7605404971529592;0.12010164615748713;1.077980226496116;0.7754749995721449
23.921785;1.0894786717962344;0.83569843283373;0.7691027701941744;0.11764795208285815;0.10562194014272094;9.85005860312149;0.8199341280398866;1.0878988194890586;0.7607228788884672;0.12007516301932195;1.0782705286786356;0.775365808728853
23.931785;1.089368575067438;0.8356994352916748;0.7691801709447876;0.11766519764696919;0.10564089750303911;9.847721713037757;0.8201299010967154;1.0879511519453606;0.7609028620026138;0.12004897232885431;1.0785603639678352;0.7752555432374492
23.941785;1.0892586669114852;0.8357044763910342;0.7692584347955437;0.11768201442549991;0.1056600330626859;9.845414306810067;0.8203240206422986;1.0880062948348599;0.7610801588595828;0.1200230710499716;1.078849396128213;0.7751444171608507
23.951785;1.0891491051318867;0.8357134442201481;0.769337676406278;0.11769840221332091;0.10567936564249814;9.843134403728905;0.8205162189205046;1.088063988338935;0.7612544501334848;0.11999745476577116;1.079137312645296;0.7750325774837834
23.961785;1.089040097290676;0.8357261391309688;0.7694180586487703;0.11771436970502297;0.10569890954370333;9.840881762413069;0.8207062405462546;1.0881239694954379;0.7614254228118376;0.11997213527685953;1.0794237048526942;0.7749200912666746
23.971785;1.0889320440265886;0.8357423042040241;0.7694997304809758;0.11772994064123117;0.10571866455604396;9.838658151662544;0.8208937906992679;1.0881859401377778;0.761592766272538;0.11994714717499956;1.0797080684387679;0.7748069643473974
23.981785;1.088825625075471;0.835761624482028;0.7695827712196469;0.11774514767860804;0.10573861849661975;9.836466476463292;0.8210784576408319;1.0882495399252214;0.7617561221648588;0.11992253489830458;1.0799898883173464;0.7746931762852025
23.991785;1.0887216942670284;0.8357837323303564;0.7696672289549386;0.11776001201464753;0.10575876193658017;9.834309182157078;0.8212596908959724;1.0883143194935345;0.7619151050442864;0.11989833677436276;1.0802686945180575;0.7745786966779253
24.001785;1.088621095323942;0.8358082184231512;0.7697531777992302;0.11777453237677146;0.10577909676840379;9.832187346202737;0.82143688354558;1.0883797170117187;0.7620694108839439;0.11987458676014834;1.08054406338659;0.7744635201498764
24.011785;1.0885245979093985;0.8358346446379924;0.769840691174683;0.11778869801992638;0.10579962858804481;9.830100850929986;0.8216094872086065;1.0884451063007257;0.7622189123900853;0.11985131685218359;1.080815628285604;0.7743477502455508
24.021785;1.0884329031683322;0.8358625563953948;0.769929748126006;0.11780250648424344;0.1058203582420284;9.828049015668075;0.8217770336466238;1.088509887661737;0.7623636998526655;0.11982854211772047;1.0810831110132164;0.7742316219472272
24.031785;1.088346589986467;0.8358915029655222;0.7700202164292103;0.11781596314925229;0.10584128518243541;9.826031344028973;0.821939082658352;1.0885734942997594;0.762504047997155;0.1198062439460953;1.0813463169752706;0.7741154061141506
24.041785;1.0882660952323213;0.835921067373587;0.7701119335218517;0.11782907068309781;0.10586241826596832;9.82404768024872;0.8220952086124191;1.0886353401599997;0.7626403337437085;0.11978436586664636;1.0816050989723955;0.7739993181627385
24.051785;1.0881917744675054;0.8359508669304572;0.7702047454262345;0.11784182565594181;0.10588378302642572;9.822097955503262;0.8222450136281194;1.0886948251464827;0.7627729827704847;0.11976282118506307;1.0818593507683623;0.7738835323759662
24.061785;1.0881239343628493;0.8359805189250596;0.7702984803709423;0.11785422306566079;0.10590541444639263;9.82018277085413;0.8223881277535194;1.0887513589882691;0.7629024386371754;0.1197415122899807;1.082109024445838;0.7737682418196404
24.071785;1.088062795916087;0.8360096104812159;0.7703929327803902;0.1178662655184999;0.10592734110904753;9.818304136346788;0.8225242294191086;1.0888043688233018;0.7630291283539762;0.11972035393628903;1.0823541282326832;0.7736536610921314
24.081785;1.0880084224152997;0.8360376877927383;0.7704878582315999;0.11787797158569456;0.10594957538663241;9.816464814987519;0.8226530815770065;1.0888533420892865;0.7631534473595512;0.11969927987946681;1.082594740749044;0.7735399842063874
24.091785;1.0879607194946461;0.8360642872750038;0.770582944103601;0.11788937419951982;0.10597211243201912;9.814666886656532;0.8227745573490157;1.0888978484756333;0.7632757385142017;0.11967823103201693;1.082831057090908;0.7734273557188774
24.101785;1.08791954059678;0.8360890010630339;0.7706777888676947;0.11790051273583832;0.10599493736270406;9.812911308854398;0.8228886355121335;1.0889374719426137;0.7633962542583951;0.11965715170743198;1.0830633866642623;0.7733158545009179
24.111785;1.087884734154828;0.8361114983659723;0.7707719518238202;0.11791143234456393;0.10601803700629464;9.811198799793944;0.8229953214233541;1.0889717748770271;0.763515174521359;0.11963599894039986;1.0832921036678596;0.7732055056427224
24.121785;1.0878560887633109;0.836131500240177;0.7708650431030719;0.11792218672981512;0.10604140816956757;9.809530682152502;0.8230945491147259;1.089000388405099;0.7636326630404138;0.11961474141220389;1.0835175723843566;0.7730963534467689
24.131785;1.0878333333811065;0.8361487859206143;0.7709567459447249;0.11793283039832435;0.10606505657801972;9.807908531975599;0.8231861905301726;1.0890231039844263;0.763748897576598;0.11959334659101577;1.0837400016068914;0.7729885262475988
24.141785;1.0878162497586739;0.8361632101683225;0.7710467709700296;0.11794340752382676;0.10608898815880412;9.806333112786785;0.8232701496076532;1.0890398967544426;0.7638641038992063;0.11957177788723106;1.083959328228269;0.7728822080486487
