time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
24.151785;1.0878047802846353;0.836174680705434;0.7711348503682491;0.11795394610425525;0.10611320479913974;9.804803904537474;0.8233464547924345;1.0890509117051976;0.7639785528939355;0.11955000275872044;1.0841752458351295;0.772777547890476
24.161785;1.0877990359610097;0.8361831466407339;0.7712207589177502;0.1179644551757873;0.10613770805153996;9.803319449735955;0.8234153245754718;1.0890563885300772;0.764092464639593;0.1195279922241936;1.0843873123696985;0.7726745643865978
24.171785;1.0877992180989298;0.8361886058024152;0.7713042937924192;0.1179749309134035;0.10616250079976687;9.801877878437729;0.8234771474467111;1.0890565845197997;0.7642059266129311;0.11950571290363995;1.0845950838725884;0.7725731110974193
24.181785;1.0878054841698734;0.8361910730046512;0.7713852416054877;0.1179853644250373;0.106187583860414;9.800477433693818;0.8235323587286195;1.0890517787568073;0.7643189241261957;0.11948312328450005;1.0847982448789921;0.7724729594936433
24.191785;1.0878178373096015;0.8361905350388361;0.771463359101394;0.11799573448439264;0.10621295314435827;9.79911663778772;0.8235813256306639;1.089042269882161;0.7644314319150375;0.11946017010362152;1.0849966498799166;0.7723739037856175
24.201785;1.0878361051922312;0.8361869321003078;0.7715383801752649;0.1180059980491453;0.10623859895429515;9.797794182405196;0.8236243126736449;1.0890283110430752;0.7645434712451267;0.1194367861914971;1.0851902580087847;0.7722757763045405
24.211785;1.0878599385647862;0.8361801441256972;0.771610056645004;0.11801609724612483;0.10626450505917931;9.796509639859023;0.8236614887671637;1.0890100883342864;0.7646550953747879;0.1194128970812835;1.0853790182529937;0.7721784241300248
24.221785;1.0878888029223883;0.8361699873238817;0.7716781927355295;0.11802597324032427;0.10629064615037873;9.795264440097869;0.8236929490709258;1.0889877864648665;0.7647663351876489;0.11938843171818805;1.085562781509018;0.7720816927417676
24.231785;1.087921988024414;0.8361562332164119;0.7717426499033206;0.11803557214724314;0.10631698259428916;9.794061913536703;0.8237187646955914;1.0889616785733984;0.7648771594223858;0.11936333153978446;1.0857413263214728;0.7719853969778498
24.241785;1.0879586218579285;0.8361386229425226;0.7718033375884435;0.11804484057271866;0.1063434567773638;9.79290707850892;0.8237390354101467;1.0889321765647464;0.764987456047775;0.11933755558088437;1.0859144475622555;0.7718892955956431
24.251785;1.0879977426845562;0.8361169014477512;0.7718601968766013;0.1180537130992488;0.10636999699032937;9.791806714547274;0.8237538964406421;1.088899800111886;0.7650970353060185;0.11931107786208223;1.0860819689243792;0.7717930761476433
24.261785;1.0880384434797055;0.8360909016303519;0.7719131724426108;0.11806210149843342;0.10639652739983489;9.790769118168695;0.8237634944757157;1.0888651094192128;0.7652056873330124;0.11928388222641244;1.086243739126188;0.7716963447451446
24.271785;1.088080004688417;0.8360606138082085;0.7719621920346594;0.11806990034343011;0.1064229770977925;9.78980299354925;0.8237679981632396;1.0888286548937578;0.7653132563111354;0.11925596674584157;1.0863996796747848;0.7715986447879696
24.281785;1.0881219605920183;0.8360262036255105;0.7720071707424694;0.11807700680864007;0.10644928046822554;9.788916112702326;0.823767658799672;1.088790925008603;0.7654196514990175;0.11922735519584693;1.0865497601727072;0.77149949735134
24.291785;1.0881640903810674;0.8359880134004415;0.7720480085737782;0.11808333498083542;0.10647537187647714;9.788115037732545;0.8237628465351672;1.0887523233431855;0.7655248098164994;0.11919809962138392;1.086693935250802;0.771398394447891
24.301785;1.088206376611596;0.8359465394852652;0.7720845601714864;0.11808881816101414;0.10650118716562987;9.787405638905138;0.8237539776582744;1.088713187939052;0.7656286672791137;0.11916826939180199;1.0868321799106118;0.7712947392976265
24.311785;1.0882489520320053;0.8359023542302384;0.7721165988680723;0.11809341039976834;0.10652667261547377;9.786793413982256;0.8237413732160538;1.0886737956430284;0.7657311377361996;0.11913793753616778;1.0869645263124015;0.7711878497838646
24.321785;1.088292008495932;0.8358559981763926;0.7721437926661399;0.11809708758941641;0.10655178934428071;9.786283277274405;0.8237251987560013;1.088634387799836;0.7658320767091424;0.11910717197909652;1.0870910383423462;0.7710770510071524
24.331785;1.0883356912242605;0.8358079178243517;0.7721656954458087;0.11809984144565829;0.10657650940591414;9.785878889489267;0.8237055415781662;1.0885952459900103;0.7659312399188214;0.1190760343480493;1.08721180667769;0.7709617451214181
24.341785;1.0883800434814106;0.8357584875286901;0.7721817790819994;0.11810167290420004;0.10660081158454161;9.785582518629765;0.8236825284315279;1.088556723535625;0.7660282593878376;0.11904459143851182;1.087326898301444;0.7708414167402674
24.351785;1.0884250216113218;0.8357080505621692;0.7721915252146451;0.11810259021945611;0.10662468188854198;9.785395679975997;0.8236563999877543;1.0885192291023618;0.766122649362923;0.11901293478252298;1.0874362469376324;0.770715625590146
24.361785;1.0884705081317518;0.8356569281468903;0.7721944959466727;0.11810260711279671;0.1066481152032642;9.78531923671305;0.8236275332855495;1.0884832203120411;0.7662138457109042;0.11898118912487828;1.0875396907201151;0.7705840335491055
24.371785;1.0885163147415107;0.8356054276530371;0.7721903244420789;0.11810173735013056;0.10667111226542082;9.785352920726739;0.823596422670053;1.088449156533144;0.766301258823838;0.118949498290937;1.0876371563517981;0.7704464475140245
24.381785;1.0885622411220748;0.8355538723544438;0.7721787245577549;0.11809998789453731;0.10669367082163181;9.785495172372212;0.8235636557545525;1.0884174341972153;0.7663843223780022;0.1189179997284681;1.0877287519679477;0.7703028233891656
24.391785;1.0886081357488646;0.8355026643465403;0.7721595432690841;0.118097357775004;0.10671577630042674;9.785743086004665;0.8235299043823788;1.0883883840303614;0.7664625506126947;0.11888680741632324;1.0878147086318533;0.7701532494142427
24.401785;1.0886539033182625;0.8354523001543409;0.7721327302012243;0.11809384607622467;0.10673739788928248;9.786092483613542;0.8234958757773974;1.0883622581468766;0.7665355691088717;0.11885600912186392;1.0878952794434893;0.7699979476730338
24.411785;1.0886995169977076;0.8354032227611088;0.7720982437391323;0.11808946567203547;0.10675849067788484;9.786538636185233;0.8234621994010168;1.0883391675705176;0.7666030733961899;0.11882567171814817;1.087970698257755;0.7698372834663855
24.421785;1.088745047238221;0.8353556577721187;0.7720560348364377;0.11808424997347769;0.10677900003799583;9.787077342899574;0.8234293080811003;1.088319095712659;0.7666647601026155;0.11879585321867349;1.0880412402183386;0.7696717756795032
24.431785;1.088790625300282;0.835309632844898;0.7720061017271472;0.11807824070045278;0.10679886486292155;9.787705571643844;0.8233973808913186;1.0883020339966407;0.766720291471915;0.1187666193861505;1.0881072959597928;0.7695020639536662
24.441785;1.088836330502192;0.8352650788164349;0.7719485183284567;0.11807147218434205;0.10681802160378133;9.788420941194161;0.8233664035758501;1.08828805013407;0.7667693251898163;0.11873805323236503;1.088169334473402;0.7693288284069129
24.451785;1.0888821322784004;0.8352218848829549;0.7718834480646072;0.11806396841967771;0.10683641185279207;9.789220564893938;0.8233363308614641;1.0882771741508421;0.76681156813051;0.11871024863810617;1.0882277924418835;0.7691527724036127
24.461785;1.088927965006173;0.8351799476238863;0.7718111843513388;0.11805574251013445;0.10685399172750151;9.790100534525653;0.8233072165679053;1.0882692952807103;0.7668467538244302;0.11868328990288261;1.088283078465098;0.7689746540208092
24.471785;1.0889738238827817;0.8351391850701838;0.7717321518960008;0.11804679401221486;0.10687073871317987;9.791055939522337;0.8232792280397673;1.0882641846489203;0.7668746072405196;0.11865723551429189;1.0883357026440754;0.7687952484586273
24.481785;1.0890197846783967;0.835099457915174;0.7716468454786719;0.1180371142433369;0.10688664827412378;9.792081058152487;0.8232526159120896;1.0882615112930731;0.766894901477555;0.11863212550621437;1.0883863015170459;0.7686152694491895
24.491785;1.089065986670131;0.8350604822203496;0.7715557995179847;0.11802669763448692;0.10690172089549237;9.793170210178223;0.8232276871741725;1.0882608420616822;0.7669075128718388;0.11860799914446117;1.0884355199766775;0.7684353438745136
24.501785;1.0891126211967221;0.8350218171497489;0.7714595950520009;0.11801554462628808;0.10691595503674527;9.794318916301997;0.8232047544164423;1.088261722859795;0.7669124051842408;0.11858489883931167;1.0884839490588993;0.7682560514254915
24.511785;1.0891599175395792;0.8349829505694212;0.771358847414392;0.11800365754610526;0.10692934964341196;9.795524417318878;0.8231840799454541;1.0882637413755298;0.7669095860858747;0.11856286169081882;1.0885321718601193;0.7680779557012137
24.521785;1.089208104821287;0.8349434740953475;0.7712542102389095;0.11799104565474955;0.10694190337036602;9.796785535522766;0.8231658606899486;1.088266464697412;0.7668990697740833;0.1185419124471183;1.0885807818209217;0.7679015598346118
24.531785;1.0892573645501535;0.8349032146688242;0.7711463624392135;0.11797773516293318;0.10695360653551056;9.798102019633056;0.8231502584599987;1.088269377784772;0.7668808925048329;0.11852206453022193;1.0886303221211922;0.7677272275424639
24.541785;1.0893078033580055;0.8348621931794594;0.7710359015437951;0.11796376961626598;0.10696443270084452;9.799473385087015;0.8231374529625717;1.0882719239944754;0.7668551626804543;0.11850332454120954;1.0886812190810338;0.7675551516173466
24.551785;1.0893594727084417;0.8348204878269367;0.770923280117214;0.1179492059952963;0.1069743393522829;9.800897987408574;0.8231276906521556;1.0882735897207334;0.7668220637159476;0.11848569491228639;1.0887337229917546;0.7673853946847528
24.561785;1.0894124272705417;0.8347781528058463;0.770808896920667;0.11793411034161122;0.10698328213292167;9.802372930286321;0.8231212761038931;1.088273972181748;0.7667818379977046;0.11846917442963412;1.0887878623045713;0.7672179732397415
24.571785;1.089466712709488;0.8347352135965077;0.7706932094461235;0.11791854886121335;0.1069912320424551;9.80389442788278;0.8231184729970537;1.0882727759776076;0.7667348046267265;0.11845375685530116;1.0888434894629921;0.7670529057713389
24.581785;1.089522286987282;0.8346916771299029;0.7705767747176652;0.11790258395150742;0.10699817946299904;9.805458355766616;0.8231193927017787;1.088269730186837;0.7666813420586369;0.1184394337913074;1.0889003953167764;0.7668901918036485
24.591785;1.0895790335017166;0.8346475093451187;0.7704602381228333;0.11788628126855442;0.10700412232187567;9.807061333275813;0.8231239661725662;1.0882645346519428;0.7666218118909434;0.11842620184245903;1.088958362666753;0.7667298042519836
24.601785;1.0896368506376055;0.8346025914819417;0.7703442719332879;0.11786971861489919;0.10700905461152095;9.808701794196693;0.8231319937087189;1.0882569008510392;0.766556523160621;0.11841406116701651;1.089017121301321;0.7665717128624622
24.611785;1.0896956903069726;0.834556720527033;0.7702295157005032;0.11785298490984865;0.1070129700097376;9.810379608676458;0.8231432066332178;1.088246623806593;0.766485762204954;0.11840300622289558;1.0890763085417816;0.7664158923125464
24.621785;1.0897555378468342;0.8345096505229567;0.7701165538269658;0.117836165932216;0.10701587318954393;9.812094807506789;0.8231572905449732;1.0882336319311403;0.7664098185097805;0.11839302215465977;1.0891355276547894;0.7662623446399239
24.631785;1.0898163773762215;0.834461121111999;0.7700058698842314;0.11781933050306954;0.10701778426906564;9.81384749042042;0.8231739120014538;1.0882179818219944;0.7663289856927714;0.11838408680535799;1.0891944564154756;0.7661111319867119
24.641785;1.0898781900817787;0.8344108764989403;0.769897771348675;0.11780253189069734;0.10701873480298357;9.815638542075403;0.8231928061002178;1.0881997762117392;0.7662435543254198;0.11837617059326969;1.0892529132117164;0.7659623816910685
24.651785;1.0899409810864684;0.8343586885157172;0.7697923380149632;0.11778581801028977;0.10701876275313289;9.817469442556249;0.8232138666306427;1.0881790882483604;0.7661537747435672;0.11836923636324008;1.0893108468660897;0.7658162821150778
24.661785;1.0900047680569236;0.8343043705880295;0.7696894261728449;0.11776923550727263;0.10701790665205776;9.819341473411898;0.8232371435672128;1.0881559453826017;0.7660597856401122;0.11836324482967345;1.0893682828588744;0.7656730766852132
24.671785;1.0900695309273933;0.8342478008498906;0.7695887593717772;0.11775282394957966;0.10701619909948261;9.821255544882757;0.8232627332374521;1.088130339052712;0.7659615869955776;0.1183581592374778;1.0894252520921657;0.7655330497969809
24.681785;1.090135143697338;0.8341890025491036;0.7694900727226277;0.11773660637441512;0.10701366939145456;9.823212869091295;0.823290670664123;1.0881022821046085;0.7658590969618729;0.11835394234727874;1.089481686932742;0.765396537235149
24.691785;1.0902013310145828;0.834128197217331;0.7693931814204192;0.11772058592108452;0.10701034815734352;9.825215523633444;0.8233209538709603;1.0880719110671155;0.7657522199599727;0.1183505542113885;1.0895373469407168;0.7652639667314313
24.701785;1.0902677169255557;0.8340657048483089;0.7692979328694719;0.11770475317971442;0.10700625895021942;9.827265941985964;0.82335366429798;1.088039540523516;0.7656408823786286;0.11834795289506167;1.0895918566319558;0.7651358714341145
24.711785;1.0903338973146097;0.8340017863526508;0.7692041403954429;0.11768909701200844;0.10700140680601698;9.829366296437078;0.8233890394629229;1.088005609677175;0.7655250651250567;0.1183460922191911;1.0896448170227628;0.7650128418206487
24.721785;1.090399441515957;0.8339365822415554;0.7691115399883874;0.11767360941373914;0.1069957821557567;9.831518916627385;0.8234274200832233;1.087970555984497;0.7654048177947932;0.11834492379948376;1.0896958878871528;0.7648954315944202
24.731785;1.0904638688963129;0.8338701542888939;0.769019782413588;0.11765828538094744;0.10698937832406456;9.833726552708235;0.8234690981898481;1.0879347330790792;0.7652802461956719;0.11834440593252378;1.0897447666730982;0.7647840743783444
24.741785;1.0905266897703487;0.8338025686007358;0.7689285062300417;0.1176431234971986;0.10698220372889676;9.835991854102756;0.82351419065811;1.0878984521773023;0.7651515555012053;0.11834450745496933;1.089791074462292;0.7646790462105224
24.751785;1.0905875261634979;0.833733971375543;0.7688374302702944;0.11762812547235675;0.10697428384641398;9.838316675313054;0.8235626612291554;1.0878620688064813;0.7650191472775699;0.11834519953509112;1.0898342655719115;0.7645804580976333
24.761785;1.0906461931433558;0.8336646162417523;0.7687463573764691;0.11761328702924126;0.10696566234125515;9.840701319789677;0.8236144398713308;1.0878260348392117;0.7648836484585221;0.1183464471622192;1.0898736618078264;0.7644883094448665
24.771785;1.090702628334574;0.8335948388216862;0.7686551084077011;0.11759858469415818;0.10695639749969743;9.843144413936464;0.8236694830503141;1.0877908993140655;0.7647458433912492;0.11834821588502475;1.0899085572097824;0.764402581077331
24.781785;1.090756774278183;0.8335250499522906;0.768563495891812;0.11758397422710246;0.10694655313556159;9.84564351561682;0.8237277518332962;1.0877572164873488;0.7646065799598614;0.11835048094779413;1.0899382922163718;0.7643232487775216
24.791785;1.0908085137861787;0.8334557546271475;0.7684713745568064;0.11756940074338974;0.10693619664867629;9.848195443904938;0.8237892060250396;1.0877254499756286;0.7644666997553585;0.11835322505979703;1.0899622934724962;0.7642502379369676
24.801785;1.0908576144215691;0.8333875018582925;0.7683787091213801;0.11755480847717845;0.10692540223749114;9.850796290910816;0.8238538398515601;1.0876960445515507;0.7643269940467758;0.11835643760326141;1.089980147716615;0.7641834495588535
24.811785;1.0909037222214804;0.8333207661738968;0.7682855929802469;0.11754014738674574;0.10691424814206403;9.853441348709778;0.8239217069555652;1.0876695771013085;0.7641881677632665;0.11836011620217998;1.0899917416288618;0.7641228529348474
24.821785;1.0909464400319124;0.8332558740743196;0.7681921912735445;0.11752538117119218;0.10690281037357674;9.856124639863543;0.8239928937211207;1.0876467534829781;0.7640508492730274;0.11836426119066837;1.0899973408077424;0.7640685500120494
24.831785;1.0909854350274168;0.8331930320202244;0.7680986730563826;0.11751049593504771;0.10689115871356085;9.858838777163493;0.8240674487381137;1.0876282755040672;0.7639156561834656;0.11836886957409021;1.0899974968125545;0.764020779922666
24.841785;1.0910205437664589;0.833132406278427;0.7680051972366563;0.11749549808824149;0.10687935276385438;9.861576144118903;0.8241453615669162;1.0876147669667855;0.7637832068033344;0.11837393214400745;1.0899929443049208;0.7639798864712589
24.851785;1.0910517850674133;0.8330741745730539;0.767911898502964;0.11748040069424394;0.10686743679057825;9.864330517478557;0.8242266497465953;1.087606783003738;0.7636540478961445;0.11837943135783104;1.0899846031093365;0.7639462524983391
24.861785;1.0910792336117434;0.8330185120843027;0.7678188599933697;0.11746521334611501;0.10685544059977274;9.867097625766407;0.8243114370846775;1.0876048053539626;0.7635286131259983;0.11838534203597166;1.0899735289774009;0.7639201913595085
24.871785;1.0911029215388897;0.8329655705493942;0.7677261370074004;0.11744993674215527;0.1068433876205844;9.869874516526352;0.8243999091055276;1.0876092096431438;0.7634072514573669;0.11839163531030991;1.0899607792415165;0.7639018819123983
24.881785;1.0911229058215774;0.8329155116139844;0.7676338040416953;0.11743455538553615;0.10683129753899973;9.872658666215193;0.8244922132720194;1.0876202679558171;0.7632902632133569;0.1183982880331686;1.089947349141476;0.763891435060191
24.891785;1.0911393987880373;0.8328685402349263;0.7675419778375581;0.11741903675903034;0.10681918231041883;9.875447429280955;0.8245883903152567;1.0876382008791048;0.7631779251273904;0.11840529316530116;1.0899341857331308;0.7638889667727353
24.901785;1.0911528019088244;0.8328248679957128;0.7674508256475737;0.11740334263501274;0.10680704948830294;9.878237639926452;0.8246883287109552;1.0876631953435583;0.7630705025400033;0.11841265873680819;1.0899221777312;0.7638945550579872
24.911785;1.0911636481017182;0.8327846298318489;0.7673605562406265;0.1173874407955622;0.10679491518417135;9.881025007474175;0.8247917698793165;1.0876953316907991;0.7629682102083786;0.11842039971676589;1.089912146327603;0.7639081918198725
24.921785;1.0911725343207124;0.8327478323711194;0.7672714111543244;0.11737130698553527;0.10678281115360304;9.883803683948878;0.824898404146232;1.087734534046191;0.7628711559458136;0.11842853291449876;1.0899048597992957;0.7639298123109559
24.931785;1.0911800339534357;0.8327143381624785;0.7671836651142431;0.11735492035523268;0.10677077484989733;9.88656660776292;0.8250079720368941;1.0877806585173484;0.7627793433379877;0.11843707222840835;1.089900984735533;0.7639593049902653
24.941785;1.0911866107699142;0.832683862085434;0.7670975763165122;0.11733825888922274;0.10675883905106111;9.88930594381021;0.8251202856880939;1.0878336062661311;0.7626926950758102;0.11844602539995921;1.0899010062383234;0.7639964552211026
24.951785;1.091192611313932;0.8326560614366502;0.7670132855156524;0.11732129628445644;0.10674703711803478;9.89201333408141;0.8252352005909372;1.0878933116450487;0.7626110540333766;0.11845539708878058;1.0899052511746417;0.7640408991534988
24.961785;1.091198280294013;0.8326307080252373;0.7669307736928591;0.11730400068145584;0.10673540687045358;9.894680906407432;0.8253525725438623;1.087959675643552;0.7625342187102078;0.11846519285341488;1.0899139543959873;0.7640921353519345
24.971785;1.0912037196014066;0.8326077499238499;0.7668499466318655;0.1172863398432056;0.10672398109427708;9.897302648376895;0.8254722288771795;1.0880325559912554;0.7624619973919688;0.11847541431172974;1.0899272282838803;0.7641495808274188
24.981785;1.0912088805388274;0.8325872044209364;0.7667707692297466;0.11726829211005121;0.10671278007441828;9.899875033189286;0.8255939913593974;1.0881117942011465;0.7623942055792589;0.11848604488883024;1.0899450066415772;0.7642126293815366
24.991785;1.091213671540373;0.8325690464940744;0.7666932924064045;0.11724985455045148;0.1067018146422359;9.90239676416787;0.8257176967596928;1.0881972177985604;0.7623306297732654;0.11849704388025913;1.0899670680409195;0.7642806869041506
25.001785;1.0912180568282628;0.8325531934316448;0.7666175659741663;0.11723104608581265;0.10669109035251617;9.904867849099205;0.8258431560175364;1.0882885678870604;0.7622710269042398;0.11850836080060805;1.089993105025866;0.7643532090191891
25.011785;1.0912220465422897;0.8325395262571914;0.7665435931435391;0.11721190515221873;0.106680608194957;9.907288632467207;0.8259701224957527;1.0883854322931032;0.7622151621031489;0.11851995112979084;1.090022790646802;0.764429730529875
25.021785;1.0912256585181954;0.8325279074129144;0.7664713570450739;0.11719247972229221;0.1066703659974672;9.909659436886262;0.826098321807189;1.0884873025954012;0.7621628286401645;0.11853177773626168;1.090055815310913;0.7645098502708519
25.031785;1.0912289097901597;0.8325181985621625;0.7664008395369466;0.11717281744540194;0.10666036062341956;9.911980597328114;0.8262274882993633;1.0885936704018035;0.7621138374227958;0.11854380699890832;1.0900918902060655;0.7645932004093603
25.041785;1.091231817789563;0.8325102685167749;0.7663320210565449;0.1171529626602369;0.10665058882517822;9.91425249547645;0.8263573742979349;1.0887040584739502;0.7620680087735848;0.11855600744517403;1.0901307430034217;0.7646794352508692
25.051785;1.0912343996026128;0.8325039935817518;0.7662648794559314;0.11713295663603375;0.10664104732159024;9.916475563068001;0.8264877491311641;1.088818018110021;0.7620251717991338;0.1185683495636004;1.0901721165071587;0.7647682302923049
25.061785;1.0912366710191632;0.8324992576275435;0.766199389865889;0.11711283782439012;0.1066317327268335;9.918650284620359;0.8266183985112896;1.0889351271516086;0.7619851639594377;0.11858080558950128;1.0902157684567972;0.7648592808524621
25.071785;1.0912386461562795;0.8324959517641329;0.7661355255318649;0.11709264205852134;0.10662264142539808;9.920777191275924;0.8267491238862187;1.089054988790557;0.7619478308088962;0.11859334933615934;1.0902614725453967;0.7649523005117115
25.081785;1.0912403376935065;0.832493973896725;0.7660732583643585;0.11707240272594174;0.10661376962897862;9.922856848319189;0.8268797413573549;1.0891772309609928;0.761913025502277;0.11860595625825494;1.0903090186839235;0.7650470200158002
25.091785;1.0912417578384994;0.8324932281450533;0.7660125586607303;0.11705215094668937;0.10660511356292152;9.924889845734322;0.8270100807328842;1.0893015062635543;0.7618806083147446;0.11861860364231457;1.0903582115117827;0.7651431866824047
25.101785;1.0912429193271391;0.8324936242410003;0.7659533949926761;0.11703191572014503;0.10659666954445446;9.926876790651924;0.8271399848532122;1.0894274912469202;0.7618504464760804;0.11863127065727336;1.0904088686847635;0.7652405637192483
25.111785;1.091243835533962;0.8324950771606933;0.7658957347934249;0.117011723996587;0.1065884339471517;9.928818299857838;0.8272693086249127;1.0895548846563403;0.7618224137795772;0.11864393819595459;1.0904608196630174;0.7653389293438189
25.121785;1.0912445200097272;0.8324975069301858;0.765839544841163;0.11699160070083507;0.10658040315910175;9.930715000285332;0.8273979178932698;1.0896834054912066;0.7617963898604806;0.11865658864488014;1.0905139043517909;0.7654380762307919
25.131785;1.0912449862306999;0.8325008384593109;0.7657847916228381;0.11697156872472758;0.1065725735322985;9.932567534544871;0.8275256885316754;1.0898127911696949;0.7617722599220328;0.11866920574674532;1.0905679720989199;0.7655378113820958
25.141785;1.091245247509556;0.8325050010090075;0.7657314420109834;0.11695164893454378;0.10656494129949631;9.934376562142695;0.827652505647167;1.089942796023416;0.7617499149157844;0.11868177450665243;1.090622881722274;0.7656379555684418
25.151785;1.0912453162754032;0.8325099270389482;0.7656794634834133;0.11693186028545728;0.10655750253881567;9.936142757573847;0.8277782628984964;1.0900731903104093;0.7617292512601727;0.11869428102687325;1.0906785015180398;0.7657383416959161
25.161785;1.09124520322213;0.8325155515213489;0.7656288236773664;0.1169122200275821;0.10655025325287468;9.937866807608941;0.8279028621917776;1.0902037596565952;0.7617101700218667;0.1187067123749477;1.090734708422663;0.7658388128972534
25.171785;1.091244917370127;0.8325218125948576;0.7655794903756061;0.11689274393766529;0.10654318945251055;9.939549408435218;0.8280262135474368;1.0903343049703036;0.7616925763953358;0.1187190565758625;1.0907913873238733;0.7659392211834012
25.181785;1.091244466504827;0.832528652303241;0.7655314321320941;0.1168734464990606;0.10653630714948327;9.941191262608966;0.8281482344560949;1.090464642602365;0.7616763799578201;0.11873130257373786;1.0908484311815512;0.7660394266950352
25.191785;1.091243857817919;0.832536016010546;0.7654846185931732;0.11685434092481102;0.10652960231988394;9.942793072750055;0.8282688489434996;1.0905946040355565;0.7616614952505363;0.11874344007832313;1.0909057410635363;0.766139297578809
25.201785;1.091243098704261;0.8325438511576619;0.7654390201167696;0.11683543911290478;0.10652307089169188;9.944355534585583;0.8283879871062758;1.0907240346984306;0.7616478418288614;0.11875545949220283;1.0909632254448454;0.7662387103761623
25.211785;1.091242196870976;0.8325521065597979;0.7653946073249814;0.11681675172339086;0.10651670877348256;9.945879336106607;0.8285055849600997;1.0908527927106726;0.7616353438995933;0.11876735198253043;1.0910207993120533;0.7663375506716101
25.221785;1.0912411602707008;0.8325607323371579;0.7653513513002941;0.11679828834002556;0.10651051190758963;9.947365161798327;0.828621584718499;1.0909807481161446;0.7616239301164833;0.11877910951734459;1.0910783835873696;0.7664357134803269
25.231785;1.091239997581721;0.8325696804933104;0.7653092241767977;0.11678005760438047;0.10650447626275657;9.94881369450754;0.8287359357363943;1.091107781753204;0.7616135331730036;0.11879072484442378;1.091135904534399;0.7665331029292566
25.241785;1.0912387187984858;0.8325789061178497;0.7652681991933147;0.11676206730531725;0.10649859775942684;9.95022561190099;0.8288485948873832;1.0912337837099997;0.7616040891897777;0.1188021914739105;1.091193292899466;0.7666296316860705
25.251785;1.0912373355527778;0.8325883682391837;0.7652282500360835;0.11674432434935089;0.10649287223054964;9.951601584764369;0.8289595257049478;1.0913586523355066;0.7615955378575446;0.11881350364928357;1.0912504832364924;0.7667252207092629
25.261785;1.0912358606846488;0.832598029552907;0.7651893503313589;0.11672683461278824;0.1064872954587595;9.952942287045836;0.8290686970727048;1.091482293978282;0.7615878233013587;0.11882465628369838;1.0913074136144556;0.7668197989414584
25.271785;1.0912343070277042;0.8326078557145091;0.7651514738307529;0.11670960291875285;0.10648186324659069;9.954248412473055;0.8291760822048904;1.0916046228501857;0.7615808944312035;0.1188356448321093;1.0913640252475043;0.766913302362311
25.281785;1.0912326866125222;0.8326178151472334;0.7651145947837125;0.11669263322631819;0.10647657151651632;9.955520680988728;0.8292816584909356;1.0917255607581422;0.7615747043002784;0.11884646517383267;1.0914202617511732;0.7670056729097783
25.291785;1.091231010527309;0.8326278790326305;0.7650786879931746;0.1166759288167294;0.10647141641112876;9.95675982784366;0.829385407963956;1.0918450367463413;0.7615692091167596;0.11885711361701107;1.0914760684080425;0.7670968580833638
25.301785;1.0912292884200174;0.8326380209279051;0.7650437288542283;0.11665949242289071;0.10646639428657903;9.957966583178381;0.8294873174561908;1.0919629863037648;0.7615643676185928;0.1188675870043801;1.0915313921393481;0.7671868110324083
25.311785;1.0912275279996182;0.8326482165938838;0.7650096933876593;0.11664332636600662;0.10646150165062206;9.959141660533533;0.8295873782566561;1.0920793508441513;0.7615601409043035;0.11887788279953858;1.0915861822847945;0.7672754905351876
25.321785;1.0912257355133543;0.8326584444023981;0.7649765578454604;0.11662743262597472;0.10645673519883704;9.960285759654244;0.8296855857813207;1.0921940784254458;0.7615564921076465;0.1188879990635146;1.0916403916686765;0.7673628605614313
25.331785;1.0912239168464455;0.8326686855679849;0.7649442981003698;0.1166118128273518;0.10645209190532963;9.961399563037068;0.8297819391844794;1.0923071246107912;0.761553385769339;0.11889793436581451;1.0916939774088896;0.7674488894528633
25.341785;1.0912220782600026;0.8326789236927516;0.7649128894572558;0.11659646816776359;0.1064475690709013;9.962483720976886;0.8298764402762137;1.0924184523085037;0.7615507876240991;0.11890768770035212;1.0917469005580223;0.7675335494098265
25.351785;1.0912202265235234;0.8326891442215164;0.7648823073571037;0.11658139935064052;0.10644316432669766;9.963538848234785;0.8299690924666586;1.0925280306898917;0.7615486650694294;0.11891725840894636;1.0917991247210173;0.7676168165697591
25.361785;1.0912183688486354;0.83269933445297;0.7648525284789448;0.1165666066269271;0.10643887555018196;9.964565538075087;0.8300599007268002;1.092635833455953;0.7615469877745548;0.11892664610576906;1.0918506157894359;0.767698670783719
25.371785;1.0912165123592714;0.8327094835608431;0.7648235309252149;0.11655208989685659;0.10643470069721228;9.965564373356916;0.8301488720108933;1.092741837142801;0.7615457279276817;0.11893585062666018;1.091901343088029;0.7677790950286433
25.381785;1.0912146630594113;0.8327195821914963;0.7647952933068265;0.11653784878586365;0.10643063770398054;9.966535926638773;0.8302360156587615;1.092846020856971;0.7615448601603856;0.1189448720284931;1.091951279909289;0.7678580754153786
25.391785;1.0912128254035556;0.8327296219370186;0.7647677939729619;0.11652388266235184;0.10642668453371452;9.967480762039461;0.8303213433141814;1.0929483676366716;0.7615443612033657;0.11895371058281017;1.0920004032957735;0.7679356017622805
25.401785;1.0912110028593447;0.8327395949397526;0.7647410112540007;0.11651019060847062;0.10642283922948512;9.968399444324325;0.8304048682733388;1.093048865385979;0.761544209304087;0.11896236670577877;1.0920486943112468;0.7680116681010913
25.411785;1.0912091987832828;0.8327494940074626;0.7647149242857635;0.11649677143845204;0.106419099895313;9.969292544257282;0.8304866056015849;1.0931475064676;0.7615443837516747;0.1189708409110852;1.0920961387412365;0.7680862726527468
25.421785;1.0912074171702224;0.8327593127579385;0.7646895135543486;0.11648362372649224;0.1064154647097423;9.970160636431828;0.8305665730023813;1.0932442874398152;0.7615448646586579;0.11897913386184149;1.0921427273146145;0.768159417030327
25.431785;1.0912056632057328;0.8327690452563178;0.7646647608160249;0.11647074574107888;0.10641193196400793;9.971004298979125;0.8306447906080853;1.0933392093739485;0.7615456329421469;0.11898724647426165;1.0921884548626748;0.7682311053397528
25.441785;1.0912039431824425;0.8327786860040363;0.7646406486489211;0.1164581353956208;0.10640850001002378;9.971824115202716;0.830721279320617;1.0934322778752077;0.7615466705468487;0.11899518000287905;1.0922333186676236;0.7683013440444285
25.451785;1.0912022634863332;0.8327882307095634;0.764617160131657;0.11644579031429461;0.10640516715930103;9.972620670613503;0.8307960594308456;1.093523502483934;0.7615479609695313;0.11900293601694537;1.0922773169841584;0.7683701421875939
25.461785;1.0912006296003969;0.8327976769064025;0.764594278580743;0.11643370791484763;0.1064019316234844;9.973394547466759;0.8308691508966652;1.0936128957476101;0.761549489779764;0.11901051626624894;1.0923204485316784;0.7684375110860387
25.471785;1.0911990458994345;0.8328070236987001;0.7645719871255282;0.11642188545559642;0.10639879148244528;9.974146318752066;0.8309405747537602;1.0937004725518291;0.7615512445604379;0.11901792255679482;1.0923627128198599;0.7685034638311479
25.481785;1.091197515503415;0.832816271167559;0.7645502686344157;0.11641032007106475;0.10639574466110456;9.974876542051698;0.8310103543471228;1.093786249568659;0.7615532143144139;0.11902515673660505;1.0924041106926268;0.7685680153074307
25.491785;1.0911960397335447;0.8328254200547496;0.7645291061893265;0.11639900875406177;0.106392788924139;9.975585755927566;0.8310785153890445;1.0938702443140722;0.7615553887255634;0.11903222082665915;1.0924446445995832;0.7686311820634713
25.501785;1.0911946177538916;0.8328344716658861;0.7645084835877023;0.11638794830820098;0.10638992189850721;9.9762744795384;0.8311450844695935;1.0939524746125724;0.7615577574984521;0.1190391171628772;1.0924843183701178;0.7686929814804181
25.511785;1.0911932466483887;0.8328434278945572;0.7644883856230369;0.1163771353713878;0.10638714115366393;9.976943218392858;0.8312100871948446;1.0940329589689386;0.7615603101138001;0.11904584836074752;1.092523136890032;0.7687534314785712
25.521785;1.0911919216887014;0.8328522913257884;0.7644687980424641;0.11636656651697407;0.1063844443135942;9.977592472804341;0.8312735478472395;1.0941117166270014;0.7615630361518337;0.11905241717241795;1.092561105859026;0.7688125514557068
25.531785;1.0911906366473583;0.8328610652142191;0.7644497070461082;0.1163562383648784;0.10638182911354306;9.97822273794939;0.8313354904560846;1.0941887673514092;0.7615659258401444;0.11905882642764898;1.0925982313181875;0.768870362956054
25.541785;1.091189384670309;0.8328697529334583;0.7644310987058349;0.11634614761485332;0.10637929337196927;9.978834499245012;0.831395939644734;1.0942641321295352;0.761568970135438;0.11906507907010844;1.092634519301958;0.7689268891304275
25.551785;1.0911881599253135;0.8328783570316138;0.7644129588670303;0.11633629097777348;0.10637683491425513;9.97942823282752;0.8314549208303694;1.0943378338416216;0.761572160241884;0.1190711782267407;1.0926699760036973;0.7689821540045498
25.561785;1.0911869586366234;0.8328868786711368;0.7643952734060562;0.1163266651469727;0.10637445150402708;9.98000440660382;0.8315124603644068;1.094409896948537;0.7615754872865157;0.11907712727820015;1.092704608177498;0.7690361821187471
25.571785;1.091185778351692;0.832895317718797;0.7643780282456588;0.11631726691688307;0.10637214080978286;9.980563476422615;0.8315685857384427;1.094480346977453;0.7615789424506086;0.1190829298607614;1.0927384233689141;0.7690889980513915
25.581785;1.0911846164448649;0.8329036733297378;0.7643612090163349;0.1163080932889823;0.1063699003948153;9.981105884324464;0.8316233254088331;1.09454921019144;0.7615825173154007;0.11908858977134237;1.092771429797785;0.7691406259147384
25.591785;1.0911834697288354;0.8329119446889857;0.7643448009130387;0.11629914141607194;0.10636772773720686;9.98163206432488;0.831676708067888;1.0946165134082564;0.7615862040179942;0.11909411082288958;1.0928036360710955;0.7691910891086683
25.601785;1.0911823352266738;0.8329201312374358;0.7643287889799214;0.11629040845851513;0.10636562029183871;9.982142449206147;0.8317287620840113;1.0946822841106085;0.7615899950650222;0.11909949671370462;1.0928350509590665;0.7692404099136105
25.611785;1.0911812107028214;0.8329282322992063;0.7643131585533864;0.1162818914339424;0.10636357556851248;9.982637472526834;0.8317795154097576;1.094746550618495;0.761593883289139;0.11910475096273236;1.092865683398617;0.769288608961685
25.621785;1.0911800944765015;0.8329362465255614;0.7642978958854099;0.11627358712697362;0.1063615911697058;9.983117566052933;0.8318289955569946;1.0948093419556828;0.761597862174283;0.11910987690667665;1.0928955431402847;0.7693357054524679
25.631785;1.091178985076698;0.8329441714080842;0.7642829887314485;0.11626549210475082;0.10635966473956572;9.983583155514518;0.8318772297358344;1.0948706878270174;0.761601926127866;0.1191148776871399;1.0929246419025251;0.7693817181881455
25.641785;1.0911778812099537;0.832952003376806;0.7642684262073637;0.1162576027528561;0.10635779386637247;9.984034660032789;0.8319242450283174;1.0949306189185464;0.7616060702689099;0.11911975618785049;1.0929529937538636;0.7694266663578817
25.651785;1.0911767816524294;0.8329597385586892;0.7642541979318103;0.11624991528727668;0.1063559760702129;9.984472494185221;0.8319700683703237;1.0949891669175322;0.761610290128778;0.11912451498693961;1.0929806141839586;0.769470569322425
25.661785;1.0911756848325853;0.8329673733185978;0.764240293439258;0.11624242584312232;0.10635420892529636;9.98489706684645;0.8320147264437994;1.0950463641342747;0.7616145818944862;0.11912915639386583;1.0930075188338264;0.7695134459263959
25.671785;1.0911745887432678;0.8329749042512961;0.7642267025333115;0.11623513064079362;0.10635249019941377;9.985308778333348;0.8320582452488393;1.0951022425268553;0.7616189424597604;0.11913368252847843;1.0930337223710942;0.7695553145211416
25.681785;1.091173491381541;0.8329823280018965;0.7642134158443625;0.1162280260570039;0.10635081793600863;9.985708020118903;0.8321006495659122;1.0951568320013345;0.7616233687538712;0.11913809538183939;1.093059237820026;0.7695961937611938
25.691785;1.0911723914557594;0.8329896408219629;0.7642004246162287;0.11622110853230759;0.10634919050957013;9.986095172966579;0.8321419629300488;1.095210159158575;0.7616278575287891;0.11914239692029377;1.093084077442106;0.7696361027774705
25.701785;1.091171288790751;0.8329968382101441;0.7641877202230717;0.11621437442973781;0.10634760656860205;9.986470599413574;0.8321822080984507;1.0952622473317275;0.7616324060515514;0.11914658922666921;1.0931082542119313;0.7696750604706502
25.711785;1.0911701838744101;0.8330039156717632;0.7641752944230543;0.11620781998296677;0.10634606483637907;9.986834638775791;0.8322214075812028;1.0953131177623583;0.761637012489927;0.11915067451361111;1.0931317820227118;0.7697130851833337
25.721785;1.0911690772186944;0.8330108698364919;0.764163139893528;0.11620144141179346;0.10634456400790983;9.987187610574004;0.8322595838415177;1.0953627913791584;0.7616416754085481;0.11915465500060135;1.0931546755965038;0.769750194938491
25.731785;1.0911679690610414;0.8330176982602691;0.7641512499935246;0.11619523510599825;0.10634310284228461;9.98752981925479;0.8322967588857567;1.0954112897649377;0.7616463930119401;0.11915853282188944;1.0931769507030142;0.7697864077809853
25.741785;1.0911668589591292;0.8330243985100979;0.7641396183626947;0.11618919765921852;0.10634168023994084;9.987861556721159;0.832332953723827;1.0954586346323454;0.7616511629740392;0.11916231001686979;1.0931986235473068;0.7698217422532828
25.751785;1.0911657455378398;0.83303096809544;0.7641282393159834;0.11618332573604821;0.10634029519877697;9.98818310558085;0.8323681885200462;1.0955048467738544;0.7616559830329889;0.11916598854657325;1.0932197095681264;0.7698562176674536
25.761785;1.0911646266923836;0.8330374051981702;0.7641171083686173;0.11617761594151234;0.10633894677374256;9.988494743802773;0.8324024828394286;1.0955499454953612;0.7616608515568768;0.11916957030969655;1.0932402225958242;0.7698898537556491
25.771785;1.0911634999120563;0.833043709213735;0.7641062223132042;0.11617206478486898;0.10633763412165911;9.988796751436967;0.8324358552081946;1.095593949016419;0.7616657676788167;0.1191730571473887;1.0932601745239032;0.7699226700649169
25.781785;1.0911623626459552;0.8330498805898672;0.7640955791985502;0.11616666874782426;0.10633635655128032;9.989089413573858;0.8324683229088178;1.095636875302482;0.7616707311878044;0.11917645084806791;1.0932795756431244;0.7699546857133501
25.791785;1.0911612123396803;0.8330559201749032;0.7640851782627006;0.11616142439453085;0.10633511348674486;9.989373013803664;0.8324999027980537;1.0956787421727274;0.7616757421384921;0.11917975320571968;1.0932984361471048;0.7699859193896483
25.801785;1.0911600458400061;0.8330618288798836;0.7640750194877888;0.1161563283754084;0.10633390437364114;9.989647824369268;0.832530612522796;1.0957195667326778;0.7616808005059719;0.11918296612528959;1.0933167677809772;0.7700163893614643
25.811785;1.091158858948977;0.8330676079276146;0.7640651028293236;0.11615137732155126;0.10633272863349796;9.989914100721613;0.8325604712545064;1.0957593652108366;0.7616859062148646;0.11918609165671733;1.0933345835848638;0.7700461140186433
25.821785;1.0911576470294706;0.833073259029399;0.7640554275870753;0.11614656782457758;0.10633158568211457;9.99017208651902;0.8325894995525757;1.0957981535044061;0.7616910591169909;0.1191891319257305;1.0933518963149031;0.7700751126251365
25.831785;1.0911564061302212;0.8330787842077083;0.7640459920287525;0.1161418965414183;0.10633047492635699;9.990422023963935;0.832617718760657;1.095835947547983;0.7616962585993132;0.11919208911427491;1.093368717761362;0.7701034049647705
25.841785;1.091155133037222;0.8330841855086069;0.7640367933205198;0.11613736022302643;0.106329395754853;9.990664153832956;0.8326451504630691;1.0958727633018148;0.7617015033775617;0.11919496551024658;1.0933850596018666;0.7701310102630298
25.851785;1.0911538246024846;0.833089465014824;0.7640278279750353;0.11613295564745534;0.1063283475645259;9.99089870751753;0.8326718157959183;1.0959086172713808;0.7617067919041386;0.11919776343903739;1.0934009346163047;0.7701579467405896
25.861785;1.0911524779143607;0.8330946251926212;0.764019092349424;0.1161286796608993;0.1063273297692998;9.991125905291845;0.8326977348252962;1.0959435269498607;0.7617121227484039;0.11920048512480146;1.093416356574869;0.7701842317117473
25.871785;1.0911510901029788;0.8330996690367436;0.7640105824617364;0.11612452927183148;0.10632634182736828;9.991345964415245;0.8327229268164874;1.0959775102638933;0.7617174942524632;0.1192031327086028;1.0934313387782684;0.7702098817131858
25.881785;1.0911496571071875;0.8331046001677352;0.7640022933702165;0.11612050160942551;0.10632538335218807;9.991559108657516;0.8327474110631894;1.0960105853239979;0.7617229040244764;0.1192057083335036;1.0934458930895234;0.7702349126327178
25.891785;1.091148173804306;0.8331094229299416;0.7639942193296883;0.11611659385084193;0.106324454187117;9.991765567650717;0.8327712070007839;1.0960427708396703;0.7617283490486456;0.11920821409797096;1.093460030454488;0.7702593397654306
25.901785;1.0911466355909536;0.8331141416994943;0.7639863550400786;0.11611280320375915;0.10632355433682064;9.991965572264284;0.8327943336080995;1.0960740860996867;0.7617338258113945;0.11921065198826693;1.0934737620578905;0.7702831779847137
25.911785;1.0911450391611357;0.8331187599251556;0.76397869650347;0.11610912685994004;0.1063226838472643;9.992159360352083;0.8328168092687898;1.0961045507713407;0.7617393301961118;0.11921302391462764;1.093487099986987;0.7703064421738199
25.921785;1.091143382046171;0.8331232801538163;0.7639712406843502;0.11610556199547396;0.10632184272934883;9.992347182802265;0.8328386522434815;1.096134185005123;0.7617448581118961;0.11921533172088293;1.0935000569076845;0.770329147611783
25.931785;1.0911416617756402;0.8331277046672988;0.7639639849029135;0.11610210587905753;0.10632103094669418;9.992529295084248;0.8328598810908308;1.0961630096351604;0.7617504064459872;0.11921757710927591;1.0935126452404786;0.7703513100586605
25.941785;1.091139875518135;0.8331320358169699;0.7639569264317393;0.11609875594556454;0.10632024847636737;9.992705944715846;0.8328805150705986;1.0961910461331912;0.761755972947945;0.11921976162342204;1.093524877214597;0.7703729452856825
25.951785;1.0911380203890473;0.8331362760687822;0.7639500623098022;0.11609550977929406;0.1063194953461555;9.992877368473053;0.8329005744682126;1.096218316310663;0.761761555165769;0.11922188671127443;1.0935367655976995;0.7703940682190854
25.961785;1.0911360940062655;0.8331404279715932;0.7639433895032121;0.11609236506578292;0.10631877152843307;9.993043795663048;0.8329200802167043;1.0962448422026374;0.7617671495823741;0.1192239537512418;1.0935483234896481;0.7704146925255444
25.971785;1.0911340951083555;0.8331444940756344;0.7639369048479574;0.11608931949336124;0.10631807683115133;9.993205448593827;0.8329390533123641;1.096270645879993;0.7617727515010126;0.11922596405298146;1.0935595635948407;0.7704348308582135
25.981785;1.0911320234556154;0.8331484770945151;0.7639306048358395;0.11608637067609512;0.10631741097867035;9.993362540336555;0.8329575148930178;1.0962957489257155;0.7617783553040602;0.11922791891079064;1.0935704983025378;0.7704544952912069
25.991785;1.0911298786601547;0.8331523802850886;0.7639244858512627;0.11608351622656801;0.1063167737415949;9.993515274909011;0.8329754862155825;1.0963201721342475;0.761783954782945;0.11922981965276645;1.0935811405002305;0.7704736974874796
26.001785;1.0911276595266746;0.8331562075386276;0.763918544602098;0.11608075382403282;0.10631616496543005;9.993663846367092;0.832992987632091;1.0963439354265552;0.7617895435229677;0.11923166757395419;1.093591504209145;0.7704924483864926
26.011785;1.0911253647906558;0.8331599631066791;0.7639127785105625;0.11607808110655375;0.10631558454223965;9.99380843397219;0.8330100374146434;1.0963670577364624;0.7617951150427734;0.1192334637686474;1.0936016039656635;0.770510757537755
26.021785;1.0911229939219538;0.833163651094361;0.763907185683309;0.11607549554606687;0.10631503231293281;9.993949204956756;0.8330266515851579;1.0963895572417057;0.7618006627807428;0.11923520902948055;1.0936114532686543;0.7705286324977321
26.031785;1.0911205470582974;0.8331672749597111;0.763901764107018;0.11607299447645486;0.1063145079610991;9.994086328420249;0.8330428442080403;1.0964114514558485;0.7618061803089786;0.1192369039225165;1.0936210637866957;0.7705460791116416
26.041785;1.0911180249491539;0.8331708373947038;0.763896510804511;0.11607057520724835;0.1063140110010664;9.994219984841799;0.8330586272776173;1.096432756439353;0.7618116617439749;0.11923854891883552;1.0936304459396227;0.7705631027009411
26.051785;1.0911154292151144;0.833174340369444;0.7638914216290471;0.11606823512368968;0.1063135407578754;9.99435036219465;0.8330740108850455;1.0964534863106512;0.761817102124866;0.119240144472327;1.0936396099388848;0.7705797088306131
26.061785;1.0911127621398715;0.8331777852453337;0.7638864918607368;0.11606597177074736;0.10631309630805008;9.99447764611122;0.8330890042881767;1.0964736540796967;0.7618224972696286;0.11924169107245783;1.0936485661001367;0.7705959032266618
26.071785;1.0911100263281328;0.8331811733518731;0.7638817174336341;0.11606378289881837;0.10631267654432479;9.994602011866574;0.8331036169605743;1.0964932724880303;0.7618278431222317;0.11924318926199115;1.0936573241548506;0.7706116918363128
26.081785;1.0911072248637235;0.8331845066704568;0.763877095687514;0.11606166639914531;0.1063122803481635;9.994723619591719;0.83311785856072;1.0965123540561266;0.7618331354394433;0.11924463964410856;1.093665892182508;0.7706270812681384
26.091785;1.091104361561429;0.8331877877761461;0.7638726248675437;0.11605962016351476;0.10631190664885992;9.994842610714226;0.8331317380768833;1.096530911505686;0.7618383699714649;0.11924604294692687;1.0936742760393683;0.7706420788114409
26.101785;1.091101440962521;0.8331910187718002;0.7638683030708319;0.11605764202726299;0.10631155434136356;9.994959103153533;0.8331452632533006;1.0965489588135189;0.7618435427105119;0.1192474000792266;1.093682479872654;0.7706566919714939
26.111785;1.091098468190962;0.8331941999202129;0.763864127506521;0.11605572982242987;0.10631122225374816;9.995073192295473;0.8331584407159597;1.0965665117685013;0.7618486499927868;0.11924871211964695;1.0936905069043068;0.7706709282902183
26.121785;1.0910954486751023;0.8331973291821034;0.7638600944390029;0.11605388141515331;0.10631090920646366;9.995184961782817;0.8331712762687975;1.096583587449328;0.7618536883331243;0.11924998029148715;1.0936983594223564;0.7706847957204445
26.131785;1.0910923875328382;0.8332004029427319;0.7638561998088194;0.11605209469693034;0.10631061404409234;9.995294489076565;0.8331837750950145;1.0966002027584938;0.7618586545561717;0.1192512059388915;1.0937060384333819;0.7706983030507034
26.141785;1.0910892884621444;0.833203416945786;0.7638524399854881;0.11605036759190693;0.10631033561626071;9.995401840460195;0.8331959420981033;1.0966163727209455;0.761863546488248;0.11925239050897732;1.0937135438421777;0.7707114598152679
26.151785;1.091086152878196;0.833206366653736;0.7638488122388872;0.11604869810362052;0.10631007281786177;9.995507069922004;0.8332077820927225;1.0966321096183673;0.7618683630303201;0.1192535355415763;1.0937208754325891;0.7707242758477928
