time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
26.161785;1.091082980518347;0.8332092474654826;0.7638453147201607;0.11604708435236322;0.1063098247311948;9.995610224197545;0.8332192994439359;1.0966474234493278;0.7618731031825147;0.11925464257815614;1.0937280338949342;0.770736760836799
26.171785;1.0910797708528301;0.8332120554574154;0.7638419458083078;0.1160455245396463;0.10630959071498294;9.995711342685933;0.8332304981414198;1.0966623234149224;0.761877765429192;0.11925571300226842;1.0937350203502976;0.7707489236968067
26.181785;1.0910765236211117;0.8332147882592454;0.7638387036073068;0.11604401686469898;0.10630937034571493;9.995810451320729;0.8332413827611181;1.096676819637022;0.7618823480929071;0.11925674799254088;1.0937418346976875;0.770760772305719
26.191785;1.0910732386825925;0.8332174450311183;0.7638355864964375;0.11604255949621708;0.10630916332457516;9.995907559871773;0.8332519587637978;1.096690923995306;0.7618868497338634;0.11925774859148844;1.0937484752498514;0.770772314473997
26.201785;1.0910699158992574;0.833220025480251;0.763832593969715;0.11604115063377164;0.10630896942292872;9.996002666501692;0.8332622318418538;1.096704649878345;0.7618912692737797;0.11925871574964046;1.09375493983085;0.770783559125358
26.211785;1.09106655469964;0.8332225290883396;0.7638297264858108;0.116039788584355;0.10630878841658398;9.996095763514084;0.8332722076460536;1.096718011592937;0.7618956060493618;0.1192596503743156;1.0937612260938778;0.7707945161590619
26.221785;1.091063153757738;0.8332249552496549;0.7638269846484645;0.11603847180243759;0.10630861996616586;9.996186837899938;0.833281891893689;1.096731023410097;0.7618998595979897;0.1192605534083189;1.0937673309756855;0.7708051952658337
26.231785;1.0910597113851779;0.8332273038773523;0.7638243687301346;0.11603719890991719;0.1063084635067585;9.996275868311532;0.8332912902338268;1.0967436985447943;0.761904029291074;0.1192614258350598;1.093773250857569;0.7708156051180797
26.241785;1.0910562259697978;0.8332295758191043;0.7638218786685488;0.11603596871301988;0.10630831825363575;9.996362824102922;0.8333004082536507;1.0967560490065726;0.7619081144087011;0.1192622686038935;1.0937789826302622;0.7708257536840044
26.251785;1.0910526965822835;0.8332317728280351;0.7638195143377359;0.1160347802019146;0.10630818328848035;9.996447669653836;0.8333092518088638;1.0967680857198105;0.7619121145192465;0.11926308257801531;1.093784524410884;0.7708356489714546
26.261785;1.0910491239587965;0.8332338970806131;0.7638172757857454;0.11603363250380119;0.10630805765552084;9.996530371822516;0.833317827002833;1.0967798180828714;0.7619160291640812;0.11926386856269462;1.0937898749036377;0.7708452990689729
26.271785;1.091045510573774;0.8332359504488969;0.7638151628127322;0.11603252477395266;0.10630794048706772;9.996610902737736;0.8333261396746773;1.0967912537209112;0.7619198568947622;0.11926462742090317;1.0937950323724577;0.7708547115310588
26.281785;1.091041859605212;0.8332379341792469;0.7638131744265076;0.11603145610755691;0.10630783107598459;9.996689233477301;0.8333341955667837;1.096802398932003;0.7619235948767332;0.11926536018183159;1.0937999946873709;0.7708638933405452
26.291785;1.0910381742596487;0.8332398490955912;0.7638113091670878;0.11603042555572356;0.10630772880195556;9.996765326017371;0.8333420016052214;1.0968132591388713;0.7619272394349536;0.11926606798618684;1.0938047603303866;0.7708728518548025
26.301785;1.0910344577419482;0.8332416957192188;0.7638095655265141;0.11602943215206926;0.10630763304753688;9.99683913810998;0.8333495664139016;1.0968238389482645;0.7619307868705124;0.11926675192867459;1.0938093293158437;0.770881595610422
26.311785;1.0910307129171815;0.8332434746502805;0.7638079417917782;0.11602847488380501;0.10630754323119264;9.996910639024737;0.8333568991895678;1.0968341423101984;0.7619342340094994;0.1192674129660419;1.0938137030925394;0.7708901339266526
26.321785;1.091026942111295;0.8332451875457513;0.7638064359027317;0.11602755266394488;0.1063074588793382;9.996979814493333;0.8333640084610253;1.0968441735166354;0.7619375782969438;0.11926805191927;1.0938178837353705;0.770898475696107
26.331785;1.0910231479748795;0.8332468375609726;0.7638050452763898;0.11602666432832617;0.10630737967102212;9.997046658371504;0.8333709015341215;1.096853938335938;0.7619408173842279;0.11926866957697305;1.0938218733614409;0.7709066285716458
26.341785;1.0910193346978514;0.8332484288813279;0.7638037664235156;0.11602580866025868;0.10630730543479729;9.99711116568219;0.833377584440774;1.096863443643036;0.7619439487765483;0.11926926687039181;1.0938256740534684;0.7709145987618552
26.351785;1.091015508571961;0.8332499661454597;0.763802594879228;0.11602498444920628;0.1063072360511711;9.997173328591568;0.8333840622618779;1.0968726959445663;0.7619469700745758;0.1192698449697684;1.0938292884960235;0.7709223911494498
26.361785;1.0910116777746661;0.8332514539769796;0.7638015254459298;0.11602419054593191;0.10630717134080842;9.997233134743285;0.8333903394638966;1.0968817002734883;0.7619498790858107;0.11927040521987775;1.093832720937169;0.770930009985962
26.371785;1.0910078518951638;0.8332528969452148;0.7638005524910405;0.11602342584398893;0.10630711107133196;9.9972905680052;0.8333964201845037;1.0968904599664313;0.7619526733835943;0.11927094900308437;1.0938359774242394;0.7709374596492803
26.381785;1.0910040416811573;0.8332542999743;0.7637996704264247;0.11602268921627402;0.10630705503742915;9.997345605937573;0.8334023087698228;1.0968989772188016;0.7619553501536381;0.11927147763891434;1.0938390653301255;0.7709447445322376
26.391785;1.091000258537549;0.8332556682542673;0.7637988740996488;0.11602197953031533;0.10630700309109434;9.997398220076107;0.8334080101146566;1.0969072535939655;0.7619579067818883;0.11927199234045835;1.0938419928842293;0.7709518687691976
26.401785;1.0909965132065649;0.8332570067721814;0.7637981588949775;0.11602129576907934;0.10630695513048613;9.99744838365958;0.8334135290282392;1.096915289686303;0.7619603416020903;0.11927249419873644;1.0938447689509025;0.770958836529018
26.411785;1.0909928148034318;0.8332583201995254;0.7637975208204303;0.11602063712761303;0.10630691110626607;9.997496075350766;0.8334188693035258;1.096923084717777;0.7619626537162343;0.11927298419664449;1.09384740318577;0.7709656520309295
26.421785;1.0909891713167925;0.8332596127897963;0.7637969565058902;0.11602000296764169;0.10630687100480156;9.997541279362862;0.8334240337090559;1.096930637001619;0.7619648418796148;0.11927346330120099;1.0938499062768734;0.7709723193493612
26.431785;1.0909855899977594;0.8332608880410179;0.7637964629673555;0.11601939267414929;0.10630683478256639;9.997583989579983;0.8334290246300713;1.0969379442707556;0.7619669040198958;0.11927393257998765;1.09385228943733;0.7709788426793857
26.441785;1.0909820769766445;0.8332621486050986;0.7637960370017252;0.11601880551946477;0.10630680229751814;9.997624214130667;0.8334338444165075;1.0969450036929185;0.7619688380758448;0.11927439318974178;1.0938545633696686;0.7709852262822574
26.451785;1.0909786375895232;0.8332633964350881;0.7637956743754576;0.11601824060491156;0.10630677327556871;9.997661978262471;0.833438495339947;1.0969518128557172;0.7619706429550549;0.11927484627982139;1.0938567377478754;0.7709914738244972
26.461785;1.0909752766375571;0.8332646328951541;0.763795369748555;0.11601769690544396;0.10630674736531023;9.997697325062221;0.8334429797112872;1.0969583704738266;0.7619723186078611;0.11927529296002685;1.0938588210837714;0.7709975881114385
26.471785;1.0909719972840242;0.8332658592846952;0.7637951173687684;0.116017173353538;0.10630672427560768;9.997730314028221;0.8334473000656805;1.0969646755479316;0.7619738656999377;0.11927573432161405;1.093860820530807;0.7710035715734224
26.481785;1.0909688003005398;0.8332670776543787;0.7637949116916367;0.11601666889955578;0.10630670388557911;9.997761020948971;0.8334514586396433;1.0969707269382145;0.7619752855818609;0.11927617145695985;1.0938627419491593;0.771009426889999
26.491785;1.0909656851999874;0.8332682908714361;0.7637947479801651;0.1160161825510625;0.10630668627275505;9.997789537971832;0.8334554564481801;1.0969765243591214;0.7619765804646084;0.11927660545433559;1.093864589939457;0.7710151570101565
26.501785;1.0909626516688544;0.8332695020075538;0.7637946227482;0.11601571337292994;0.10630667170365574;9.99781597046295;0.8334592929774562;1.0969820693299368;0.7619777533331478;0.11927703731481412;1.0938663675432276;0.7710207646228191
26.511785;1.090959699445556;0.8332707139263649;0.7637945330784963;0.11601526049834623;0.10630666059885903;9.997840430263587;0.8334629664569835;1.0969873651149087;0.761978807293628;0.11927746782231172;1.093868076479867;0.7710262518585095
26.521785;1.0909568274399195;0.8332719291930598;0.7637944754196099;0.11601482320897429;0.10630665342679682;9.997863026677726;0.8334664743605364;1.0969924159500428;0.7619797448912391;0.11927789754797179;1.0938697182244825;0.7710316203971856
26.531785;1.0909540336210024;0.8332731499120231;0.7637944455264676;0.11601440094886165;0.10630665055342066;9.997883862854378;0.8334698141218301;1.0969972263146748;0.7619805681582988;0.11927832700883595;1.0938712950146183;0.7710368717799351
26.541785;1.0909513158477022;0.8332743774043514;0.7637944390528622;0.1160139932371976;0.10630665218246035;9.997903040100194;0.8334729836383604;1.0970018005183209;0.761981278876805;0.11927875674584043;1.0938728101428516;0.7710420078084412
26.551785;1.0909486729291107;0.8332756122030703;0.7637944518254264;0.11601359964585188;0.10630665845167835;9.997920658133337;0.8334759811860311;1.0970061423445285;0.761981878297985;0.11927918726524954;1.0938742674538904;0.7710470304749409
26.561785;1.090946105128588;0.8332768545232997;0.763794480257523;0.11601321985876038;0.10630666956249094;9.99793680906849;0.8334788049451695;1.0970102551495002;0.7619823670345645;0.11927961897499416;1.0938756704783095;0.7710519414901263
26.571785;1.09094361403391;0.8332781044979483;0.7637945215177443;0.11601285369577813;0.10630668581628742;9.99795157482242;0.833481452711922;1.0970141425055926;0.7619827458652109;0.11928005214314903;1.0938770220223846;0.7710567420072162
26.581785;1.0909412025681533;0.833279361892007;0.7637945730189766;0.11601250105982601;0.10630670760190093;9.99796502999821;0.833483922450343;1.0970178081718112;0.7619830164691684;0.11928048685311887;1.0938783244227124;0.7710614322616864
26.591785;1.0909388754071263;0.8332806260812401;0.7637946323222937;0.11601216186010796;0.1063067353563071;9.997977248345038;0.83348621322827;1.0970212554963756;0.7619831810903679;0.11928092297498549;1.0938795801769388;0.771066011134972
26.601785;1.090936638834774;0.8332818967818967;0.7637946976663951;0.11601183597231511;0.10630676943942569;9.99798830802255;0.8334883254165969;1.097024487821078;0.7619832419020687;0.11928136019271256;1.0938807926534175;0.7710704764873989
26.611785;1.0909344996580048;0.8332831749426592;0.7637947680031971;0.11601152323381432;0.10630681001362983;9.997998291594671;0.833490260101735;1.0970275095082247;0.7619832009810552;0.11928179806288153;1.0938819664486286;0.7710748263889944
26.621785;1.0909324643468776;0.8332844628477283;0.7637948425567239;0.11601122344719739;0.10630685705262245;9.998007286310242;0.8334920183935399;1.097030326184869;0.7619830602833715;0.11928223607346579;1.0938831073016502;0.7710790604492815
26.631785;1.0909305389196637;0.8332857631147815;0.7637949205155896;0.11601093642206539;0.10630691042670881;9.998015385021;0.8334936013441777;1.0970329444700337;0.7619828211255751;0.11928267369413371;1.0938842219423952;0.771083180485845
26.641785;1.0909287289955552;0.8332870774087366;0.763795000769105;0.11601066205261787;0.10630696995091934;9.998022680035819;0.8334950104395403;1.0970353717010934;0.7619824838970463;0.1192831103577581;1.0938853177174988;0.77108719029315
26.651785;1.0909270401690283;0.8332884056747726;0.7637950821391574;0.11601040034653279;0.10630703537203187;9.998029252882317;0.8334962480755052;1.0970376155955985;0.7619820483286737;0.11928354537643465;1.0938864013312322;0.7710910946321969
26.661785;1.0909254783720317;0.8332897459383489;0.7637951641951455;0.11601015139241382;0.10630710637335;9.998035171833553;0.8334973180346626;1.0970396842933563;0.7619815139376123;0.11928397790258428;1.0938874774006198;0.7710948979104165
26.671785;1.0909240488850602;0.8332910947280794;0.7637952472588546;0.1160099153062822;0.10630718260542803;9.998040500197199;0.8334982256096423;1.0970415863881082;0.7619808804243858;0.11928440702288573;1.0938885483170888;0.7710986034856906
26.681785;1.0909227549004004;0.8332924478755936;0.7637953312634284;0.11600969216760541;0.10630726367047673;9.998045302999303;0.8334989767860091;1.097043329948209;0.7619801479160134;0.11928483188471775;1.093889615210721;0.7711022138333703
26.691785;1.0909215976125592;0.8332938011123407;0.7637954149894491;0.11600948197156734;0.10630734914495482;9.99804964269247;0.8334995771135306;1.0970449213166185;0.7619793169648353;0.11928525167934188;1.0938906787033704;0.7711057308152514
26.701785;1.0909205768625791;0.833295150159425;0.7637954966347698;0.1160092846129301;0.10630743869733845;9.998053573156536;0.8335000313850448;1.0970463649299993;0.7619783881562525;0.11928566557928165;1.0938917389153306;0.771109155868089
26.711785;1.0909196908824887;0.8332964905252541;0.7637955748762525;0.11600909988927038;0.10630753217558758;9.998057142370316;0.8335003442362148;1.0970476640353637;0.7619773615241479;0.11928607281798291;1.0938927954615698;0.7711124902757074
26.721785;1.0909189360432476;0.8332978176520027;0.763795649107994;0.11600892750231542;0.10630762964505842;9.998060399290779;0.8335005207667096;1.0970488216005732;0.7619762363640339;0.11928647284777018;1.0938938481713323;0.7711157351356581
26.731785;1.090918307128059;0.8332991271954024;0.7637957189923809;0.11600876703464019;0.10630773138822207;9.998063394886989;0.833500566825627;1.097049841040533;0.7619750115320179;0.11928686542409495;1.0938948980485224;0.7711188909753368
26.741785;1.090917797679813;0.8333004150137534;0.7637957844729514;0.11600861793576016;0.1063078377909612;9.998066176603507;0.8335004893779199;1.0970507266153653;0.761973685916564;0.11928725056137059;1.0938959477035282;0.7711219575420369
26.751785;1.0909174005866755;0.8333016774683257;0.763795846292011;0.11600847955593266;0.10630794919616197;9.99806878393361;0.8335002965209661;1.0970514833589353;0.7619722592103425;0.11928762840907285;1.0938970009622002;0.7711249341211442
26.761785;1.0909171087078018;0.8333029122292889;0.7637959061164542;0.1160083511697115;0.10630806584008398;9.998071246445896;0.8334999964660446;1.097052116953552;0.7619707329448582;0.11928799918502375;1.0938980615400111;0.7711278202876476
26.771785;1.0909169149785596;0.8333041190266632;0.7637959661864728;0.11600823199793135;0.10630818781765808;9.998073580970885;0.8334995964877702;1.0970526340718583;0.7619691107833557;0.1192883631848549;1.0938991314172857;0.771130616202127
26.781785;1.0909168121823563;0.833305299506296;0.7637960289650148;0.11600812132693328;0.10630831502776808;9.998075788963678;0.8334991029934099;1.0970530426302265;0.7619673976651404;0.11928872074007482;1.093900210487809;0.7711333220858619
26.791785;1.0909167929959742;0.8333064556205442;0.7637960967546404;0.11600801861613314;0.10630844713790476;9.998077857043183;0.8334985220934394;1.097053351047693;0.7619655990251051;0.11928907217428766;1.09390129783026;0.7711359380742284
26.801785;1.0909168504989262;0.8333075877825543;0.7637961712914493;0.11600792345402226;0.10630858360658588;9.998079761989139;0.833497859975083;1.097053566993977;0.7619637209590563;0.1192894178887919;1.0939023929938967;0.7711384645678966
26.811785;1.0909169786212745;0.8333086945822511;0.7637962537754972;0.11600783545883712;0.10630872376741761;9.998081477974647;0.8334971231139837;1.0970536971694773;0.7619617707213374;0.11928975846142689;1.0939034960185858;0.7711409021488227
26.821785;1.0909171722880726;0.8333097737235765;0.7637963454885359;0.11600775421705598;0.10630886694166745;9.998082983918495;0.8334963179203516;1.097053748398323;0.7619597567440839;0.11929009459672675;1.0939046063280355;0.7711432512896867
26.831785;1.0909174274774216;0.8333108224771888;0.7637964485115202;0.11600767927289954;0.1063090124963021;9.99808426857312;0.8334954498174828;1.0970537285711126;0.7619576879295392;0.11929042700524685;1.0939057216463353;0.7711455120158229
26.841785;1.0909177410606206;0.833311837387013;0.7637965658905024;0.11600761015510912;0.10630915979589824;9.998085329410408;0.8334945226778175;1.0970536467291563;0.7619555726380791;0.11929075630930919;1.0939068383393922;0.7711476835457599
26.851785;1.0909181106751882;0.833312814455736;0.7637967012815305;0.11600754636509285;0.1063093081421002;9.998086169548799;0.8334935388969007;1.0970535127257166;0.7619534184458848;0.1192910829368276;1.0939079528221933;0.7711497644170706
26.861785;1.0909185350632042;0.8333137497832979;0.7637968586210702;0.11600748732777492;0.10630945678556857;9.99808680160521;0.8334924997315943;1.0970533363764792;0.7619512326974788;0.11929140707544278;1.0939090620699268;0.7711517526987473
26.871785;1.09091901452382;0.8333146395123113;0.7637970419470143;0.11600743239967874;0.10630960496173757;9.998087252675061;0.8334914058010636;1.097053126333843;0.7619490225141451;0.11929172878789583;1.0939101630518442;0.7711536457306761
26.881785;1.090919550913885;0.8333154793248598;0.7637972550929423;0.11600738091723943;0.1063097519244098;9.99808756050003;0.833490257671516;1.0970528893635376;0.7619467942984622;0.11929204814631315;1.0939112526151602;0.7711554401935753
26.891785;1.0909201468708567;0.83331626444561;0.7637975010525392;0.11600733221603578;0.10630989694906698;9.998087767949533;0.8334890562674411;1.0970526301001238;0.7619445537567416;0.11929236524288113;1.0939123282342733;0.7711571331503613
26.901785;1.0909208046093175;0.8333169901277876;0.7637977814773187;0.1160072856435074;0.10631003927904406;9.998087922318973;0.8334878031709179;1.0970523511997525;0.7619423061333831;0.11929268016110044;1.0939133886199741;0.7711587229674706
26.911785;1.0909215252147124;0.8333176521609451;0.7637980968824636;0.11600724056374538;0.10631017812560699;9.998088075002617;0.8334865009596777;1.0970520537690884;0.761940056231739;0.11929299297159505;1.093914433183977;0.7711602090098506
26.921785;1.0909223088527755;0.8333182471617921;0.7637984467840349;0.11600719634296805;0.10631031274591674;9.998088275362782;0.8334851532596648;1.0970517379569054;0.7619378083799634;0.11929330368299206;1.0939154609347943;0.7711615906504764
26.931785;1.0909231555856558;0.8333187726446499;0.7637988289807227;0.11600715234980681;0.10631044244382624;9.998088557284717;0.8334837643808083;1.0970514034299583;0.7619355663715801;0.11929361215339196;1.093916470085359;0.7711628666351357
26.941785;1.09092406608614;0.83331922684062;0.763799238819546;0.11600710793650063;0.10631056647429839;9.998088932581734;0.8334823388581286;1.0970510494426617;0.7619333336820401;0.1192939180620696;1.0939174583583835;0.771164035195188
26.951785;1.0909250416576515;0.8333196082007468;0.7637996695446454;0.11600706242605291;0.10631068400888935;9.998089396637047;0.833480881309551;1.097050674850721;0.7619311138048938;0.11929422091322263;1.0939184234363868;0.7711650948029135
26.961785;1.0909260836748174;0.8333199150919395;0.7638001139091081;0.11600701524166791;0.10631079420562259;9.99808993111096;0.8334793966706577;1.097050278180636;0.7619289100817909;0.11929451999562417;1.0939193632315174;0.7711660451844681
26.971785;1.090927192906962;0.8333201459121798;0.7638005659353547;0.11600696608814713;0.1063108962713688;9.998090506529355;0.8334778902841411;1.097049857506134;0.761926725599555;0.11929481442015143;1.0939202759126112;0.7711668879675949
26.981785;1.09092836887111;0.8333202989515748;0.7638010212605153;0.11600691491792402;0.10631098945664404;9.998091096144906;0.8334763676026716;1.0970494101469863;0.7619245636902112;0.11929510331377964;1.0939211599690217;0.7711676265526359
26.991785;1.0909296093047318;0.8333203721891729;0.7638014763324014;0.11600686172740417;0.10631107303930049;9.99809168748229;0.8334748334860019;1.0970489326850807;0.7619224281302749;0.11929538598356425;1.0939220140779107;0.7711682654459125
27.001785;1.0909309101820548;0.83332036384258;0.7638019278527242;0.11600680645116558;0.10631114639253611;9.998092274412926;0.8334732911777871;1.0970484219644074;0.7619203226026624;0.11929566191718649;1.0939228366797735;0.7711688097484173
27.011785;1.09093226642031;0.8333202731993868;0.7638023727245221;0.11600674895775136;0.10631120908878418;9.99809284060753;0.8334717418070774;1.0970478761082076;0.76191824999039;0.11929593071262723;1.0939236261715402;0.7711692651218355
27.021785;1.0909336725247074;0.8333201006950538;0.7638028083316489;0.11600668900459071;0.10631126090173502;9.998093355979329;0.8334701848519895;1.0970472943458331;0.7619162119681485;0.11929619206597493;1.0939243819834967;0.7711696376800695
27.031785;1.0909351226502924;0.8333198469752816;0.7638032332273468;0.11600662616908344;0.10631130175330429;9.998093784633486;0.8334686188559669;1.0970466766833464;0.761914209271924;0.11929644583649482;1.0939251053039354;0.771169933704936
27.041785;1.0909366107348375;0.8333195119308427;0.7638036473948836;0.11600655985112633;0.10631133168640564;9.998094093601587;0.8334670419696952;1.097046024105718;0.7619122426767065;0.11929669205237323;1.0939257985930722;0.7711701595413409
27.051785;1.0909381309560167;0.8333190948942408;0.7638040514214723;0.11600648938369174;0.10631135083793561;9.998094259692776;0.8334654526473232;1.0970453385953194;0.7619103139774016;0.11929693075349232;1.0939264647699731;0.7711703213719622
27.061785;1.0909396777257427;0.8333185951230353;0.7638044457129718;0.11600641416718857;0.1063113594239706;9.99809426858344;0.8334638504394971;1.097044622983476;0.7619084261702572;0.1192971618464694;1.0939271075274901;0.7711704250984536
27.071785;1.0909412447638442;0.8333180116242566;0.7638048306822613;0.11600633374908889;0.10631135773949801;9.998094106376492;0.8334622360979679;1.0970438803396834;0.7619065827012774;0.11929738517401661;1.0939277325482515;0.771170476727509
27.081785;1.0909428239998782;0.8333173434825591;0.7638052073175987;0.11600624788886714;0.10631134613277352;9.998093753046096;0.8334606107356962;1.0970431125661932;0.7619047863774688;0.11929760065825513;1.0939283475120143;0.771170482769255
27.091785;1.090944405731752;0.8333165909316154;0.7638055773741849;0.11600615657655264;0.1063113248998244;9.998093179646608;0.8334589748204292;1.0970423200224368;0.7619030387672489;0.11929780829127948;1.0939289604408498;0.7711704506208228
27.101785;1.0909459799483576;0.8333157558016898;0.7638059430001302;0.11600605996006388;0.10631129409626167;9.998092348980965;0.8334573277525485;1.0970415026653835;0.7619013405293473;0.11929800802663335;1.0939295783760579;0.7711703890962263
27.111785;1.0909475377320799;0.8333148410353362;0.7638063063073329;0.11600595830958024;0.10631125347587556;9.998091223021957;0.8334556681762019;1.0970406603009994;0.7618996921668563;0.11929819971760795;1.0939302068548067;0.7711703084441867
27.121785;1.090949072699136;0.8333138502192983;0.7638066694335964;0.11600585205674244;0.10631120270295528;9.998089775325347;0.8334539948290206;1.0970397916506405;0.7618980944276077;0.11929838315455667;1.093930849700515;0.7711702197363022
27.131785;1.090950581876238;0.8333127876537234;0.763807034722675;0.11600574177357185;0.10631114159791331;9.998087999926364;0.8334523075423498;1.0970388940255995;0.7618965483723844;0.1192985581952975;1.093931510023091;0.7711701340736299
27.141785;1.0909520649082765;0.8333116583317214;0.7638074044652512;0.11600562803671875;0.10631107017950164;9.998085908738693;0.8334506076506314;1.097037964123244;0.7618950553092235;0.11929872489505229;1.0939321917493083;0.7711700617038306
27.151785;1.090953522490894;0.8333104673405821;0.7638077801704832;0.11600551125581973;0.1063109885974131;9.998083520325034;0.8334488975214308;1.0970369992251656;0.7618936166541974;0.1192988835184112;1.0939328993519826;0.7711700117430897
27.161785;1.0909549557534086;0.8333092193763714;0.7638081619629208;0.11600539161302385;0.10631089709690217;9.998080851883389;0.8334471798779688;1.0970359974519637;0.7618922339262699;0.11929903444619336;1.0939336361686174;0.7711699925682584
27.171785;1.0909563664177178;0.8333079191906275;0.7638085487525283;0.11600526913664333;0.10631079601785477;9.998077922234472;0.833445457067619;1.0970349570452556;0.7618909088509411;0.11929917812794363;1.0939344039227548;0.7711700114467434
27.181785;1.090957756402987;0.8333065726055889;0.763808938777347;0.11600514379516522;0.10631068579851771;9.998074760349741;0.8334437301227466;1.0970338761518632;0.7618896433372806;0.11929931513359886;1.0939352041833255;0.7711700735756273
27.191785;1.0909591268548278;0.8333051868039085;0.7638093297779451;0.11600501561529857;0.10631056697618374;9.998071407802486;0.8334419984239878;1.0970327531259005;0.7618884391259346;0.11929944617705883;1.093936039937133;0.7711701820037237
27.201785;1.09096047792857;0.8333037696135319;0.7638097187004279;0.11600488485521919;0.10631044017561167;9.99806791437139;0.8334402606041025;1.0970315866841673;0.7618872972621595;0.11929957201903713;1.0939369157534469;0.7711703384645296
27.211785;1.0909618097563747;0.8333023290754749;0.7638101014178708;0.11600475208248923;0.10631030608472751;9.998064331339998;0.8334385157880507;1.0970303761031814;0.7618862179807846;0.11929969331451733;1.0939378372650457;0.7711705442502473
27.221785;1.0909631232938322;0.8333008736251456;0.763810472969487;0.11600461801976279;0.10631016544643462;9.99806070463837;0.8334367636453097;1.0970291214176302;0.7618852011464051;0.1192998105576439;1.0939388109723938;0.7711708007496139
27.231785;1.0909644198795692;0.8332994119137376;0.7638108280170339;0.11600448329596184;0.10631001905219543;9.998057073501556;0.8334350033759149;1.097027823534983;0.7618842465597556;0.11929992412787455;1.093939843734228;0.7711711097249273
27.241785;1.0909656999705986;0.8332979523230821;0.763811161188949;0.11600434832567749;0.1063098676907359;9.998053473782571;0.83343323321507;1.0970264844261213;0.7618833538863434;0.1193000342927798;1.0939409414840395;0.7711714732692139
27.251785;1.0909669623555587;0.8332965027047474;0.7638114674586496;0.1160042133628676;0.10630971212475565;9.998049937783392;0.8334314512303916;1.097025107257187;0.7618825228368601;0.11930014117990753;1.0939421080357792;0.7711718934623604
27.261785;1.0909682045864588;0.833295070224704;0.7638117424029245;0.11600407860631601;0.106309553179389;9.998046493583297;0.8334296566145892;1.0970236966027918;0.7618817536378775;0.11930024482545158;1.0939433448085936;0.7711723717803957
27.271785;1.090969424387794;0.8332936614131635;0.7638119820903629;0.1160039442159981;0.10630939181810546;9.998043170221301;0.833427850201133;1.0970222590931478;0.7618810471455427;0.11930034526998043;1.0939446513195912;0.7711729085973819
27.281785;1.090970620662423;0.8332922824329945;0.763812182826561;0.11600381028774616;0.10630922905894605;9.998040002416387;0.8334260341982721;1.0970208036903726;0.7618804044795285;0.11930044261219505;1.0939460257136928;0.7711735034439663
27.291785;1.0909717930816438;0.8332909391141478;0.7638123414861091;0.11600367687693491;0.10630906581986006;9.998037029573066;0.8334242118377112;1.0970193406736022;0.7618798264754038;0.1193005370041743;1.0939474649187544;0.7711741553297471
27.301785;1.0909729413045217;0.8332896366935568;0.7638124564963183;0.11600354400859383;0.10630890285563366;9.998034294380691;0.8334223867345858;1.0970178804252229;0.7618793130563;0.11930062860982506;1.0939489648824303;0.7711748620540732
27.311785;1.0909740648654382;0.8332883795224645;0.7638125280778031;0.11600341167462744;0.10630874081888296;9.99803184281629;0.8334205620927508;1.0970164334571912;0.7618788629602983;0.11930071755112834;1.0939505214902918;0.7711756193920103
27.321785;1.0909751634567204;0.8332871708016414;0.763812557333712;0.11600327989876964;0.10630858037355506;9.998029720525334;0.8334187407977072;1.097015011151843;0.7618784743856865;0.11930080388288465;1.0939521317733836;0.771176421459839
27.331785;1.090976236994087;0.8332860124926937;0.7638125455310225;0.1160031487967061;0.1063084222396015;9.998027966461102;0.8334169262031944;1.0970136256210923;0.7618781458723896;0.1193008875576097;1.093953794643266;0.7711772619284503
27.341785;1.0909772851080903;0.8332849056050972;0.7638124938460383;0.11600301852705014;0.1063082671195363;9.998026611484892;0.833415122047121;1.097012288116958;0.7618778765709187;0.11930096834998354;1.0939555106043162;0.7711781348307697
27.351785;1.0909783067888341;0.8332838504022145;0.7638124031143746;0.11600288921573013;0.10630811557489227;9.998025682470857;0.8334133314072788;1.0970110074260717;0.7618776661067546;0.11930104586163053;1.0939572805072362;0.7711790342591269
27.361785;1.0909793006935478;0.833282846185119;0.7638122740420693;0.11600276099722377;0.10630796792855819;9.998025203488032;0.8334115562499326;1.0970097897631932;0.761877514063576;0.11930111961942878;1.0939591045807324;0.7711799536749415
27.371785;1.0909802653847256;0.8332818913614124;0.7638121079108631;0.11600263414493552;0.10630782424221752;9.998025191921453;0.833409797786641;1.0970086395734233;0.7618774192980553;0.11930118915726894;1.0939609822695104;0.7711808860671285
27.381785;1.0909811993332312;0.8332809841152055;0.7638119070162102;0.1160025090996069;0.10630768439933612;9.998025659065174;0.8334080565751869;1.097007559991782;0.7618773798920518;0.11930125409690659;1.0939629117922804;0.7711818247596074
27.391785;1.0909821009414777;0.8332801231457987;0.7638116744803221;0.11600238631264212;0.10630754824838837;9.998026618856334;0.8334063321364114;1.0970065530846203;0.7618773933470302;0.11930131423324195;1.0939648894458454;0.7711827637984423
27.401785;1.0909829685452836;0.8332793079874345;0.7638114135392468;0.1160022660700491;0.10630741567101612;9.998028094487701;0.8334046227498393;1.0970056204044047;0.7618774562044847;0.11930136955488893;1.0939669098899902;0.7711836977700438
27.411785;1.0909838005345573;0.8332785386751849;0.7638111270028204;0.11600214844842477;0.10630728654929607;9.998030116543896;0.833402926170437;1.0970047635925941;0.7618775636326063;0.11930142020740299;1.0939689671340749;0.7711846214786403
27.421785;1.0909845953454134;0.8332778153916442;0.7638108175210029;0.11600203334811211;0.10630716074624039;9.998032714375071;0.8334012411920164;1.0970039845216883;0.7618777096554341;0.1193014664526657;1.0939710549647832;0.7711855298095889
27.431785;1.0909853512150025;0.8332771385451416;0.7638104876486888;0.11600192054202219;0.10630703811511413;9.99803590470172;0.8333995687577012;1.0970032846317121;0.7618778878510399;0.11930150861868243;1.0939731664037464;0.771186418057352
27.441785;1.0909860663052728;0.8332765087231564;0.7638101391455424;0.11600180974406585;0.10630691853015943;9.998039686031126;0.8333979114758102;1.0970026641263506;0.7618780920239474;0.1193015470083565;1.0939752931506126;0.7711872824191877
27.451785;1.0909867389323462;0.8332759266883507;0.7638097727222357;0.11600170065608545;0.10630680192520553;9.998044041994364;0.8333962720844472;1.0970021221434585;0.761878316594414;0.11930158179791937;1.0939774262969064;0.7711881200816509
27.461785;1.0909873674841466;0.8332753935653547;0.76380938837397;0.11600159300085927;0.10630668823473939;9.998048944238931;0.8333946525331131;1.0970016572058483;0.7618785567954568;0.11930161298894619;1.0939795578795721;0.7711889288655925
27.471785;1.0909879507813072;0.833274910483016;0.7638089856231753;0.11600148657117357;0.10630657730164418;9.998054350135767;0.8333930544804067;1.0970012670720324;0.7618788086598043;0.1193016404826164;1.0939816816770078;0.7711897066401828
27.481785;1.0909884885223888;0.8332744778553296;0.7638085639952578;0.11600138121843406;0.10630646888472815;9.998060206108708;0.8333914800170059;1.0970009487469878;0.7618790686985836;0.1193016642353754;1.093983792748353;0.7711904510460666
27.491785;1.090988980797032;0.8332740952677755;0.7638081238726512;0.1160012767519755;0.10630636273282278;9.998066460084052;0.8333899314149688;1.0970006989074566;0.7618793335141351;0.11930168427574546;1.093985886740535;0.7711911599797373
27.501785;1.090989427452529;0.8332737620593906;0.7638076669955988;0.11600117286524078;0.10630625866563201;9.998073066743737;0.833388410755071;1.0970005139575278;0.7618795996977825;0.11930170053535419;1.093987960017153;0.7711918320902987
27.511785;1.090989828264845;0.8332734777277238;0.7638071962967975;0.1160010691703921;0.10630615659268622;9.9980799817859;0.8333869202859012;1.0970003900106176;0.7618798639804465;0.119301712745314;1.0939900101925129;0.7711924664613194
27.521785;1.090990183582153;0.8332732418078544;0.7638067155844066;0.11600096529081985;0.10630605646270075;9.998087161834636;0.8333854630291873;1.0970003237699133;0.7618801233905262;0.11930172050205129;1.0939920361215336;0.771193062045287
27.531785;1.0909904948110718;0.8332730538183635;0.7638062291565666;0.1160008609486115;0.10630595822826384;9.998094569303197;0.8333840431326573;1.0970003135495565;0.7618803752885835;0.11930172334404518;1.0939940376495556;0.7711936178365889
27.541785;1.0909907645348202;0.8332729134412211;0.7638057411654458;0.11600075604937869;0.10630586181856577;9.998102169460799;0.8333826656611059;1.0970003588907375;0.7618806171845492;0.11930172077553387;1.0939960156100705;0.7711941334219155
27.551785;1.0909909962551039;0.8332728206778182;0.7638052550737817;0.11600065073385649;0.10630576709992963;9.998109927141945;0.83338133587642;1.0970004590097997;0.7618808465222271;0.11930171232867896;1.0939979718346513;0.771194608691388
27.561785;1.0909911939305899;0.8332727762066972;0.763804773411514;0.1160005453147326;0.10630567390620695;9.998117811404157;0.8333800587807442;1.0970006120068772;0.7618810608878268;0.11930169767727404;1.0939999091600219;0.7711950430396253
27.571785;1.0909913616605893;0.8332727817711449;0.7638042977277107;0.1160004401364301;0.10630558215175698;9.998125798090102;0.8333788393035845;1.0970008157420368;0.7618812583801907;0.11930167669548385;1.0940018313428093;0.7711954354762369
27.581785;1.090991503563355;0.8332728399257134;0.7638038288056579;0.11600033547508266;0.10630549191172721;9.99813386579056;0.8333776824323809;1.0970010686257137;0.7618814375372694;0.11930164939999843;1.0940037429582652;0.7711957855844715
27.591785;1.0909916239196318;0.8332729535527413;0.7638033673368466;0.11600023149978556;0.1063054034275809;9.998141993608929;0.8333765930215384;1.0970013691488145;0.7618815970843574;0.11930161582081232;1.0940056497987027;0.7711960941517958
27.601785;1.0909917275900038;0.8332731258527818;0.7638029145582924;0.1160001283001003;0.1063053170846613;9.998150164528202;0.8333755758691233;1.0970017152272533;0.7618817360739766;0.11930157593662014;1.09400755910836;0.7711963632191587
27.611785;1.090991820007909;0.8332733601613449;0.763802471995574;0.11600002598762058;0.10630523334293696;9.998158370754542;0.8333746359262664;1.0970021040353266;0.7618818543888171;0.11930152979740266;1.094009478360531;0.7711965960754874
27.621785;1.0909919060686177;0.8332736589502205;0.7638020408452579;0.1159999247654196;0.10630515264374954;9.998166614464632;0.8333737782634506;1.0970025323367756;0.761881952783149;0.11930147764771679;1.0940114130856302;0.7711967968780432
27.631785;1.0909919884776973;0.8332740228606761;0.7638016220264549;0.11599982484687388;0.1063050753814102;9.998174904249304;0.8333730080791849;1.0970029968655868;0.7618820322639953;0.11930141983940959;1.0940133654890127;0.7711969697710821
27.641785;1.090992067072834;0.833274450971425;0.7638012165757108;0.11599972628370099;0.10630500190213649;9.99818325736695;0.8333723307011889;1.0970034940160638;0.7618820938879475;0.1193013567438068;1.0940153343736057;0.7711971187521527
27.651785;1.0909921393249233;0.8332749420448952;0.763800825868682;0.11599962886784035;0.10630493245771166;9.998191705479305;0.8333717510816185;1.0970040196593545;0.7618821389318222;0.11930128880984031;1.094017315735694;0.7711972481027308
27.661785;1.0909922008374446;0.8332754950955052;0.7638004517120899;0.11599953216064972;0.10630486718647805;9.998200291459518;0.8333712728509715;1.0970045699508726;0.761882168555091;0.11930121663100655;1.094019303469682;0.7711973617606406
27.671785;1.090992245727009;0.8332761087352617;0.7638000962690958;0.11599943564189563;0.10630480621646102;9.998209060947458;0.8333708975744588;1.0970051421597309;0.7618821833503039;0.11930114097692662;1.094021289868159;0.7711974624029019
27.681785;1.0909922670380479;0.8332767806197081;0.7637997620888277;0.11599933893357811;0.1063047497845416;9.998218059892173;0.8333706247251856;1.097005734488779;0.7618821833378951;0.11930106277473747;1.0940232663791947;0.7711975517033225
27.691785;1.0909922568814436;0.833277507463303;0.7637994523320727;0.11599924191932663;0.10630469819731941;9.998227337699163;0.8333704523904617;1.0970063450500334;0.7618821682439714;0.11930098299479906;1.0940252250579507;0.7711976307055654
27.701785;1.0909922068218194;0.8332782848382774;0.7637991705931729;0.11599914466410548;0.10630465168280297;9.998236947479802;0.833370377988879;1.0970069712696242;0.7618821379209415;0.11930090248624142;1.094027159577724;0.7711976998255172
27.711785;1.090992108608518;0.8332791069269677;0.763798920470736;0.11599904724019607;0.10630461029512618;9.998246938973573;0.8333703985511869;1.097007610400922;0.7618820924567833;0.11930082187903622;1.0940290648692537;0.7711977594521122
27.721785;1.090991954739361;0.8332799669945521;0.7637987054784191;0.11599894958487539;0.10630457393743561;9.998257350876877;0.8333705111457251;1.0970082598001862;0.7618820315464518;0.11930074163507129;1.094030936087966;0.7711978103782686
27.731785;1.090991739038585;0.8332808582049802;0.7637985285230345;0.11599885146913472;0.10630454249930665;9.998268210825346;0.8333707135712977;1.0970089164128676;0.761881953987672;0.11930066216171482;1.0940327676975543;0.7711978533909438
27.741785;1.0909914571316248;0.8332817737087757;0.7637983904172063;0.11599875257765568;0.10630451603722103;9.998279541104779;0.8333710050043327;1.0970095769411476;0.7618818582319609;0.11930058385283844;1.0940345533098297;0.7711978892621892
27.751785;1.0909911062968776;0.8332827059469736;0.7637982889246977;0.11599865260821222;0.10630449486164345;9.998291363747764;0.8333713863050639;1.0970102388541862;0.7618817432179671;0.11930050705507703;1.094036286707745;0.7711979192398414
27.761785;1.0909906849808912;0.8332836461256611;0.7637982193146652;0.11599855131057304;0.10630447947276174;9.998303701727396;0.8333718592315709;1.0970109006979574;0.7618816083670261;0.11930043202784153;1.094037963128888;0.7711979448253631
27.771785;1.0909901928441164;0.8332845843762633;0.7637981754938136;0.11599844845007483;0.10630447040565405;9.99831657383536;0.8333724248355451;1.0970115614817768;0.7618814529722492;0.11930035890601697;1.0940395792108792;0.7711979669085298
27.781785;1.090989631247598;0.8332855103157856;0.7637981508381918;0.11599834375195835;0.10630446806550484;9.998329986202839;0.8333730824249193;1.0970122201240424;0.7618812758439378;0.11930028763243619;1.0940411315602343;0.7711979853610866
27.791785;1.0909890032591085;0.8332864138246444;0.7637981385578491;0.11599823689938774;0.10630447261364007;9.998343932383529;0.8333738294837161;1.097012874940025;0.7618810755045078;0.11930021789833199;1.0940426159479528;0.7711979994620033
27.801785;1.0909883132912541;0.8332872861840607;0.7637981317368925;0.11599812754991712;0.10630448393227561;9.998358404326018;0.8333746620779643;1.0970135233179064;0.7618808505701855;0.11930014915837034;1.094044028071128;0.7711980081947519
27.811785;1.090987566785132;0.8332881210994484;0.763798123291935;0.11599801532699439;0.10630450165192382;9.99837340150351;0.8333755754905817;1.0970141623977825;0.7618805998494986;0.11930008075756347;1.094045364485973;0.7711980098784933
27.821785;1.0909867697138544;0.8332889147823902;0.7637981062485143;0.11599789986716365;0.10630452519920497;9.998388930937292;0.8333765646803012;1.0970147896234825;0.7618803221026377;0.11930001210985597;1.0940466229229118;0.7711980021802778
27.831785;1.0909859279728649;0.8332896653699481;0.7637980746009477;0.11599778092389752;0.10630455384626453;9.9984050014331;0.8333776242306429;1.097015402177498;0.761880015882621;0.11929994275997848;1.0940478023868743;0.7711979828794411
27.841785;1.0909850470203712;0.8332903723569743;0.763798023926654;0.11599765837246996;0.10630458679243292;9.998421618219371;0.8333787481915725;1.0970159972210276;0.7618796796687293;0.1192998723243196;1.0940489031807035;0.7711979503472137
27.851785;1.090984132003451;0.8332910358328183;0.7637979509366902;0.11599753211151947;0.10630462327868856;9.998438785396443;0.8333799303379053;1.0970165736089237;0.7618793122073859;0.11929980045872873;1.094049926801178;0.7711979034400129
27.861785;1.0909831876502465;0.833291655678726;0.7637978526525777;0.1159974020554578;0.10630466266599081;9.998456516910974;0.8333811646648652;1.0970171326391878;0.7618789128126731;0.11929972685596836;1.0940508756092613;0.771197841066777
27.871785;1.0909822170479868;0.8332922314398994;0.7637977260766011;0.1159972682166715;0.10630470443529921;9.998474843088903;0.8333824454102818;1.0970176766665478;0.7618784811498698;0.11929965119080221;1.0940517524470013;0.7711977615244231
27.881785;1.0909812205018652;0.833292762728654;0.7637975682367856;0.11599713070573073;0.10630474817214759;9.998493804674565;0.833383766522746;1.0970182072987011;0.7618780168758;0.1192995730431739;1.094052560786031;0.7711976625625062
27.891785;1.0909801959008907;0.833293249473418;0.7637973763515421;0.11599698966256573;0.10630479360466744;9.998513443653158;0.8333851213584458;1.097018724967705;0.7618775199298922;0.11929949189331608;1.0940533053384363;0.7711975423680549
27.901785;1.0909791395221073;0.8332936916430626;0.7637971481460367;0.11599684517441788;0.10630484063906312;9.998533797623107;0.8333865028739751;1.097019229845053;0.7618769911620621;0.11929940716686349;1.0940539920443748;0.7711973998030612
27.911785;1.0909780459982739;0.8332940887392617;0.7637968822390168;0.11599669717553475;0.10630488930451966;9.998554897949534;0.8333879040379375;1.097019722696389;0.7618764324454437;0.11929931825452364;1.094054626806716;0.7711972337385886
27.921785;1.0909769084080128;0.8332944395503904;0.7637965784614318;0.11599654542251896;0.10630493965640002;9.998576774788638;0.833389318329141;1.097020204384393;0.7618758460496464;0.11929922456594746;1.0940552140477784;0.7711970430058271
27.931785;1.0909757194602494;0.8332947421408454;0.7637962378666339;0.11599638957660353;0.10630499176574681;9.99859946369145;0.8333907398916452;1.0970206748185731;0.7618752339924969;0.11929912563758635;1.0940557568009326;0.771196826901588
27.941785;1.0909744730567035;0.8332949940585571;0.7637958620542824;0.1159962293069095;0.10630504576453254;9.99862300287934;0.8333921635525218;1.0970211333454303;0.7618745979970963;0.1192990211656606;1.0940562579165585;0.7711965853088804
27.951785;1.0909731652300938;0.8332951928733983;0.7637954523604636;0.11599606435452836;0.10630510180789624;9.9986474225325;0.8333935855906247;1.0970215799609315;0.7618739396403403;0.11929891095741285;1.094056719988217;0.7711963185085668
27.961785;1.0909717936824275;0.8332953368549398;0.7637950100527443;0.11599589448990537;0.1063051599788565;9.998672737168482;0.8333950044367203;1.0970220153070187;0.761873260437107;0.11929879487649721;1.0940571438333666;0.7711960269036028
27.971785;1.0909703561960242;0.8332954254467166;0.7637945369896612;0.11599571938342611;0.10630522022190166;9.99869894759286;0.8333964200429695;1.0970224400483837;0.7618725622951634;0.1192986727625456;1.0940575281282114;0.7711957107609367
27.981785;1.0909688498005603;0.8332954592852241;0.7637940355805563;0.11599553855597372;0.1063052823117813;9.998726048459881;0.8333978326822702;1.0970228551767434;0.7618718479850999;0.11929854437413219;1.0940578710792739;0.7711953703154479
27.991785;1.090967270923239;0.8332954400472341;0.7637935085850055;0.11599535151207362;0.10630534588866275;9.998754032223495;0.8333992422341161;1.0970232629361882;0.7618711208522384;0.11929840939704046;1.0940581719299944;0.7711950058779798
28.001785;1.09096561513107;0.8332953705878671;0.7637929592774468;0.11599515793576905;0.10630541055522791;9.998782881345052;0.8334006478386322;1.0970236673391742;0.7618703842142928;0.1192982674256408;1.0940584306017322;0.7711946175518591
28.011785;1.0909638774489936;0.8332952549492004;0.7637923911865451;0.11599495775472342;0.1063054759628163;9.998812555986396;0.8334020478214813;1.0970240736135453;0.761869641196445;0.11929811795937408;1.0940586466773183;0.7711942052228331
28.021785;1.090962054024533;0.8332950978217933;0.7637918072779226;0.11599475106885274;0.1063055418413678;9.998842998636903;0.8334034403269134;1.0970244866553027;0.7618688948845573;0.1192979605014048;1.0940588195257381;0.7711937691723306
28.031785;1.0909601430558906;0.8332949042653238;0.7637912097144319;0.1159945380660533;0.10630560798472519;9.99887415106735;0.8334048241508092;1.0970249099601048;0.7618681483377903;0.11929779463628584;1.0940589490328232;0.771193310331454
28.041785;1.090958144424162;0.8332946798538572;0.7637906005315994;0.1159943189879493;0.10630567424210928;9.998905960257947;0.8334061984876664;1.097025346354325;0.761867404281633;0.11929762000222374;1.0940590356645605;0.7711928293317387
28.051785;1.0909560595445846;0.8332944302970915;0.763789982323036;0.1159940941168391;0.10630574048955203;9.998938378632397;0.8334075619799562;1.0970257997348825;0.7618666648257233;0.11929743624599237;1.0940590800754837;0.771192325323139
28.061785;1.0909538912638188;0.8332941610695966;0.7637893584510652;0.11599386373188951;0.10630580654634512;9.998971368739314;0.8334089125061958;1.097026276018484;0.7618659314398809;0.11929724301708432;1.09405908268456;0.7711917960928079
28.071785;1.090951642880319;0.8332938779500604;0.7637887329112609;0.11599362808109792;0.10630587214700386;9.999004902645064;0.8334102473878372;1.0970267822039774;0.7618652050804335;0.11929703999243554;1.0940590435219575;0.771191239173803
28.081785;1.0909493172251032;0.8332935875920495;0.7637881101085247;0.11599338740652317;0.10630593702091432;9.999038957154427;0.8334115631434686;1.0970273242549755;0.7618644866381985;0.11929682692921954;1.094058962911066;0.7711906524991885
28.091785;1.090946917007387;0.8332932973085343;0.7637874947363257;0.11599314196716681;0.10630600094327555;9.999073514503412;0.8334128555038849;1.0970279060462986;0.7618637774384329;0.11929660373516511;1.0940588421044697;0.7711900344517642
28.101785;1.0909444456427417;0.8332930142933768;0.7637868914832505;0.11599289206699283;0.10630606366863969;9.99910856250461;0.8334141200051005;1.0970285299715499;0.761863078987504;0.11929637050326418;1.0940586823725977;0.7711893840880262
28.111785;1.0909419076321591;0.8332927446783884;0.7637863045575523;0.11599263808953329;0.10630612485702294;9.999144086439877;0.833415352535057;1.0970291977165518;0.7618623920762598;0.11929612746743662;1.0940584836538791;0.7711887014581131
28.121785;1.090939309093129;0.8332924930482374;0.7637857375069768;0.11599238046816451;0.10630618413059274;9.999180060768955;0.8334165501049183;1.0970299105706711;0.7618617160511103;0.11929587497542647;1.0940582446221514;0.7711879874287031
28.131785;1.09093665818121;0.833292262582414;0.7637851933176039;0.11599211960502331;0.1063062412130317;9.999216447632094;0.8334177115955944;1.0970306695714547;0.7618610488008188;0.11929561353508389;1.0940579634678727;0.771187243120764
28.141785;1.0909339641616926;0.8332920551610867;0.7637846747994527;0.11599185579626006;0.10630629598361875;9.999253198500258;0.8334188374577229;1.0970314754727701;0.7618603874362566;0.11929534379208477;1.094057638875946;0.7711864695696464
28.151785;1.090931236016109;0.8332918716697488;0.7637841853437874;0.11599158916448918;0.10630634840292329;9.99929026071695;0.8334199291194483;1.0970323284452241;0.7618597290260578;0.11929506643802068;1.0940572712550327;0.771185667770458
28.161785;1.0909284819487541;0.8332917129956189;0.7637837292761563;0.11599131961292058;0.10630639842803219;9.99932758839049;0.8334209889234026;1.0970332280625492;0.7618590710641217;0.11929478220277341;1.0940568626870195;0.7711848387974037
