time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
28.171785;1.0909257091768305;0.833291580761885;0.7637833115537757;0.11599104689362248;0.10630644600054694;9.999365145720255;0.8334220195782176;1.0970341741691154;0.7618584117563836;0.11929449188970367;1.0940564155834005;0.7711839836934032
28.181785;1.0909229237642297;0.8332914771321209;0.763782937546027;0.11599077081670427;0.10630649109100755;9.999402902097511;0.833423023031466;1.097035167592109;0.7618577500112518;0.1192941963432607;1.0940559315015255;0.7711831032393249
28.191785;1.090920131170494;0.833291404262383;0.7637826128670877;0.11599049142158677;0.10630653376093897;9.999440827770265;0.8334240000300541;1.0970362096250061;0.7618570852258094;0.11929389637713514;1.0940554104385403;0.7711821981320796
28.201785;1.0909173371924623;0.8332913641058253;0.7637823427832692;0.11599020895879232;0.10630657419327695;9.999478886991128;0.8334249503464499;1.0970373015959785;0.7618564169427767;0.11929359272411916;1.0940548511192902;0.7711812696418863
28.211785;1.0909145486087253;0.8332913584709029;0.7637821314892689;0.11598992378631012;0.10630661263847344;9.999517027008007;0.8334258729075741;1.09703844567948;0.7618557442361924;0.11929328607291924;1.094054252387427;0.771180319733962
28.221785;1.0909117733678986;0.8332913885164739;0.7637819819383427;0.11598963633247719;0.10630664926899375;9.999555176753711;0.8334267662066087;1.097039645458645;0.7618550652587791;0.11929297717232867;1.094053614542125;0.7711793500745939
28.231785;1.090909020087619;0.8332914538129566;0.7637818964521638;0.1159893471146432;0.10630668408352215;9.999593260317415;0.8334276292629359;1.0970409053199641;0.7618543776231453;0.1192926668726176;1.0940529396428058;0.7711783613003071
28.241785;1.0909062970085344;0.83329155221297;0.763781877553898;0.11598905674842246;0.10630671703247573;9.999631208625935;0.8334284622537054;1.0970422301996254;0.7618536792313092;0.11929235607469191;1.0940522304163363;0.7711773538802447
28.251785;1.0909036113541708;0.8332916808779219;0.7637819281353805;0.11598876593602961;0.10630674818515193;9.99966895806596;0.8334292664145475;1.0970436259310008;0.7618529685862788;0.11929204560055867;1.0940514889537565;0.7711763295841608
28.261785;1.0909009694284981;0.8332918375506376;0.7637820509580893;0.11598847545423564;0.10630677768107116;9.999706444195201;0.8334300436221247;1.0970450985479423;0.761852244626302;0.11929173605019927;1.094050717123143;0.7711752917642958
28.271785;1.0908983769000027;0.8332920213688315;0.7637822484366236;0.11598818613877314;0.10630680565361639;9.999743602380624;0.8334307958405603;1.0970466526764564;0.7618515067723162;0.11929142782420439;1.0940499180307341;0.77117424430212
28.281785;1.0908958388299697;0.8332922328212474;0.7637825229797266;0.1159878988372633;0.10630683231807721;9.99978037447142;0.8334315248425701;1.0970482907126335;0.7618507555321565;0.11929112129470536;1.0940490963587939;0.7711731904469845
28.291785;1.0908933593242618;0.8332924727271636;0.763782877269665;0.1159876143317728;0.10630685802976793;9.999816709394237;0.8334322327500125;1.0970500131010952;0.7618499934174886;0.11929081696189953;1.0940482577003234;0.7711721325870897
28.301785;1.0908909411462346;0.8332927412133659;0.7637833138283849;0.11598733325238492;0.10630688318888457;9.999852557189874;0.8334329228718764;1.0970518187652445;0.7618492250230864;0.11929051556160608;1.0940474078943088;0.7711710727577009
28.311785;1.090888585951162;0.8332930374774407;0.7637838338781447;0.1159870560340793;0.10630690813739391;9.999887870323958;0.8334335998829775;1.0970537051041007;0.7618484555854893;0.11929021808049654;1.0940465520655198;0.7711700126153184
28.321785;1.0908862951159317;0.8332933600002893;0.7637844365438319;0.11598678296762682;0.10630693314978991;9.99992261004535;0.8334342692525907;1.0970556679746521;0.7618476894446461;0.11928992564988558;1.0940456941806473;0.7711689526222909
28.331785;1.090884070261056;0.8332937068329097;0.7637851190494945;0.11598651427817148;0.10630695847597918;9.999956742270756;0.8334349364906538;1.0970577023363337;0.7618469299802368;0.11928963944480594;1.094044837536456;0.7711678916296283
28.341785;1.0908819132433856;0.8332940756963289;0.7637858775692609;0.11598625017162202;0.1063069843829481;9.999990226563087;0.833435606612304;1.0970598026977367;0.7618461803560952;0.11928936061100574;1.0940439841280423;0.7711668272592099
28.351785;1.090879825808501;0.833294464105347;0.7637867081394342;0.1159859909193474;0.10630701118380045;10.00002301318673;0.8334362839264876;1.097061962655184;0.7618454434432984;0.11928909013177792;1.0940431333020328;0.7711657567480661
28.361785;1.0908778086825017;0.8332948701691668;0.7637876070531753;0.1159857369452371;0.10630703923877834;10.000055047204917;0.8334369720382819;1.0970641751206283;0.761844720991505;0.11928882875271622;1.094042282022836;0.7711646782459579
28.371785;1.0908758609381402;0.8332952934980095;0.7637885708619987;0.1159854887781156;0.1063070688915921;10.000086270978361;0.8334376738495615;1.0970664336677196;0.7618440136195347;0.11928857708173253;1.0940414263446634;0.7711635916917442
28.381785;1.0908739804340783;0.833295735142626;0.7637895962069169;0.1159852469365897;0.1063071004191419;10.000116627495197;0.8334383915068817;1.0970687331197146;0.7618433219369535;0.11928833572477308;1.0940405630087942;0.7711624981162395
28.391785;1.0908721645541648;0.8332961968879287;0.7637906795539495;0.11598501190210764;0.10630713410169629;10.000146066230522;0.8334391262842558;1.0970710692243122;0.7618426474583704;0.11928810530597159;1.094039690646045;0.771161398303439
28.401785;1.090870410835689;0.8332966807927482;0.7637918174428512;0.11598478417149334;0.10630717024149187;10.000174544823924;0.8334398785771815;1.0970734383699647;0.7618419927447776;0.11928788641573167;1.0940388096128417;0.7711602925560227
28.411785;1.0908687178144445;0.8332971890305949;0.76379300699893;0.11598456427305677;0.10630720899475259;10.000202025682581;0.8334406483009437;1.097075836528529;0.7618413613242848;0.11928767959275073;1.0940379207561688;0.7711591814696293
28.421785;1.0908670856187734;0.8332977235328916;0.7637942456861876;0.11598435267716253;0.10630725028995318;10.00022847203197;0.8334414355269004;1.097078257766013;0.7618407574175409;0.11928748530753912;1.094037024580435;0.771158066541034
28.431785;1.090865515334203;0.8332982853858425;0.7637955305440511;0.11598414968369522;0.1063072940154469;10.000253843078807;0.8334422408374093;1.097080694437816;0.7618401853535129;0.11928730392916961;1.094036121542349;0.7711569502651374
28.441785;1.0908640073888582;0.8332988744921065;0.7637968579989795;0.11598395542764207;0.10630734022091419;10.000278090458405;0.8334430652510539;1.0970831386401727;0.7618396492465941;0.11928713581304183;1.094035213042996;0.7711558360745511
28.451785;1.0908625601765836;0.833299489646888;0.7637982243428699;0.11598376998015383;0.10630738908649985;10.000301165088485;0.8334439100594708;1.0970855829845874;0.7618391529898991;0.11928698144778802;1.0940343019545564;0.7711547281629961
28.461785;1.0908611694401478;0.833300128416109;0.7637996259553194;0.11598359340146099;0.10630744075613309;10.000323027964958;0.8334447765678039;1.0970880203915028;0.7618387000187927;0.11928684143655362;1.0940333920578393;0.7711536309166037
28.471785;1.0908598286834237;0.8333007869106432;0.7638010588799807;0.11598342572479974;0.10630749523751659;10.000343651256596;0.8334456656824125;1.097090443992876;0.7618382930473244;0.1192867163886351;1.0940324866989393;0.7711525482421355
28.481785;1.0908585305713772;0.8333014604453298;0.763802518357806;0.11598326699958919;0.10630755237559206;10.00036301830407;0.833446577957267;1.0970928481862814;0.7618379345654417;0.11928660688195791;1.0940315874898736;0.7711514832917427
28.491785;1.0908572684468054;0.8333021446146038;0.7638039990445376;0.11598311741458782;0.10630761180283892;10.000381126372469;0.8334475140669733;1.0970952298360734;0.7618376281547251;0.11928651344695636;1.0940306943099134;0.7711504383504946
28.501785;1.09085603752558;0.8333028354183287;0.7638054959585477;0.11598297732863777;0.10630767293771391;10.000397980632185;0.8334484748937725;1.0970975878918399;0.7618373792553738;0.11928643652352189;1.0940298066301177;0.7711494146238671
28.511785;1.0908548356542067;0.8333035289243135;0.7638070053467678;0.11598284714790517;0.10630773509651115;10.000413586782697;0.833449461416113;1.0970999221711135;0.761837194369791;0.11928637643918505;1.094028924496586;0.7711484122920961
28.521785;1.090853662898401;0.833304221613571;0.7638085246694595;0.11598272720612235;0.10630779758604451;10.000427958042748;0.833450474966691;1.097102233130204;0.7618370796914629;0.11928633345153752;1.0940280483673437;0.7711474310346997
28.531785;1.090852520119333;0.8333049107308808;0.7638100518237542;0.11598261775265532;0.10630785973874889;10.000441130606225;0.8334515173457406;1.0971045224545988;0.7618370400593049;0.11928630780940702;1.0940271789549978;0.7711464702483941
28.541785;1.090851408212877;0.833305593842615;0.7638115842859661;0.1159825189920169;0.10630792093404877;10.000453169057296;0.8334525903478267;1.0971067929692409;0.761837078429483;0.11928629974564531;1.0940263178252896;0.7711455286377796
28.551785;1.0908503284119475;0.8333062682642502;0.763813118598266;0.11598243107070096;0.1063079805928812;10.000464155570192;0.8334536955373182;1.0971090478810663;0.7618371963994635;0.11928630939544752;1.0940254675284842;0.7711446043316693
28.561785;1.0908492825983989;0.8333069309363332;0.7638146503758718;0.11598235399000378;0.10630803822430142;10.000474174620978;0.8334548346539116;1.0971112907228138;0.7618373948124358;0.11928633675727031;1.0940246307667207;0.7711436959061496
28.571785;1.0908482732564158;0.833307578615163;0.7638161749517965;0.11598228757738227;0.10630809350840442;10.000483304417243;0.8334560097000632;1.0971135259424714;0.7618376732370106;0.11928638177092159;1.0940238101216389;0.7711428031766867
28.581785;1.0908473029996795;0.83330820814269;0.7638176881854447;0.1159822316051584;0.10630814626271615;10.000491616659604;0.8334572224674428;1.0971157588668248;0.7618380296439702;0.11928644439731916;1.0940230085168114;0.7711419268289543
28.591785;1.0908463741377576;0.8333088165029578;0.7638191867059345;0.11598218593166634;0.10630819634946435;10.000499183143148;0.833458474133232;1.097117994738478;0.7618384611114667;0.11928652462362312;1.094022228982425;0.7711410672554841
28.601785;1.0908454889835042;0.83330940035389;0.7638206675749629;0.11598215054102635;0.10630824364748825;10.000506079011446;0.8334597651901974;1.0971202376470086;0.7618389643387604;0.11928662243441068;1.094021474184141;0.7711402240155599
28.611785;1.0908446503182276;0.8333099556508545;0.7638221278689686;0.1159821254831377;0.10630828800078407;10.000512371797276;0.8334610958032137;1.0971224901089975;0.761839535724453;0.11928673772786832;1.0940207465307954;0.7711393967064114
28.621785;1.0908438613420255;0.8333104781775863;0.7638235646577435;0.11598211077970719;0.10630832909695344;10.000518108474134;0.8334624662664107;1.0971247530719197;0.7618401719219321;0.11928687022319165;1.0940200480801887;0.7711385864236049
28.631785;1.0908431254725905;0.8333109642179835;0.7638249753382428;0.11598210639175494;0.10630836644725468;10.000523316886555;0.8334638766722144;1.097127026183004;0.7618408705214553;0.11928701947823421;1.094019380513864;0.7711377961757653
28.641785;1.0908424463364816;0.833311410793078;0.7638263580288744;0.1159821122549629;0.10630839954260429;10.00052801446767;0.8334653258426109;1.0971293089852774;0.7618416300211489;0.11928718495705821;1.094018745519481;0.7711370296664234
28.651785;1.0908418273177924;0.8333118160950315;0.7638277120088325;0.11598212828548546;0.10630842801620581;10.000532213355493;0.8334668106919563;1.0971316023510318;0.7618424494231151;0.11928736607111735;1.0940181447400588;0.7711362900912901
28.661785;1.0908412703959314;0.833312179908557;0.7638290378958907;0.11598215432463346;0.10630845170251235;10.000535922997313;0.8334683264818774;1.0971339081801061;0.761843327632474;0.11928756224378835;1.094017579708878;0.7711355802436328
28.671785;1.0908407754008957;0.8333125032639286;0.7638303371662771;0.11598219006951133;0.10630847064584463;10.000539154665335;0.8334698673779583;1.097136227748769;0.7618442627085665;0.11928777295688137;1.094017052517471;0.7711349027257859
28.681785;1.09084034012521;0.8333127878016728;0.7638316114193388;0.11598223502075755;0.10630848509172985;10.000541927663201;0.8334714269174476;1.0971385615315916;0.7618452519324407;0.11928799772218665;1.0940165663103028;0.7711342592703233
28.691785;1.0908399611678095;0.8333130355851733;0.7638328620307416;0.11598228851101006;0.10630849544990217;10.000544267540972;0.8334729984092439;1.0971409108928512;0.7618462927587754;0.1192882360258817;1.0940161247480151;0.771133649970486
28.701785;1.0908396355768795;0.8333132489492697;0.7638340900051453;0.11598234981125578;0.106308502207408;10.000546194091209;0.8334745752679603;1.0971432787864996;0.7618473833228261;0.11928848725475835;1.0940157312976042;0.7711330731062042
28.711785;1.0908393621386174;0.8333134304738239;0.7638352955621717;0.11598241818145684;0.10630850577905085;10.000547715311026;0.8334761516575905;1.097145668410027;0.7618485220208567;0.11928875062237984;1.0940153890471418;0.7711325252388117
28.721785;1.0908391416067418;0.833313583641868;0.7638364776172631;0.11598249288037987;0.10630850638899457;10.000548833466043;0.8334777233113838;1.0971480815631347;0.7618497068602247;0.11928902521077957;1.0940151003529004;0.771132001500006
28.731785;1.090838976273703;0.8333137131150373;0.7638376337442563;0.11598257324779986;0.10630850408504006;10.000549550480265;0.8334792870996742;1.097150518085572;0.761850935100215;0.11928931015598179;1.09401486653819;0.7711314966454412
28.741785;1.0908388689510689;0.8333138238779466;0.7638387609562264;0.11598265879077255;0.10630849881652829;10.00054986648611;0.8334808394932307;1.0971529763702716;0.7618522031969787;0.11928960479668727;1.0940146885353375;0.7711310065630895
28.751785;1.0908388222034155;0.8333139204989556;0.7638398566866672;0.11598274914641546;0.10630849044003442;10.000549774791347;0.8334823761297327;1.0971554540135262;0.7618535067992501;0.11928990861396922;1.0940145674614628;0.7711305290236397
28.761785;1.0908388386450318;0.8333140071222808;0.7638409190787319;0.11598284392899413;0.10630847866739057;10.000549260507462;0.8334838927973438;1.0971579480371505;0.7618548411548337;0.1192902210682921;1.0940145040199944;0.7711300632858071
28.771785;1.0908389214333343;0.8333140874804751;0.7638419463469505;0.11598294265509838;0.10630846310257414;10.000548307639374;0.8334853862503695;1.097160455290175;0.7618562021099007;0.11929054152621991;1.0940144978170459;0.7711296093749715
28.781785;1.09083907422498;0.8333141647662138;0.763842935762242;0.11598304488278609;0.10630844336534512;10.000546904097936;0.8334868544583596;1.0971629730137684;0.7618575862735448;0.11929086929113605;1.094014547494991;0.7711291678432725
28.791785;1.0908393007736725;0.8333142416238797;0.7638438834478818;0.11598315037426822;0.10630841915266398;10.000545041609437;0.8334882967500205;1.0971654986985238;0.7618589902235439;0.11929120371068426;1.0940146508931001;0.7711287397377808
28.801785;1.0908396043201147;0.833314320253678;0.7638447852232074;0.11598325907009477;0.10630839023797875;10.000542719025255;0.8334897137340977;1.0971680297097823;0.7618604105597471;0.11929154427219832;1.094014804868821;0.7711283260455601
28.811785;1.0908399871234578;0.8333144027526045;0.7638456376806306;0.1159833709095761;0.10630835651227005;10.000539942725483;0.8334911069309435;1.0971705636507578;0.7618618446952947;0.11929189053852687;1.0940150056743614;0.7711279269076028
28.821785;1.0908404505504363;0.8333144916904582;0.7638464389539331;0.11598348567095074;0.10630831805773965;10.000536725184086;0.8334924782248472;1.0971730990651907;0.7618632909149212;0.11929224199499433;1.094015250136978;0.7711275415935885
28.831785;1.0908409955703349;0.833314590193016;0.7638471886722876;0.11598360296132866;0.10630827513619587;10.000533093521573;0.8334938290678169;1.097175635466222;0.7618647479098163;0.11929259799097897;1.094015536500242;0.7711271693055799
28.841785;1.0908416228370181;0.8333147013924537;0.7638478871450551;0.11598372229673166;0.10630822807295316;10.000529094827156;0.8334951597770394;1.0971781723055625;0.7618662147245782;0.11929295778392444;1.0940158641542665;0.7711268098977788
28.851785;1.090842331877162;0.8333148282872581;0.763848534600718;0.11598384315702599;0.1063081771712193;10.000524785289523;0.8334964693776685;1.0971807076508049;0.7618676907158031;0.11929332058664484;1.0940162329825647;0.7711264637821527
28.861785;1.0908431202288207;0.8333149739255438;0.7638491310826943;0.1159839650057701;0.10630812272617282;10.00052022101028;0.8334977562323256;1.0971832375394075;0.7618691751342425;0.11929368559360495;1.094016643238673;0.77112613129102
28.871785;1.0908439835284434;0.8333151410185116;0.7638496767822592;0.11598408727988084;0.10630806508218268;10.000515464104172;0.8334990191336307;1.097185756078866;0.7618706670776428;0.11929405199053764;1.0940170959182351;0.7711258124066914
28.881785;1.0908449164707568;0.8333153314618912;0.7638501721582475;0.1159842093448773;0.10630800466506395;10.000510592680687;0.8335002573960392;1.0971882558818598;0.761872165812067;0.1192944188964661;1.09401759335487;0.7711255069980004
28.891785;1.090845913899688;0.8333155462447877;0.7638506178030646;0.11598433045853372;0.10630794200206926;10.00050569857544;0.833501469483433;1.0971907287876095;0.7618736705063871;0.11929478530532571;1.0940181393827064;0.771125214984789
28.901785;1.0908469714111773;0.8333157852815231;0.7638510140628264;0.11598444975625632;0.10630787772780485;10.000500870179051;0.8335026519836298;1.0971931671074928;0.7618751795299133;0.1192951501956238;1.094018738668273;0.7711249362521532
28.911785;1.0908480849179176;0.8333160473575879;0.7638513604403856;0.11598456625117196;0.10630781252308481;10.000496177029904;0.8335038002939251;1.0971955648938112;0.7618766904253084;0.1192955127428904;1.0940193958323086;0.7711246704758282
28.921785;1.0908492493458863;0.8333163305330482;0.7638516555075735;0.11598467890831254;0.10630774706960518;10.00049167060303;0.8335049099006925;1.097197918156654;0.7618782006461732;0.1192958723986238;1.0940201141927104;0.771124417001518
28.931785;1.090850457931143;0.8333166324418004;0.7638518976078181;0.11598478678944066;0.10630768206986783;10.000487390783144;0.8335059766585272;1.0972002238740313;0.761879708109;0.11929622877043908;1.0940208943060494;0.7711241749749258
28.941785;1.0908517027436426;0.8333169503638554;0.7638520859289897;0.11598488912959612;0.10630761823619353;10.000483367178322;0.8335069967137565;1.0972024789938484;0.7618812110690789;0.11929658142672508;1.094021733672783;0.7711239437604709
28.951785;1.0908529757681256;0.8333172815181967;0.7638522213096945;0.11598498530125181;0.10630755624726233;10.000479620521055;0.8335079668465911;1.0972046803472273;0.761882707635211;0.11929692977266604;1.0940226279204892;0.7711237232527283
28.961785;1.090854269834701;0.833317623471135;0.763852305963062;0.11598507481031027;0.10630749671507461;10.00047616230805;0.833508884378626;1.0972068247491746;0.7618841955602365;0.11929727306802022;1.0940235728091625;0.7711235137404281
28.971785;1.0908555786893634;0.8333179743272525;0.7638523423893849;0.11598515738113628;0.10630744017413779;10.000472990226173;0.8335097470200465;1.0972089088060915;0.7618856725618908;0.11929761052156328;1.0940245657140462;0.7711233155002849
28.981785;1.0908568961985126;0.833318332685131;0.7638523328128815;0.11598523298224163;0.10630738709127537;10.000470090455584;0.8335105534096893;1.0972109289282959;0.7618871367200714;0.11929794134797796;1.0940256056622664;0.7711231282480243
28.991785;1.0908582156753637;0.8333186975596687;0.7638522794055272;0.11598530169379015;0.10630733783144106;10.00046744754276;0.8335113032017899;1.0972128811479052;0.761888586573038;0.11929826478870686;1.0940266926247497;0.7711229504470438
29.001785;1.0908595303863473;0.8333190683263983;0.7638521845526602;0.11598536348879479;0.10630729259982268;10.000465047141642;0.833511996500971;1.097214760762846;0.7618900210819887;0.11929858011916669;1.0940278266655623;0.7711227788868459
29.011785;1.0908608345859243;0.8333194444089724;0.7638520507769879;0.11598541808373738;0.1063072514386955;10.00046286910848;0.8335126336778568;1.0972165626714376;0.7618914396295897;0.1192988865976343;1.0940290073401944;0.7711226088431743
29.021785;1.0908621230497293;0.8333198247263307;0.7638518804825057;0.11598546498107262;0.10630721429190218;10.000460886695633;0.8335132151041255;1.0972182820539267;0.7618928419641795;0.11929918343609049;1.0940302338301904;0.7711224346617819
29.031785;1.0908633895640583;0.833320207719201;0.7638516758023077;0.115985503609128;0.10630718114854609;10.000459078027095;0.833513740531661;1.0972199148175372;0.7618942280456135;0.11929946986773209;1.094031504946605;0.7711222505209684
29.041785;1.0908646267159412;0.8333205920079431;0.7638514383255437;0.11598553339399648;0.10630715216201642;10.000457436570459;0.8335142093063921;1.097221457792663;0.7618955978894745;0.11929974516457398;1.0940328181854517;0.7711220510922925
29.051785;1.090865826755811;0.8333209763586177;0.7638511687631679;0.11598555381895582;0.10630712762703558;10.000455972617498;0.8335146215718835;1.0972229089018029;0.7618969515589299;0.1193000086063982;1.094034168968071;0.7711218319005052
29.061785;1.0908669819330827;0.8333213589040727;0.7638508673740989;0.11598556451653118;0.1063071078919596;10.000454706737216;0.8335149790871229;1.0972242676828186;0.7618982893404157;0.11930025957544725;1.0940355508506394;0.7711215895293038
29.071785;1.0908680845257925;0.8333217369539797;0.7638505349585348;0.11598556528628887;0.10630709330236325;10.000453659005245;0.8335152846845002;1.097225535489501;0.7618996119425155;0.119300497693237;1.0940369560375058;0.7711213216847689
29.081785;1.0908691271817395;0.8333221073921881;0.7638501729574398;0.11598555608234011;0.106307084196141;10.000452842168459;0.8335155408475164;1.0972267145582977;0.7619009204985051;0.11930072285902386;1.0940383761339543;0.7711210267645787
29.091785;1.090870103109977;0.8333224668405851;0.7638497824068315;0.11598553706717002;0.10630708089431631;10.000452257863799;0.8335157489660963;1.0972278072929076;0.7619022163252169;0.11930093520387586;1.0940398031473453;0.7711207032198428
29.101785;1.0908710061876232;0.8333228119224247;0.7638493633259552;0.1159855085996302;0.10630708364594289;10.000451896449949;0.8335159099297276;1.0972288170776272;0.761903500742552;0.11930113497120759;1.0940412299015647;0.7711203495192797
29.111785;1.090871831858146;0.8333231399138376;0.7638489149950671;0.11598547105768922;0.10630709263777997;10.000451749235557;0.8335160248926685;1.0972297491175604;0.7619047752040723;0.11930132243878397;1.0940426499848837;0.7711199645609165
29.121785;1.0908725782433368;0.8333234492266035;0.7638484361951136;0.11598542465320777;0.10630710808204902;10.00045182430285;0.8335160954607391;1.0972306098352118;0.7619060413263714;0.11930149799254196;1.0940440581170936;0.7711195477923611
29.131785;1.090873245800151;0.833323739670348;0.7638479257376922;0.11598536942473005;0.10630713022339205;10.000452149903277;0.8335161237773595;1.097231405742152;0.761907300541079;0.11930166218362698;1.0940454505530444;0.7711190990339509
29.141785;1.090873835913735;0.8333240124588549;0.7638473834096667;0.11598530538921747;0.10630715921555292;10.000452766197812;0.8335161124923411;1.0972321428817338;0.7619085539822548;0.1193018156194603;1.0940468249494153;0.7711186181217782
29.151785;1.0908743500849671;0.8333242698968703;0.7638468102254236;0.11598523266643128;0.10630719497266179;10.00045371160418;0.8335160643038405;1.0972328269022082;0.7619098027053802;0.11930195886150513;1.0940481803434898;0.771118104400993
29.161785;1.0908747897081932;0.8333245154731471;0.7638462082746198;0.11598515148627885;0.10630723715129942;10.000455011145439;0.8335159814387926;1.0972334633884284;0.7619110476679406;0.11930209246691315;1.094049517204406;0.7711175568416844
29.171785;1.0908751559623773;0.8333247541249004;0.7638455808271625;0.11598506216657432;0.10630728526143547;10.000456674934513;0.8335158654471373;1.0972340579343256;0.7619122896215597;0.11930221699421514;1.0940508370443647;0.7711169750908483
29.181785;1.0908754502380806;0.8333249915799256;0.7638449320442052;0.11598496511185652;0.10630733873491903;10.000458700607613;0.833515717150533;1.0972346155821346;0.7619135290059934;0.11930233286953397;1.0940521420029292;0.7711163603705723
29.191785;1.0908756750555704;0.8333252333027884;0.76384426644569;0.11598486079320028;0.106307396950047;10.000461072274025;0.8335155363678916;1.097235139673019;0.7619147655133057;0.11930244029076244;1.0940534342098456;0.7711157153039803
29.201785;1.090875834725331;0.8333254839500916;0.7638435888693544;0.11598474971876048;0.10630745931354665;10.000463761286946;0.833515321646142;1.0972356311712435;0.761915997632715;0.119302539260066;1.0940547149085902;0.7711150430328643
29.211785;1.0908759353833217;0.8333257469084081;0.7638429044617017;0.11598463243089525;0.10630752534352447;10.000466730073487;0.8335150706191787;1.0972360896479072;0.7619172228004377;0.11930262965785719;1.0940559840442936;0.7711143466360479
29.221785;1.0908759846027019;0.8333260239215223;0.7638422183841166;0.11598450948937998;0.10630759467212157;10.000469936000188;0.8335147806016335;1.0972365148989105;0.7619184383459495;0.11930271131917924;1.0940572400693243;0.771113629209461
29.231785;1.0908759909303083;0.8333263156393271;0.7638415358214362;0.11598438143363417;0.10630766696271016;10.000473336526301;0.8335144487205493;1.0972369072619632;0.7619196425105174;0.11930278412057731;1.0940584799243618;0.7711128940091159
29.241785;1.09087596345686;0.8333266229922253;0.7638408623448034;0.11598424878048867;0.106307741806386;10.000476894175522;0.8335140719740212;1.0972372670220218;0.7619208344368472;0.11930284805745468;1.0940596995264191;0.7711121442158893
29.251785;1.0908759115117914;0.8333269479744964;0.7638402040834212;0.11598411201760638;0.10630781874127339;10.000480578536896;0.8335136477021501;1.097237594341215;0.7619220134104143;0.11930290327011021;1.0940608943521763;0.7711113826228722
29.261785;1.09087584460071;0.8333272930138071;0.7638395674941809;0.11598397156536387;0.1063078973978188;10.00048436838977;0.8335131742611107;1.0972378895871355;0.76192317832467;0.11930294998603184;1.094062059817595;0.7711106117416875
29.271785;1.090875772030537;0.8333276601519618;0.7638389587694808;0.11598382779776788;0.10630797758962565;10.000488257690742;0.8335126514145303;1.0972381536553404;0.761924327407352;0.11930298841164005;1.0940631913327938;0.771109834218099
29.281785;1.0908757021052533;0.8333280511973453;0.7638383830268097;0.11598368111786472;0.1063080593036384;10.000492259788839;0.8335120799966668;1.0972383884366166;0.7619254583195817;0.11930301865982763;1.0940642840652357;0.7711090530264065
29.291785;1.0908756418631051;0.8333284682483219;0.7638378437307827;0.11598353197853753;0.10630814267255849;10.00049639993699;0.8335114609547706;1.0972385969387142;0.7619265688174423;0.11930304078065815;1.0940653329656895;0.7711082713528895
29.301785;1.0908755975401596;0.833328913512591;0.7638373428262529;0.11598338078208342;0.10630822794577015;10.000500701582906;0.8335107946395507;1.097238782479404;0.7619276573424943;0.11930305489343232;1.0940663331613458;0.7711074922385599
29.311785;1.0908755751934838;0.8333293881968555;0.7638368813569965;0.11598322771923712;0.10630831547968714;10.000505180350949;0.8335100811100774;1.0972389473616346;0.7619287231345244;0.1193030613076229;1.0940672801809253;0.7711067181719178
29.321785;1.090875580927738;0.8333298914200625;0.7638364596749578;0.11598307272456891;0.10630840573680402;10.000509845640085;0.8335093209491397;1.097239092420514;0.7619297659682461;0.11930306052512574;1.0940681698610537;0.77110595112183
29.331785;1.0908756200827865;0.8333304201154468;0.7638360771044894;0.11598291558080405;0.10630849919435775;10.000514705536865;0.8335085155857388;1.0972392177614063;0.7619307858237425;0.11930305318934614;1.0940689983054581;0.7711051928696411
29.341785;1.0908756959715546;0.8333309696668659;0.7638357317907235;0.1159827560686577;0.10630859614573493;10.000519772582416;0.833507667014975;1.0972393232642657;0.7619317830291278;0.11930304001572951;1.0940697619247057;0.7711044453415847
29.351785;1.0908758095314832;0.8333315345646892;0.7638354206917063;0.11598259409244754;0.10630869652844827;10.000525062827528;0.8335067772151188;1.0972394085416972;0.7619327588004251;0.11930302163793705;1.0940704573178588;0.7711037109620988
29.361785;1.0908759600503237;0.8333321090013311;0.7638351394267061;0.11598242968630164;0.10630879993327468;10.000530587836359;0.8335058477292467;1.0972394727363595;0.761933715394778;0.11930299851715069;1.0940710815207393;0.7711029924682304
29.371785;1.0908761462476755;0.8333326875276452;0.7638348825570996;0.115982262906304;0.10630890576762825;10.0005363527133;0.8335048798545076;1.0972395139611173;0.7619346556232538;0.11930297105137255;1.0940716328444393;0.7711022921357684
29.381785;1.09087636699539;0.8333332652581841;0.7638346444113754;0.11598209377652005;0.10630901340858016;10.0005423639695;0.8335038752776405;1.097239529204324;0.7619355824571695;0.11930293968624499;1.094072111087828;0.7711016115105559
29.391785;1.0908766214858723;0.8333338375567945;0.7638344196243603;0.11598192233292309;0.10630912228329341;10.000548632940392;0.8335028365575663;1.097239515217096;0.761936499119544;0.1193029048937932;1.0940725167818197;0.7711009518747596
29.401785;1.0908769090613473;0.8333344002706938;0.7638342030849179;0.11598174863558905;0.10630923187247777;10.000555173602892;0.8335017670005708;1.0972394692445755;0.7619374089659194;0.11930286713843276;1.094072850719925;0.7711003144740244
29.411785;1.090877228965015;0.8333349506929143;0.7638339899569654;0.1159815727550686;0.10630934165533633;10.000562005035004;0.8335006702972139;1.0972393892749046;0.7619383147413166;0.11930282687350469;1.0940731143082232;0.7710997002621522
29.421785;1.0908775805498359;0.8333354880821471;0.7638337761981507;0.11598139483354981;0.10630945109971474;10.000569153116432;0.833499550319979;1.097239274245158;0.7619392180000811;0.11930278453684667;1.09407331029949;0.7710991098975007
29.431785;1.0908779639398662;0.8333360132160741;0.7638335589584246;0.11598121515740427;0.10630955967842334;10.000576647106415;0.8334984111989518;1.0972391238482504;0.7619401191686868;0.11930274060751087;1.0940734430966892;0.7710985439170154
29.441785;1.090878380602705;0.8333365273584771;0.7638333362606279;0.11598103416137517;0.10630966683621787;10.000584515396667;0.833497257855088;1.0972389380212972;0.761941017547245;0.11930269572715933;1.0940735181326133;0.7710980024104515
29.451785;1.0908788333392219;0.8333370314267627;0.7638331063292004;0.1159808524156351;0.1063097720437481;10.000592780051706;0.8334960960475157;1.0972387163865611;0.7619419110836647;0.1193026507514169;1.0940735409712288;0.7710974846470116
29.461785;1.0908793253432434;0.8333375260798148;0.7638328672429586;0.1159806706193222;0.10630987499640025;10.0006014523657;0.8334949312788634;1.0972384575311107;0.7619427965885264;0.11930260663496216;1.0940735167375104;0.7710969892575242
29.471785;1.0908798590442363;0.8333380118775796;0.7638326170680615;0.11598048952349303;0.10630997573919654;10.00061053269603;0.8334937681633633;1.0972381587189861;0.7619436704029661;0.11930256423832827;1.0940734499814466;0.771096514541183
29.481785;1.0908804357396018;0.8333384886418094;0.7638323539373081;0.11598030978704503;0.10631007459753201;10.00062001092685;0.8334926113061963;1.0972378163666476;0.7619445289754272;0.11930252424505484;1.0940733446574402;0.7710960588027111
29.491785;1.0908810558932456;0.8333389551349262;0.7638320756874563;0.11598013189904796;0.10631017203171726;10.000629867929186;0.8334914662105699;1.097237426767636;0.7619453691315307;0.11930248718778763;1.0940732036074934;0.7710956208115264
29.501785;1.0908817194484197;0.8333394095114995;0.7638317796816071;0.11597995622025212;0.10631026853127062;10.000640081267033;0.8334903390901568;1.0972369866929748;0.7619461880922885;0.11930245347282789;1.0940730280098603;0.7710951997419525
29.511785;1.0908824261537968;0.8333398496566699;0.7638314631964771;0.11597978305206863;0.10631036458507878;10.00065062953126;0.8334892362956444;1.0972364938037502;0.7619469831193623;0.11930242342716862;1.0940728174279613;0.7710947946092677
29.521785;1.0908831761822313;0.8333402735319403;0.7638311238640447;0.11597961264742797;0.10631046072498834;10.00066148908583;0.8334881638590352;1.0972359473621862;0.7619477510462316;0.11930239734102241;1.0940725703500775;0.7710944040967757
29.531785;1.0908839703786901;0.8333406796215456;0.7638307598410209;0.1159794452084372;0.10631055756484954;10.000672628538453;0.8334871271046672;1.0972353488614677;0.7619484884563172;0.11930237545454773;1.0940722852056435;0.7710940269771855
29.541785;1.0908848095467405;0.8333410668070821;0.7638303695532483;0.11597928091347884;0.1063106557268069;10.000684012277857;0.8334861305031102;1.0972347012342742;0.7619491923330614;0.11930235797998542;1.094071961342968;0.7710936623140172
29.551785;1.090885693804556;0.8333414340014966;0.7638299513426186;0.1159791198869779;0.1063107556740066;10.000695613866974;0.8334851778586476;1.0972340076867255;0.761949860451544;0.11930234515194534;1.0940715990642822;0.7710933090111212
29.561785;1.0908866232142136;0.8333417802586325;0.7638295035346522;0.11597896212731193;0.10631085758740909;10.000707427073735;0.8334842726610704;1.0972332719187405;0.761950491469801;0.1193023371872821;1.0940711986031637;0.7710929655413609
29.571785;1.0908875989516846;0.8333421052504655;0.7638290245715298;0.11597880755351088;0.10631096136606884;10.000719467498078;0.8334834182672696;1.097232498792155;0.7619510847658136;0.11930233419962388;1.094070759569339;0.7710926303603599
29.581785;1.0908886236676492;0.8333424096830173;0.7638285128046202;0.11597865617394208;0.10631106674490721;10.00073176787221;0.8334826177334296;1.0972316940282882;0.761951640139502;0.11930233613857251;1.0940702821906987;0.771092302293724
29.591785;1.0908897010279195;0.8333426952483077;0.7638279662191199;0.11597850819243419;0.10631117348415418;10.000744369049709;0.8334818737481168;1.0972308631457617;0.761952157690679;0.1193023427112542;1.094069768246973;0.7710919805882269
29.601785;1.090890835000928;0.833342964088833;0.7638273823549874;0.11597836397516666;0.10631128150397412;10.000757310131645;0.8334811890919244;1.0972300105512574;0.7619526379611262;0.11930235335750528;1.0940692200575404;0.7710916648562864
29.611785;1.090892029328445;0.8333432181639985;0.7638267581349457;0.11597822399807625;0.10631139084515535;10.000770624299351;0.8334805667340451;1.0972291392713205;0.761953082215668;0.11930236739031498;1.0940686398057011;0.7710913546961095
29.621785;1.0908932871180936;0.8333434589988901;0.7638260897782385;0.11597808882865888;0.10631150150324557;10.000784340304989;0.8334800091017235;1.0972282514463862;0.7619534921135867;0.11930238417461389;1.0940680299912977;0.7710910492659545
29.631785;1.0908946103351773;0.8333436881716135;0.7638253736066754;0.11597795905458294;0.10631161328479607;10.000798483065802;0.8334795177153193;1.0972273491243703;0.7619538684379585;0.11930240312228496;1.094067392886649;0.7710907474769032
29.641785;1.0908959999498247;0.833343908121127;0.7638246072032117;0.11597783514583815;0.10631172579241156;10.000813069968933;0.833479093510948;1.09722643451703;0.761954210195741;0.11930242356176186;1.0940667291304071;0.7710904483126585
29.651785;1.0908974569878245;0.8333441223967214;0.763823789635528;0.11597771737372393;0.10631183856746906;10.000828107854248;0.8334787371942232;1.0972255100332067;0.7619545150512875;0.1193024447024865;1.094066037691051;0.7710901503717129
29.661785;1.0908989834929634;0.8333443352685763;0.7638229208169334;0.11597760586014592;0.10631195129923314;10.000843594032379;0.8334784492167708;1.0972245786408366;0.7619547803314854;0.11930246570348658;1.0940653172197679;0.7710898511838508
29.671785;1.0909005828721194;0.8333445512242027;0.7638220009511211;0.11597750068354941;0.10631206393766054;10.000859517925676;0.8334782290919068;1.0972236440836751;0.7619550037404195;0.11930248575749405;1.094064567412462;0.7710895475263272
29.681785;1.0909022593526274;0.8333447743369505;0.7638210304694905;0.11597740196668158;0.10631217665367995;10.000875862922324;0.8334780744606771;1.0972227105522903;0.7619551836388996;0.1193025041480961;1.0940637900644161;0.77108923622131
29.691785;1.0909040169064788;0.8333450073488659;0.7638200098704745;0.11597730993220262;0.1063122897645869;10.000892605789646;0.833477980813306;1.0972217821692989;0.7619553188669448;0.11930252021178125;1.0940629897557845;0.7710889144550728
29.701785;1.0909058589484888;0.8333452512447016;0.7638189393037089;0.11597722492223071;0.10631240371276658;10.00090971128992;0.8334779425183733;1.0972208626923785;0.7619554083838339;0.11930253322663958;1.0940621739530414;0.7710885800102857
29.711785;1.0909077887150485;0.833345505997314;0.763817818966375;0.1159771473726614;0.10631251901517635;10.000927130998795;0.8334779547468663;1.0972199550657042;0.761955451186541;0.1193025423907438;1.094061352050532;0.7710882312227235
29.721785;1.0909098092838063;0.8333457718532963;0.7638166501178948;0.11597707770289412;0.10631263616198824;10.00094480710866;0.833478014633387;1.097219060723927;0.76195544642609;0.11930254690604893;1.0940605332646238;0.7710878665417528
29.731785;1.0909119232373523;0.8333460500847575;0.7638154351087595;0.11597701617514622;0.10631275552061792;10.000962673132868;0.8334781209380491;1.097218179612748;0.761955393441669;0.11930254600996389;1.0940597251771487;0.7710874847956083
29.741785;1.090914132222464;0.8333463428553142;0.7638141766176365;0.11597696287264644;0.10631287726423454;10.000980653522783;0.8334782733243489;1.097217311299065;0.7619552915095548;0.11930253894168985;1.0940589343336553;0.7710870857566622
29.751785;1.090916436115289;0.8333466528356013;0.7638128776541636;0.11597691776262901;0.10631300138778564;10.000998666666446;0.8334784720319889;1.0972164560846258;0.7619551392443183;0.11930252488637982;1.094058167390764;0.771086669665128
29.761785;1.0909188318773586;0.8333469830406866;0.7638115422012506;0.11597688070355233;0.10631312776625229;10.001016635796445;0.8334787175057092;1.0972156153313921;0.7619549342922601;0.11930250292176352;1.09405743104241;0.771086236470522
29.771785;1.0909213133728033;0.8333473362917649;0.7638101751697011;0.11597685141626705;0.1063132561567142;10.001034506052854;0.8334790100362715;1.0972147912010515;0.7619546738990308;0.11930247208111336;1.094056731281788;0.7710857860705136
29.781785;1.0909238727938748;0.8333477143116154;0.7638087818490568;0.11597682952428592;0.10631338620261051;10.001052251147357;0.8334793499551673;1.0972139861267767;0.7619543558842269;0.11930243149947775;1.094056073414886;0.7710853188235036
29.791785;1.090926502279817;0.8333481174899621;0.7638073678686406;0.11597681468730933;0.10631351748226503;10.001069866878398;0.833479737937029;1.0972132028131578;0.7619539791603683;0.11930238049350546;1.0940554627351473;0.771084835145046
29.801785;1.0909291943345103;0.8333485451848276;0.7638059393267835;0.11597680669947555;0.10631364957774353;10.001087367958046;0.833480174796578;1.0972124449472855;0.7619535433972769;0.11930231857519538;1.0940549045255095;0.7710843346727959
29.811785;1.0909319414254144;0.8333489957493261;0.7638045027168731;0.11597680540510431;0.10631378217667722;10.001104790544705;0.8334806609261551;1.097211716976093;0.7619530483203472;0.11930224546812282;1.0940544030642407;0.7710838161617573
29.821785;1.0909347358020707;0.833349466595374;0.7638030649928818;0.11597681054442016;0.10631391516563667;10.001122188633746;0.833481195849745;1.0972110222508522;0.76195249357255;0.11930216114090617;1.0940539607126003;0.7710832779285584
29.831785;1.0909375695587187;0.8333499545774923;0.7638016331613194;0.11597682175300231;0.10631404859253113;10.00113961909625;0.8334817781907837;1.0972103615077387;0.7619518790901334;0.11930206577712157;1.094053578337379;0.7710827179026656
29.841785;1.0909404348579812;0.83335045647635;0.7638002130718535;0.11597683867058396;0.10631418251595223;10.001157124970057;0.8334824056839564;1.0972097330274515;0.7619512054035109;0.1193019596513337;1.0940532566929948;0.7710821334414594
29.851785;1.0909433246923916;0.8333509697597344;0.7637988087117578;0.11597686099181208;0.10631431692452996;10.001174729441791;0.8334830749583738;1.0972091334125966;0.7619504738647941;0.11930184305495899;1.094052996910412;0.7710815215488275
29.861785;1.0909462333436262;0.8333514931936208;0.7637974227404247;0.11597688844301013;0.10631445175816079;10.001192439066049;0.8334837815298007;1.0972085581461568;0.7619496866281725;0.11930171628662091;1.094052799984345;0.7710808791546235
29.871785;1.0909491556228532;0.8333520266573189;0.7637960575463345;0.11597692071590364;0.10631458691651194;10.00121025027083;0.8334845201490613;1.097208002100458;0.7619488460575928;0.11930157960861594;1.0940526664256967;0.7710802031757431
29.881785;1.0909520856542694;0.8333525704605246;0.7637947160964317;0.11597695739377402;0.10631472223542691;10.001228154834306;0.8334852851646277;1.0972074600216382;0.7619479540525436;0.11930143323141189;1.0940525962296765;0.7710794908855366
29.891785;1.0909550161184691;0.8333531247435857;0.7637934022318591;0.11597699795285878;0.10631485745602864;10.001246140209346;0.833486070886384;1.0972069266764408;0.7619470123912125;0.11930127738045307;1.094052588863326;0.7710787401779441
29.901785;1.0909579384300245;0.8333536894020597;0.7637921202501544;0.11597704181906789;0.10631499219852121;10.001264188219631;0.8334868719184981;1.097206396033754;0.7619460240230382;0.11930111238260639;1.0940526430375854;0.7710779488821057
29.911785;1.0909608436493765;0.8333542641505618;0.763790874238726;0.11597708838636728;0.10631512600749092;10.001282274850134;0.8334876831613927;1.0972058600190933;0.7619449936811579;0.11930093868673458;1.0940527564831477;0.7710771140332845
29.921785;1.0909637228173115;0.8333548483484453;0.7637896679035471;0.11597713701676848;0.10631525851362675;10.001300369453267;0.8334884998871509;1.0972053091207083;0.7619439273160759;0.1193007567865134;1.094052925977564;0.7710762322993197
29.931785;1.0909665669106894;0.8333554412956695;0.7637885047363236;0.11597718706577202;0.10631538957984274;10.001318437886002;0.833489318168005;1.0972047349694742;0.7619428314479194;0.11930056714127787;1.0940531474507214;0.7710753012827741
29.941785;1.0909693676558714;0.8333560427977778;0.7637873879283295;0.11597723789346943;0.1063155192444298;10.001336448741327;0.8334901349626626;1.0972041319780237;0.7619417129763146;0.1193003702126144;1.094053416386351;0.7710743205808038
29.951785;1.090972118466747;0.8333566529559687;0.7637863202086357;0.11597728884479357;0.1063156475430407;10.001354373128372;0.8334909475381159;1.0972034969798905;0.7619405790891344;0.11930016656109517;1.0940537283015128;0.7710732914342919
29.961785;1.0909748148741458;0.8333572716437518;0.7637853040434979;0.11597733924202445;0.10631577444474806;10.001372181425843;0.8334917524546243;1.0972028280454396;0.7619394369585963;0.11929995683764061;1.0940540785361472;0.7710722154043892
29.971785;1.0909774549682143;0.8333578986103414;0.7637843420187298;0.11597738839771429;0.10631589991054848;10.001389843612603;0.8334925446232024;1.097202122849626;0.7619382933804905;0.11929974167452026;1.0940544616860215;0.7710710939270017
29.981785;1.0909800393837374;0.8333585339512325;0.7637834369410089;0.11597743563859911;0.10631602392313991;10.001407327819983;0.8334933171412153;1.0972013770473112;0.7619371544516775;0.11929952163831511;1.09405487157334;0.7710699286204773
29.991785;1.0909825703981781;0.8333591781846065;0.7637825916302322;0.11597748035158116;0.10631614645566038;10.0014245958245;0.8334940620897947;1.0972005841918313;0.761936025174863;0.11929929724817825;1.0940553018498322;0.7710687208973847
30.001785;1.0909850514560206;0.8333598317311673;0.7637818084947398;0.1159775220118703;0.1063162674879072;10.001441599670326;0.8334947719344894;1.0971997374519955;0.7619349092736567;0.11929906895934195;1.0940557469218215;0.7710674715150946
30.011785;1.090987487704039;0.8333604944980353;0.7637810888619665;0.11597756016930759;0.10631638710487594;10.001458283363185;0.8334954404057779;1.097198830851687;0.7619338093639056;0.11929883718539562;1.094056202748975;0.7710661811789917
30.021785;1.0909898857834757;0.8333611659233507;0.763780432500782;0.11597759444409703;0.10631650554958916;10.001474592195997;0.8334960621730992;1.097197858578094;0.7619327270488326;0.11929860239123634;1.0940566666895994;0.7710648513643266
30.031785;1.0909922521832203;0.8333618450248904;0.7637798376604876;0.11597762452496518;0.10631662316286439;10.001490482867368;0.8334966327136841;1.097196814018339;0.7619316627044845;0.11929836512077137;1.0940571366440335;0.7710634846594706
30.041785;1.0909945918530037;0.8333625304663006;0.7637793015750024;0.11597765013688624;0.1063167403082033;10.001505926587177;0.8334971489415651;1.0971956900473656;0.7619306155275393;0.11929812596161495;1.0940576104013557;0.7710620850782709
30.051785;1.0909969080924726;0.8333632209617355;0.763778821404365;0.11597767104255742;0.10631685736281109;10.001520909530413;0.8334976091610578;1.0971944799529005;0.7619295842860314;0.11929788551383336;1.0940580848935522;0.7710606579170244
30.061785;1.0909992029751625;0.8333639158147796;0.7637783950544009;0.11597768712619866;0.10631697472164801;10.001535435316612;0.8334980123967969;1.0971931784376632;0.7619285679300464;0.11929764435986098;1.0940585559939393;0.7710592087436133
30.071785;1.0910014778375254;0.8333646150161926;0.7637780210831739;0.11597769851089332;0.10631709275249492;10.001549520785439;0.8334983579117753;1.0971917820950243;0.7619275657254928;0.1192974030719253;1.0940590196235214;0.7710577427392096
30.081785;1.0910037342743997;0.8333653189541734;0.7637776979192745;0.11597770563361319;0.1063172117568367;10.001563185289859;0.8334986446726879;1.0971902885333682;0.7619265775834011;0.11929716219788873;1.0940594723724975;0.7710562650600623
30.091785;1.091005975019455;0.8333660286351829;0.7637774234426564;0.11597770922068462;0.10631733203031564;10.00157644993681;0.8334988710407092;1.0971886959407031;0.7619256041552536;0.1192969221319606;1.0940599111512779;0.7710547812420557
30.101785;1.0910082035491762;0.8333667461595187;0.7637771951530207;0.11597771018848277;0.10631745396137149;10.001589345722882;0.8334990351215114;1.0971870047089471;0.7619246463711684;0.11929668301535945;1.0940603333219805;0.7710532968749221
30.111785;1.0910104231308968;0.8333674741358675;0.7637770105567616;0.11597770956391197;0.10631757799795834;10.001601917891522;0.833499135517255;1.0971852184457076;0.7619237054068696;0.11929644484274783;1.0940607369789779;0.7710518169271294
30.121785;1.091012636034012;0.8333682143361163;0.7637768676347012;0.11597770845413455;0.10631770453797822;10.001614225818107;0.8334991722071383;1.0971833425504758;0.7619227830157461;0.1192962076760245;1.0940611210076199;0.7710503453292276
30.131785;1.0910148426721185;0.8333689668701726;0.76377676482033;0.11597770799976988;0.10631783391609494;10.001626339287968;0.8334991470789277;1.0971813829142922;0.7619218813718377;0.11929597173709348;1.0940614856070485;0.771048884884607
30.141785;1.091017041548015;0.8333697300140847;0.7637767003611626;0.11597770930687146;0.1063179664415862;10.001638331809298;0.8334990636248145;1.097179346533586;0.7619210029189043;0.11929573733004156;1.0940618327494154;0.7710474374260787
30.151785;1.091019229946825;0.8333705003381736;0.7637766719241923;0.11597771341445498;0.10631810239765817;10.00165027410411;0.8334989262665955;1.0971772424125172;0.7619201505089862;0.11929550474724365;1.0940621653371223;0.7710460040709215
30.161785;1.0910214039684867;0.8333712732807348;0.763776677070452;0.11597772125226757;0.10631824204011071;10.001662227154734;0.8334987399428084;1.097175080993211;0.7619193272856751;0.119295274264224;1.094062485425087;0.7710445855065091
