time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.171785;1.0910235586769237;0.8333720441287327;0.7637767142554865;0.11597773357470004;0.1063183856094987;10.001674236563233;0.8334985098007471;1.0971728725440468;0.7619185362036304;0.1192950461790221;1.0940627934934295;0.7710431824455721
30.181785;1.0910256893822725;0.833372808724318;0.7637767834002539;0.11597775094320692;0.10631853331961705;10.001686331254879;0.8334982410815944;1.0971706259913312;0.7619177793921472;0.11929482081635231;1.0940630892962786;0.7710417960901808
30.191785;1.0910277925462395;0.8333735635219298;0.7637768856085226;0.1159777737128028;0.10631868533403317;10.001698525389706;0.8334979392311633;1.0971683488002046;0.7619170579726035;0.11929459848950341;1.0940633729027187;0.7710404282645102
30.201785;1.0910298654686765;0.8333743052643827;0.7637770223085699;0.11597780199070494;0.1063188417562341;10.001710825345599;0.8334976094867353;1.097166047178934;0.7619163724149748;0.11929437947687106;1.0940636453117685;0.7710390809893168
30.211785;1.0910319059367322;0.8333750307313842;0.7637771942934104;0.11597783568529775;0.10631900265212277;10.001723239341777;0.8334972561926776;1.0971637259192655;0.7619157230093255;0.11929416403373293;1.09406390827029;0.771037755538069
30.221785;1.0910339124764639;0.8333757369691086;0.763777401019688;0.11597787462557381;0.106319168101637;10.001735777024434;0.8334968828022559;1.0971613884386402;0.7619151104163984;0.11929395239276483;1.094064163209567;0.7710364519438989
30.231785;1.0910358847379944;0.8333764217016453;0.7637776404409216;0.11597791858431182;0.10631933819695238;10.00174843953503;0.833496492150797;1.0971590375059588;0.7619145357916027;0.11929374469969457;1.0940644107303907;0.7710351699833381
30.241785;1.091037823268496;0.8333770833858107;0.7637779097621967;0.11597796724922901;0.10631951299361947;10.0017612181583;0.833496086442727;1.0971566761261384;0.7619140003362191;0.11929354095610656;1.0940646510064698;0.771033910463111
30.251785;1.091039728101957;0.8333777211475019;0.76377820665822;0.11597802026303175;0.1063196925289429;10.001774104097914;0.8334956675744501;1.0971543083111321;0.7619135049446836;0.1192933410926239;1.0940648841222804;0.7710326750223083
30.261785;1.0910415973077092;0.8333783349268754;0.7637785298420361;0.11597807724040012;0.1063198768474279;10.001787096038202;0.8334952380100666;1.0971519396329625;0.7619130500295596;0.11929314510853026;1.0940651101256542;0.7710314651441974
30.271785;1.0910434276805292;0.8333789254329141;0.7637788788986921;0.11597813768563042;0.10632006591615326;10.001800200460362;0.8334948012464884;1.0971495771574225;0.7619126354702235;0.11929295313126059;1.0940653287639706;0.7710302818313525
30.281785;1.0910452168422122;0.8333794936353555;0.7637792537987185;0.11597820091637875;0.10632025951039603;10.00181342242112;0.8334943614397136;1.0971472286049961;0.7619122608127279;0.11929276538519122;1.0940655396378174;0.7710291258102954
30.291785;1.091046963976287;0.8333800402173123;0.7637796541792757;0.11597826604330283;0.10632045717552033;10.001826748943435;0.8334939229517853;1.0971449011139263;0.7619119253464742;0.11929258216749716;1.094065743581791;0.7710279975731907
30.301785;1.091048669391519;0.8333805652047686;0.7637800788020634;0.11597833197789909;0.1063206582626036;10.001840139423862;0.8334934900718035;1.097142600621608;0.7619116279638173;0.11929240389940612;1.094065943086612;0.7710268974220901
30.311785;1.0910503346465217;0.8333810679514624;0.7637805256198212;0.11597839752974279;0.10632086201117222;10.001853534009404;0.8334930666691368;1.097140332378598;0.7619113672054786;0.11929223116924315;1.09406614019786;0.7710258258802427
30.321785;1.0910519624203034;0.8333815475562508;0.7637809922789833;0.11597846158335247;0.1063210676276103;10.001866873397281;0.8334926562229429;1.0971381018312885;0.7619111414038413;0.11929206464410934;1.0940663348301045;0.7710247837924352
30.331785;1.091053555546863;0.8333820030302781;0.763781476375568;0.11597852319552064;0.10632127430527138;10.001880109804855;0.8334922621440719;1.09713591486322;0.7619109485190904;0.1192919049171695;1.0940665254252444;0.7710237717424542
30.341785;1.091055116507409;0.8333824330658431;0.7637819751387936;0.11597858156542126;0.10632148121405978;10.001893199186222;0.8334918875465679;1.0971337773647492;0.7619107857118579;0.11929175245221384;1.0940667101131258;0.7710227899321784
30.351785;1.0910566473848218;0.8333828360982988;0.7637824852429534;0.11597863598935372;0.10632168750729024;10.001906090815329;0.8334915345916803;1.0971316952242596;0.7619106492188554;0.11929160762912519;1.094066886893908;0.7710218391852939
30.361785;1.0910581493673015;0.833383210645247;0.7637830030853192;0.11597868585262658;0.10632189235020426;10.001918728801769;0.833491203979644;1.0971296746148351;0.7619105347840218;0.11929147072670708;1.0940670531087962;0.7710209220791474
30.371785;1.0910596219759001;0.833383555380352;0.7637835250096686;0.11597873063096496;0.10632209493187016;10.001931056532383;0.8334908947481418;1.0971277212023882;0.7619104383732324;0.11929134183898643;1.0940672052843905;0.7710200431440776
30.381785;1.0910610632278865;0.8333838689402101;0.7637840473558355;0.11597876990903044;0.10632229443065531;10.001943015229338;0.8334906047017975;1.097125838935442;0.7619103568655573;0.1192912209056241;1.094067339993474;0.7710192082237561
30.391785;1.091062471160814;0.833384149715647;0.7637845665330202;0.11597880338690715;0.10632248999712711;10.001954544114891;0.8334903316012496;1.097124030114695;0.7619102882995872;0.11929110779292976;1.094067455014336;0.7710184236454575
30.401785;1.0910638451924497;0.8333843958006456;0.7637850793137878;0.11597883081702566;0.10632268078708332;10.001965589024211;0.8334900741660423;1.0971222966268148;0.7619102316361691;0.11929100230243057;1.0940675496793602;0.7710176955449617
30.411785;1.0910651864000158;0.8333846052827185;0.7637855832925207;0.11597885195688226;0.1063228659800797;10.001976109375816;0.8334898318659721;1.097120640950324;0.7619101864934102;0.11929090420760477;1.0940676239367217;0.77101702940949
30.421785;1.091066497179826;0.8333847765385185;0.7637860770422316;0.1159788666403976;0.10632304477553554;10.001986072168615;0.8334896044258872;1.097119066177962;0.761910152969767;0.11929081333233209;1.094067677259709;0.7710164300066981
30.431785;1.091067780575679;0.8333849080099983;0.7637865600141789;0.11597887487064533;0.10632321642408837;10.001995443248543;0.8334893922808962;1.097117575695702;0.7619101313058851;0.11929072959589966;1.0940677090379085;0.7710159017635086
30.441785;1.0910690396312406;0.8333849980616951;0.7637870324368249;0.11597887680438763;0.10632338028303034;10.002004186895945;0.8334891970186101;1.0971161726185956;0.7619101212016962;0.11929065301930686;1.0940677196062991;0.7710154492099079
30.451785;1.091070277263818;0.8333850455058422;0.7637874951707346;0.11597887265904824;0.1063235358049952;10.002012266975601;0.8334890207284612;1.0971148586707196;0.7619101212906707;0.11929058368539519;1.094067710162403;0.7710150773240289
30.461785;1.0910714970212838;0.8333850500298436;0.763787949619584;0.11597886262442098;0.10632368248284703;10.002019647303161;0.8334888648649765;1.0971136341298418;0.761910129610678;0.1192905216722704;1.0940676818980415;0.7710147919671764
30.471785;1.0910727039163683;0.8333850120744603;0.7637883976466529;0.11597884682371896;0.10632381988062438;10.002026295866603;0.8334887297768865;1.097112499426162;0.7619101446428929;0.11929046699737325;1.0940676354510808;0.7710145999465212
30.481785;1.0910739037388584;0.8333849327900338;0.7637888413316831;0.11597882532424396;0.10632394768756673;10.002032186002054;0.833488615170202;1.097111456147341;0.7619101656905232;0.11929041957558008;1.0940675709666947;0.7710145080743902
30.491785;1.091075101355664;0.8333848143142244;0.7637892825399988;0.11597879818006512;0.1063240656236685;10.002037287817014;0.8334885205334465;1.0971105065243465;0.761910192523911;0.1192903792155184;1.0940674885008046;0.7710145219171314
30.501785;1.091076299929845;0.8333846596304426;0.7637897225993542;0.11597876548867962;0.10632417328947018;10.002041558504922;0.8334884450275355;1.0971096527755937;0.7619102251346371;0.11929034568576936;1.0940673886923948;0.7710146456317979
30.511785;1.0910775015397824;0.8333844716652561;0.7637901623842936;0.11597872741215257;0.1063242701893217;10.002044939903183;0.8334883875401197;1.0971088968052396;0.7619102636968479;0.119290318816072;1.09406727379971;0.7710148826959539
30.521785;1.091078708189213;0.8333842523133053;0.7637906022584422;0.11597868420491166;0.10632435589841;10.002047360299894;0.833488347094702;1.0971082396253127;0.7619103082994855;0.11929029858786802;1.0940671481281774;0.7710152360387438
30.531785;1.0910799221350975;0.8333840022293146;0.7637910416068542;0.11597863628698706;0.10632443019242765;10.002048738058088;0.8334883231401872;1.0971076808206013;0.7619103586426035;0.11929028522384257;1.0940670170796174;0.7710157075440341
30.541785;1.0910811454815998;0.8333837214164366;0.7637914785434817;0.1159785842150703;0.10632449308753353;10.002048988047786;0.8334883154526033;1.0971072186589637;0.7619104141276777;0.11929027919658387;1.0940668861814855;0.771016298069723
30.551785;1.091082379602736;0.8333834094573059;0.7637919099133752;0.11597852853171596;0.10632454481399638;10.002048031172285;0.8334883235330597;1.0971068505042676;0.761910474240045;0.11929028103837555;1.094066761160113;0.7710170081088464
30.561785;1.0910836249085958;0.833383065213069;0.7637923315352019;0.11597846966106874;0.10632458578146037;10.002045805974147;0.83348834598389;1.0971065729475948;0.7619105387814722;0.11929029109505505;1.0940666482156576;0.7710178383743836
30.571785;1.091084881491464;0.833382687312193;0.7637927387226247;0.11597840787892162;0.10632461657832053;10.002042273669188;0.83348838078377;1.0971063815374047;0.7619106077284659;0.119290309452128;1.0940665538364294;0.7710187895280459
30.581785;1.0910861501272953;0.8333822751975327;0.7637931267793975;0.11597834331774402;0.1063246379627116;10.002037413950898;0.83348842631699;1.0971062704856787;0.7619106808315769;0.11929033599477369;1.094066484513927;0.7710198611160008
30.591785;1.0910874323466322;0.8333818291976341;0.7637934915224858;0.11597827603541745;0.10632465081316017;10.00203122387479;0.8334884816866742;1.097106232595545;0.7619107572706564;0.11929037045463566;1.0940664465756917;0.771021051210927
30.601785;1.0910887294051075;0.8333813494041503;0.7637938296311432;0.11597820611575553;0.10632465603066937;10.002023716419322;0.8334885457454398;1.097106259241217;0.7619108355306022;0.1192904124009321;1.0940664458020788;0.7710223573168232
30.611785;1.0910900410587085;0.8333808346271349;0.7637941382840576;0.11597813370128503;0.10632465444369008;10.00201490608321;0.8334886163264346;1.0971063403201495;0.7619109136463734;0.11929046120953184;1.0940664869357701;0.7710237770729177
30.621785;1.0910913652486283;0.8333802828368067;0.7637944149855415;0.11597805897098112;0.10632464680697187;10.002004796014766;0.8334886906284652;1.097106464571316;0.7619109899162091;0.11929051610591189;1.0940665735626762;0.7710253080274573
30.631785;1.0910926986518885;0.8333796929173389;0.7637946583996365;0.11597798215856045;0.10632463384692509;10.001993382727722;0.83348876594675;1.0971066209594895;0.7619110632597296;0.11929057632397731;1.0940667078548594;0.7710269471774555
30.641785;1.091094037192091;0.8333790658846217;0.7637948690090606;0.11597790360011812;0.10632461625471484;10.00198066607086;0.8334888399943114;1.0971068006181341;0.7619111327921214;0.11929064128074043;1.0940668898770978;0.7710286909253261
30.651785;1.0910953762446487;0.8333784047202103;0.7637950486404897;0.11597782375010483;0.10632459466237576;10.001966649322664;0.8334889107062798;1.0971069976739098;0.7619111975048385;0.11929071066317282;1.0940671175704657;0.7710305354510568
30.661785;1.0910967103835987;0.833377713736987;0.7637951994977825;0.1159777431394066;0.10632456965233829;10.001951334841824;0.8334889759369324;1.0971072088298675;0.7619112564634202;0.1192907844034093;1.0940673873726234;0.7710324767446953
30.671785;1.0910980330446045;0.833376997870939;0.7637953232643675;0.11597766231971621;0.10632454173623725;10.00193472702995;0.8334890335059283;1.0971074327373425;0.7619113090950007;0.11929086255697986;1.0940676942647385;0.7710345099170571
30.681785;1.0910993367557327;0.8333762617163453;0.7637954203584614;0.11597758185469924;0.10632451127858918;10.001916839943414;0.8334890812823771;1.0971076694281758;0.7619113551794994;0.11929094515744262;1.094068031742741;0.7710366286382233
30.691785;1.0911006135171226;0.8333755087953019;0.763795489776639;0.11597750228713859;0.10632447844783699;10.001897700758274;0.8334891172325883;1.0971079197227203;0.761911394877065;0.11929103217397036;1.0940683924980308;0.7710388256282252
30.701785;1.0911018550748954;0.8333747413664188;0.7637955298892647;0.1159774240917959;0.106324443255748;10.001877346892837;0.8334891396629067;1.0971081846531838;0.7619114292662935;0.11929112359117511;1.0940687690528725;0.771041093684655
30.711785;1.0911030534782415;0.8333739603147198;0.7637955397888729;0.11597734775111466;0.10632440564928534;10.00185582038129;0.8334891472130244;1.0971084655866499;0.7619114606119566;0.1192912194723373;1.0940691539706922;0.7710434262745798
30.721785;1.0911042020756951;0.8333731649498032;0.7637955201780823;0.11597727388814233;0.10632436556968868;10.001833166498345;0.8334891386756408;1.0971087652358058;0.7619114917058535;0.11929131992053768;1.0940695400140532;0.771045817985534
30.731785;1.0911052962769503;0.8333723531286752;0.7637954732618;0.11597720328542385;0.1063243229557853;10.001809436403315;0.8334891131121095;1.0971090880806214;0.761911524950479;0.11929142502016409;1.094069920241808;0.7710482650353596
30.741785;1.0911063330156703;0.8333715217046153;0.7637954021979274;0.1159771367853757;0.10632427770165606;10.001784685273797;0.8334890698423982;1.097109439371593;0.7619115619143565;0.11929153483717078;1.0940702879234916;0.7710507652909867
30.751785;1.0911073097410073;0.8333706669385883;0.7637953107699802;0.11597707516588936;0.10632422962192145;10.001758963661388;0.8334890080459528;1.0971098238110244;0.761911603429367;0.11929164944268801;1.0940706359901515;0.7710533178756577
30.761785;1.0911082243464234;0.8333697847659151;0.7637952032812325;0.11597701904711621;0.10632417849867501;10.00173231244914;0.833488926308722;1.0971102452107344;0.7619116497874228;0.11929176889669812;1.09407095614612;0.7710559227172789
30.771785;1.0911090751440342;0.8333688710258442;0.763795084461931;0.1159769688402053;0.10632412411468364;10.001704770882453;0.8334888225908126;1.0971107068471886;0.7619117008640353;0.11929189319891806;1.09407123887575;0.7710585798535053
30.781785;1.0911098602019498;0.8333679219814555;0.7637949591395305;0.11597692473704335;0.10632406620978792;10.001676388145203;0.8334886950571666;1.0971112115210944;0.761911756212744;0.1192920222525393;1.0940714749384657;0.7710612884931347
30.791785;1.0911105770707485;0.833366934960689;0.7637948315445288;0.11597688675589914;0.10632400451598786;10.001647225193805;0.833488542985587;1.097111761496319;0.7619118150834812;0.11929215584541102;1.0940716570621762;0.7710640467277607
30.801785;1.091111223119025;0.8333659083658066;0.7637947050890381;0.11597685483419166;0.1063239389006013;10.001617352000398;0.8334883664487143;1.097112358728658;0.7619118767963124;0.11929229364786081;1.094071780287631;0.7710668520583055
30.811785;1.0911117958271137;0.8333648409198693;0.7637945831209088;0.11597682883744223;0.10632386944103848;10.001586847090964;0.8334881652580745;1.0971130050522262;0.7619119413684341;0.11929243520953867;1.0940718412686108;0.7710697015983833
30.821785;1.0911122932929747;0.8333637306984816;0.7637944693022747;0.11597680841848082;0.10632379635156522;10.001555794174331;0.8334879386090396;1.0971137020979662;0.7619120096063099;0.11929257995300213;1.0940718378721928;0.771072592159718
30.831785;1.0911127151245918;0.8333625745890875;0.7637943670790017;0.1159767929704839;0.10632371984603482;10.001524273690897;0.8334876857495876;1.0971144509906778;0.7619120827462554;0.11929272722364191;1.0940717690416564;0.7710755209520747
30.841785;1.0911130624347116;0.833361368638735;0.7637942796267252;0.11597678183266659;0.10632364005371113;10.001492355018138;0.8334874066892006;1.0971152520174192;0.7619121621173545;0.1192928763866986;1.0940716343045092;0.7710784859628838
30.851785;1.0911133369468693;0.8333601089927495;0.7637942104009884;0.11597677448364588;0.10632355702772973;10.00146009393181;0.8334871020701323;1.0971161048365963;0.7619122489119924;0.11929302689782192;1.0940714332246626;0.7710814855286363
30.861785;1.0911135412281432;0.8333587928957741;0.7637941632950374;0.1159767704852753;0.10632347078578124;10.001427537965457;0.8334867726441672;1.09711700945097;0.761912343829485;0.11929317831853405;1.0940711650870436;0.771084517819805
30.871785;1.0911136799454613;0.8333574197867111;0.763794142400837;0.11597676932195897;0.10632338133870194;10.001394737383661;0.8334864189239157;1.0971179673492952;0.7619124460608253;0.11929333030807372;1.0940708291675658;0.7710875806187104
30.881785;1.091113760183558;0.8333559918014697;0.763794151319124;0.11597677039330317;0.10632328871396146;10.001361749516777;0.8334860412023396;1.0971189820532599;0.7619125524420839;0.11929348259681608;1.0940704257145526;0.7710906712819025
30.891785;1.0911137903125672;0.8333545128398627;0.7637941920505581;0.11597677317137475;0.10632319297911785;10.001328630938724;0.8334856403647074;1.0971200583586151;0.761912658440411;0.11929363487381463;1.094069956361442;0.7710937865479617
30.901785;1.0911137783793645;0.8333529872470122;0.7637942648465604;0.11597677732695667;0.10632309427742793;10.001295431766378;0.8334852187477363;1.097121200669796;0.7619127600225226;0.11929378663605242;1.0940694234213806;0.7710969220352022
30.911785;1.0911137311443266;0.8333514193126295;0.763794369402269;0.11597678275117122;0.10632299285206083;10.001262202847553;0.8334847796683094;1.0971224120305874;0.761912854459873;0.11929393717773543;1.0940688290524372;0.7711000719157419
30.921785;1.0911136537399861;0.8333498131326438;0.7637945055796969;0.11597678955148981;0.10632288903364266;10.001229007115846;0.8334843260548724;1.0971236938835165;0.7619129402702324;0.11929408578008195;1.0940681745607836;0.7711032292423681
30.931785;1.0911135491624755;0.8333481724474918;0.7637946730251802;0.11597679803668157;0.10632278321224645;10.001195924061209;0.8334838595252941;1.0971250459530892;0.761913016864026;0.11929423196205778;1.0940674601277576;0.7711063867529696
30.941785;1.0911134177530875;0.8333465007356198;0.7637948709501254;0.11597680866330513;0.10632267579506931;10.001163044018599;0.8334833802392051;1.0971264668902885;0.761913083880144;0.11929437557569082;1.0940666858520958;0.771109537770766
30.951785;1.0911132574192712;0.8333448012019701;0.7637950982769651;0.11597682197764696;0.1063225671647393;10.001130454525514;0.8334828872325342;1.0971279549425916;0.7619131407373537;0.11929451667186435;1.0940658533021288;0.7711126765959386
30.961785;1.0911130648079914;0.8333430767921965;0.7637953535966944;0.11597683858003546;0.1063224576585574;10.001098231207918;0.8334823791180228;1.097129507763635;0.7619131871118268;0.11929465530076865;1.0940649656628378;0.7711157979819295
30.971785;1.0911128368827094;0.8333413309046267;0.7637956352879584;0.11597685906435448;0.10632234754346778;10.00106644033187;0.833481854849732;1.0971311228213656;0.7619132239132798;0.1192947914379178;1.0940640266198816;0.7711188964907187
30.981785;1.0911125720768158;0.8333395677758599;0.7637959419324644;0.1159768839420531;0.10632223698463655;10.00103514128969;0.8334813137223881;1.097132798563937;0.7619132530966035;0.11929492501885909;1.0940630396412656;0.7711219665081387
30.991785;1.0911122710113328;0.8333377917834193;0.7637962724994987;0.1159769136553664;0.10632212604590661;10.001004383458381;0.8334807546442631;1.0971345342824053;0.7619132761655226;0.11929505598888018;1.0940620081820867;0.7711250026677082
31.001785;1.0911119368062;0.8333360068100338;0.7637966261943623;0.11597694865731648;0.10632201474945073;10.000974203158322;0.8334801760287589;1.097136328582792;0.7619132933513751;0.11929518437753832;1.0940609358888116;0.7711280004576357
31.011785;1.0911115744328972;0.8333342160306271;0.7637970021548182;0.1159769894491455;0.10632190313849385;10.000944624489303;0.833479576475206;1.0971381786784424;0.7619133041116563;0.11929531034911768;1.0940598257495449;0.771130956858894
31.021785;1.0911111897513275;0.8333324218816679;0.7637973990379178;0.11597703660305204;0.10632179127235884;10.000915665329583;0.8334789551906165;1.0971400814904537;0.7619133076343443;0.11929543411896494;1.094058678927302;0.7711338701236842
31.031785;1.0911107888807587;0.8333306266440667;0.7637978149094358;0.11597709082456746;0.10632167919943321;10.000887341051259;0.8334783119082239;1.0971420352177044;0.7619133027415665;0.11929555580905;1.0940574949879263;0.7711367385697256
31.041785;1.0911103772103972;0.8333288329300025;0.7637982478097985;0.11597715294526367;0.10632156694147958;10.000859661291532;0.8334776464613155;1.0971440394863;0.7619132879180318;0.1192956754351814;1.0940562733002872;0.7711395600724417
31.051785;1.0911099584514488;0.8333270431581619;0.763798696445508;0.11597722373007265;0.10632145446829987;10.000832631900321;0.8334769582641028;1.0971460940565205;0.7619132614369869;0.1192957930656521;1.09405501437975;0.7711423327662128
31.061785;1.0911095347441995;0.833325259043082;0.7637991602710013;0.11597730365550438;0.10632134170982394;10.00080626779666;0.833476246118449;1.0971481982168025;0.7619132210263168;0.11929590897818777;1.094053720517048;0.771145055450738
31.071785;1.0911091071923216;0.8333234818245218;0.763799639162075;0.11597739291559457;0.10632122864027055;10.00078060004061;0.8334755081954107;1.0971503514620111;0.7619131639732871;0.11929602366099733;1.0940523952368428;0.771147727294583
31.081785;1.0911086755784634;0.8333217125529889;0.7638001333069094;0.11597749159583569;0.10632111535614176;10.000755669068038;0.8334747418133215;1.097152553738869;0.7619130880241565;0.11929613771902917;1.0940510420886091;0.7711503476412823
31.091785;1.091108237622045;0.8333199522188244;0.7638006432015657;0.11597759975248047;0.10632100207177721;10.000731518533684;0.8334739433952407;1.0971548048093798;0.7619129917367976;0.11929625184394642;1.094049663973428;0.7711529158172419
31.101785;1.0911077894526067;0.8333182019777995;0.7638011693997759;0.11597771739047473;0.10632088907255001;10.000708194678156;0.8334731093579428;1.0971571035404777;0.761912873960018;0.11929636687368528;1.0940482633097761;0.7711554306135359
31.111785;1.0911073273099348;0.8333164633978578;0.7638017122520422;0.11597784450175141;0.10632077665060839;10.000685743099414;0.8334722371692256;1.0971594474131712;0.7619127332987289;0.11929648379220263;1.0940468422083554;0.7711578900113376
31.121785;1.0911068486805404;0.8333147385364722;0.7638022719000402;0.11597798112080546;0.10632066501468623;10.000664200370654;0.8334713252822827;1.0971618323925143;0.7619125681060301;0.11929660359058612;1.0940454023644317;0.7711602914183446
31.131785;1.0911063521531221;0.8333130299545268;0.7638028485843875;0.11597812730381897;0.10632055428006057;10.000643586808373;0.833470372772693;1.0971642535060828;0.7619123769979101;0.11929672711003558;1.0940439451662753;0.7711626320067493
31.141785;1.0911058368942546;0.8333113409331087;0.7638034428347021;0.11597828305344388;0.10632044455530976;10.00062391044868;0.8334693794829457;1.097166706094167;0.7619121591286724;0.11929685493972299;1.0940424714233912;0.7711649090523485
31.151785;1.091105302432048;0.8333096756304125;0.7638040548687758;0.11597844820425285;0.10632033597959314;10.000605177001892;0.8334683459316903;1.0971691866627;0.7619119138585435;0.11929698736728968;1.0940409810149299;0.7711671204249211
31.161785;1.091104748663536;0.8333080387664661;0.7638046838932793;0.1159786223426191;0.10632022867738722;10.000587391355834;0.8334672730474442;1.0971716923294796;0.7619116405565913;0.1192971244342488;1.0940394737126173;0.7711692650604244
31.171785;1.0911041757336246;0.833306435056601;0.7638053284515418;0.11597880485902541;0.10632012270119245;10.000570551313524;0.8334661622077751;1.0971742194940075;0.7619113385267753;0.11929726607623996;1.0940379497309018;0.7711713430912458
31.181785;1.0911035831000244;0.8333048686219013;0.7638059872126371;0.11597899508182663;0.1063200180269105;10.000554640768327;0.8334650153966113;1.0971767631994425;0.7619110062966953;0.11929741224678644;1.0940364088556025;0.7711733555821759
31.191785;1.0911029683642939;0.8333033423517926;0.7638066589650949;0.11597919237944239;0.10631991460274531;10.000539629023333;0.8334638352548266;1.0971793175594422;0.7619106406365257;0.11929756293337686;1.0940348495342662;0.7711753040158306
31.201785;1.0911023276267797;0.8333018577742956;0.763807341961958;0.11597939619350256;0.10631981236794795;10.000525480513582;0.8334626247491653;1.0971818764777883;0.7619102367449029;0.11929771808260305;1.094033268767633;0.77117718974286
31.211785;1.0911016569769627;0.833300415852894;0.7638080335668818;0.11597960599264402;0.1063197112587435;10.000512163786098;0.8334613869676151;1.0971844341593522;0.7619097898924673;0.11929787762353417;1.0940316625342867;0.7711790136330812
31.221785;1.0911009534262734;0.8332990179632908;0.7638087307570731;0.1159798211728431;0.10631961124600915;10.000499651066603;0.8334601255184043;1.0971869854783258;0.7619092965584553;0.11929804161709946;1.0940300267320766;0.7711807759965172
31.231785;1.0911002149801856;0.8332976663253644;0.763809431243272;0.11598004102632332;0.10631951232105248;10.000487916622255;0.8334588445716651;1.0971895259629127;0.7619087539373564;0.11929821027984037;1.0940283586704176;0.7711824766518909
31.241785;1.0910994403874545;0.8332963640412218;0.7638101339102635;0.11598026482713819;0.10631941447597315;10.000476938354977;0.8334575483215686;1.0971920511718907;0.7619081591598904;0.11929838384861399;1.0940266577312285;0.7711841150432494
31.251785;1.091098629249044;0.8332951147704889;0.7638108379786217;0.11598049191274062;0.10631931777606961;10.00046669938757;0.8334562406699604;1.0971945562600143;0.7619075093154547;0.11929856252058207;1.0940249245425786;0.771185690360187
31.261785;1.0910977823467667;0.8332939215503895;0.7638115423068198;0.11598072167926371;0.10631922239939766;10.000457187249804;0.8334549254431457;1.0971970362548984;0.7619068023119584;0.11929874645824423;1.0940231602279173;0.7711872015845982
31.271785;1.0910969010102685;0.8332927855073037;0.763812245452246;0.11598095356138004;0.10631912857957301;10.000448390687337;0.8334536070630114;1.097199486339647;0.7619060379988444;0.11929893570637679;1.094021365971556;0.7711886476246165
31.281785;1.0910959858622304;0.8332917062578417;0.7638129455124358;0.11598118706998065;0.10631903655044139;10.000440294781106;0.8334522905233968;1.0972019018891013;0.761905218171099;0.1192991301625836;1.0940195423216084;0.7711900276853267
31.291785;1.0910950363820453;0.8332906834977922;0.7638136400864051;0.11598142188673623;0.1063189465191964;10.00043287431471;0.8334509800468612;1.097204278573419;0.7619043453352731;0.11929932973139752;1.094017688862414;0.7711913416371254
31.301785;1.0910940510117764;0.8332897177343611;0.7638143270368017;0.11598165799028316;0.10631885864988677;10.000426091738259;0.833449678340543;1.0972066121760449;0.761903421772578;0.11929953446137145;1.0940158045241486;0.7711925902171173
31.311785;1.0910930271496138;0.8332888099398643;0.763815004987459;0.11598189571955478;0.10631877305475175;10.00041990128989;0.8334483873535768;1.0972088979867292;0.7619024495358366;0.11929974452648646;1.0940138884399897;0.7711937751872003
31.321785;1.0910919611749401;0.8332879609252224;0.7638156729628738;0.11598213568613029;0.10631868979850245;10.00041425395893;0.8334471089718779;1.097211130231569;0.7619014309978206;0.11929996012392403;1.0940119408919238;0.7711948996075509
31.331785;1.0910908483498194;0.8332871705810417;0.763816329856454;0.11598237860516473;0.10631860893823762;10.000409107240237;0.833445845008747;1.0972133018317993;0.7619003692387243;0.11930018135814684;1.0940099635200247;0.7711959678189174
31.341785;1.0910896827673084;0.8332864373144739;0.7638169739384808;0.1159826251461997;0.10631853056400022;10.000404432794273;0.8334445970687295;1.0972154048305085;0.7618992677849805;0.11930040816939909;1.09400795925228;0.7711969845744057
31.351785;1.0910884576026683;0.8332857584590599;0.763817602596421;0.11598287581536437;0.10631845482062956;10.000400208053861;0.8334433666426118;1.0972174313497856;0.7618981304925053;0.11930064030231934;1.0940059326886222;0.7711979538268461
31.361785;1.0910871654680658;0.8332851312246309;0.7638182128118737;0.11598313086362136;0.10631838196643233;10.00039640540836;0.8334421555089511;1.0972193742639675;0.7618969619291649;0.11930087727171007;1.094003890447342;0.7711988780711029
31.371785;1.0910857991235758;0.8332845527944649;0.7638188018885291;0.1159833902495119;0.10631831240315484;10.000392996571803;0.833440966049456;1.0972212273947723;0.761895766969402;0.11930111836958929;1.0940018408801373;0.7711997586040804
31.381785;1.091084352587833;0.8332840198074197;0.7638193676322724;0.11598365371286093;0.1063182465733378;10.00038996225421;0.8334398010565107;1.0972229857287814;0.7618945494189726;0.11930136273222654;1.0939997931801353;0.7712005962304561
31.391785;1.0910828218796187;0.8332835285538923;0.7638199083740955;0.11598392091837186;0.10631818479258005;10.000387294142262;0.8334386630150781;1.0972246456486454;0.7618933115029086;0.11930160939414333;1.0939977562636898;0.771201391346738
31.401785;1.0910812048237208;0.833283075722346;0.7638204232099011;0.11598419155328486;0.10631812712689384;10.000384991468836;0.8334375530859855;1.097226204621503;0.7618920547138774;0.11930185730242081;1.0939957382161134;0.7712021433176286
31.411785;1.0910795005621088;0.8332826586764932;0.7638209115539101;0.11598446535418219;0.10631807337845561;10.000383053798005;0.8334364708244418;1.0972276603099265;0.7618907803907244;0.11930210532298527;1.09399374662093;0.7712028502339471
31.421785;1.0910777097879605;0.8332822753020522;0.76382137207435;0.11598474203978869;0.1063180231866468;10.000381474414988;0.8334354153005035;1.0972290099020305;0.7618894894301309;0.11930235223056135;1.0939917888793533;0.7712035095816392
31.431785;1.0910758352029781;0.8332819238665727;0.763821802781159;0.1159850211880484;0.10631797611479156;10.000380246294267;0.8334343863202638;1.0972302504077245;0.7618881820806263;0.11930259670339732;1.093989872096677;0.7712041191703715
31.441785;1.0910738815536725;0.8332816026057694;0.76382220231812;0.1159853022332081;0.10631793161531948;10.000379371758546;0.8334333843438283;1.0972313796486908;0.7618868582255395;0.11930283737611895;1.093988003106267;0.771204677525734
31.451785;1.0910718556457337;0.8332813091845029;0.7638225704960088;0.11598558457537148;0.10631788897787652;10.000378857337344;0.8334324095028713;1.0972323970190747;0.7618855178800141;0.1193030729048218;1.0939861884933795;0.7712051835793523
31.461785;1.0910697658802349;0.8332810409121011;0.7638229076005095;0.11598586763204591;0.10631784738495414;10.000378704583877;0.8334314610885046;1.0972333034300525;0.7618841615977274;0.11930330202676502;1.0939844341788991;0.771205636284134
31.471785;1.0910676209420327;0.8332807956195027;0.763823213788705;0.11598615084391932;0.10631780604865242;10.00037891025215;0.8334305380378744;1.0972341005863995;0.7618827903255573;0.11930352367253598;1.0939827449212176;0.771206034681471
31.481785;1.0910654287921977;0.8332805720695537;0.7638234889762047;0.11598643372021351;0.10631776435237511;10.000379466664427;0.8334296397681937;1.0972347900114636;0.7618814049502242;0.11930373704981405;1.093981124062891;0.7712063780545473
31.491785;1.0910631966008013;0.8332803691594343;0.763823732641652;0.11598671589523339;0.10631772193432902;10.000380360086623;0.8334287666970569;1.0972353724583745;0.7618800064866489;0.11930394159251212;1.093979573652622;0.7712066661456927
31.501785;1.0910609310766863;0.8332801845938721;0.7638239435252057;0.11598699715392329;0.10631767866947724;10.000381573884598;0.8334279200875269;1.0972358484113958;0.7618785968215896;0.1193041368562188;1.0939780949985505;0.7712068994413691
31.511785;1.091058638509926;0.8332800146871208;0.7638241196851822;0.1159872774199766;0.10631763458877505;10.000383092851038;0.8334271013557324;1.0972362189602167;0.7618771789748423;0.11930432246240512;1.0939766887207556;0.7712070787696362
31.521785;1.091056324114895;0.8332798555057946;0.7638242593332367;0.11598755674512562;0.10631758985335857;10.000384903863182;0.8334263119140852;1.097236486296639;0.761875756492055;0.11930449805970204;1.0939753538063244;0.7712072044747293
31.531785;1.0910539914518984;0.8332797037690787;0.7638243619739372;0.11598783531925128;0.10631754478835281;10.000386994296594;0.8334255538826731;1.0972366542043608;0.7618743327490132;0.11930466325822658;1.0939740873402568;0.7712072761039509
31.541785;1.091051643175377;0.8332795570891283;0.7638244286638594;0.1159881134417179;0.10631749984387094;10.000389350677706;0.8334248305586704;1.097236727935599;0.7618729109463839;0.11930481764717281;1.093972885808502;0.7712072923206428
31.551785;1.0910492823205182;0.8332794143525406;0.7638244612947677;0.11598839143902089;0.10631745546314987;10.000391958320124;0.8334241460541922;1.0972367131608147;0.7618714945697183;0.11930496100801524;1.0939717463324676;0.7712072507264032
31.561785;1.091046912392179;0.8332792759407631;0.763824461990763;0.11598866956606049;0.10631741196047556;10.00039480241724;0.8334235045008203;1.0972366149873174;0.7618700875136606;0.11930509351470665;1.0939706667350935;0.7712071483706197
31.571785;1.0910445364785206;0.8332791431452005;0.7638244330710471;0.11598894793881362;0.10631736950515991;10.000397870841462;0.8334229093413977;1.0972364376659383;0.7618686934177722;0.11930521564795607;1.0939696448974243;0.7712069829916781
31.581785;1.091042156842714;0.8332790173166711;0.7638243770519573;0.11598922656909728;0.10631732823084314;10.000401154190845;0.8334223630189761;1.097236185202295;0.7618673147351189;0.11930532792734914;1.0939686780008149;0.7712067537214217
31.591785;1.0910397752925693;0.8332788995570032;0.7638242964821342;0.11598950547944628;0.10631728836738777;10.000404638368973;0.8334218673204654;1.0972358618058782;0.7618659525388272;0.11930543071996422;1.093967762116224;0.7712064606343416
31.601785;1.0910373934228756;0.8332787906932669;0.7638241938210844;0.11598978478302117;0.10631725029389416;10.00040829533952;0.8334214242777653;1.0972354712064107;0.7618646075271891;0.11930552422571841;1.093966892471747;0.7712061039950632
31.611785;1.0910350126448776;0.833278691348577;0.7638240712813208;0.11599006463830566;0.10631721450171215;10.000412085231318;0.8334210366982354;1.0972350163787676;0.7618632812365121;0.11930560855518525;1.0939660642024356;0.771205684064256
31.621785;1.0910326346002654;0.8332786026182452;0.7638239304485129;0.11599034512450844;0.10631718151600271;10.000415971519336;0.8334207076699565;1.0972345002671697;0.7618619760587937;0.11930568375499975;1.093965272930379;0.7712052011263563
31.631785;1.0910302616808911;0.8332785262239566;0.7638237720864514;0.11599062622017761;0.10631715182829984;10.000419935161203;0.833420439601554;1.097233925964899;0.7618606944926947;0.11930574982854128;1.09396451486067;0.771204655632265
31.641785;1.0910278971661378;0.8332784629655364;0.763823596497908;0.1159909079143157;0.10631712585576424;10.000423973769927;0.8334202338872551;1.0972332963893765;0.7618594388207707;0.11930580686193998;1.0939637863958016;0.7712040488378681
31.651785;1.091025545122279;0.8332784113891881;0.7638234040068388;0.11599119027247876;0.10631710393768613;10.000428084931261;0.8334200913845967;1.0972326148508527;0.7618582114017451;0.11930585515992959;1.0939630835240874;0.7712033831649031
31.661785;1.091023210049352;0.8332783683512756;0.7638231951282635;0.11599147339808644;0.10631708636374526;10.000432250151364;0.8334200128752045;1.0972318863298127;0.761857015044337;0.11930589527756318;1.093962401593304;0.7712026618042143
31.671785;1.0910208957798357;0.833278330353773;0.7638229703220707;0.11599175738603275;0.10631707340573406;10.000436435026101;0.8334199992944873;1.0972311179409704;0.7618558530385173;0.11930592794733218;1.093961735617213;0.7712018883100724
31.681785;1.0910186044492658;0.8332782944294336;0.7638227296480934;0.11599204227163411;0.10631706533031332;10.000440598938383;0.8334200519621972;1.097230317963397;0.7618547291020239;0.11930595393586856;1.093961080995555;0.7712010663233958
31.691785;1.0910163367480377;0.8332782586046088;0.7638224728728291;0.11599232793544662;0.1063170623606179;10.000444701038385;0.8334201726268919;1.0972294942000556;0.7618536473068469;0.11930597392358473;1.093960434569902;0.7712001990696294
31.701785;1.0910140926439071;0.8332782221894475;0.7638221999340288;0.11599261406195065;0.10631706457982029;10.000448705076563;0.8334203634010691;1.0972286529626556;0.7618526116839958;0.11930598849070982;1.0939597951341726;0.7711992889597795
31.711785;1.0910118718177788;0.8332781858837692;0.7638219112573964;0.11599290020169348;0.1063170718774034;10.000452586429502;0.833420626548778;1.0972277994782127;0.7618516255916081;0.11930599816945049;1.093959162857092;0.771198337824333
31.721785;1.0910096740618482;0.8332781514769274;0.76382160775163;0.11599318587160605;0.10631708403438703;10.000456333039233;0.8334209638629483;1.097226938968358;0.7618506911187959;0.11930600348555127;1.093958538969676;0.7711973475839232
31.731785;1.0910074993688286;0.8332781210995106;0.76382129062467;0.11599347066083582;0.10631710085031024;10.000459936403788;0.8334213761238378;1.0972260771432143;0.7618498091376535;0.11930600496362795;1.0939579265337143;0.7711963208024639
31.741785;1.0910053476596868;0.8332780966920287;0.7638209612979167;0.11599375429860984;0.106317122162806;10.000463379500264;0.833421863220183;1.0972252203618595;0.7618489799184307;0.119306003081829;1.0939573307017316;0.7711952609171698
31.751785;1.0910032186506844;0.8332780803067487;0.7638206215539747;0.1159940366362945;0.10631714777903309;10.000466632051625;0.8334224249888199;1.097224376148199;0.7618482030563878;0.11930599821696394;1.0939567575119975;0.7711941719210159
31.761785;1.091001111880502;0.8332780744473602;0.763820273342609;0.11599431754789173;0.10631717740777777;10.000469655936442;0.8334230621805415;1.0972235533930859;0.7618474769034785;0.11930599069784317;1.093956212480487;0.7711930575478309
31.771785;1.0909990271070031;0.8332780816614633;0.7638199180566976;0.11599459683970123;0.10631721060169778;10.000472413751547;0.8334237765098425;1.0972227615088612;0.7618467986894829;0.11930598095561663;1.093955699986035;0.7711919208683206
31.781785;1.090996965181306;0.8332781043432947;0.7638195564811583;0.11599487428178938;0.10631724673462449;10.000474873680206;0.8334245697672183;1.0972220090519855;0.7618461649170762;0.1193059696040217;1.0939552234450425;0.7711907646651601
31.791785;1.0909949284988778;0.8332781451872074;0.7638191896982927;0.11599514969581703;0.1063172850730123;10.000477007323553;0.8334254427994595;1.0972213025822015;0.7618455713949176;0.11930595740785722;1.0939547857540328;0.7711895918456894
31.801785;1.090992920869631;0.8332782072950846;0.7638188195171084;0.1159954229551298;0.1063173248888178;10.000478784401365;0.8334263948518595;1.0972206461962415;0.7618450135002166;0.11930594520640868;1.093954389339997;0.7711884054744641
31.811785;1.0909909472774693;0.8332782938340831;0.7638184479701612;0.11599569393321685;0.10631736550192175;10.000480172987986;0.833427423527664;1.0972200420994085;0.7618444868280877;0.11930593377867385;1.0939540363755555;0.7711872086094628
31.821785;1.0909890134882985;0.8332784080397576;0.7638180766074825;0.11599596251171268;0.10631740623206258;10.000481143577286;0.8334285251590123;1.0972194917125733;0.7618439874836391;0.11930592370628545;1.0939537294429507;0.771186003979348
31.831785;1.0909871258742516;0.833278553403491;0.7638177058858979;0.1159962286120421;0.10631744636624905;10.000481668223427;0.8334296949786086;1.0972189959780427;0.7618435118811676;0.11930591536717931;1.0939534714851777;0.7711847933737093
31.841785;1.0909852915475047;0.8332787333537781;0.7638173350769836;0.11599649221929546;0.10631748522631633;10.000481716629087;0.833430926958267;1.097218554641579;0.7618430564407811;0.11930590901965187;1.0939532648779087;0.7711835773747576
31.851785;1.0909835179195013;0.8332789509944576;0.7638169629487993;0.11599675344624591;0.10631752224604203;10.00048125529077;0.8334322138359054;1.0972181658055318;0.7618426173117891;0.11930590482004103;1.0939531105833327;0.7711823560176714
31.861785;1.0909818115590841;0.8332792094288928;0.7638165882374089;0.11599701253503836;0.10631755695636841;10.000480247347534;0.833433547846795;1.0972178262989338;0.7618421903172687;0.11930590277398365;1.0939530078810193;0.7711811292012419
31.871785;1.0909801774529915;0.8332795116901661;0.7638162091720215;0.11599726971406653;0.10631758894912852;10.00047865292533;0.833434921714385;1.097217532197222;0.7618417713464523;0.1193059027910361;1.0939529547069826;0.7711798961690388
31.881785;1.0909786192186863;0.8332798601793743;0.7638158227948895;0.11599752510755325;0.1063176178819805;10.00047643533239;0.8334363286528446;1.0972172795020125;0.7618413571392227;0.1193059048383771;1.0939529482619086;0.7711786554549498
31.891785;1.0909771396763588;0.8332802566463179;0.7638154250775291;0.11599777882785389;0.10631764347269106;10.000473570796562;0.8334377615570989;1.0972170647979993;0.7618409460579835;0.11930590898255279;1.0939529856216526;0.7711774057653165
31.901785;1.0909757410399035;0.8332807024458642;0.7638150117820397;0.11599803107780031;0.10631766552196822;10.000470051116132;0.8334392128013957;1.0972168847771626;0.7618405380925758;0.11930591529742195;1.093953064253806;0.7711761464623248
31.911785;1.0909744248344129;0.8332811986690922;0.7638145792807511;0.11599828213886025;0.10631768401011917;10.000465874885448;0.8334406745819174;1.0972167350712743;0.7618401339136253;0.11930592375554118;1.0939531822322217;0.7711748770907109
31.921785;1.0909731923706052;0.8332817467654199;0.763814124915636;0.11599853230824844;0.1063176991514723;10.00046103771019;0.8334421391583721;1.0972166100744905;0.7618397337959776;0.11930593417577148;1.093953338401946;0.7711735968818332
31.931785;1.0909720457336523;0.8332823491656686;0.7638136472528904;0.11599878180041258;0.10631771132826677;10.000455531725873;0.8334435995092694;1.0972165035686874;0.7618393372352115;0.11930594630732479;1.0939535325594332;0.7711723048129139
31.941785;1.0909709884093448;0.8332830086610656;0.7638131465012945;0.11599903060178414;0.10631772096482238;10.000449351035273;0.833445050388251;1.0972164085369347;0.7618389432224096;0.11930595994755575;1.093953765313081;0.7711709998738059
31.951785;1.090970025093113;0.8332837273490397;0.7638126247062269;0.11599927842305838;0.10631772846694801;10.000442494751415;0.8334464885938249;1.097216316564392;0.7618385503939928;0.11930597489617754;1.0939540378477532;0.7711696815217218
31.961785;1.0909691606514273;0.8332845066638971;0.7638120855325514;0.11599952487593201;0.10631773426024364;10.000434963925413;0.8334479122200181;1.097216218315694;0.7618381570098154;0.1193059908296613;1.0939543517140828;0.7711683504756218
31.971785;1.0909683988474252;0.8332853478254063;0.7638115337119482;0.11599976969596483;0.10631773884306563;10.000426757571368;0.8334493199098966;1.097216104574647;0.761837761479316;0.119306007281621;1.0939547085975205;0.771167009212302
31.981785;1.0909677417590689;0.8332862517798276;0.7638109741980553;0.11600001275387564;0.10631774279276168;10.000417877921302;0.8334507105950166;1.0972159669564352;0.7618373629731722;0.11930602371810876;1.0939551101167224;0.7711656615205503
31.991785;1.0909671900991786;0.8332872192376383;0.763810411550341;0.11600025388526072;0.10631774668285736;10.000408344259402;0.8334520836607159;1.0972157982650503;0.7618369610833998;0.11930603959935665;1.09395555752543;0.7711643113113588
32.001785;1.0909667438290507;0.8332882511956454;0.7638098498726149;0.11600049271921928;0.10631775096119032;10.000398199053008;0.8334534391791555;1.0972155925242764;0.7618365548764084;0.11930605440020114;1.0939560515031077;0.7711629615043277
32.011785;1.0909664022253311;0.8332893495696918;0.7638092929111802;0.1160007286319406;0.10631775589677393;10.000387497291765;0.833454777499778;1.0972153450233835;0.7618361425885445;0.1193060676571454;1.0939565917528915;0.7711616138571195
32.021785;1.0909661634025776;0.8332905173182004;0.7638087441272648;0.11600096085064832;0.10631776159738934;10.00037629512574;0.8334560987529803;1.0972150524724147;0.7618357223668877;0.11930607899726116;1.0939571761395563;0.7711602695303316
32.031785;1.0909660238875103;0.8332917577600554;0.7638082069515931;0.1160011885547398;0.10631776806881758;10.00036465205658;0.8334574032984466;1.0972147129031635;0.7618352932301697;0.11930608804501612;1.0939578003284325;0.7711589293537514
32.041785;1.0909659786534158;0.8332930741190738;0.7638076850654422;0.11600141085187488;0.1063177752694831;10.000352636771218;0.8334586924680009;1.0972143253011644;0.7618348552832368;0.1193060943188164;1.093958458278426;0.7711575937498463
32.051785;1.0909660220040391;0.8332944700868784;0.7638071823232948;0.11600162674816712;0.10631778310293404;10.000340325103002;0.8334599686144434;1.0972138892853185;0.7618344092876902;0.11930609725365882;1.093959143074131;0.7711562628679902
32.061785;1.0909661486274167;0.8332959501461756;0.7638067024312835;0.11600183522637655;0.10631779143558058;10.000327791088054;0.8334612343369601;1.097213404820282;0.7618339564240203;0.11930609631339968;1.0939598477351864;0.7711549366853802
32.071785;1.090966353946337;0.8332975186858642;0.7638062486362733;0.11600203539442384;0.10631780021939774;10.000315094731654;0.8334624913589809;1.0972128719857428;0.7618334984065684;0.11930609107856867;1.0939605656331481;0.7711536147472287
32.081785;1.090966634429772;0.8332991790528349;0.7638058235815214;0.11600222662992753;0.10631780957021249;10.000302273861525;0.8334637400628848;1.097212291423008;0.7618330374629998;0.11930608123944292;1.0939612910097813;0.7711522959008617
32.091785;1.0909669874603416;0.8333009336411737;0.7638054296783507;0.11600240862803031;0.1063178197158875;10.000289346989806;0.8334649799976801;1.0972116652186468;0.7618325758194622;0.11930606657282951;1.0939620201910145;0.771150978553537
32.101785;1.0909674098732673;0.8333027844080261;0.7638050696565162;0.11600258129942662;0.10631783092155415;10.000276321276658;0.8334662105431413;1.0972109970761188;0.7618321152790223;0.1193060469621856;1.0939627523386273;0.7711496611657728
32.111785;1.090967897068661;0.8333047327152298;0.7638047465434212;0.1160027445798045;0.10631784342469165;10.000263199194272;0.8334674311691936;1.0972102916814224;0.7618316577053115;0.11930602240705668;1.0939634883187166;0.77114834205437
32.121785;1.0909684437635894;0.833306778492492;0.7638044634033972;0.1160028982827073;0.10631785738145677;10.000249981797944;0.8334686414596276;1.0972095539986135;0.7618312054224683;0.11930599301516452;1.0939642284040514;0.771147018738625
32.131785;1.0909690446232574;0.8333089196078196;0.7638042231539515;0.11600304209572265;0.10631787284390642;10.000236664187993;0.8334698412379886;1.0972087886527886;0.7618307607328475;0.1193059589752734;1.0939649709472334;0.7711456881357405
32.141785;1.090969694175383;0.8333111520511317;0.763804028022968;0.11600317568009927;0.10631788974855338;10.00022322933223;0.8334710308043797;1.0972079994516402;0.7618303257366434;0.11930592051639183;1.093965712968532;0.7711443476751465
32.151785;1.090970386765575;0.8333134706022478;0.7638038791058469;0.11600329870946009;0.10631790795996496;10.00020964965908;0.8334722108124338;1.0972071895821107;0.7618299027482129;0.1193058778949303;1.0939664515572738;0.7711429959748052
32.161785;1.0909711165805662;0.8333158691691444;0.7638037767531825;0.11600341078581365;0.10631792736775103;10.00019589232314;0.8334733818422847;1.0972063619889745;0.7618294943533007;0.11930583135390514;1.09396718436768;0.771141632423949
