time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
32.171785;1.0909718778680262;0.8333183409932123;0.7638037209908891;0.11600351141401331;0.1063179479238225;10.000181922366039;0.8334745443466611;1.0972055188904286;0.7618291028507456;0.11930578103150186;1.0939679087673673;0.7711402564586455
32.181785;1.0909726656955168;0.8333208793855752;0.7638037112633246;0.11600360012383233;0.1063179695995817;10.000167703355023;0.8334756988854668;1.097204660945585;0.7618287296700065;0.11930572692064173;1.0939686209185846;0.771138867561992
32.191785;1.0909734762730294;0.8333234783762489;0.7638037465194615;0.11600367655757389;0.10631799234960486;10.000153198531713;0.8334768463776152;1.097203787286372;0.7618283758271228;0.11930566892882945;1.0939693159824297;0.7711374657184807
32.201785;1.0909743060164767;0.8333261327431701;0.7638038260397629;0.11600374045017986;0.10631801610381897;10.000138376391988;0.8334779883070421;1.0972028966458691;0.7618280433551188;0.11930560697565232;1.0939699890085333;0.7711360512271216
32.211785;1.0909751505612195;0.8333288375991035;0.7638039497930807;0.11600379162704948;0.10631804069046043;10.000123217462736;0.8334791262933428;1.0972019886197464;0.7618277359758928;0.11930554103674666;1.0939706353099992;0.7711346242571226
32.221785;1.0909760048069166;0.8333315877302059;0.7638041180539817;0.1160038300362289;0.1063180657014877;10.000107716321379;0.8334802613159623;1.0972010639314838;0.7618274578590803;0.11930547114831022;1.093971250310984;0.7711331849821963
32.231785;1.090976863299074;0.8333343773635801;0.7638043311688166;0.1160038557466042;0.10631809049995114;10.00009187787647;0.8334813934856246;1.0972001238463602;0.7618272117233716;0.11930539740680872;1.0939718295521772;0.7711317337205644
32.241785;1.0909777202245974;0.8333372001872144;0.7638045895569794;0.1160038689759037;0.10631811436479836;10.00007570985835;0.8334825220720119;1.0971991700376813;0.7618269986149496;0.11930531993812199;1.0939723685720255;0.7711302709699456
32.251785;1.0909785695937586;0.8333400490146019;0.763804893284506;0.11600387017383001;0.10631813658666843;10.000059216160835;0.833483645448031;1.0971982051288807;0.7618268190185076;0.11930523891577385;1.093972862501581;0.7711287979851342
32.261785;1.090979405965309;0.8333429157545942;0.7638052413731863;0.11600386004842292;0.10631815653540883;10.000042396679785;0.8334847613209597;1.0971972327900834;0.7618266731080737;0.11930515466033605;1.0939733058922878;0.7711273174764015
32.271785;1.090980224813184;0.8333457919907091;0.7638056318054707;0.1160038395815023;0.10631817372981218;10.000025252104512;0.8334858673358458;1.097196257369291;0.7618265600644969;0.11930506764773961;1.0939736929203598;0.7711258333856945
32.281785;1.090981022222521;0.8333486697330792;0.7638060621541234;0.11600381007915021;0.10631818778996135;10.000007788642272;0.8334869615779485;1.0971952835440977;0.7618264776330298;0.11930497840382188;1.093974017781658;0.7711243498367634
32.291785;1.0909817947375422;0.8333515419992317;0.7638065299058445;0.11600377308786997;0.10631819831078511;9.999990020912792;0.8334880426872431;1.0971943156066244;0.7618264222538381;0.11930488748815592;1.093974274987366;0.7711228704919003
32.301785;1.0909825390785461;0.8333544027458195;0.7638070325217611;0.11600373019115813;0.10631820482708465;9.99997197026687;0.8334891098613562;1.097193356489666;0.7618263894392242;0.11930479556208667;1.0939744594408434;0.77112139864098
32.311785;1.0909832510399105;0.8333572462808911;0.7638075675164765;0.11600368285757107;0.10631820689553644;9.999953660197233;0.8334901628944825;1.097192407219145;0.7618263743623801;0.11930470335569256;1.093974566856558;0.7711199372646097
32.321785;1.0909839246463726;0.8333600669478328;0.7638081321034424;0.11600363234875921;0.10631820420040342;9.999935111508679;0.8334912022942261;1.0971914668010239;0.7618263729139718;0.11930461155141768;1.0939745949830442;0.7711184890604061
32.331785;1.090984552587684;0.8333628592566417;0.763808722674053;0.11600357969761305;0.1063181966190083;9.999916335209399;0.8334922293796444;1.0971905325867826;0.761826382316667;0.11930452071332691;1.0939745443418645;0.7711170568972444
32.341785;1.090985127362154;0.8333656180389548;0.7638093347803326;0.11600352576454367;0.10631818423666121;9.999897329426593;0.8334932456663728;1.097189601604135;0.7618264004850414;0.1193044312787653;1.093974417162844;0.7711156440701306
32.351785;1.0909856422776278;0.833368338508654;0.7638099632567065;0.11600347129718325;0.10631816731249032;9.999878087330314;0.8334942520240997;1.0971886720543131;0.761826425079949;0.11930434355850979;1.09397421591408;0.7711142535979979
32.361785;1.090986092018659;0.8333710161370135;0.7638106023169448;0.11600341698731091;0.10631814619299441;9.999858607864716;0.833495248839742;1.097187743705459;0.7618264532002339;0.11930425773690302;1.0939739428087765;0.7711128873891557
32.371785;1.0909864728001213;0.8333736461522134;0.7638112461805123;0.11600336351842148;0.10631812124612902;9.999838896594534;0.8334962361701032;1.0971868173806962;0.761826481832266;0.11930417390754731;1.0939735995614104;0.7711115461402045
32.381785;1.0909867822480712;0.8333762230857842;0.7638118898922529;0.11600331153390342;0.10631809290226296;9.99981895990668;0.83349721286381;1.097185894011808;0.7618265086160485;0.11930409208755809;1.093973187278503;0.7711102296567995
32.391785;1.0909870192036422;0.8333787408600528;0.7638125293040353;0.11600326152384748;0.10631806168289594;9.99979880214873;0.8334981760758176;1.0971849737654376;0.7618265321393874;0.11930401218023724;1.0939727069719936;0.7711089374325781
32.401785;1.0909871831382312;0.8333811933211439;0.7638131604536351;0.11600321377009513;0.10631802807848208;9.999778421200498;0.8334991218625244;1.097184056140449;0.7618265519729743;0.11930393403020845;1.0939721597662588;0.7711076691807729
32.411785;1.0909872731425323;0.8333835747472422;0.7638137794516089;0.11600316847365351;0.10631799242638598;9.999757803518259;0.8335000458995042;1.0971831407373729;0.761826568832312;0.1193038575602333;1.093971546295314;0.7711064247429957
32.421785;1.0909872875634306;0.833385879838977;0.7638143828020292;0.11600312590542283;0.10631795499192072;9.999736931952901;0.8335009441167456;1.0971822275286494;0.7618265840034599;0.11930378279582866;1.0939708665409125;0.7711052039604201
32.431785;1.0909872245870076;0.8333881033978352;0.7638149676773356;0.1160030863592473;0.10631791613486043;9.999715802604316;0.8335018130258165;1.0971813166320628;0.7618265980627071;0.1193037098162459;1.093970120608423;0.7711040069919782
32.441785;1.090987083096179;0.8333902404119562;0.7638155322833798;0.1160030500199045;0.10631787632943038;9.999694430499675;0.8335026492772163;1.0971804081630125;0.7618266102672904;0.11930363874559458;1.0939693093574494;0.771102834352953
32.451785;1.0909868633407784;0.8333922867885998;0.7638160758761898;0.11600301694805826;0.10631783609365773;9.999672839982534;0.8335034493423128;1.0971795017917951;0.7618266187705485;0.11930356973228848;1.093968434624211;0.771101686624445
32.461785;1.0909865669297538;0.8333942401509833;0.7638165981743142;0.11600298716303288;0.10631779596671807;9.999651058889002;0.8335042097479449;1.09717859611271;0.761826621118692;0.119303502925171;1.0939674999405073;0.7711005644561222
32.471785;1.0909861963343757;0.8333960997650984;0.7638170991053579;0.11600296070902243;0.10631775649352351;9.999629126645715;0.8335049271693659;1.0971776886075086;0.7618266148170252;0.11930343850437757;1.0939665110780687;0.771099468660128
32.481785;1.0909857543585055;0.8333978656726543;0.7638175790249101;0.11600293762962377;0.1063177182016923;9.999607103171021;0.8335055983668881;1.0971767761365712;0.7618265975259356;0.1193033766887625;1.0939654748309615;0.7710984001698273
32.491785;1.0909852436728127;0.8333995381027671;0.7638180386046725;0.11600291788207175;0.10631768161881856;9.999585065048459;0.8335062201454242;1.0971758555201143;0.7618265670922456;0.11930331762709069;1.0939643970617874;0.7710973601212644
32.501785;1.0909846668589311;0.8334011174432056;0.763818478663072;0.11600290132433091;0.10631764726360256;9.99956309142606;0.8335067892280271;1.097174923894395;0.7618265219893448;0.11930326129948496;1.0939632822647716;0.7710963499209341
32.511785;1.0909840265646213;0.8334026044449153;0.7638189004917582;0.1160028878169209;0.10631761551407996;9.9995412541602;0.8335073022144316;1.097173979027917;0.761826461785309;0.1193032075513304;1.0939621343718517;0.7710953709569028
32.521785;1.090983325109628;0.8334040005400318;0.7638193060921611;0.11600287731184904;0.10631758647424398;9.999519620845684;0.8335077558679793;1.0971730195028429;0.7618263868876779;0.11930315614132114;1.0939609572120552;0.771094424046349
32.531785;1.0909825645460696;0.8334053077795752;0.76381969762408;0.11600286988460937;0.10631756003135008;9.999498260741767;0.833508147443231;1.097172043975433;0.7618262978470756;0.1193031067745075;1.0939597544601216;0.7710935092561361
32.541785;1.0909817474993477;0.8334065283553947;0.7638200765320962;0.11600286579444816;0.10631753600769564;9.999477244506412;0.8335084747839343;1.0971710500718703;0.761826195237916;0.1193030591845616;1.093958529296262;0.771092626476004
32.551785;1.09098087741478;0.8334076645192472;0.7638204434377411;0.11600286549667187;0.10631751421351554;9.999456642640821;0.8335087363545345;1.09717003440498;0.7618260801925435;0.11930301319514773;1.0939572840194403;0.7710917762791629
32.561785;1.0909799579848856;0.8334087188920877;0.763820798852745;0.1160028695036725;0.10631749441446693;9.999436522293887;0.833508931098073;1.0971689940056992;0.76182595477518;0.11930296869695793;1.0939560202197425;0.7710909604206827
32.571785;1.0909789926769708;0.833409694577861;0.7638211435402642;0.1160028782439201;0.10631747630812251;9.999416938171947;0.8335090581661521;1.0971679279415525;0.7618258217763888;0.11930292555373069;1.093954739023755;0.7710901814064054
32.581785;1.0909779846975347;0.8334105951865199;0.7638214780928666;0.11600289205622268;0.10631745954167593;9.999397926698931;0.8335091167388194;1.0971668379462571;0.7618256843002983;0.11930288354315424;1.0939534411136242;0.771089441305091
32.591785;1.0909769373119047;0.8334114251659162;0.7638218026372572;0.1160029112086322;0.106317443741497;9.999379512387804;0.8335091057268886;1.097165728393435;0.761825545691026;0.11930284242563297;1.0939521272356996;0.7710887408361194
32.601785;1.0909758541971288;0.8334121903202936;0.7638221170707657;0.11600293586880688;0.10631742849869509;9.99936171833146;0.8335090233664776;1.0971646061528681;0.7618254096318139;0.11930280202883504;1.0939507987367112;0.7710880791861808
32.611785;1.09097473968976;0.8334128977986442;0.7638224211271465;0.11600296613911328;0.10631741331462694;9.99934456982227;0.8335088671245193;1.0971634801340302;0.7618252798763556;0.11930276223165256;1.0939494573190287;0.7710874544462429
32.621785;1.0909735992558356;0.8334135550487181;0.7638227139824214;0.11600300214534207;0.10631739757958412;9.99932809293993;0.8335086341954401;1.0971623601377947;0.761825159695378;0.11930272291120554;1.0939481044984094;0.7710868643433035
32.631785;1.090972440073428;0.8334141682928715;0.7638229943090821;0.11600304402947456;0.10631738059393997;9.999312315108451;0.8335083224109767;1.097161255147509;0.7618250515279987;0.11930268391978531;1.0939467412689892;0.7710863067293612
32.641785;1.090971270934442;0.833414741604559;0.7638232611650665;0.11600309184924708;0.10631736159763744;9.999297269377807;0.8335079309735386;1.0971601723580544;0.7618249570607045;0.11930264508326292;1.0939453678848092;0.7710857798777416
32.651785;1.0909701011197084;0.8334152770918044;0.7638235144440213;0.11600314550014511;0.10631733983499674;9.999282995225956;0.8335074604600589;1.097159117376965;0.7618248775132027;0.1193026061877335;1.0939439839693141;0.7710852827163668
32.661785;1.090968939280534;0.8334157761040765;0.7638237542795641;0.11600320472078979;0.1063173146680449;9.999269528387797;0.8335069121111676;1.0971580945488753;0.7618248137009817;0.1193025669205531;1.0939425890003571;0.7710848146037916
32.671785;1.0909677927047636;0.8334162406212076;0.7638239805960658;0.11600326915441188;0.10631728569588918;9.999256889159518;0.8335062872511502;1.0971571074574078;0.7618247660468195;0.11930252682303791;1.0939411824833913;0.7710843749210334
32.681785;1.0909666660899209;0.8334166737498697;0.7638241933949946;0.11600333838710464;0.10631725276712377;9.999245082289006;0.8335055873515143;1.0971561597540904;0.7618247347981344;0.11930248534495663;1.093939764077717;0.7710839631053342
32.691785;1.0909655608864512;0.8334170794421741;0.763824393069918;0.11600341194701508;0.10631721583609714;9.999234105091308;0.8335048139218223;1.0971552552675838;0.7618247198858075;0.11930244193366076;1.0939383344686657;0.7710835786845143
32.701785;1.0909644767458473;0.8334174621614199;0.7638245802115754;0.11600348931615033;0.10631717488936264;9.999223956195271;0.8335039683162502;1.097154397126071;0.7618247204969647;0.11930239605103415;1.093936896279272;0.7710832209294073
32.711785;1.0909634137848838;0.8334178267580459;0.7638247547265774;0.1160035699165248;0.10631713005520993;9.999214641982409;0.8335030524977097;1.0971535868617905;0.7618247351594369;0.11930234719505721;1.0939354545157765;0.7710828882836913
32.721785;1.0909623735606881;0.8334181782339374;0.7638249148451807;0.1160036530268514;0.10631708162659287;9.999206176737616;0.8335020695832354;1.097152824350441;0.761824762229575;0.11930229499090414;1.0939340171626548;0.7710825777224459
32.731785;1.0909613584955604;0.8334185209302623;0.7638250572314282;0.11600373777680895;0.10631702987661366;9.999198575752423;0.833501022926911;1.0971521080873028;0.7618248001534977;0.1193022392384099;1.0939325952380867;0.7710822849333832
32.741785;1.0909603708367486;0.8334188577009459;0.7638251781096511;0.11600382330231059;0.10631697488313566;9.999191848688644;0.8334999152697158;1.0971514352190326;0.7618248472348477;0.11930217985309237;1.0939312012245204;0.7710820056890062
32.751785;1.090959411881838;0.8334191902664114;0.7638252742226925;0.11600390886644336;0.10631691652133908;9.999185997313836;0.8334987491355135;1.097150802171534;0.7618249010660799;0.1193021167666635;1.093929847087688;0.7710817372747356
32.761785;1.0909584818877962;0.8334195206610421;0.7638253431573577;0.1160039938335282;0.1063168545562309;9.99918101502939;0.8334975274921823;1.0971502056527351;0.7618249579122723;0.11930204984748297;1.093928543606534;0.7710814787662414
32.771785;1.0909575809790997;0.8334198523761883;0.7638253833634162;0.1160040776377106;0.10631678875725022;9.999176888799505;0.8334962537634135;1.0971496428344814;0.7618250125012516;0.11930197884289225;1.09392730096791;0.771081229974214
32.781785;1.0909567102274667;0.8334201899703031;0.7638253938206859;0.11600415983332214;0.10631671903010641;9.999173602418782;0.8334949313438251;1.097149111384714;0.7618250587578906;0.11930190336148942;1.0939261294204916;0.7710809904826315
32.791785;1.090955871537157;0.8334205374821799;0.7638253729558295;0.11600424015676851;0.10631664545154315;9.999171139629722;0.833493563093758;1.0971486098332754;0.7618250911709783;0.11930182294593634;1.0939250389817363;0.7710807599177579
32.801785;1.0909550666592007;0.8334208976605625;0.7638253177839844;0.11600431854127406;0.10631656817337243;9.999169489323567;0.8334921513546815;1.097148137317417;0.7618251058913699;0.11930173718083995;1.0939240384560225;0.7710805384073144
32.811785;1.0909542971856439;0.8334212729184796;0.7638252246047798;0.11600439509891258;0.1063164873400481;9.999168646591137;0.8334906984015896;1.097147692852841;0.7618251011864803;0.11930164571666174;1.0939231346968377;0.7710803267290189
32.821785;1.0909535656820653;0.8334216665419142;0.7638250902166566;0.1160044700797849;0.1063164030932389;9.999168606721533;0.833489206448754;1.0971472748278501;0.7618250770957579;0.11930154822779335;1.0939223323269347;0.771080127046214
32.831785;1.090952876224452;0.8334220829436813;0.7638249122306384;0.11600454378461306;0.10631631566652011;9.999169360095122;0.8334876771401938;1.0971468805750744;0.7618250344488753;0.11930144442709277;1.0939216338323363;0.7710799432571624
32.841785;1.090952233797063;0.8334225270874153;0.7638246890664141;0.1160046164685908;0.10631622547401967;9.999170887816172;0.8334861113832973;1.0971465062795458;0.7618249741874035;0.11930133413372397;1.093921040172823;0.7710797797932386
32.851785;1.090951643083467;0.8334230036568641;0.7638244201258434;0.1160046883382972;0.10631613307184397;9.99917316029822;0.8334845099283994;1.0971461478421525;0.7618248971831596;0.11930121729999899;1.0939205515132;0.771079640720127
32.861785;1.0909511070085434;0.8334235166467545;0.7638241056535888;0.11600475962110542;0.10631603903829344;9.99917614613745;0.8334828742092012;1.097145801923165;0.761824804158439;0.1193010940028073;1.0939201671653853;0.7710795305496566
32.871785;1.0909506258342783;0.8334240693572187;0.7638237462960478;0.11600483056259536;0.10631594386863241;9.999179820625642;0.8334812064240221;1.0971454656980006;0.7618246960922997;0.11930096442487399;1.0939198845730749;0.7710794551425754
32.881785;1.0909501974944997;0.8334246641252652;0.7638233427567418;0.1160049013143101;0.10631584792468649;9.999184163949309;0.8334795086225422;1.0971451357647797;0.7618245747791579;0.11930082880388759;1.093919698641186;0.7710794213349808
32.891785;1.0909498188737894;0.8334253019654737;0.7638228958065446;0.11600497183585239;0.10631575144259436;9.999189158605061;0.8334777820940465;1.0971448079019293;0.761824442660759;0.11930068737924361;1.0939196025053772;0.7710794359641197
32.901785;1.0909494871550276;0.8334259826687505;0.7638224067960906;0.11600504191589109;0.10631565456709964;9.999194791752085;0.8334760279111082;1.0971444776393648;0.7618243024275165;0.11930054037586066;1.0939195890400748;0.7710795049918082
32.911785;1.0909492004757049;0.8334267047898534;0.7638218780082018;0.1160051112650666;0.1063155574006374;9.999201056425447;0.8334742475839114;1.0971441405948115;0.7618241569539362;0.11930038798096454;1.093919651806715;0.7710796328607941
32.921785;1.0909489579435554;0.8334274651770474;0.7638213118581042;0.11600517960164974;0.10631546006348233;9.999207946955892;0.83347244299803;1.0971437926673688;0.7618240091280168;0.11930023031296375;1.093919785031277;0.7710798221989059
32.931785;1.090948759388093;0.8334282586813687;0.7638207095692745;0.11600524670808578;0.10631536272737128;9.999215453185924;0.8334706162808212;1.0971434301862248;0.7618238616571414;0.11930006746987874;1.0939199830589026;0.7710800738112393
32.941785;1.0909486050431139;0.8334290783379826;0.7638200710822111;0.11600531242525815;0.10631526561927557;9.999223559934494;0.8334687700128081;1.0971430497684962;0.7618237172445494;0.11929989963485012;1.0939202400064785;0.7710803870049178
32.951785;1.0909484959153546;0.8334299159495642;0.7638193961013503;0.1160053765942281;0.10631516901514629;9.999232250619238;0.8334669074270247;1.0971426482858166;0.7618235786330588;0.11929972711196694;1.0939205500178302;0.7710807599093763
32.961785;1.0909484348236806;0.8334307630865103;0.7638186842978626;0.11600543900796365;0.10631507322308327;9.999241511774514;0.8334650323973978;1.0971422230075791;0.7618234482200146;0.11929955025874653;1.0939209073995213;0.7710811894352585
32.971785;1.090948426071167;0.833431612364143;0.7638179345882115;0.11600549938373457;0.10631497856881084;9.99925133297556;0.8334631494072453;1.0971417715811769;0.7618233277417297;0.1192993694092896;1.0939213058462016;0.7710816716526574
32.981785;1.0909484734772834;0.8334324582734246;0.7638171453656926;0.11600555734824976;0.10631488538384642;9.99926170208828;0.8334612633855677;1.0971412919906933;0.7618232182887616;0.11929918485970434;1.093921737641821;0.7710822027961863
32.991785;1.0909485794588452;0.8334332971233476;0.7638163157924814;0.11600561244626192;0.10631479397327298;9.999272606518417;0.8334593792330605;1.09714078257309;0.761823120341696;0.11929899687936016;1.0939221936501926;0.7710827796891025
33.001785;1.0909487457974674;0.8334341267772005;0.763815446684919;0.11600566416956416;0.10631470457654289;9.999284039509824;0.8334575017277419;1.0971402418660745;0.7618230337036982;0.11929880572051187;1.0939226638208255;0.7710833994004407
33.011785;1.09094897431659;0.8334349465287804;0.7638145403602895;0.11600571199814648;0.10631461736994886;9.999296001179985;0.8334556359851788;1.097139667996943;0.7618229578356976;0.11929861164915187;1.0939231381250882;0.7710840592338786
33.021785;1.090949266897006;0.8334357566147954;0.7638136000612663;0.11600575539679321;0.10631453248905355;9.999308493457686;0.8334537876089373;1.0971390574686815;0.761822892410896;0.11929841498985169;1.0939236073012828;0.77108475704634
33.031785;1.0909496247697987;0.8334365575227825;0.763812629544092;0.11600579374149765;0.1063144499902447;9.999321510804865;0.8334519625311516;1.0971384041394305;0.7618228372357548;0.1192982161549535;1.093924062915481;0.7710854909325466
33.041785;1.090950047394491;0.8334373497420416;0.7638116325902661;0.11600582628491768;0.10631436977304363;9.999335034542282;0.8334501670138144;1.0971376998461604;0.76182279185105;0.11929801562430575;1.0939244975104585;0.7710862585951129
33.051785;1.090950532679434;0.8334381339304533;0.7638106128954334;0.11600585221192247;0.10631429158463507;9.999349042190289;0.833448407298817;1.0971369365847894;0.7618227557335734;0.11929781386755658;1.0939249047372623;0.7710870575155516
33.061785;1.090951078633697;0.8334389113720077;0.7638095748922479;0.11600587075329576;0.10631421514545726;9.999363523389516;0.8334466885874453;1.0971361081183186;0.7618227291700442;0.11929761125068401;1.0939252789245029;0.7710878857970729
33.071785;1.0909516842458185;0.8334396843983319;0.7638085242408642;0.11600588135632355;0.10631414027784959;9.999378486595164;0.8334450144987663;1.097135209868441;0.7618227139243401;0.11929740799499274;1.093925614781777;0.7710887424958589
33.081785;1.090952348825094;0.8334404559142414;0.7638074671905987;0.11600588382753137;0.10631406691873095;9.99939395479911;0.8334433876630115;1.0971342381498126;0.7618227129539507;0.11929720425795075;1.0939259073021539;0.7710896270256278
33.091785;1.0909530710966684;0.8334412281693502;0.763806409707976;0.11600587833204397;0.10631399501055389;9.999409955780283;0.8334418103832408;1.0971331894856604;0.7618227297494834;0.11929700027528785;1.0939261517067218;0.771090538845041
33.101785;1.0909538493876159;0.8334420018613024;0.763805356867164;0.11600586524856754;0.10631392436454105;9.999426515306434;0.833440284629214;1.0971320601337842;0.7618227678439728;0.11929679639352776;1.0939263441234326;0.7710914781083797
33.111785;1.0909546826498193;0.8334427757388166;0.7638043124098981;0.11600584497591167;0.10631385465171062;9.999443656344171;0.8334388115189765;1.0971308465605776;0.7618228300115686;0.11929659299635435;1.0939264822771002;0.7710924461444089
33.121785;1.0909555705043839;0.8334435464969671;0.7638032786195675;0.11600581784391746;0.10631378556410798;9.999461395942848;0.8334373907103553;1.0971295463515285;0.7618229175074951;0.11929639048387451;1.0939265648686578;0.7710934452009478
33.131785;1.0909565119532265;0.8334443094700965;0.763802256625816;0.1160057841526854;0.10631371699532835;9.999479736801272;0.8334360206122792;1.0971281578280072;0.7618230303257877;0.11929618932781051;1.0939265903456148;0.7710944779801271
33.141785;1.0909575049870235;0.8334450597017757;0.7638012470169838;0.1160057442092421;0.10631364908859223;9.999498666016752;0.8334346994398664;1.097126679006656;0.7618231679803019;0.11929599009309669;1.0939265567474845;0.7710955470794736
33.151785;1.0909585478909758;0.8334457924172477;0.7638002504916742;0.11600569837111578;0.10631358216891709;9.999518167033589;0.8334334258399461;1.0971251080307196;0.7618233298985254;0.11929579335466355;1.093926462877986;0.7710966544344754
33.161785;1.0909596402357076;0.8334465032430897;0.7637992679097608;0.11600564714359388;0.10631351665313045;9.99953822990903;0.8334321988096047;1.097123444515304;0.7618235154471332;0.11929559956734531;1.093926309335056;0.7710978008881763
33.171785;1.0909607824332794;0.8334471885965359;0.7637982994601388;0.11600559119472952;0.10631345293892364;9.999558850905641;0.8334310177511629;1.097121690012498;0.7618237237543535;0.11929540903000159;1.0939260983725625;0.7710989860404707
33.181785;1.0909619749339294;0.8334478458006582;0.7637973440158558;0.1160055312638258;0.10631339129451761;9.999580026285413;0.8334298826194827;1.0971198479812097;0.7618239535372022;0.11929522195875125;1.0939258330794979;0.7711002089639725
33.191785;1.0909632176537916;0.8334484723904043;0.7637963993897998;0.11600546813193041;0.10631333187003969;9.99960174449565;0.8334287933880498;1.0971179238661546;0.7618242029492962;0.11929503857807632;1.0939255165475013;0.7711014692139213
33.201785;1.0909645092266567;0.8334490653263684;0.7637954628021443;0.11600540269618881;0.10631327480995696;9.999623984969862;0.8334277492046552;1.097115924421948;0.761824469485821;0.11929485917983818;1.0939251513005819;0.7711027668576826
33.211785;1.0909658469124417;0.8334496215482454;0.7637945313200593;0.11600533602067938;0.10631322033025355;9.999646726731571;0.8334267483594457;1.0971138558482358;0.7618247504041604;0.11929468413323369;1.0939247390202573;0.7711041019564584
33.221785;1.090967227760135;0.8334501392735867;0.7637936022244362;0.11600526925144788;0.1063131687644643;9.999669955751921;0.8334257889224875;1.0971117218009219;0.7618250433519115;0.11929451387060087;1.0939242804987077;0.7711054743913062
33.231785;1.090968649371556;0.833450618334856;0.7637926727931431;0.11600520343402547;0.10631312060993034;9.999693661321004;0.8334248691168334;1.097109523034363;0.7618253467185916;0.11929434882897517;1.0939237761648335;0.7711068837906135
33.241785;1.0909701092061366;0.833451059430736;0.763791739883358;0.11600513938960011;0.10631307648855381;9.999717824635933;0.8334239873030322;1.0971072588753947;0.7618256598184228;0.11929418932826537;1.093923227037317;0.7711083294509391
33.251785;1.0909716036594337;0.8334514635026375;0.7637907998543627;0.1160050777254868;0.10631303701648992;9.999742411788159;0.8334231420120858;1.0971049289153365;0.7618259827719964;0.11929403551229097;1.0939226350583189;0.7711098105869915
33.261785;1.0909731280085158;0.833451832031717;0.7637898487668501;0.11600501891655739;0.10631300271454364;9.99976737907828;0.8334223321549452;1.0971025339898122;0.7618263161687762;0.11929388737784148;1.0939220029966972;0.7711113265764352
33.271785;1.0909746768613606;0.8334521675979871;0.763788882885139;0.11600496338475476;0.10631297399741198;9.9997926840941;0.8334215574004323;1.097100076491245;0.7618266607981651;0.11929374476511506;1.0939213347435734;0.7711128766699353
33.281785;1.0909762446240914;0.8334524738998887;0.7637878993577751;0.11600491155396042;0.10631295118344022;9.999818287508042;0.8334208183757456;1.0970975602911723;0.7618270173794744;0.11929360730527437;1.0939206354128963;0.7711144594993011
33.291785;1.0909778261120933;0.83345275541402;0.763786896607288;0.11600486386742502;0.10631293452337148;9.999844145641983;0.8334201160580915;1.0970949904164402;0.7618273863607016;0.1192934744186969;1.093919910959903;0.771116073108557
33.301785;1.0909794171010494;0.8334530169638902;0.7637858741627656;0.11600482077211187;0.10631292423050585;9.999870211955246;0.8334194510552945;1.0970923722818515;0.7618277678336954;0.11929334542555979;1.0939191675648057;0.7711177155850399
33.311785;1.0909810139055238;0.8334532632478592;0.7637848322711887;0.11600478270077368;0.10631292046276872;9.99989645076179;0.8334188237416035;1.0970897110853148;0.7618281612293729;0.11929321969425821;1.0939184109865934;0.771119385525997
33.321785;1.090982612320956;0.833453498354351;0.7637837715104258;0.11600475006253241;0.10631292329988534;9.999922845957311;0.8334182347556331;1.0970870119389513;0.7618285648908693;0.11929309669088889;1.0939176467957308;0.7711210817869648
33.331785;1.0909842076213891;0.8334537254753481;0.7637826923951612;0.1160047232496545;0.10631293276868176;9.999949397263682;0.8334176855149763;1.0970842800553273;0.7618289759933071;0.11929297597244319;1.0939168811772317;0.7711228029301747
33.341785;1.0909857953901327;0.8334539472535953;0.7637815951368718;0.11600470264197181;0.10631294884658943;9.999976108296384;0.8334171785735422;1.0970815206792532;0.7618293906047342;0.11929285720544633;1.0939161211347002;0.771124546791805
33.351785;1.0909873713984264;0.8334541663854513;0.7637804796435178;0.11600468855681344;0.10631297139742986;10.000002971083912;0.8334167172306269;1.0970787390480474;0.7618298037162533;0.11929274018372402;1.0939153741255776;0.7711263102269075
33.361785;1.0909889304537115;0.8334543856464816;0.763779345791715;0.11600468122351738;0.10631300012680892;10.000029960159003;0.8334163047614701;1.0970759403420818;0.7618302097413977;0.11929262482679721;1.0939146473202686;0.7711280892477865
33.371785;1.0909904658917495;0.8334546074502088;0.7637781937377456;0.1160046809019795;0.10631303458666011;10.000057042970427;0.833415944054976;1.0970731296350422;0.761830603391709;0.11929251112559511;1.0939139469999992;0.7711298794084148
33.381785;1.0909919705553535;0.8334548335018054;0.7637770241374993;0.1160046879866263;0.10631307418027289;10.000084189312263;0.8334156375690372;1.0970703116743707;0.7618309802655931;0.11929239903372767;1.0939132788610524;0.771131676179421
33.391785;1.0909934376419672;0.8334550649743938;0.7637758382353753;0.11600470287954741;0.10631311817989975;10.000111368182452;0.833415387273495;1.0970674902150321;0.7618313372635201;0.1192922884042062;1.0939126484187267;0.7711334753406652
33.401785;1.0909948601675437;0.8334553030606288;0.7637746375214264;0.1160047257901326;0.1063131657661516;10.000138542825722;0.8334151946999471;1.0970646673135809;0.7618316731244071;0.1192921790274094;1.0939120607929516;0.7711352731378524
33.411785;1.0909962305086756;0.8334555488771243;0.763773423213423;0.11600475668503334;0.10631321608157905;10.000165671291532;0.8334150611985761;1.097061843471559;0.7618319887397779;0.11929207072527927;1.093911520684266;0.7711370660042026
33.421785;1.0909975409931902;0.8334558028564876;0.7637721958682426;0.11600479535430144;0.10631326832573373;10.000192709170802;0.8334149881345574;1.097059018982465;0.7618322868429974;0.11929196342167547;1.093911032615261;0.7711388499261347
33.431785;1.0909987844718014;0.8334560648811905;0.7637709550001006;0.11600484153389348;0.10631332187201643;10.000219615084745;0.8334149768909638;1.0970561955138731;0.761832570870614;0.11929185714707156;1.0939106008218022;0.7711406198734476
33.441785;1.0909999543569804;0.8334563347986385;0.7637696990010493;0.11600489501505333;0.10631337632049409;10.000246361494252;0.8334150288759543;1.097053376965488;0.7618328435150575;0.11929175201700165;1.0939102289317157;0.771142369999164
33.451785;1.0910010449267546;0.8334566123755404;0.7637684258122621;0.11600495566013397;0.10631343144864788;10.000272942484134;0.833415145475601;1.0970505695061994;0.7618331058057535;0.11929164817883672;1.0939099200948454;0.7711440944790262
33.461785;1.0910020517275816;0.8334568971519967;0.7637671339852448;0.11600502337885542;0.10631348712171597;10.000299365480627;0.8334153277979339;1.0970477804111853;0.7618333566987299;0.11929154570114975;1.0939096778212312;0.771145788032018
33.471785;1.0910029711761944;0.8334571888120654;0.7637658230730423;0.11600509811920733;0.10631354323949667;10.000325632793706;0.8334155765398436;1.097045016138276;0.7618335931746765;0.11929144450184358;1.093909506079143;0.7711474456857675
33.481785;1.0910037999269708;0.8334574875203208;0.7637644932747417;0.11600517985758248;0.10631359969252344;10.000351732086191;0.8334158920969267;1.0970422815722576;0.7618338109577507;0.11929134435163438;1.0939094078980278;0.7711490623364639
33.491785;1.0910045348541866;0.8334577935520174;0.7637631452202205;0.11600526859713968;0.10631365628312156;10.00037764189438;0.8334162744356407;1.0970395813650886;0.7618340053900576;0.11929124491068004;1.0939093845576207;0.7711506327477329
33.501785;1.0910051735142159;0.8334581068209822;0.7637617799075924;0.11600536436276979;0.10631371271646187;10.000403342922759;0.8334167225987066;1.0970369218056206;0.7618341722781367;0.11929114585006202;1.0939094363426958;0.7711521518792487
33.511785;1.0910057143575957;0.8334584271114293;0.7637603986609108;0.11600546711617765;0.10631376872492755;10.000428825842867;0.8334172346511921;1.097034310915203;0.7618343086054657;0.1192910470196943;1.0939095634184348;0.7711536150844753
33.521785;1.0910061564711022;0.8334587546912638;0.7637590033099766;0.1160055766217654;0.1063138241617705;10.000454094658087;0.8334178085933193;1.0970317567148653;0.7618344127751865;0.11929094851626261;1.0939097662358082;0.7711550182889476
33.531785;1.09100649979809;0.8334590902860558;0.763757596158797;0.11600569243532606;0.1063138789295573;10.000479163949253;0.83341844330873;1.0970292656467056;0.7618344844448701;0.11929085065163882;1.0939100461155733;0.7711563585846269
33.541785;1.0910067457427943;0.8334594341286597;0.7637561797678036;0.11600581403620254;0.10631393281562959;10.000504049713772;0.8334191386234093;1.0970268422962395;0.7618345242291569;0.11929075388463009;1.0939104059810902;0.7711576347298535
33.551785;1.0910068971801679;0.8334597854083253;0.7637547570770921;0.11600594091864713;0.10631398537588381;10.000528759418723;0.8334198947930213;1.0970244898844566;0.7618345334452028;0.11929065874161204;1.0939108501320152;0.7711588467024453
33.561785;1.091006958087908;0.8334601429808008;0.7637533316161152;0.11600607256379994;0.10631403596790716;10.000553285883672;0.833420712121303;1.0970222106751193;0.7618345137665282;0.11929056580269538;1.0939113825690332;0.7711599947990655
33.571785;1.0910069332335408;0.8334605062904147;0.7637519073398414;0.11600620840850404;0.106314083910786;10.000577609524134;0.8334215911734564;1.0970200063450888;0.761834466572622;0.11929047572468789;1.0939120052876847;0.771161079359141
33.581785;1.0910068277872114;0.8334608754030486;0.763750488063549;0.11600634786226816;0.1063141285995852;10.000601703735038;0.8334225334981264;1.0970178785554816;0.7618343923478816;0.11929038915933919;1.0939127182311277;0.7711621011232297
33.591785;1.091006646569654;0.8334612504372522;0.7637490769029686;0.11600649032367576;0.10631416947501492;10.000625534653537;0.8334235418272712;1.0970158288685885;0.7618342908772805;0.11929030663724076;1.0939135206711592;0.7711630614430242
33.601785;1.0910063936696925;0.8334616314341055;0.7637476760826583;0.11600663520336663;0.10631420594955518;10.000649060923456;0.8334246190431851;1.0970138576822552;0.761834162214719;0.11929022860722403;1.093914412340583;0.7711639619256352
33.611785;1.0910060734232747;0.8334620187166798;0.763746287116119;0.11600678194363082;0.10631423741773847;10.000672236316875;0.8334257669573061;1.0970119636976212;0.7618340075832603;0.11929015558240053;1.0939153930642187;0.771164803845701
33.621785;1.0910056909731167;0.8334624129407346;0.7637449116040913;0.11600692999552138;0.10631426339123419;10.00069501012841;0.8334269861231699;1.0970101449254555;0.7618338297568156;0.11929008815897538;1.0939164616842219;0.77116558809544
33.631785;1.0910052508447539;0.8334628147352666;0.7637435521947012;0.1160070788033401;0.10631428366087639;10.00071732789599;0.8334282762502732;1.0970084001791989;0.7618336327162722;0.11929002684091139;1.0939176162013788;0.7711663159057821
33.641785;1.09100475549636;0.8334632244639842;0.7637422122321927;0.11600722784430297;0.10631429828761746;10.000739136224947;0.8334296364754854;1.0970067296013277;0.7618334206580284;0.11928997184664782;1.093918854905927;0.7711669895486405
33.651785;1.0910042055407951;0.8334636425285387;0.7637408946723993;0.11600737665416462;0.1063143074606635;10.000760387327048;0.8334310657652312;1.0970051340651796;0.7618331971983094;0.11928992306293323;1.093920177036489;0.7711676120892781
33.661785;1.0910036010667885;0.8334640699178114;0.7637396023277739;0.11600752477406448;0.10631431146293724;10.000781043075571;0.8334325633172645;1.0970036141861197;0.7618329651273298;0.1192898801569306;1.0939215829176572;0.7711681863522435
33.671785;1.091002942229103;0.8334645083790736;0.7637383387151746;0.11600767167564698;0.10631431072304003;10.00080108283857;0.8334341283838734;1.0970021696535048;0.7618327262267688;0.11928984269627159;1.0939230735797751;0.7711687142385335
33.681785;1.091002228113628;0.8334649601565559;0.7637371077029088;0.1160078167857087;0.10631430575941136;10.000820501402277;0.8334357601489261;1.097000799239521;0.7618324812854307;0.11928981013906813;1.09392464987673;0.771169196837144
33.691785;1.0910014558437422;0.8334654277048414;0.763735912794305;0.11600795959354204;0.10631429701949202;10.000839289553054;0.8334374580822393;1.0969995007937359;0.7618322303873151;0.11928978178147871;1.0939263121854934;0.7711696348822128
33.701785;1.091000621451734;0.8334659135811052;0.7637347573894054;0.11600809966890017;0.10631428475495111;10.00085742242816;0.8334392219593791;1.0969982707832855;0.761831972963898;0.11928975681104627;1.0939280605956356;0.7711700291891354
33.711785;1.0909997210674514;0.8334664201572956;0.7637336454567446;0.11600823658134969;0.10631426900256206;10.000874867220748;0.8334410515030435;1.0969971045465021;0.7618317080710754;0.11928973444154503;1.0939298945077656;0.7711703809108845
33.721785;1.0909987511718382;0.8334669490019134;0.7637325818041858;0.11600836985094298;0.10631424965005037;10.000891591193158;0.8334429459131039;1.0969959974257906;0.7618314349268818;0.11928971400226865;1.093931812275188;0.7711706916283261
33.731785;1.0909977088448095;0.8334675004410723;0.7637315720182399;0.11600849894406724;0.10631422654515334;10.000907558746647;0.8334449031355076;1.0969949454137002;0.7618311528382264;0.11928969494460889;1.093933811458479;0.771170963341065
33.741785;1.0909965926920733;0.8334680735750732;0.7637306219998375;0.11600862329277424;0.10631419957028805;10.000922727656448;0.8334469196792004;1.0969939449464143;0.7618308609893627;0.11928967680415804;1.0939358887936315;0.7711711983727104
33.751785;1.09099540326684;0.8334686665591042;0.7637297370089838;0.11600874235091688;0.10631416862397292;10.000937057990093;0.8334489913388923;1.0969929923788;0.7618305586387087;0.11928965914861238;1.0939380400070609;0.771171399414009
33.761785;1.0909941424465848;0.8334692767977416;0.7637289205952428;0.1160088556754216;0.10631413361642014;10.000950526323951;0.8334511138910333;1.0969920835974767;0.7618302452688499;0.1192896415735374;1.0939402602447994;0.7711715699928988
33.771785;1.0909928126794535;0.8334699009289059;0.7637281739591457;0.11600896293517968;0.1063140945645405;10.000963126888378;0.8334532834331034;1.0969912141683689;0.7618299206346452;0.11928962375291591;1.0939425445514812;0.7711717149581939
33.781785;1.0909914169485546;0.8334705352169072;0.7637274962897668;0.11600906379088244;0.10631405164769145;10.000974862026117;0.8334554967645265;1.0969903798078862;0.7618295849129978;0.11928960546201632;1.0939448878239248;0.771171840240213
33.791785;1.0909899592617527;0.8334711765024306;0.763726885781783;0.11600915780751003;0.10631400512351294;10.000985733827372;0.8334577516396942;1.0969895765184228;0.7618292387302817;0.11928958658254699;1.0939472847174767;0.7711719519833612
33.801785;1.0909884445842395;0.8334718227815411;0.763726340442822;0.11600924449621464;0.10631395520754222;10.000995735836403;0.8334600460480852;1.096988800405157;0.7618288824649662;0.11928956718639365;1.0939497299164263;0.7711720559284417
33.811785;1.0909868779315872;0.8334724729958924;0.7637258584862319;0.11600932336728458;0.10631390202997075;10.001004844306534;0.8334623768524464;1.0969880476523444;0.7618285150493347;0.1192895476384676;1.093952218430231;0.7711721575345925
33.821785;1.0909852632112536;0.8334731263618871;0.7637254381911811;0.11600939390722832;0.10631384564294102;10.001013020656835;0.8334647395794359;1.096987314940843;0.7618281337839863;0.11928952855513328;1.0939547454980596;0.7711722619761048
33.831785;1.090983602578671;0.8334737815705318;0.7637250773913659;0.11600945552348822;0.10631378601805686;10.001020229024112;0.8334671298395148;1.0969865999070563;0.7618277354307975;0.11928951065003873;1.0939573066098272;0.7711723732513602
33.841785;1.0909818970838439;0.8334744362740233;0.7637247735235596;0.1160095075856903;0.10631372305271247;10.001026449760877;0.8334695446453277;1.0969859008590634;0.7618273169898598;0.11928949461416041;1.093959898058345;0.7711724935720102
33.851785;1.0909801482990633;0.8334750871183626;0.763724524332914;0.11600954955388543;0.10631365661596935;10.00103167524195;0.8334719822042352;1.0969852162751677;0.7618268756177574;0.11928948106076029;1.093962516902192;0.7711726241850093
33.861785;1.0909783591427944;0.8334757302770649;0.7637243284347671;0.1160095810275643;0.1063135866502588;10.001035895652429;0.8334744407887426;1.0969845451533013;0.761826408718946;0.11928947049849589;1.0939651597849092;0.7711727666826063
33.871785;1.0909765326924035;0.8334763625159315;0.7637241852100672;0.11600960172596744;0.10631351330346742;10.001039086537418;0.83347691813401;1.0969838874702458;0.7618259144572638;0.11928946331160609;1.0939678223889806;0.7711729236785879
33.881785;1.0909746707590056;0.8334769820500989;0.7637240943142879;0.1160096115091693;0.10631343696077879;10.001041209937778;0.8334794117773136;1.0969832435171303;0.7618253918702902;0.1192894597502531;1.093970500306926;0.7711730991178835
33.891785;1.0909727741813582;0.8334775878701487;0.7637240554241556;0.11600961039857939;0.10631335811742244;10.00104222678073;0.8334819195852383;1.0969826130137972;0.7618248403808588;0.11928945992530107;1.0939731894771014;0.7711732980918606
33.901785;1.0909708435168175;0.8334781781036432;0.7637240680219568;0.11600959855614756;0.10631327722737804;10.001042103852178;0.8334844399349729;1.096981995544788;0.7618242592992894;0.11928946378488177;1.0939758858345041;0.771173525539193
33.911785;1.0909688791671859;0.8334787494258186;0.7637241309317663;0.1160095762528099;0.1063131946369371;10.00104081279794;0.8334869715106165;1.0969813916541202;0.7618236479031729;0.11928947112166866;1.093978585330292;0.7711737847469187
33.921785;1.0909668823008485;0.8334792978441867;0.763724242194943;0.11600954381699928;0.1063131105798414;10.001038328930315;0.833489512616437;1.0969808030928472;0.7618230060072501;0.11928948168589558;1.0939812840894552;0.7711740768834408
33.931785;1.090964856289997;0.8334798193433418;0.7637243996444084;0.11600950158608656;0.10631302521388125;10.001034632426427;0.8334920604498437;1.0969802322951405;0.7618223342714326;0.11928949534506599;1.0939839788362857;0.7711744014829574
33.941785;1.0909628068144555;0.8334803099613316;0.7637246013878326;0.11600944991403322;0.1063129387077253;10.001029714740971;0.8334946112348118;1.0969796819898945;0.7618216339733004;0.11928951213732036;1.093986667650773;0.7711747573087996
33.951785;1.0909607409106845;0.8334807663175577;0.7637248454077685;0.1160093891812815;0.10631285131496451;10.001023588053696;0.8334971610922783;1.0969791553558559;0.7618209065870349;0.11928953217388875;1.0939893498757378;0.7711751429062723
33.961785;1.0909586663885322;0.833481186166608;0.7637251289443321;0.11600931974563926;0.10631276334486503;10.00101628406973;0.8334997065589514;1.0969786563633377;0.7618201535120932;0.11928955549957516;1.0939920253108828;0.7711755565638829
33.971785;1.0909565916568231;0.8334815678013882;0.763725448773373;0.11600924190145771;0.10631267504388749;10.001007838717108;0.8335022446015007;1.0969781898132358;0.7618193762825635;0.11928958204548085;1.0939946935233829;0.7711759962685978
33.981785;1.0909545254069484;0.8334819090454376;0.7637258021519965;0.11600915590230047;0.10631258648618795;10.000998277668474;0.8335047727248184;1.0969777609209224;0.7618185770609327;0.11928961171721743;1.0939973531015525;0.7711764598668409
33.991785;1.0909524760968232;0.8334822069402631;0.7637261873436912;0.11600906198095588;0.10631249756323409;10.000987614268961;0.8335072889816825;1.0969773746445157;0.7618177589120992;0.11928964451443988;1.094000001217353;0.7711769448558489
34.001785;1.0909504519416284;0.833482457988828;0.7637266033220336;0.11600896029569298;0.10631240807305918;10.000975855430159;0.8335097916251122;1.0969770358623456;0.7618169259315188;0.11928968056609095;1.0940026338793516;0.7711774479724397
34.011785;1.090948461438085;0.8334826586441103;0.7637270491573762;0.11600885088473177;0.10631231778428647;10.000963002858837;0.833512278596329;1.096976750166299;0.7618160833024826;0.11928972008190714;1.0940052459819316;0.7711779653103821
34.021785;1.0909465129365892;0.8334828059935669;0.7637275237122393;0.11600873373280775;0.10631222637387215;10.000949047452076;0.8335147470781539;1.0969765231153212;0.7618152370627077;0.11928976327599658;1.0940078310857417;0.7711784925583887
34.031785;1.0909446133177279;0.8334828983054594;0.7637280257970082;0.1160086088184967;0.10631213337144102;10.000933968783565;0.8335171935802997;1.0969763584937933;0.7618143938335069;0.1192898103345892;1.0940103821428087;0.771179024784686
34.041785;1.090942767734764;0.8334829348641349;0.7637285544249395;0.11600847605403095;0.1063120382825351;10.000917745090058;0.8335196143064527;1.0969762577831526;0.7618135608625374;0.11928986143055408;1.0940128927871464;0.7711795564173174
34.051785;1.0909409806777985;0.8334829153483345;0.76372910895235;0.11600833532755725;0.1063119407585571;10.000900364867526;0.8335220051383344;1.0969762204364797;0.7618127458969836;0.11928991672698251;1.094015357564617;0.7711800818657849
34.061785;1.0909392567344485;0.8334828396941079;0.7637296892520916;0.11600818672999946;0.1063118406258757;10.000881834178273;0.8335243617628956;1.0969762437485988;0.7618119562442821;0.11928997637473085;1.0940177714771033;0.7711805962009848
34.071785;1.0909376003098175;0.8334827083998768;0.7637302957432246;0.11600803071619867;0.10631173782820083;10.000862178002002;0.8335266802571177;1.0969763225470996;0.76181119749299;0.1192900405094803;1.0940201304196842;0.7711810953501959
34.081785;1.0909360150133258;0.8334825227157435;0.763730929083095;0.11600786800315664;0.10631163235478813;10.000841433541083;0.8335289573054872;1.0969764495011805;0.7618104731918622;0.11929010921050183;1.0940224320572711;0.7711815756391794
34.091785;1.0909345035924267;0.8334822848151829;0.7637315898251116;0.11600769931229628;0.106311524142383;10.00081964405525;0.8335311897840396;1.09697661643118;0.761809785885693;0.11929018242837752;1.0940246754087277;0.7711820330222671
34.101785;1.0909330685799539;0.833481997991173;0.7637322779920459;0.11600752521748559;0.10631141301168369;10.0007968611639;0.833533374413458;1.0969768161359246;0.7618091383328577;0.11929025997587837;1.0940268594860865;0.7711824630836417
34.111785;1.0909317128870422;0.8334816663687012;0.7637329922506364;0.11600734619548407;0.10631129871676513;10.000773146511477;0.8335355079837898;1.0969770436174182;0.7618085338123984;0.11929034160960134;1.0940289826224847;0.7711828618549885
34.121785;1.0909304395659043;0.833481293912985;0.7637337292077154;0.1160071627046688;0.10631118105564318;10.000748564293096;0.8335375879597686;1.0969772958535267;0.7618079756767443;0.11929042708456511;1.094031042375098;0.7711832261413967
34.131785;1.0909292514511901;0.833480883650832;0.7637344835188966;0.11600697514315235;0.10631105990936278;10.000723173099209;0.8335396128808062;1.0969775701973827;0.7618074670193976;0.11929051615081758;1.0940330358046606;0.7711835533573531
34.141785;1.0909281516946217;0.8334804377352298;0.7637352487029178;0.11600678377474488;0.10631093516570277;10.000697024976041;0.8335415819875065;1.0969778628209572;0.7618070108482046;0.11929060855328726;1.09403496049501;0.7711838416921468
34.151785;1.090927144458677;0.8334799576356152;0.7637360183480342;0.11600658870254177;0.10631080663487878;10.000670163175133;0.8335434943158261;1.096978168856446;0.7618066102541535;0.11929070403924896;1.0940368152765685;0.7711840903371256
34.161785;1.0909262350463014;0.8334794440232669;0.7637367872057929;0.11600638985838575;0.10631067405199819;10.000642615638418;0.8335453483634752;1.0969784834494523;0.7618062682825512;0.11929080238348044;1.0940386002695484;0.7711842993509651
34.171785;1.0909254297427369;0.8334788968716293;0.7637375514862468;0.11600618706293038;0.106310537143819;10.00061439828978;0.8335471430359114;1.0969788020662459;0.7618059875792481;0.11929090343874578;1.0940403167610053;0.771184469265548
