time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
34.181785;1.0909247351744675;0.8334783161280486;0.7637383086104488;0.11600598013942555;0.10631039567890689;10.000585528752008;0.8335488788408241;1.0969791205926402;0.7618057701407575;0.1192910071982328;1.094041966328225;0.7711846006394408
34.191785;1.090924157395905;0.8334777023928642;0.7637390570911791;0.11600576894347572;0.10631024945133533;10.000556034308746;0.8335505575025438;1.096979435767743;0.7618056176786956;0.11929111383934496;1.0940435496873533;0.7711846940768354
34.201785;1.0909237015105782;0.8334770571432206;0.7637397964140537;0.11600555336894815;0.10631009824496558;10.000525949372257;0.8335521805149353;1.0969797453316321;0.7618055319908881;0.11929122366298966;1.0940450668387016;0.7711847511011826
34.211785;1.0909233717309696;0.8334763827344767;0.7637405263633605;0.11600533342064613;0.10630994184434929;10.000495310918843;0.8335537484800843;1.096980048206176;0.7618055148149714;0.11929133691712904;1.0940465179595436;0.7711847747941228
34.221785;1.0909231716648211;0.8334756819818544;0.7637412458839605;0.11600510923673887;0.1063097801030984;10.000464158602087;0.833555261240536;1.0969803451093743;0.7618055677928981;0.11929145365346273;1.0940479035815045;0.7711847691358213
34.231785;1.0909231048880923;0.8334749574812624;0.7637419526682984;0.11600488101608303;0.1063096129947016;10.000432537309347;0.8335567182276982;1.0969806383876521;0.7618056923366671;0.11929157376857338;1.0940492241886313;0.7711847380010239
34.241785;1.090923175066012;0.8334742118499031;0.7637426439800272;0.11600464893248624;0.10630944054929467;10.000400497512942;0.8335581189697266;1.096980930214417;0.7618058890622624;0.11929169716900302;1.0940504800421909;0.7711846848678177
34.251785;1.0909233852324574;0.833473448519317;0.7637433175134737;0.11600441305573606;0.10630926278607285;10.000368094474352;0.8335594635476525;1.0969812207477563;0.7618061575430094;0.11929182384454004;1.0940516713769446;0.7711846128911162
34.261785;1.0909237372932257;0.8334726713327536;0.7637439713874407;0.1160041733351701;0.10630907977835258;10.000335388136145;0.8335607528786103;1.096981508089776;0.7618064965411974;0.11929195381588432;1.0940527986646664;0.7711845246072917
34.271785;1.090924232529973;0.8334718831956182;0.7637446035446782;0.1160039297101307;0.10630889172350659;10.000302445075379;0.8335619887197616;1.0969817893960172;0.7618069042523904;0.11929208705640491;1.094053862861124;0.7711844212559791
34.281785;1.0909248724301002;0.8334710852668706;0.7637452110695538;0.11600368222594268;0.10630869894026612;10.00026934630305;0.8335631732321815;1.0969820616298098;0.7618073785335349;0.11929222341293864;1.0940548656050555;0.7711843024810231
34.291785;1.090925658962808;0.8334702770555393;0.7637457899400321;0.11600343103817352;0.10630850187236712;10.000236193652126;0.8335643082408812;1.0969823216279062;0.7618079170770112;0.11929236260301414;1.0940558092165107;0.771184166775811
34.301785;1.0909265942085373;0.8334694570936106;0.7637463356765516;0.11600317639562972;0.10630830110369131;10.000203103188452;0.8335653946527329;1.096982565859204;0.7618085172887166;0.1192925043350854;1.0940566966725251;0.7711840121134049
34.311785;1.0909276795900529;0.8334686236157305;0.7637468446020765;0.11600291866149445;0.10630809738521378;10.000170195327998;0.8335664326446421;1.0969827906561327;0.7618091761545487;0.11929264842596528;1.0940575316119756;0.7711838361845265
34.321785;1.0909289153730788;0.833467774781285;0.7637473146724605;0.11600265828204107;0.10630789162843338;10.000137591582606;0.8335674226866099;1.0969829928031416;0.761809890603703;0.11929279481813526;1.09405831824708;0.7711836363102822
34.331785;1.0909303012966396;0.8334669086097917;0.7637477454740154;0.1160023956898122;0.1063076847799741;10.000105410691376;0.8335683661689486;1.096983169535787;0.7618106580548317;0.11929294353892804;1.0940590615888506;0.7711834095988017
34.341785;1.0909318376314234;0.8334660228648361;0.7637481378039687;0.11600213123931595;0.10630747767441828;10.000073762929558;0.8335692645161509;1.0969833186812883;0.7618114762741398;0.11929309463951844;1.0940597678829684;0.7711831536917604
34.351785;1.0909335252401722;0.833465115128436;0.7637484928407887;0.11600186522085362;0.10630727101309735;10.000042747805836;0.8335701180187655;1.0969834398015872;0.7618123425793611;0.11929324811722075;1.0940604440387982;0.771182867447594
34.361785;1.0909353649523168;0.8334641833602391;0.7637488109883862;0.11600159787905152;0.10630706543580848;10.000012458349048;0.8335709261170512;1.0969835350031456;0.7618132536828222;0.11929340389022648;1.0940610960025599;0.7711825508940396
34.371785;1.0909373574228138;0.8334632263460859;0.7637490912784962;0.11600132937474375;0.10630686154797467;9.999982992545421;0.833571688451862;1.0969836083863296;0.7618142064902284;0.11929356185145003;1.094061727889575;0.7711822047968764
34.381785;1.0909395035277147;0.833462243384535;0.7637493318371295;0.11600105976020408;0.10630665987016584;9.999954458957644;0.8335724054469874;1.0969836649393432;0.761815198557438;0.11929372190117182;1.0940623427048368;0.7711818301020109
34.391785;1.0909418043090462;0.8334612339298407;0.7637495308899019;0.1160007890136085;0.10630646080764791;9.999926966553843;0.8335730785972382;1.0969837096707076;0.7618162276387321;0.11929388389410321;1.0940629434447675;0.7711814271286482
34.401785;1.0909442601178636;0.8334601975676592;0.7637496874793749;0.11600051710189317;0.10630626466324372;9.999900611839402;0.8335737108137626;1.096983747457294;0.7618172910469875;0.11929404757861935;1.094063533349223;0.7711809948669129
34.411785;1.0909468701132332;0.8334591334758186;0.7637498015145449;0.11600024400729697;0.10630607164979353;9.999875473567839;0.83357430646688;1.0969837837102727;0.7618183856300201;0.11929421264731854;1.0940641155031527;0.7711805311358357
34.421785;1.0909496329422628;0.8334580398954405;0.7637498735188;0.11599996970149029;0.10630588188339546;9.999851607367521;0.8335748706088115;1.0969838243489254;0.7618195081265822;0.11929437887655461;1.0940646924369872;0.7711800336847133
34.431785;1.090952547653725;0.8334569150031285;0.7637499046083883;0.11599969417622935;0.10630569534805424;9.999829039198717;0.8335754080294048;1.0969838741377147;0.7618206551381117;0.11929454621689743;1.0940652658574963;0.7711795012279673
34.441785;1.090955613721728;0.8334557584230324;0.7637498966985168;0.11599941750206214;0.10630551191767709;9.999807769960327;0.8335759235387312;1.096983935176532;0.7618218230607103;0.11929471476006184;1.0940658370138;0.7711789337115798
34.451785;1.0909588303136164;0.8334545716621805;0.7637498524673102;0.11599913981542997;0.10630533149672648;9.999787791737413;0.8335764232585879;1.0969840074559511;0.7618230084958456;0.11929488464449783;1.0940664075194815;0.771178331835719
34.461785;1.0909621952946416;0.8334533573803026;0.7637497745888424;0.11599886126561006;0.10630515411202288;9.99976909903971;0.833576914930835;1.0969840906747372;0.761824208634957;0.11929505600666619;1.0940669791970186;0.7711776960665478
34.471785;1.0909657042902567;0.8334521186790466;0.763749664650363;0.11599858193760446;0.10630497980559529;9.999751684897317;0.8335774062874115;1.0969841850499285;0.7618254211169988;0.1192952289784991;1.094067553095637;0.7711770260580223
34.481785;1.0909693507685179;0.8334508589213;0.7637495229111931;0.11599830183399494;0.10630480851038533;9.999735532115883;0.833577903323531;1.0969842909814989;0.7618266437226834;0.11929540366953005;1.0940681289962964;0.7711763211864909
34.491785;1.0909731274381824;0.8334495814737399;0.7637493490669809;0.11599802097536019;0.10630464011808712;9.99972061640802;0.8335784101783105;1.0969844090147933;0.7618278744266227;0.11929558014421841;1.0940687053218123;0.7711755814911352
34.501785;1.0909770272795156;0.8334482892628505;0.7637491432710742;0.11599773947888042;0.10630447462419046;9.999706917798278;0.8335789297693021;1.0969845397665088;0.761829111701739;0.11929575846764191;1.0940692789362014;0.771174808322624
34.511785;1.090981043444293;0.8334469848129566;0.7637489066631191;0.11599745754020745;0.10630431216372536;9.999694425281271;0.8335794642622819;1.0969846830410184;0.761830354711066;0.1192959388084025;1.094069845263333;0.7711740046408427
34.521785;1.0909851691476138;0.8334456705805682;0.7637486407891171;0.1159971753683235;0.10630415294653407;9.999683132566155;0.8335800156020496;1.0969848370784807;0.7618316030048723;0.11929612149734337;1.0940703988076828;0.771173174595223
34.531785;1.0909893978504244;0.8334443488821834;0.7637483465702277;0.1159968931101127;0.10630399720723555;9.999673030393721;0.8335805860233786;1.0969849988656524;0.7618328559076797;0.11929630697336406;1.0940709333375578;0.7711723227032439
34.541785;1.0909937232270146;0.8334430217940803;0.7637480241742071;0.11599661084544467;0.10630384520243083;9.999664101720589;0.8335811780479053;1.0969851652701836;0.7618341124223338;0.11929649559942786;1.0940714420363546;0.7711714536820538
34.551785;1.0909981388855539;0.8334416912351056;0.7637476737973141;0.11599632869571207;0.10630369719563602;9.999656320685594;0.8335817940916707;1.0969853340437072;0.7618353717707692;0.11929668748124556;1.0940719182297127;0.7711705726700007
34.561785;1.0910026381620326;0.8334403588572893;0.7637472965766777;0.11599604691698209;0.10630355342431973;9.999649653465484;0.8335824362231751;1.0969855036669467;0.7618366337637029;0.11929688245376231;1.0940723561412955;0.7711696849737947
34.571785;1.0910072142015927;0.8334390263270371;0.7637468950694909;0.11599576585759007;0.1063034140955778;9.9996440632068;0.8335831058642568;1.0969856726830467;0.7618378984396492;0.11929708018895362;1.0940727513487285;0.771168795579269
34.581785;1.091011859724358;0.8334376959422988;0.7637464729666997;0.11599548586024766;0.1063032794100517;9.99963951511053;0.8335838033188743;1.096985840121535;0.7618391655110297;0.11929728032082969;1.094073100837634;0.7711679090030097
34.591785;1.091016566399645;0.833436370589772;0.7637460345057899;0.1159952072385078;0.10630314958107802;9.999635978183502;0.8335845277372107;1.0969860061671912;0.7618404343362836;0.11929748254580999;1.0940734023922138;0.7711670293825591
34.601785;1.091021325236131;0.8334350534637743;0.7637455842062213;0.11599493029428273;0.10630302484135648;9.999633426408892;0.8335852775112796;1.0969861714027382;0.7618417042178806;0.11929768666300908;1.0940736538702216;0.7711661603859095
34.611785;1.0910261274476438;0.8334337482475513;0.7637451264407858;0.11599465530013636;0.10630290548748983;9.999631838552808;0.8335860504310627;1.0969863359524408;0.7618429746032142;0.11929789256977846;1.094073852967187;0.7711653050112496
34.621785;1.0910309638777687;0.8334324590266977;0.7637446646755364;0.11599438249379684;0.10630279197920496;9.999631192844461;0.8335868434616133;1.096986500082208;0.7618442451262889;0.11929810026833129;1.094073997210485;0.771164465442143
34.631785;1.0910358242063942;0.8334311894320765;0.7637442014829013;0.11599411213940368;0.10630268494860538;9.999631456268565;0.8335876525189779;1.0969866650181552;0.7618455154812162;0.11929830987888729;1.0940740840026082;0.7711636428809308
34.641785;1.0910406976672242;0.8334299419461769;0.7637437394364229;0.11599384460211215;0.1063025850601635;9.999632578791656;0.8335884724187528;1.0969868328924943;0.7618467852011469;0.11929852158180021;1.0940741108975716;0.771162837638662
34.651785;1.0910455740906058;0.8334287179226721;0.7637432815498585;0.11599358033470962;0.10630249291566155;9.999634498722818;0.833589297155587;1.096987005952037;0.7618480535004271;0.11929873547968703;1.0940740762992796;0.7711620497029169
34.661785;1.0910504436884998;0.8334275176574792;0.763742830939889;0.11599331976632171;0.10630240908478317;9.999637152145983;0.8335901204464992;1.0969871852407584;0.7618493192109846;0.11929895151554894;1.094073980503773;0.7711612793581024
34.671785;1.091055295806172;0.8334263402380047;0.7637423906091525;0.11599306318694372;0.10630233412049925;9.999640484354885;0.8335909361509863;1.0969873700178427;0.7618505808850494;0.11929916951558962;1.0940738261500478;0.7711605273341228
34.681785;1.091060118532198;0.833425183624077;0.7637419633617241;0.11599281070057434;0.10630226849497935;9.999644458613556;0.8335917384452358;1.0969875587095939;0.7618518369647962;0.11929938923497298;1.0940736175381307;0.7711597944102925
34.691785;1.0910649000340606;0.8334240451503666;0.7637415512691429;0.11599256225568241;0.1063022125343944;9.999649052393021;0.833592521643368;1.0969877499650458;0.7618530858166325;0.11929961034353943;1.0940733594799292;0.7711590808344928
34.701785;1.0910696298455267;0.8334229220337445;0.7637411551273202;0.11599231772773012;0.1063021664187783;9.999654246159263;0.8335932796243484;1.0969879427383218;0.7618543258295141;0.11929983243389651;1.0940730562062981;0.7711583862362361
34.711785;1.0910742988209037;0.8334218116709495;0.7637407744828498;0.11599207698556951;0.10630213020399255;9.999660016848392;0.8335940054451084;1.0969881359646965;0.761855555493789;0.11930005507046428;1.0940727107286892;0.7711577102641778
34.721785;1.0910788985549844;0.8334207121355168;0.7637404079297221;0.11599183987525412;0.1063021038044636;9.999666338299829;0.8335946919556763;1.0969883284818345;0.7618567731026388;0.11930027780737058;1.094072325150709;0.7711570531384976
34.731785;1.0910834211660538;0.833419622558243;0.7637400533588214;0.11599160616707983;0.10630208695375433;9.999673183533499;0.833595333071681;1.0969885195651634;0.761857976469404;0.1193005001385727;1.0940719015592928;0.7711564154599925
34.741785;1.091087859411412;0.8334185425120377;0.7637397082139114;0.11599137553547602;0.1063020791964579;9.999680526850453;0.8335959243958203;1.0969887099204834;0.7618591632452167;0.1193007214567652;1.0940714427692015;0.7711557976239484
34.751785;1.091092206593941;0.8334174708629039;0.7637393696682027;0.11599114761273273;0.10630207992868201;9.999688344055775;0.8335964627616886;1.0969889017842223;0.7618603315970373;0.11930094109650169;1.0940709527200378;0.771155199502241
34.761785;1.0910964558760992;0.833416405308546;0.7637390345894244;0.11599092214940002;0.1063020884324241;9.999696608267135;0.8335969453542429;1.0969890973828496;0.7618614804899991;0.11930115836528722;1.094070436030589;0.7711546205723752
34.771785;1.0911005994701652;0.8334153428810497;0.7637386994663169;0.11599069915592815;0.10630210389738322;9.9997052860254;0.8335973694656169;1.0969892976524935;0.7618626093756078;0.11930137252526479;1.0940698965089524;0.7711540601061447
34.781785;1.0911046284387096;0.8334142805266116;0.763738360521577;0.11599047885143228;0.10630212548019126;9.999714337355577;0.8335977333281548;1.096989502987001;0.7618637177238127;0.11930158286742257;1.0940693360670266;0.7711535170297252
34.791785;1.0911085331414525;0.833413215084917;0.763738014035826;0.11599026147724732;0.10630215237496675;9.999723718076574;0.8335980368243218;1.096989714391005;0.7618648045609553;0.1193017888511463;1.0940687553234398;0.7711529896547423
34.801785;1.0911123042546937;0.8334121431639029;0.7637376566845459;0.11599004719457008;0.10630218384707867;9.999733384914592;0.8335982807637338;1.0969899330625144;0.7618658681129088;0.11930199013065866;1.0940681550522606;0.7711524757679147
34.811785;1.0911159341920387;0.8334110611918248;0.7637372856829333;0.11598983613670556;0.1063022192140129;9.999743300530401;0.8335984653535842;1.0969901594663798;0.7618669059826995;0.11930218646599844;1.0940675371183515;0.7711519728173368
34.821785;1.0911194179201025;0.8334099655582299;0.7637368989652579;0.11598962849109674;0.10630225779268351;9.999753429319146;0.8335985895553019;1.096990393568591;0.7618679157655346;0.11930237760156512;1.0940669047758789;0.7711514778513704
34.831785;1.0911227525566232;0.8334088531622672;0.7637364955587904;0.11598942452204646;0.10630229887461208;9.999763723762712;0.8335986518938299;1.0969906357459303;0.7618688953259853;0.11930256314252352;1.0940662622152448;0.771150987624121
34.841785;1.0911259365685289;0.8334077220504733;0.7637360756603927;0.11598922453294737;0.10630234176175017;9.999774115627762;0.8335986514938202;1.0969908868391924;0.761869842502967;0.11930274253917096;1.0940656129718427;0.7711504988358483
34.851785;1.091128969066444;0.83340657141895;0.7637356401246563;0.11598902880997304;0.106302385807147;9.99978452387269;0.8335985877629859;1.0969911471132394;0.761870754786866;0.11930291520671034;1.09406495847361;0.771150008164125
34.861785;1.091131848779511;0.8334054010110391;0.7637351897059372;0.115988837610118;0.10630243043491383;9.999794872446921;0.8335984592633903;1.0969914153631761;0.7618716292723418;0.11930308060409654;1.094064298207501;0.7711495123807949
34.871785;1.091134573336932;0.8334042103849502;0.763734724598854;0.1159886511891753;0.10630247521357504;9.99980510225575;0.8335982636393043;1.0969916888733204;0.7618724627047306;0.11930323826306617;1.0940636304017757;0.7711490084944365
34.881785;1.0911371397559246;0.8334029984061242;0.7637342447340695;0.11598846981546021;0.10630251996183426;9.999815172972061;0.83359799859546;1.0969919640576715;0.7618732514833044;0.11930338784899558;1.0940629517602796;0.7711484935964574
34.891785;1.0911395450971633;0.8334017631547899;0.7637337499856774;0.11598829377914659;0.10630256478415681;9.999825058596457;0.8335976627132538;1.0969922377737973;0.7618739917731944;0.119303529153315;1.0940622571808598;0.7711479649508725
34.901785;1.091141786102453;0.8334005022691934;0.7637332390414084;0.11598812340348835;0.10630261005474458;9.999834739985467;0.8335972554058693;1.0969925087525603;0.7618746798640944;0.11930366204154633;1.0940615411315786;0.7711474205036857
34.911785;1.0911438585388957;0.833399213244046;0.7637327084037192;0.11598795900986882;0.1063026564085552;9.999844199358431;0.8335967762704745;1.096992777733667;0.7618753124287043;0.11930378648183391;1.0940607999683665;0.7711468590796673
34.921785;1.0911457572116934;0.8333978933529088;0.7637321535581307;0.11598780090609952;0.1063027046790994;9.999853423812333;0.8335962248429059;1.0969930461441826;0.7618758863898547;0.11930390256968212;1.094060032970928;0.7711462799962594
34.931785;1.0911474766901497;0.8333965398715051;0.7637315710818771;0.11598764942602309;0.10630275572097485;9.999862417388599;0.8335956006407661;1.0969933149578295;0.7618763989987758;0.1193040104552274;1.094059241967831;0.7711456826055316
34.941785;1.0911490126271377;0.8333951507768326;0.7637309594870871;0.11598750489840302;0.1063028102069681;9.999871207249736;0.833594903004285;1.0969935843656213;0.7618768485476015;0.11930411026022213;1.0940584306227399;0.7711450663682125
34.951785;1.0911503630359205;0.8333937248196654;0.7637303189311162;0.1159873675964225;0.1063028685005329;9.999879834678394;0.83359413110806;1.0969938534012214;0.7618772351001514;0.11930420206203751;1.0940576035059648;0.771144431300113
34.961785;1.0911515285656064;0.8333922606372517;0.7637296508631566;0.11598723775177112;0.10630293060162065;9.999888340991676;0.8335932841683998;1.0969941196242825;0.7618775607747379;0.11930428587640195;1.0940567651250774;0.7711437781229543
34.971785;1.0911525119814636;0.8333907560892307;0.763728957355138;0.11598711556355411;0.10630299620457946;9.999896760215863;0.8335923618156693;1.0969943795146626;0.761877829305769;0.1193043615974848;1.0940559192483221;0.7711431080960602
34.981785;1.0911533175974988;0.8333892084816655;0.7637282399189534;0.11598700119219676;0.1063030648866123;9.999905118775022;0.8335913645451046;1.0969946289297932;0.7618780446984982;0.11930442900606096;1.0940550683893042;0.7711424229844303
34.991785;1.091153950527112;0.8333876151622792;0.7637274987933687;0.11598689473869625;0.10630313621321581;9.99991343570346;0.8335902936583074;1.09699486303224;0.7618782099406314;0.1193044878827702;1.0940542135626832;0.7711417249987458
35.001785;1.0911544159290036;0.8333859743876953;0.7637267331427399;0.11598679621753784;0.10630320966365338;9.999921719887503;0.8335891510060065;1.0969950769664603;0.7618783265918485;0.1193045380655794;1.094053354886401;0.7711410164734708
35.011785;1.091154718863385;0.8333842862820344;0.763725941476838;0.1159867055809267;0.10630328465192657;9.999929971285367;0.8335879391631174;1.0969952676532728;0.761878394845172;0.11930457938531619;1.0940524926039825;0.7711402997533755
35.021785;1.0911548641924322;0.8333825529253512;0.7637251217842992;0.1159866227367771;0.10630336069010166;9.999938189526986;0.8335866614122079;1.0969954342482884;0.7618784138572534;0.11930461163553847;1.0940516273911913;0.7711395771532219
35.031785;1.091154856742463;0.8333807775747923;0.7637242716718063;0.11598654755836382;0.10630343742567823;9.999946377813103;0.8335853214489685;1.0969955764740953;0.7618783827122506;0.11930463462991896;1.0940507603096383;0.7711388506698864
35.041785;1.0911547027270672;0.8333789640698549;0.7637233888672824;0.115986479983221;0.10630351455038935;9.999954534186763;0.8335839233627673;1.0969956932243623;0.7618783017202074;0.11930464821285346;1.0940498931736566;0.771138121880473
35.051785;1.0911544107462448;0.8333771167467483;0.7637224718334955;0.1159864200936789;0.10630359175520926;9.99996263763556;0.8335824713236677;1.0969957827301329;0.7618781729122579;0.11930465218657953;1.0940490289808682;0.7711373920133603
35.061785;1.091153990024697;0.8333752402579807;0.7637215200018134;0.11598636804207518;0.10630366878514536;9.999970642364017;0.833580969154615;1.0969958435146216;0.761877999569646;0.11930464624889521;1.094048171782834;0.7711366619318333
35.071785;1.0911534475125593;0.8333733393094966;0.7637205335544759;0.11598632391610987;0.106303745535962;9.99997848989877;0.8335794205371225;1.0969958749326456;0.7618777856552202;0.1193046300102123;1.0940473256358267;0.7711359320079929
35.081785;1.0911527875343539;0.8333714188425466;0.7637195133327885;0.11598628765076655;0.10630382207832882;9.999986130997154;0.8335778290065647;1.096995876458885;0.7618775354846857;0.11930460306956511;1.0940464933860388;0.7711352019887294
35.091785;1.091152013833901;0.833369484360389;0.7637184611245733;0.11598625897633227;0.10630389855792544;9.999993532865679;0.8335761973565116;1.0969958464632583;0.7618772537031627;0.11930456510407354;1.094045676445791;0.7711344709782828
35.101785;1.091151131085654;0.8333675419013014;0.7637173795943494;0.11598623745005471;0.10630397505366548;10.00000066935679;0.8335745276497902;1.0969957819991065;0.7618769453488959;0.11930451598321483;1.09404487503645;0.7711337373153915
35.111785;1.0911501449359207;0.8333655973513511;0.7637162717867282;0.11598622261190289;0.10630405154945631;10.00000751736725;0.8335728221386113;1.0969956799980216;0.7618766155980099;0.1193044558513491;1.0940440880839841;0.7711329983454525
35.121785;1.0911490611451797;0.8333636555563839;0.7637151408237016;0.1159862141053257;0.10630412803031405;10.000014058070615;0.8335710837218232;1.0969955386482848;0.7618762696501209;0.11930438507959734;1.094043313455998;0.7711322505599003
35.131785;1.0911478845411475;0.8333617205905688;0.763713989812319;0.11598621165393931;0.10630420451390876;10.000020270240231;0.8335693151206792;1.0969953573259843;0.7618759130978854;0.11930430416600697;1.0940425487455157;0.7711314902933704
35.141785;1.0911466186920993;0.8333597966957899;0.7637128217971305;0.115986215030479;0.10630428098960196;10.000026128851248;0.8335675179587805;1.09699513546042;0.7618755521863481;0.11930421369104788;1.094041791956159;0.7711307143547277
35.151785;1.0911452665675734;0.8333578883926896;0.7637116396008615;0.11598622408539216;0.10630435740205359;10.000031619006663;0.8335656931371618;1.0969948718326326;0.7618751937804844;0.1193041142982941;1.0940410421894213;0.7711299200801027
35.161785;1.0911438313145305;0.8333560001775064;0.7637104458702808;0.11598623873855338;0.10630443363918855;10.000036750436728;0.8335638418332296;1.0969945648846455;0.7618748451432781;0.11930400665611737;1.0940402999310284;0.7711291052509593
35.171785;1.0911423163958958;0.8333541363885076;0.7637092434868565;0.11598625894271802;0.10630450946919137;10.000041556031407;0.8335619656409962;1.096994214120223;0.7618745134024782;0.11930389137962727;1.094039566388597;0.7711282682633099
35.181785;1.0911407253269783;0.8333523009203061;0.7637080355662154;0.11598628463934808;0.10630458452980412;10.000046079228554;0.8335600661414406;1.096993821706489;0.7618742050575121;0.11930376896705204;1.0940388426657768;0.771127408305276
35.191785;1.0911390616146812;0.8333504971793289;0.763706825280312;0.11598631565371033;0.10630465839620289;10.000050364449383;0.8335581448744412;1.0969933926925461;0.7618739257216028;0.1193036398114525;1.0940381291259396;0.7711265251705403
35.201785;1.0911373292646855;0.8333487286436123;0.7637056165241761;0.11598635168003159;0.10630473063255994;10.000054452335084;0.8335562035485924;1.0969929339594868;0.7618736802857743;0.11930350421434101;1.0940374251459506;0.7711256187790632
35.211785;1.0911355333819757;0.8333469987928385;0.7637044147585339;0.11598639245814853;0.10630480078246224;10.00005837883603;0.8335542440293101;1.0969924534169893;0.761873473771213;0.11930336238532165;1.094036730284756;0.7711246888728173
35.221785;1.0911336800773035;0.8333453097682152;0.7637032264852032;0.11598643788119163;0.1063048683074436;10.000062182102205;0.8335522681755945;1.0969919596566617;0.7618733118193742;0.11930321447288951;1.0940360459113063;0.7711237348549462
35.231785;1.0911317760013062;0.8333436615332985;0.763702057757193;0.11598648795230164;0.10630493252213903;10.000065911074673;0.8335502779033183;1.0969914612389289;0.7618732000830516;0.11930306059880753;1.0940353750515273;0.7711227555036065
35.241785;1.0911298286971645;0.8333420526822428;0.7637009134694688;0.11598654279919861;0.10630499263362185;10.000069621614704;0.8335482754711944;1.0969909659791395;0.7618731435101677;0.11930290091951239;1.0940347210116244;0.7711217490076829
35.251785;1.0911278475297086;0.8333404818690139;0.7636997976701696;0.11598660269186761;0.10630504787470449;10.000073364310062;0.833546263914947;1.0969904811348603;0.7618731461459786;0.1193027357045211;1.094034086760079;0.7711207136901724
35.261785;1.0911258434855937;0.8333389486412742;0.7636987138710454;0.11598666793692107;0.10630509759618423;10.000077183584631;0.8335442476845878;1.0969900136477782;0.7618732110158298;0.11930256534369515;1.0940334754647016;0.7711196489271752
35.271785;1.0911238279948363;0.8333374533916126;0.7636976650217018;0.11598673876629702;0.10630514127237362;10.000081125503138;0.8335422326130226;1.0969895693043277;0.7618733399846997;0.11930239028916478;1.094032891466501;0.7711185556107124
35.281785;1.0911218120420416;0.8333359971210497;0.7636966534938671;0.11598681527993103;0.10630517846540466;10.000085236745825;0.8335402245472588;1.0969891519196076;0.761873533978922;0.11930221097752297;1.0940323403833476;0.7711174357187985
35.291785;1.0911198055479334;0.8333345814973095;0.7636956811609033;0.11598689738473758;0.10630520883029745;10.000089558231963;0.8335382279758716;1.0969887635840565;0.7618737934042097;0.11930202778403816;1.0940318280370047;0.7711162912699704
35.301785;1.0911178172458336;0.8333332086847755;0.763694749277211;0.115986984757095;0.10630523218313219;10.000094120822908;0.8335362459940325;1.0969884051830763;0.7618741182258847;0.11930184106103629;1.0940313602279073;0.7711151238107303
35.311785;1.0911158553698252;0.8333318808645191;0.7636938582384072;0.11598707692835758;0.10630524855205604;10.000098938424287;0.8335342808329341;1.0969880769902494;0.7618745077711104;0.11930165120014309;1.0940309436216664;0.7711139347608279
35.321785;1.0911139281134965;0.8333305999918292;0.7636930080508566;0.115987173482562;0.10630525814978352;10.000104002503438;0.8335323338174845;1.0969877801643266;0.7618749608672267;0.11930145863496949;1.094030585189491;0.7711127255756709
35.331785;1.091112042857011;0.8333293676937091;0.7636921997430564;0.11598727417017562;0.10630526125772313;10.000109287226106;0.833530404982504;1.0969875182127222;0.761875476556843;0.11930126383093612;1.0940302902095842;0.771111497402127
35.341785;1.0911102046083347;0.833328185174784;0.7636914365018505;0.11598737886166943;0.10630525812500624;10.000114760379349;0.8335284931869736;1.0969872965526852;0.761876054675832;0.11930106733901225;1.0940300610764975;0.7711102513203605
35.351785;1.0911084150169066;0.8333270534386622;0.7636907234350938;0.1159874875170406;0.10630524900652227;10.000120387053016;0.8335265968054498;1.096987120829992;0.7618766954813275;0.11930086982480463;1.0940298972403917;0.7711089892377047
35.361785;1.0911066729546848;0.8333259733853596;0.7636900662055217;0.11598760020978627;0.10630523425175467;10.000126126787743;0.8335247141401351;1.09698699585008;0.7618773986875894;0.11930067197469237;1.0940297958204053;0.7711077141258562
35.371785;1.0911049762035627;0.8333249451467369;0.7636894696210128;0.11598771707380147;0.10630521430744637;10.00013193607704;0.8335228430829629;1.0969869253924893;0.7618781628653122;0.11930047439987963;1.0940297532738041;0.7711064296012069
35.381785;1.0911033228708173;0.8333239675015028;0.7636889370257272;0.11598783824725697;0.10630518968076787;10.000137777420889;0.833520980732133;1.0969869118621842;0.7618789852776788;0.1193002776605812;1.0940297671509902;0.7711051396832954
35.391785;1.0911017121219906;0.8333230383753625;0.7636884703772536;0.11598796392396275;0.10630516094286456;10.000143629094637;0.8335191234326377;1.0969869556619063;0.7618798619465675;0.11930008235221795;1.0940298362986476;0.7711038486198931
35.401785;1.0911001444983186;0.8333221554479712;0.7636880703631543;0.11598809436453626;0.10630512873302908;10.000149489862363;0.8335172666276021;1.0969870559165873;0.7618807880169426;0.11929988915095766;1.0940299602934584;0.771102560851513
35.411785;1.0910986218291847;0.8333213157690287;0.763687736305139;0.11598822980004364;0.10630509372811625;10.000155372096033;0.8335154045943596;1.0969872125737352;0.7618817579302891;0.11929969879979958;1.094030139216426;0.7711012816156478
35.421785;1.0910971467378332;0.8333205153323124;0.7636874664130329;0.11598837037837974;0.10630505661905479;10.000161290054034;0.8335135309246692;1.0969874275250133;0.761882765325745;0.11929951206233501;1.0940303733260142;0.7711000176591506
35.431785;1.091095721539412;0.8333197496092446;0.7636872586919512;0.11598851616887386;0.10630501813138123;10.000167256933631;0.8335116395585633;1.0969877038277869;0.7618838036230633;0.11929932960826722;1.0940306624406115;0.7710987769757227
35.441785;1.0910943470166787;0.833319014368557;0.7636871114643399;0.1159886671258365;0.10630497907260746;10.000173288326254;0.8335097255314535;1.0969880443118367;0.7618848672712181;0.1192991518549142;1.0940310052838436;0.7710975676256657
35.451785;1.0910930218698294;0.8333183059708125;0.7636870228895342;0.11598882301699816;0.10630494032398623;10.000179401877602;0.8335077851146222;1.0969884507011338;0.7618859520785745;0.11929897891315686;1.094031399026769;0.7710963969570477
35.461785;1.091091742647967;0.8333176213732302;0.763686990580715;0.11598898343093486;0.10630490275954352;10.000185610581378;0.8335058157110407;1.0969889233323131;0.7618870541268776;0.11929881068716207;1.094031839347359;0.7710952719130658
35.471785;1.0910905041659007;0.8333169582156205;0.763687011889571;0.11598914793218063;0.10630486718449629;10.000191914016314;0.8335038160802224;1.096989461167667;0.7618881689392831;0.11929864704985123;1.0940323209997518;0.7710941993963236
35.481785;1.0910893002632334;0.8333163149948067;0.7636870839617761;0.11598931618207785;0.10630483431993201;10.000198294879965;0.8335017865460068;1.0969900618750559;0.7618892919527197;0.11929848800156448;1.0940328382730793;0.7710931860067367
35.491785;1.0910881241157377;0.8333156910862163;0.7636872034193749;0.11598948785206285;0.10630480482662252;10.00020472420648;0.8334997284883712;1.0969907220185058;0.7618904194429007;0.11929833373311739;1.0940333848677046;0.7710922381185884
35.501785;1.091086968159417;0.8333150864313936;0.7636873665172653;0.11598966249408862;0.10630477935621445;10.000211170471188;0.833497643651515;1.096991437552799;0.7618915487675499;0.11929818454939203;1.0940339532626246;0.7710913625928046
35.511785;1.0910858241819967;0.8333145012745787;0.7636875697995366;0.11598983953506696;0.10630475853746744;10.000217608136289;0.83349553395948;1.0969922043908393;0.7618926777495325;0.11929804069287792;1.0940345342090285;0.7710905669015324
35.521785;1.0910846837444133;0.8333139358684608;0.7636878104594768;0.11599001834703158;0.10630474287580104;10.000224025267364;0.8334934014289278;1.0969930187914625;0.7618938038273061;0.11929790223227695;1.0940351176660223;0.7710898584550552
35.531785;1.0910835386552962;0.8333133896808811;0.7636880860217303;0.11599019833046231;0.10630473269550231;10.00023042369893;0.8334912479356006;1.0969938776078667;0.761894923401766;0.11929776911294093;1.0940356951084;0.771089244058763
35.541785;1.091082381024993;0.8333128607515502;0.7636883940074595;0.11599037895581357;0.10630472820981973;10.000236808162677;0.8334890753749804;1.096994778375693;0.7618960315754472;0.11929764124404234;1.0940362609548981;0.7710887296504337
35.551785;1.0910812033141202;0.8333123460194419;0.7636887323660635;0.11599055972849233;0.10630472960360046;10.000243174888858;0.8334868862712133;1.0969957193403646;0.7618971224243684;0.11929751853956039;1.0940368119667983;0.7710883200919886
35.561785;1.0910799989699813;0.8333118424562802;0.7636891002401401;0.11599074017620901;0.1063047369885147;10.000249505693777;0.833484684159488;1.0969966993169715;0.7618981895940008;0.11929740096727247;1.0940373460829722;0.7710880190519005
35.571785;1.0910787631375378;0.8333113479697943;0.7636894980707687;0.11599091997368328;0.10630475030194564;10.00025576521679;0.8334824733564622;1.0969977175623833;0.7618992269042165;0.11929728859648807;1.0940378619803761;0.7710878288763877
35.581785;1.0910774929128293;0.8333108611608737;0.7636899267848236;0.11599109907522512;0.10630476928923385;10.000261903169182;0.833480258198806;1.0969987741577691;0.7619002287144041;0.11929718160981716;1.09403835908475;0.771087750407162
35.591785;1.0910761868775807;0.8333103808057852;0.7636903869177896;0.11599127762459677;0.10630479357159942;10.000267863465416;0.8334780423234655;1.0969998700957997;0.7619011900131254;0.11929708025714914;1.0940388378192942;0.7710877828928513
35.601785;1.0910748443822202;0.8333099060004019;0.7636908788816159;0.11599145574918537;0.10630482271060754;10.000273594529192;0.833475828872044;1.0970010064433324;0.7619021062929902;0.11929698478111933;1.0940392998579793;0.7710879238910149
35.611785;1.0910734657345456;0.8333094362182412;0.7636914041549271;0.11599163351192673;0.106304856241127;10.000279049497266;0.8334736212550803;1.0970021835610637;0.7619029732207383;0.11929689544213543;1.0940397474935821;0.7710881691896607
35.621785;1.0910720527611157;0.8333089713686473;0.7636919657865536;0.11599181096007041;0.10630489370581639;10.000284175380859;0.8334714234163523;1.0970034007863212;0.7619037862986493;0.11929681260058238;1.0940401823045358;0.7710885131877377
35.631785;1.0910706085574005;0.8333085124847579;0.7636925676551005;0.11599198807239662;0.10630493466414095;10.000288907658046;0.833469240015616;1.097004656207359;0.7619045407613425;0.11929673672002956;1.0940406046444888;0.7710889496579582
35.641785;1.0910691366489518;0.8333080618576844;0.7636932136083632;0.1159921646600437;0.10630497867918129;10.00029317872158;0.8334670769430653;1.0970059467207578;0.7619052318620176;0.11929666833686733;1.0940410143544161;0.7710894724556427
35.651785;1.0910676402783948;0.8333076221009142;0.7636939072037939;0.11599234038424286;0.10630502532201168;10.000296926334803;0.8334649410564489;1.097007268299212;0.7619058554586597;0.11929660801083074;1.0940414113437962;0.77109007605428
35.661785;1.0910661221212195;0.8333071955748778;0.7636946518299035;0.11599251488712453;0.10630507415514;10.000300091362185;0.8334628389791349;1.0970086159512125;0.7619064082458531;0.11929655624590028;1.09404179510907;0.7710907558540947
35.671785;1.091064584131842;0.833306784355981;0.7636954507749755;0.11599268787839623;0.10630512471540175;10.000302614855737;0.8334607764433152;1.0970099838921843;0.7619068872282041;0.11929651351396874;1.094042164126088;0.7710915083375312
35.681785;1.091063027432907;0.8333063900211536;0.7636963068182807;0.11599285911235703;0.10630517658101656;10.000304443694057;0.833458758508073;1.0970113667032961;0.7619072892612516;0.11929648036542098;1.0940425160435405;0.7710923309164509
35.691785;1.0910614526331797;0.833306013699925;0.7636972216495237;0.11599302833726663;0.10630522945540886;10.00030553568031;0.8334567896021358;1.0970127603840056;0.7619076114054062;0.11929645739360371;1.0940428479073243;0.7710932210737761
35.701785;1.091059860483842;0.8333056563336101;0.7636981958363926;0.11599319526404445;0.1063052831305061;10.000305855322932;0.8334548732845876;1.0970141620361056;0.7619078515504796;0.1192964450310678;1.0940431559992885;0.7710941754733299
35.711785;1.0910582520833298;0.8333053183426778;0.7636992292888577;0.11599335955387288;0.10630533739314597;10.000305370509023;0.8334530124437795;1.0970155688804413;0.7619080087319117;0.11929644342674342;1.0940434361502716;0.7710951901394
35.721785;1.0910566280404588;0.8333049991282809;0.7637003213213044;0.1159935208277912;0.10630539204216027;10.000304060730581;0.8334512098089499;1.0970169777453842;0.7619080829865026;0.11929645251943517;1.094043684525465;0.7710962613169425
35.731785;1.0910549873871083;0.8333046972328274;0.7637014701167404;0.11599367864524415;0.10630544700100442;10.00030192165922;0.8334494680783497;1.0970183852710809;0.7619080745782314;0.11929647220053471;1.0940438977973375;0.7710973859163089
35.741785;1.0910533274346517;0.833304410973789;0.7637026727118646;0.11599383243478488;0.10630550235824997;10.00029895479823;0.833447789752311;1.0970197881482908;0.7619079832413407;0.11929650243201663;1.0940440730910004;0.7710985613087382
35.751785;1.0910516446309921;0.8333041389164887;0.763703925841307;0.11599398147094435;0.10630555828142281;10.000295161109001;0.8334461773900983;1.097021182972511;0.7619078082288556;0.11929654320473343;1.0940442088803057;0.7710997849121056
35.761785;1.0910499359670067;0.8333038797284406;0.7637052266338736;0.11599412492661904;0.10630561493874607;10.000290546107362;0.8334446341720804;1.0970225663541637;0.7619075485222904;0.11929659436202643;1.094044305723502;0.771101054011717
35.771785;1.091048200031897;0.8333036318113002;0.7637065725839155;0.11599426196685977;0.10630567250411124;10.00028511936333;0.8334431636101732;1.0970239351915576;0.7619072026266991;0.11929665550033747;1.0940443656532968;0.7711023656086932
35.781785;1.09104643674821;0.833303393672382;0.7637079612853901;0.11599439186756305;0.10630573114098017;10.000278886281174;0.8334417684460576;1.0970252863850183;0.7619067686900137;0.11929672602458455;1.0940443912588955;0.7711037161583609
35.791785;1.0910446465254748;0.8333031647188863;0.7637093903352483;0.11599451409078998;0.10630579089479827;10.000271843290333;0.8334404504374426;1.0970266166156657;0.7619062451554541;0.11929680523243064;1.0940443852443271;0.7711051018635653
35.801785;1.0910428299684254;0.8333029454484465;0.7637108571084541;0.11599462828143789;0.10630585158965764;10.000263977069554;0.8334392112429967;1.0970279228253659;0.7619056313558258;0.11929689236952058;1.094044350168324;0.7711065191078516
35.811785;1.091040988007391;0.8333027369537255;0.7637123585553133;0.1159947342214929;0.10630591285194751;10.000255268366182;0.8334380528037157;1.0970292023624966;0.7619049280189525;0.11929698667923502;1.094044288302938;0.7711079640246004
35.821785;1.0910391222917453;0.8333025403882355;0.763713891476614;0.11599483176980524;0.10630597422084083;10.0002456966802;0.8334369767143158;1.097030452442414;0.7619041376073123;0.11929708744586355;1.0940442018180088;0.771109432197368
35.831785;1.0910372357216012;0.8333023570220419;0.763715452725737;0.11599492082987725;0.10630603520999612;10.000235235766368;0.8334359837479661;1.097031669985648;0.7619032642542862;0.11929719403690973;1.0940440929193755;0.7711109194445862
35.841785;1.091035332622652;0.8333021882475135;0.7637170388363492;0.1159950013598561;0.10630609532676914;10.00022384767339;0.8334350744764312;1.097032851716858;0.7619023137779662;0.11929730591782811;1.094043963355181;0.7711124224411048
35.851785;1.0910334183578774;0.8333020347229001;0.7637186458635131;0.11599507336103482;0.1063061541491965;10.000211486662266;0.8334342500405333;1.097033994092495;0.7619012939401568;0.11929742258539443;1.094043813744114;0.7711139385519652
35.861785;1.0910314986769767;0.8333018962334936;0.7637202700514871;0.11599513681057566;0.10630621143477663;10.000198111045853;0.8334335116913845;1.0970350938078688;0.7619002141234521;0.11929754353010248;1.09404364388351;0.7711154658204205
35.871785;1.0910295792695828;0.8333017731893736;0.7637219086733529;0.11599519156745813;0.10630626711826703;10.000183697737585;0.8334328594968322;1.0970361489221108;0.7618990842421074;0.11929766834895383;1.0940434541241595;0.7711170031200805
35.881785;1.0910276656657836;0.8333016675171777;0.7637235603363729;0.11599523727674654;0.10630632118064522;10.00016825041208;0.8334322916302055;1.097037159369671;0.7618979138322226;0.11929779684292167;1.0940432465670566;0.7711185497264867
35.891785;1.0910257636132863;0.8333015821118397;0.7637252246482512;0.11599527334537521;0.10630637357112746;10.000151794116313;0.833431805055558;1.0970381262323001;0.7618967116603947;0.1192979289454883;1.0940430255914169;0.7711201045625593
35.901785;1.0910238796798903;0.8333015204709944;0.7637269014010073;0.11599529904851456;0.10630642424481333;10.000134361927097;0.8334313966778789;1.0970390505933703;0.7618954853643186;0.11929806460739986;1.094042798080194;0.7711216660489759
35.911785;1.0910220210648913;0.8333014866299561;0.7637285897457349;0.11599531369927259;0.10630647318356325;10.000115986165856;0.8334310631487045;1.0970399333235776;0.7618942412529759;0.11929820375142647;1.0940425728750462;0.7711232326909737
35.921785;1.0910201946911886;0.8333014845124768;0.7637302878876123;0.11599531681731327;0.10630652036127611;10.000096700771284;0.8334307994665117;1.0970407756591325;0.7618929846350727;0.1192983462794776;1.0940423591646316;0.7711248037905534
35.931785;1.0910184068414903;0.8333015173279278;0.7637319931108782;0.11599530825117735;0.10630656571538377;10.000076549631729;0.8334305985862626;1.0970415786750531;0.7618917201267374;0.11929849212679074;1.0940421649134495;0.7711263797346856
35.941785;1.091016663418896;0.8333015878849758;0.7637337015050916;0.11599528820860065;0.10630660914454489;10.000055589908149;0.8334304531466834;1.097042341770816;0.7618904513398311;0.11929864129672169;1.0940419965643153;0.771127961391134
35.951785;1.0910149697985534;0.8333016990057456;0.7637354078590142;0.11599525719970068;0.10630665052421755;10.000033885763196;0.8334303574911566;1.0970430623065943;0.7618891806413066;0.11929879379185093;1.0940418595770822;0.7711295491883612
35.961785;1.0910133299817157;0.8333018530289639;0.7637371065722746;0.11599521588848699;0.10630668974061032;10.000011498822346;0.8334303079469129;1.0970437359840493;0.7618879096910262;0.11929894951485726;1.0940417583213902;0.7711311430853179
35.971785;1.091011745594937;0.8333020510618011;0.763738792915395;0.11599516489650556;0.10630672672890835;9.999988484530446;0.8334303020677437;1.097044356742911;0.7618866400489395;0.11929910824053727;1.094041695393099;0.7711327430868318
35.981785;1.0910102155206804;0.8333022930117655;0.7637404635566301;0.11599510466448273;0.10630676147322313;9.99996489762773;0.8334303383625375;1.0970449171856853;0.7618853731241989;0.11929926968398075;1.0940416711399215;0.771134349041955
35.991785;1.0910087368641688;0.8333025781371864;0.7637421164210882;0.11599503544407791;0.10630679394883745;9.999940801367536;0.8334304162089432;1.0970454098684705;0.7618841099200442;0.11929943363221517;1.0940416831433601;0.7711359596552598
36.001785;1.0910073068150867;0.833302905258275;0.7637437504758064;0.11599495741742297;0.10630682402344775;9.999916271120933;0.833430535104274;1.0970458284609763;0.7618828516208562;0.11929960002074258;1.094041726120668;0.7711375720073044
36.011785;1.091005923992061;0.833303272505701;0.7637453657427958;0.11599487085039077;0.1063068513846006;9.999891388707136;0.8334306939262538;1.0970461685935837;0.7618816008811994;0.1192997688641846;1.094041792893281;0.7711391820830148
36.021785;1.091004588423275;0.8333036772627832;0.7637469634859008;0.1159947761730077;0.10630687560646357;9.99986623565326;0.8334308911856112;1.0970464280376646;0.7618803621316653;0.1192999401102097;1.094041875563063;0.7711407852652521
36.031785;1.0910033006580824;0.833304116478018;0.7637485462661964;0.11599467394671961;0.10630689630862677;9.99984089813574;0.8334311259279751;1.0970466056565074;0.7618791405650331;0.1193001135666732;1.0940419663220078;0.7711423763316455
36.041785;1.091002061153328;0.8333045868847067;0.7637501175653015;0.11599456479055072;0.10630691319054254;9.999815479421962;0.8334313983198649;1.0970467001519115;0.7618779413402751;0.11930028893881564;1.0940420581350054;0.7711439493470496
36.051785;1.0910008702489276;0.8333050849863783;0.7637516810198764;0.11599444936454634;0.10630692594097205;9.999790098254945;0.8334317094727047;1.097046709883018;0.7618767694446559;0.11930046588602533;1.094042145011195;0.7711454980054755
36.061785;1.0909997284230584;0.8333056066501688;0.7637532399676222;0.11599432833496005;0.10630693424096893;9.999764873880501;0.833432060998284;1.0970466335563656;0.7618756293851968;0.11930064403397382;1.0940422216964472;0.7711470165124376
36.071785;1.0909986365066728;0.8333061465019129;0.7637547977137306;0.1159942022334988;0.10630693784311454;9.999739924124663;0.8334324547231207;1.09704647119097;0.7618745246818794;0.1193008229560909;1.0940422835742034;0.7711484998375259
36.081785;1.0909975953819107;0.8333066981956835;0.7637563577142927;0.11599407135558061;0.10630693655495052;9.999715374880497;0.8334328923293547;1.0970462244584094;0.7618734579038782;0.11930100216674559;1.0940423267253139;0.77114994299821
36.091785;1.0909966053567615;0.833307255923081;0.7637579233374419;0.11599393581178213;0.10630693019964954;9.999691357870647;0.83343337491338;1.0970458953647495;0.7618724311911369;0.11930118112469301;1.094042347064821;0.7711513407953003
36.101785;1.0909956660665072;0.8333078158685792;0.7637594975821318;0.1159937956035613;0.1063069186737585;9.999667999597676;0.8334339028080417;1.0970454843717767;0.7618714463101991;0.11930135921984908;1.094042339274792;0.7711526885180258
36.111785;1.0909947770045534;0.8333083761306547;0.7637610824870981;0.11599365064172104;0.10630690203206292;9.999645412457454;0.8334344760227088;1.0970449899616581;0.7618705042743278;0.11930153574242962;1.0940422969318802;0.7711539823096427
36.121785;1.0909939379896143;0.8333089355784078;0.7637626784510723;0.11599350080988122;0.10630688050519754;9.99962368666917;0.8334350952174953;1.0970444097406555;0.7618696054933537;0.11930170988602126;1.0940422135864847;0.7711552185486605
36.131785;1.0909931492951872;0.8333094932585735;0.7637642845257095;0.11599334606782703;0.1063068544444316;9.999602885182698;0.8334357622580836;1.0970437419567338;0.7618687502419037;0.1193018808551872;1.0940420841990952;0.7711563934093976
36.141785;1.090992411824031;0.8333100485174245;0.763765899654254;0.11599318644409137;0.10630682428410844;9.999583046429185;0.8334364795764305;1.0970429865144358;0.761867938436429;0.1193020479820272;1.0940419062029274;0.7711575032465716
36.151785;1.0909917274853815;0.8333106011438075;0.7637675236994556;0.1159930219250208;0.1063067905763823;9.999564194716557;0.8334372489028844;1.0970421454489014;0.761867169105097;0.11930221073362562;1.094041679453952;0.7711585453180402
36.161785;1.090991099270876;0.8333111517505122;0.7637691577024608;0.11599285242045125;0.10630675399176402;9.999546351240122;0.8334380705527031;1.09704122305865;0.7618664408388084;0.1193023687042983;1.094041405566018;0.7711595184985812
36.171785;1.0909905306232928;0.8333117023693585;0.7637708034274447;0.11599267786000372;0.10630671520945141;9.999529537971906;0.8334389437254811;1.0970402254897014;0.7618657528367138;0.11930252161992924;1.0940410870541455;0.7711604235080182
36.181785;1.0909900242339734;0.8333122562651066;0.7637724624183267;0.11599249828689853;0.10630667479393867;9.999513773992929;0.8334398671424755;1.0970391600638432;0.7618651051260662;0.11930266925812064;1.0940407258846676;0.7711612624417482
