time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
36.191785;1.0909895806682202;0.8333128170475816;0.7637741354444912;0.11599231386566475;0.10630663316127573;9.999499070870176;0.8334408392813789;1.0970380345400728;0.7618644978842274;0.11930281136400052;1.0940403219409838;0.7711620383210893
36.201785;1.0909891977289223;0.8333133885257483;0.7637758227353664;0.11599212480771695;0.10630659058901244;9.99948543637001;0.8334418584545337;1.0970368562543058;0.7618639307566458;0.11930294766280207;1.0940398728204757;0.7711627548717149
36.211785;1.0909888711289144;0.8333139754886265;0.763777524352103;0.115991931287253;0.1063065471702887;9.999472880865136;0.8334429232334621;1.0970356317593852;0.7618634028895157;0.11930307790982078;1.0940393755334274;0.7711634158418489
36.221785;1.0909885954770406;0.833314583772495;0.7637792404919398;0.11599173343961755;0.10630650277332325;9.999461414715162;0.8334440329510524;1.0970343668658895;0.7618629137575569;0.11930320197780313;1.0940388287385798;0.7711640241233172
36.231785;1.090988364629657;0.8333152192210204;0.7637809717058632;0.11599153139713284;0.10630645713743635;9.999451043979244;0.8334451875709483;1.0970330663868038;0.7618624641830091;0.11930331996861868;1.0940382335834364;0.771164581756593
36.241785;1.0909881719700119;0.8333158868930373;0.763782718592052;0.11599132533551088;0.10630641004505167;9.999441768662226;0.8334463871570246;1.097031733724371;0.7618620567290192;0.11930343218509284;1.0940375931270483;0.7711650907831152
36.251785;1.0909880111343409;0.8333165908817053;0.7637844810690286;0.11599111554289625;0.1063063613996442;9.999433574191839;0.8334476316057757;1.0970303707811957;0.7618616952179597;0.11930353894587878;1.094036911656644;0.7711655539498343
36.261785;1.0909878767667631;0.8333173346354683;0.7637862578952007;0.11599090243769114;0.10630631119498464;9.999426422709103;0.8334489202571917;1.0970289784307254;0.7618613838361746;0.11930364045997693;1.0940361947703148;0.7711659747950357
36.271785;1.0909877648149007;0.8333181219337233;0.7637880466880655;0.11599068655151232;0.10630625949037113;9.999420258762493;0.833450251180743;1.0970275572684236;0.7618611263270613;0.11930373684458863;1.0940354499421154;0.7711663572875532
36.281785;1.0909876722176863;0.833318957669141;0.7637898438677219;0.11599046854005171;0.10630620640030411;9.999415026292068;0.8334516207145214;1.0970261080217805;0.7618609258492178;0.1193038281673303;1.094034686366887;0.7711667053371277
36.291785;1.0909875963617062;0.8333198474519707;0.7637916443624211;0.11599024915589172;0.10630615202297847;9.999410686545858;0.8334530236470313;1.0970246312500407;0.7618607853498977;0.11930391448929564;1.0940339139362776;0.7711670223705526
36.301785;1.0909875348352631;0.8333207961840075;0.7637934419357327;0.1159900291523906;0.10630609635802697;9.99940722928976;0.8334544540058796;1.0970231269265507;0.7618607075207399;0.1193039959119223;1.0940331424251493;0.7711673108465293
36.311785;1.090987485650908;0.8333218067353966;0.7637952302448284;0.11598980919811368;0.10630603933071593;9.999404673502642;0.8334559057338224;1.0970215944910946;0.7618606945137434;0.11930407254328369;1.0940323808952683;0.7711675717447019
36.321785;1.090987447717959;0.833322879803602;0.7637970036545261;0.11598958981780418;0.10630598087922416;9.999403063053943;0.8334573728377631;1.0970200326903325;0.7618607479961618;0.119304144409266;1.0940316369423269;0.7711678045871753
36.331785;1.0909874210293704;0.8333240146936675;0.7637987573641374;0.11598937136668722;0.10630592100597644;9.999402459883145;0.8334588495970492;1.0970184391449005;0.7618608693484697;0.11930421141582054;1.0940309167012214;0.771168008241205
36.341785;1.090987406500884;0.833325209773587;0.7638004871180065;0.11598915407948714;0.1063058598141206;9.99940293249902;0.8334603307126474;1.0970168107747544;0.7618610599215089;0.11930427336527062;1.0940302257917551;0.7711681819010399
36.351785;1.0909874058194342;0.833326462410073;0.7638021887465679;0.11598893814700374;0.1063057975236764;9.99940454868506;0.8334618109652686;1.0970151452796575;0.7618613214262837;0.11930432997972662;1.0940295700412008;0.7711683256912231
36.361785;1.0909874214019442;0.8333277693869665;0.763803857978349;0.1159887237759374;0.10630573442107703;9.999407375561328;0.8334632851310433;1.097013442264591;0.7618616561505906;0.11930438096444272;1.0940289556047151;0.771168440584369
36.371785;1.0909874565905764;0.8333291274913177;0.7638054907958867;0.11598851119395823;0.10630567077442442;9.99941147354438;0.833464748404632;1.0970117029599453;0.7618620666425849;0.11930442610703441;1.0940283886227056;0.7711685277052448
36.381785;1.0909875158517182;0.8333305331398602;0.7638070837770404;0.11598830057618799;0.10630560680576001;9.999416884454616;0.8334661964184564;1.0970099292973636;0.7618625551942896;0.11930446527816677;1.094027874550581;0.7711685881324672
36.391785;1.0909876042605795;0.8333319816214674;0.7638086340326875;0.1159880920448567;0.1063055427607058;9.999423627296782;0.8334676246786777;1.0970081234854843;0.7618631237218285;0.11930449831702797;1.0940274175861044;0.7711686235462952
36.401785;1.0909877265249;0.8333334669984501;0.7638101391836616;0.11598788579992579;0.10630547895104082;9.999431700054897;0.833469028407459;1.0970062885817646;0.7618637738711964;0.11930452497497965;1.0940270200949145;0.7711686365348304
36.411785;1.0909878867400182;0.8333349825138251;0.763811597588921;0.11598768217768962;0.10630541570736932;9.999441081406749;0.8334704031499093;1.0970044292220054;0.7618645070497092;0.11930454497900483;1.0940266819808389;0.7711686301567325
36.421785;1.090988089001587;0.8333365209196051;0.7638130080383778;0.11598748155619601;0.10630535337942264;9.999451735923047;0.8334717450878663;1.097002551000245;0.7618653244978137;0.11930455809883123;1.0940264010806067;0.7711686075229887
36.431785;1.0909883378872232;0.8333380744769021;0.7638143687272858;0.11598728422222732;0.10630529236986376;9.99946361941766;0.8334730508622099;1.097000659115235;0.761866227171817;0.1193045641277148;1.0940261749432418;0.7711685717678243
36.441785;1.0909886384988652;0.8333396349673915;0.7638156767967028;0.1159870903031836;0.10630523307080797;9.999476678632453;0.8334743179511297;1.0969987577314433;0.7618672152794795;0.11930456280614032;1.0940260020251706;0.7711685261305231
36.451785;1.090988996275173;0.833341194218642;0.7638169289724321;0.11598689982885232;0.10630517581049137;9.99949085307933;0.8334755454431428;1.0969968498888332;0.7618682879929863;0.11930455379225646;1.0940258811596497;0.7711684738065787
36.461785;1.0909894163249474;0.8333427448586403;0.7638181225139211;0.11598671285579999;0.10630512090443126;9.999506080782822;0.8334767343290158;1.096994937838877;0.7618694435135926;0.1193045367043727;1.0940258110117071;0.7711684173312235
36.471785;1.090989902377493;0.8333442806055219;0.7638192557366825;0.115986529497519;0.10630506866905459;9.999522297218652;0.8334778870878751;1.0969930240722183;0.7618706792655298;0.11930451113964546;1.0940257904910835;0.7711683579224212
36.481785;1.0909904562553578;0.8333457962541193;0.7638203279313464;0.11598634986221296;0.10630501937166606;9.999539429439873;0.8334790066438655;1.0969911122749727;0.7618719924591376;0.1193044766166466;1.0940258189611436;0.7711682956885952
36.491785;1.0909910786965764;0.8333472876655705;0.7638213390254374;0.11598617399646813;0.10630497323228098;9.999557396234591;0.83348009531719;1.0969892073765521;0.7618733806424407;0.1193044325329271;1.094025895879854;0.771168230471711
36.501785;1.0909917709615409;0.8333487513895463;0.7638222892823436;0.11598600185972427;0.10630493046269013;9.999576112685531;0.8334811545432886;1.0969873149379297;0.7618748410806622;0.11930437825082538;1.0940260207949373;0.7711681622691637
36.511785;1.0909925352521759;0.8333501841374309;0.7638231790998125;0.11598583334803908;0.10630489128638276;9.999595490481546;0.8334821852983748;1.0969854406613744;0.761876369438755;0.11930431324490051;1.0940261937030151;0.7711680911672805
36.521785;1.09099337336689;0.8333515828149675;0.7638240092031205;0.11598566836349926;0.10630485594694865;9.999615433338262;0.8334831884124916;1.096983590012482;0.7618779594925432;0.11930423717349728;1.0940264149778172;0.7711680174327548
36.531785;1.0909942855792465;0.8333529449840852;0.7638247814145033;0.11598550684785393;0.10630482469449638;9.999635831957017;0.8334841643297349;1.0969817675326456;0.761879603893068;0.11930414985475078;1.0940266846095685;0.7711679418131078
36.541785;1.0909952710239859;0.8333542691810227;0.7638254993545082;0.11598534878545656;0.10630479772696169;9.999656563051685;0.8334851129662284;1.0969799765380697;0.7618812950069257;0.11930405117244587;1.0940270011281044;0.7711678657500755
36.551785;1.0909963284816324;0.8333555548928301;0.7638261682325367;0.11598519425187354;0.10630477514314574;9.999677493224754;0.8334860339930067;1.0969782196490956;0.7618830257949576;0.11930394098189022;1.0940273613424871;0.7711677912403807
36.561785;1.0909974563622147;0.8333568023762192;0.7638267937365335;0.11598504346289179;0.10630475698994288;9.99969848163117;0.8334869270570241;1.0969764992954032;0.7618847902979826;0.11930381912465736;1.0940277616614649;0.7711677203049501
36.571785;1.0909986519731458;0.833358012337294;0.7638273807230744;0.11598489674955018;0.10630474336718825;9.999719382406564;0.833487791582649;1.0969748176519776;0.7618865828697381;0.11930368553894385;1.094028199686644;0.7711676548564086
36.581785;1.0909999112868451;0.8333591853004971;0.7638279325218924;0.11598475447169598;0.10630473447108214;9.999740054884445;0.8334886261252089;1.0969731759374757;0.7618883969459823;0.11930354033957798;1.094028674408014;0.7711675970450907
36.591785;1.0910012300953884;0.8333603213506744;0.7638284513107344;0.11598461692524106;0.10630473054144002;9.99976037819851;0.8334894281336395;1.0969715736450065;0.7618902245671986;0.1193033838294001;1.0940291856963589;0.7711675490340166
36.601785;1.0910026049187591;0.833361420841526;0.7638289390161253;0.11598448430590715;0.10630473177680742;9.999780257608023;0.8334901948682953;1.096970008944558;0.7618920565022806;0.11930321645891581;1.0940297342479464;0.7711675125220289
36.611785;1.0910040320273588;0.8333624851058687;0.7638293977171683;0.1159843567252839;0.1063047382484431;9.999799620237676;0.8334909244146204;1.0969684797949542;0.7618938826360807;0.11930303872656839;1.094030321277375;0.771167488853725
36.621785;1.0910055063170576;0.8333635163028341;0.763829829541304;0.11598423424092345;0.10630474986935805;9.999818411779478;0.8334916156408874;1.0969669843161993;0.7618956926179696;0.11930285112271906;1.094030947907216;0.7711674793621821
36.631785;1.0910070219640327;0.8333645169956299;0.7638302367400935;0.11598411691368954;0.10630476651007813;9.99983659883703;0.8334922678268052;1.0969655205479278;0.7618974765341467;0.11930265418866913;1.0940316152572196;0.771167485742106
36.641785;1.0910085739397188;0.8333654900983722;0.763830621852162;0.11598400485203067;0.10630478815350292;9.999854166489431;0.8334928808332316;1.0969640864184214;0.7618992251506406;0.11930244856285563;1.0940323247338295;0.7711675102632116
36.651785;1.0910101588532537;0.8333664388523631;0.7638309875479613;0.11598389817834177;0.10630481490234013;9.99987110778329;0.8334934550464561;1.0969626801794174;0.7619009296990561;0.1193022349180962;1.0940330779039804;0.7711675551347905
36.661785;1.091011774539035;0.8333673667592587;0.7638313366407417;0.11598379698270496;0.10630484687702905;9.99988741768388;0.833493990692124;1.09696130078623;0.7619025820813842;0.1193020138980946;1.094033876312879;0.7711676215758038
36.671785;1.091013418960091;0.8333682778370821;0.7638316725629357;0.11598370133211838;0.10630488414086497;9.999903095441384;0.8334944874273309;1.0969599477148306;0.7619041754585303;0.11930178615128402;1.0940347208944914;0.7711677098433593
36.681785;1.0910150897089268;0.8333691767275865;0.7638319995251409;0.11598361129962227;0.10630492668955112;9.99991814631335;0.8334949445243817;1.0969586205881494;0.7619057040044929;0.11930155233796588;1.0940356108351519;0.7711678198821095
36.691785;1.091016784049892;0.833370068289182;0.7638323219802863;0.1159835269470952;0.10630497447129687;9.999932577635297;0.833495361312375;1.096957319263673;0.7619071621739559;0.11930131305445334;1.0940365427571999;0.7711679515171539
36.701785;1.0910184986864464;0.8333709575382984;0.763832644019439;0.11598344822354355;0.10630502739111895;9.999946390874474;0.8334957378307202;1.096956044511907;0.7619085444606829;0.1193010688634628;1.0940375106452742;0.771168104080108
36.711785;1.091020229719821;0.8333718499896481;0.763832969273365;0.11598337486760714;0.10630508528823752;9.999959576962206;0.8334960753280279;1.0969547984462817;0.7619098452226944;0.11930082046348238;1.0940385063773546;0.7711682762298977
36.721785;1.0910219732127309;0.8333727510261;0.7638333012535872;0.11598330644046094;0.10630514793447973;9.9999721200587;0.8334963757243377;1.0969535840499012;0.7619110583391343;0.11930056876743247;1.0940395205323818;0.7711684665529678
36.731785;1.0910237252007513;0.8333736646457583;0.7638336435492444;0.11598324246331271;0.1063052150804135;9.999984004771141;0.8334966406233073;1.096952404577107;0.7619121770555952;0.11930031479976672;1.0940405431366818;0.7711686743327555
36.741785;1.0910254809287023;0.8333745932859591;0.7638339996173235;0.11598318253787825;0.10630528650255686;9.999995218647783;0.8334968712572237;1.0969512636905445;0.7619131941608244;0.11930005956349087;1.0940415642521213;0.7711688994637048
36.751785;1.0910272347796326;0.8333755386586792;0.7638343724493298;0.11598312637957563;0.10630536204524817;10.000005748786492;0.8334970686307668;1.0969501660808187;0.7619141025318826;0.11929980399659035;1.0940425744460671;0.7711691418404129
36.761785;1.0910289807256341;0.8333765024475304;0.7638347642297773;0.1159830737840748;0.10630544167343696;10.000015579205215;0.8334972331086516;1.096949117552078;0.761914895460511;0.11929954900938151;1.094043565325646;0.7711694015312178
36.771785;1.091030712222977;0.8333774860732849;0.7638351762879305;0.11598302453721437;0.10630552546795938;10.00002469299361;0.8334973642653453;1.096948124150653;0.7619155664110124;0.11929929557206562;1.0940445302103858;0.7711696796932381
36.781785;1.091032422263973;0.8333784895074402;0.7638356094987641;0.11598297830566637;0.1063056135487267;10.000033080579602;0.833497461202941;1.0969471912626785;0.7619161091362415;0.11929904479014682;1.0940454644316358;0.771169978819978
36.791785;1.0910341041295772;0.8333795105991546;0.7638360643090719;0.11598293463360043;0.10630570602271731;10.000040753383148;0.8334975232325949;1.0969463233245322;0.7619165184385993;0.1192987978792035;1.0940463644768157;0.7711703020398423
36.801785;1.0910357520149998;0.8333805460111559;0.7638365402199887;0.11598289302511577;0.1063058029859683;10.000047747499925;0.8334975506398395;1.0969455239090489;0.7619167905105954;0.11929855603195177;1.0940472266081744;0.7711706523390855
36.811785;1.0910373612447606;0.833381592338273;0.7638370357512447;0.11598285298556374;0.10630590449286065;10.000054104568846;0.8334975444562004;1.0969447959701033;0.7619169226877677;0.11929832025582797;1.0940480467980975;0.7711710320529696
36.821785;1.0910389283839512;0.8333826460047946;0.7638375489533938;0.1159828140288336;0.10630601049069452;10.000059847978156;0.8334975052873635;1.0969441423075823;0.7619169133355913;0.11929809127768629;1.094048822080199;0.7711714428546503
36.831785;1.0910404515214684;0.8333837029512933;0.7638380777227748;0.1159827756631933;0.10630612085317924;10.000064975726653;0.833497432551068;1.0969435662574882;0.7619167618124654;0.11929786960396332;1.0940495513796797;0.7711718864422578
36.841785;1.0910419306622785;0.8333847591768541;0.7638386200632591;0.1159827373400072;0.10630623552159148;10.00006946630487;0.8334973244613895;1.0969430717844804;0.7619164682805462;0.11929765573962559;1.0940502350198877;0.7711723651470003
36.851785;1.0910433672193436;0.8333858115735377;0.7638391744194484;0.11598269844294051;0.10630635461448691;10.000073291882188;0.8334971780480477;1.096942662635782;0.7619160335052494;0.11929745038372024;1.094050874384622;0.771172881974376
36.861785;1.0910447625718522;0.8333868582922724;0.7638397395408898;0.11598265835634727;0.10630647842262479;10.00007643503128;0.8334969894208704;1.096942341436722;0.761915458890566;0.11929725442478747;1.0940514722170165;0.771173440587985
36.871785;1.0910461173240804;0.833387898726125;0.7638403141279376;0.11598261654259448;0.10630660733067802;10.000078898564581;0.8334967549376772;1.0969421091593594;0.7619147467779223;0.11929706881416952;1.0940520322623866;0.7711740452574665
36.881785;1.0910474319161834;0.8333889336194341;0.7638408968391011;0.11598257256022411;0.10630674175503702;10.000080704577787;0.8334964722807084;1.096941965101683;0.7619139004760491;0.11929689447429039;1.0940525583409761;0.7711747003119502
36.891785;1.0910487075223463;0.8333899651377975;0.7638414863482583;0.11598252604924243;0.10630688206063207;10.000081887289266;0.8334961401189384;1.0969419071513735;0.7619129240366022;0.11929673228145211;1.0940530540676714;0.7711754093805877
36.901785;1.0910499458769285;0.8333909961958111;0.7638420813058374;0.1159824767505003;0.10630702843535317;10.000082485763718;0.8334957571210709;1.0969419319579763;0.7619118223251754;0.11929658309277512;1.0940535238143707;0.7711761751071029
36.911785;1.0910511483619785;0.833392029425035;0.7638426805474724;0.11598242450669201;0.10630718088463732;10.000082537472037;0.8334953217492356;1.096942035652728;0.7619106010900825;0.11929644776559098;1.0940539740101134;0.7711769992367974
36.921785;1.0910523160925467;0.8333930668507292;0.7638432832747655;0.11598236919906713;0.10630733936176388;10.000082072569153;0.8334948328568637;1.096942214846289;0.7619092663808462;0.11929632715594811;1.0940544127625977;0.7711778827691806
36.931785;1.0910534507712195;0.8333941100083777;0.7638438888138176;0.11598231068362082;0.10630750383621597;10.00008111712194;0.8334942903451356;1.0969424666298786;0.7619078236876248;0.11929622205719764;1.0940548478012029;0.7711788263945911
36.941785;1.091054554940277;0.833395159781457;0.7638444963330944;0.11598224874541681;0.10630767425303485;10.000079703222514;0.8334936954318634;1.0969427877493032;0.7619062778904802;0.11929613305187223;1.0940552850152085;0.7711798310790536
36.951785;1.0910556321849476;0.8333962162137221;0.7638451047505201;0.11598218311558546;0.10630785051076308;10.00007787059065;0.8334930502310417;1.0969431738361655;0.7619046337012902;0.1192960604447787;1.0940557284855021;0.7711808982030587
36.961785;1.0910566878026073;0.8333972784488408;0.7638457127207371;0.11598211358608429;0.10630803250709199;10.000075663224909;0.8334923566527457;1.0969436192423763;0.7619028951991819;0.11929600434465185;1.0940561808706228;0.7711820290782344
36.971785;1.0910577285756895;0.8333983447736237;0.763846318989689;0.1159820401136429;0.10630822014545445;10.000073132411458;0.8334916157905712;1.0969441178513542;0.7619010648708151;0.11929596474393137;1.0940566437518557;0.7711832245843883
36.981785;1.0910587607898048;0.8333994128804357;0.7638469229673118;0.11598196286389642;0.1063084132544153;10.000070337444205;0.8334908283702617;1.0969446647267183;0.7618991436019154;0.11929594154118843;1.0940571184396415;0.7711844856248755
36.991785;1.0910597880782442;0.833400480065327;0.7638475248085205;0.11598188219441083;0.1063086115257851;10.000067338656203;0.8334899951066236;1.096945257665001;0.7618971314202944;0.11929593450340101;1.0940576067462446;0.7711858136964374
37.001785;1.0910608115214568;0.8334015431977764;0.7638481249696681;0.11598179849440382;0.1063088144983174;10.000064191527207;0.833489116844309;1.0969458972336037;0.7618950282321475;0.11929594324581663;1.0940581109866914;0.7711872107097416
37.011785;1.091061832077645;0.8334025984885688;0.7638487239553746;0.11598171196109242;0.10630902156201771;10.000060942442511;0.8334881950840308;1.0969465851976965;0.7618928348408744;0.11929596734372938;1.094058633583313;0.7711886784600348
37.021785;1.0910628524619417;0.833403641035994;0.7638493224443175;0.11598162256237379;0.10630923201833915;10.000057623183453;0.8334872325373981;1.0969473229713995;0.7618905536900312;0.11929600644746978;1.0940591769233352;0.7711902181702825
37.031785;1.0910638766091907;0.8334046647737109;0.7638499210854378;0.11598153021104028;0.10630944515278026;10.000054253349491;0.8334862334517346;1.0969481111368058;0.7618881881730499;0.1192960602709447;1.0940597434297885;0.7711918298900697
37.041785;1.0910649084619926;0.8334056633248119;0.7638505200208688;0.11598143491338148;0.10630966027856775;10.000050850711396;0.8334852032815437;1.0969489498928555;0.7618857415651672;0.11929612851569178;1.0940603359320875;0.7711935119397042
37.051785;1.0910659516992303;0.8334066308474923;0.7638511188702134;0.11598133677431309;0.10630987677922091;10.000047432701773;0.8334841476079724;1.0969498398588922;0.7618832167792894;0.11929621078368832;1.0940609583112493;0.771195260951494
37.061785;1.091067009867192;0.8334075619943051;0.7638517170188857;0.11598123594044138;0.10631009412360928;10.00004400871848;0.8334830715527561;1.0969507822054094;0.7618806164533313;0.11929630655116041;1.0940616154496403;0.771197072431123
37.071785;1.0910680866363927;0.8334084517008667;0.7638523138958848;0.11598113252528017;0.10631031181813871;10.000040573645451;0.8334819802617405;1.096951777699603;0.7618779432301707;0.11929641525607942;1.0940623124623923;0.7711989412736551
37.081785;1.091069186051028;0.8334092955022041;0.7638529091059102;0.11598102654119115;0.10631052934563828;10.00003710274717;0.8334808796970438;1.0969528259379746;0.7618752001134323;0.11929653636569139;1.0940630539012504;0.7712008621556993
37.091785;1.0910703120909229;0.8334100897909056;0.7638535020807307;0.11598091790159427;0.10631074616767486;10.000033550806762;0.833479777147535;1.096953925975328;0.7618723905216237;0.11929666934393952;1.0940638426605163;0.771202830000266
37.101785;1.0910714679072304;0.8334108315772206;0.7638540915136165;0.11598080647828071;0.10631096175419182;10.000029857872097;0.8334786810635716;1.0969550772831114;0.761869518391985;0.11929681362188294;1.0940646792167084;0.7712048400243577
37.111785;1.091072655784011;0.8334115181596173;0.7638546751538102;0.1159806921553969;0.10631117556058371;10.0000259574258;0.8334776003117971;1.0969562794944097;0.7618665882330287;0.11929696859594863;1.094065562281721;0.7712068869642108
37.121785;1.0910738774937097;0.8334121472396506;0.7638552501759143;0.1159805748673641;0.1063113869863637;10.000021785700225;0.8334765435524426;1.0969575317846785;0.7618636046653325;0.1192971336204898;1.0940664899268002;0.7712089643238756
37.131785;1.091075134035303;0.8334127176589391;0.7638558138108033;0.11598045461836383;0.10631159536676014;10.000017288782429;0.833475518711389;1.0969588331915252;0.7618605720910485;0.11929730799640156;1.0940674595927535;0.7712110644977512
37.141785;1.0910764249974794;0.8334132299620444;0.7638563635935093;0.11598033145487512;0.10631180000827295;10.000012422826291;0.8334745323178931;1.0969601831892017;0.7618574951203305;0.11929749096610134;1.0940684671402825;0.7712131791795201
37.151785;1.0910777482824505;0.8334136856375503;0.7638568973843906;0.11598020538105139;0.10631200026319179;10.00000715322791;0.833473589076754;1.0969615816071279;0.7618543791606561;0.11929768180870037;1.0940695067397939;0.771215299300494
37.161785;1.0910790998476079;0.8334140855666761;0.7638574135762403;0.11598007629228074;0.10631219558306754;10.0000014582413;0.8334726919905026;1.0969630280680696;0.7618512304283096;0.11929787997587396;1.0940705718941777;0.771217415062994
37.171785;1.0910804730504442;0.8334144295063268;0.7638579111167136;0.1159799440172181;0.1063123855381772;9.99999533241238;0.8334718429614643;1.0969645215365598;0.7618480554173092;0.11929808504923106;1.094071655715028;0.771219516636859
37.181785;1.091081858561288;0.8334147169167716;0.7638583892828883;0.11597980842938332;0.10631256983509252;9.99998878407964;0.8334710432893159;1.0969660606340104;0.761844860433999;0.11929829660778263;1.0940727507546846;0.7712215948368749
37.191785;1.0910832455267059;0.8334149476638696;0.7638588476420614;0.1159796694871708;0.10631274832177423;9.999981824221043;0.8334702938252725;1.0969676444675496;0.7618416515914045;0.11929851421055551;1.0940738498744167;0.7712236411834179
37.201785;1.0910846227810518;0.8334151221055159;0.7638592861567532;0.11597952714779464;0.1063129210066801;9.999974456433511;0.8334695952554422;1.0969692721939708;0.7618384349796626;0.11929873741907072;1.0940749468228272;0.7712256476005677
37.211785;1.0910859791107819;0.8334152414370909;0.7638597052803024;0.11597938130045997;0.10631308810128605;9.999966679110836;0.8334689485117613;1.0969709408441533;0.7618352166329903;0.11929896575726745;1.094076035676386;0.7712276062015255
37.221785;1.0910873034407775;0.8334153081808494;0.7638601059879395;0.11597923183689902;0.1063132500191216;9.999958487518883;0.8334683548661823;1.0969726440993361;0.7618320022821784;0.11929919869706436;1.0940771105437312;0.7712295095892113
37.231785;1.0910885856499142;0.8334153257679652;0.7638604893429098;0.1159790787413353;0.10631340731482351;9.999949868825064;0.8334678156678977;1.096974373661468;0.7618287973710307;0.11929943572021723;1.0940781661637096;0.7712313517255417
37.241785;1.0910898172829495;0.8334152975367956;0.7638608557640015;0.11597892211969325;0.10631356061306373;9.99994080487613;0.8334673319948058;1.0969761212327647;0.7618256076534881;0.11929967638290098;1.0940791990901935;0.7712331285101733
37.251785;1.0910909915043108;0.8334152263841474;0.7638612050152885;0.11597876221863614;0.10631371053520318;9.99993128313639;0.8334669046509715;1.0969778789502125;0.7618224397263275;0.11929992037434353;1.0940802086532033;0.7712348369238151
37.261785;1.0910921025206006;0.8334151150858014;0.7638615370164104;0.11597859941954111;0.10631385761443259;9.999921304736308;0.8334665345516659;1.0969796387109063;0.7618193009015474;0.11930016760328083;1.0940811967925967;0.7712364731750686
37.271785;1.0910931448757675;0.8334149667132608;0.7638618523190507;0.11597843422134965;0.10631400225771426;9.999910888943292;0.8334662227197885;1.096981392250596;0.7618161987845572;0.11930041824460308;1.0940821674036607;0.7712380317911826
37.281785;1.0910941127800136;0.8334147849807644;0.763862151820463;0.11597826724739665;0.10631414476920988;9.999900073871693;0.833465969568166;1.0969831322074868;0.7618131408854951;0.1193006726479474;1.0940831264324702;0.7712395064350025
37.291785;1.0910949999722726;0.8334145742946787;0.7638624366782164;0.11597809921655491;0.10631428539060102;9.999888911307911;0.8334657741378163;1.0969848525407369;0.7618101340830288;0.11930093118819186;1.0940840818968747;0.7712408914156491
37.301785;1.0910958008992195;0.8334143392700503;0.7638627088362769;0.11597793087971923;0.10631442436711477;9.999877459049982;0.8334656341250849;1.0969865477426264;0.761807184272302;0.11930119421668448;1.0940850426515882;0.7712421825590096
37.311785;1.0910965124869547;0.8334140839356292;0.7638629712744743;0.11597776297454754;0.10631456201427282;9.999865774732012;0.8334655466332281;1.0969882119475924;0.7618042966407604;0.11930146208774567;1.0940860173700877;0.7712433770146234
37.321785;1.0910971346324463;0.8334138113122413;0.7638632275218715;0.1159775961535555;0.10631469872998887;9.999853908467355;0.8334655084829613;1.0969898388750638;0.7618014761523176;0.11930173516634623;1.0940870146207524;0.7712444726650343
37.331785;1.0910976693385137;0.8334135236688286;0.7638634807839823;0.11597743092571375;0.10631483493330142;9.999841894744852;0.8334655157450004;1.0969914224690585;0.7617987278945151;0.11930201378300996;1.094088042198771;0.771245467567121
37.341785;1.0910981200515348;0.8334132229941399;0.7638637332504163;0.11597726772821111;0.10631497095584447;9.999829750545723;0.833465563396943;1.0969929577381174;0.7617960572079476;0.119302298135589;1.0940891055078805;0.7712463595112516
37.351785;1.0910984918581836;0.8334129114156621;0.7638639859507562;0.11597710704046321;0.10631510700889037;9.999817481899726;0.833465645564258;1.0969944417381001;0.7617934693822848;0.11930258823564764;1.0940902073015593;0.7712471463432691
37.361785;1.0910987916251225;0.8334125916808686;0.7638642388103303;0.11597694942305038;0.10631524323117443;9.999805095051382;0.8334657561223711;1.0969958740902752;0.7617909694155305;0.11930288396273774;1.0940913487836788;0.7712478267494326
37.371785;1.091099027030658;0.8334122674001341;0.7638644908194117;0.1159767955323742;0.10631537964404607;9.999792603816461;0.8334658894655065;1.0969972563901338;0.7617885622424563;0.11930318510890284;1.094092530087185;0.7712484002128962
37.381785;1.0910992050480433;0.8334119427565759;0.7638647405569193;0.11597664613968663;0.10631551606510863;9.999780028116273;0.8334660414879703;1.096998591461;0.7617862528758687;0.11930349137976393;1.0940937505912929;0.7712488666077472
37.391785;1.0910993311989716;0.8334116220039073;0.7638649865738847;0.11597650209494123;0.10631565219164331;9.999767389448108;0.8334662102453957;1.0969998829272676;0.7617840463205221;0.1193038024507672;1.0940950099634106;0.7712492264908735
37.401785;1.0910994092943593;0.8334113090441397;0.763865227368186;0.11597636424380622;0.10631578776275319;9.999754707525907;0.8334663955354777;1.0970011346264725;0.7617819475131378;0.11930411799689479;1.0940963090399747;0.7712494811161679
37.411785;1.0910994408244497;0.8334110071693758;0.7638654614856314;0.11597623338155895;0.10631592258450119;9.999741996899305;0.8334665979823985;1.0970023504763806;0.7617799611310525;0.11930443759832816;1.0940976498607191;0.7712496317200616
37.421785;1.0910994252746131;0.833410719422072;0.7638656877990465;0.11597611025835075;0.10631605644801295;9.999729265538852;0.8334668182800693;1.0970035348444362;0.7617780911417203;0.11930476069193431;1.0940990346619097;0.771249679518131
37.431785;1.0910993620946399;0.8334104496392352;0.7638659055852991;0.11597599558685624;0.10631618905790248;9.999716514452835;0.8334670564135362;1.0970046923399357;0.7617763401727934;0.11930508668218998;1.0941004646266572;0.7712496264193675
37.441785;1.0910992520739455;0.8334102029551081;0.7638661145268225;0.11597589001643448;0.10631632000925327;9.999703736775285;0.8334673113625616;1.09700582742852;0.7617747090196151;0.11930541503509434;1.0941019395132137;0.7712494752092942
37.451785;1.0910990971120478;0.8334099851008829;0.763866314667674;0.1159757940963402;0.10631644880706997;9.99969092078652;0.833467581408121;1.0970069447739401;0.7617731966302239;0.11930574522568484;1.094103457940647;0.7712492291603132
37.461785;1.0910988994866808;0.8334098013808421;0.7638665060850797;0.11597570829022567;0.10631657488504882;9.999678053934272;0.833467863998698;1.0970080496136396;0.7617718005855911;0.11930607663130502;1.0941050178364529;0.7712488914899933
37.471785;1.0910986613806302;0.8334096560954242;0.7638666885823575;0.11597563302961193;0.10631669757890846;9.999665122380234;0.833468155432353;1.0970091476805492;0.7617705177925892;0.11930640847076629;1.0941066168502067;0.7712484651042286
37.481785;1.091098385210201;0.8334095526276486;0.7638668618036072;0.1159755687409962;0.106316816096039;9.999652109096436;0.8334684513236706;1.097010245188093;0.7617693449563928;0.11930673978671383;1.094108252481875;0.77124795308021
37.491785;1.0910980739477203;0.8334094938526251;0.7638670251548196;0.11597551582536351;0.10631692958199593;9.999638991086577;0.8334687470495974;1.0970113485733946;0.7617682787453959;0.11930706947500232;1.094109921697501;0.771247359199395
37.501785;1.0910977306274656;0.8334094820823938;0.7638671770337697;0.11597547458938795;0.10631703724651669;9.999625736903226;0.8334690376784392;1.0970124636445266;0.7617673158808362;0.11930739641348202;1.094111620244465;0.7712466878490747
37.511785;1.0910973582005783;0.8334095184436371;0.7638673144802697;0.11597544515385445;0.10631713841385546;9.999612310973427;0.8334693184959651;1.0970135949427413;0.7617664533011317;0.11930771959611856;1.094113342325518;0.7712459440155149
37.521785;1.091096959845313;0.8334096024065774;0.7638674339063731;0.11597542740622488;0.10631723251229401;9.999598683104006;0.8334695859070779;1.0970147460055657;0.7617656883104873;0.11930803809559835;1.0941150809273232;0.7712451334846551
37.531785;1.0910965386904088;0.8334097320361125;0.7638675319588085;0.11597542101372622;0.1063173190964881;9.999584835253938;0.8334698374430076;1.0970159200964906;0.7617650185179903;0.11930835096655926;1.0941168287278016;0.7712442625066157
37.541785;1.0910960976641368;0.8334099047978621;0.7638676058540115;0.11597542545841714;0.10631739788334205;9.999570762323804;0.83347007110448;1.0970171203277208;0.7617644418781467;0.11930865727842849;1.0941185790161512;0.7712433373620182
37.551785;1.0910956405054828;0.8334101181538233;0.7638676533061151;0.11597544005025857;0.10631746873497817;9.999556469170406;0.833470284964458;1.0970183494494388;0.7617639570738007;0.11930895616676865;1.0941203256086292;0.7712423642498346
37.561785;1.0910951730261618;0.8334103696943569;0.7638676722967846;0.11597546391411857;0.10631753158024762;9.999541967886685;0.8334704773949576;1.0970196102561167;0.7617635637528131;0.11930924683388158;1.0941220619218834;0.7712413490303826
37.571785;1.091094703220449;0.8334106572360211;0.7638676609259384;0.11597549599388664;0.10631758631636526;9.999527272809864;0.8334706475839874;1.0970209059615144;0.7617632624878188;0.11930952861612748;1.0941237808013686;0.771240296905581
37.581785;1.0910942403640245;0.8334109785373142;0.7638676173766639;0.11597553507810592;0.10631763275960184;9.999512392163464;0.8334707954956859;1.0970222400819245;0.7617630545973827;0.11930980107770885;1.094125475845606;0.771239212173918
37.591785;1.0910937942133094;0.8334113307186624;0.7638675397229463;0.11597557990577441;0.10631767065775792;9.99949732715281;0.8334709212193191;1.0970236162087967;0.7617629416445199;0.11931006400332599;1.0941271430584183;0.7712380978661459
37.601785;1.0910933746406446;0.8334117104650665;0.7638674256905893;0.1159756293825917;0.10631769971892913;9.999482080163371;0.8334710246790588;1.0970250375074768;0.7617629247742701;0.11931031729644978;1.0941287814182428;0.7712369558167458
37.611785;1.0910929911938114;0.8334121145368503;0.7638672727411638;0.11597568267734475;0.10631771966194492;9.999466660113368;0.8334711060033878;1.0970265058025839;0.7617630043229575;0.1193105608729855;1.0941303921417254;0.7712357876748615
37.621785;1.0910926522599407;0.8334125397844401;0.7638670781668062;0.11597573905663518;0.10631773026613774;9.999451082085004;0.8334711655538314;1.097028020772521;0.7617631799547148;0.11931079462328381;1.0941319772069016;0.7712345960211544
37.631785;1.0910923641357746;0.8334129830308408;0.7638668390513242;0.11597579768110626;0.10631773136809498;9.999435364138137;0.8334712031841286;1.0970295800255632;0.7617634508673581;0.11931101840642429;1.0941335379549442;0.7712333848242461
37.641785;1.0910921307558659;0.8334134409403766;0.7638665526129803;0.11597585757490919;0.10631772286085509;9.999419520749655;0.8334712178705546;1.0970311801015735;0.7617638156171253;0.11931123201887288;1.094135074481601;0.7712321596026165
37.651785;1.0910919539144395;0.8334139101398895;0.7638662167705897;0.11597591771965106;0.1063177047537062;9.999403553336954;0.8334712082807437;1.0970328175517932;0.7617642722316444;0.11931143522128713;1.094136585725766;0.7712309274129758
37.661785;1.091091833203555;0.8334143877059567;0.7638658301278991;0.11597597715493373;0.10631767721622916;9.999387444903885;0.8334711732593028;1.097034489423093;0.7617648187160618;0.11931162782866704;1.0941380698453158;0.7712296962282931
37.671785;1.091091766190318;0.8334148713184876;0.7638653913155736;0.11597603504600222;0.10631764050951197;9.999371170579684;0.8334711117133059;1.0970361934023487;0.761765453207412;0.11931180974339202;1.0941395250536832;0.7712284739124411
37.681785;1.0910917493534213;0.8334153591912729;0.763864898576133;0.11597609071511654;0.10631759487806128;9.999354714766831;0.8334710226387796;1.0970379281689717;0.7617661738659631;0.11931198100559551;1.0941409506952247;0.7712272674729829
37.691785;1.0910917787911703;0.833415850165226;0.7638643503396141;0.11597614362323738;0.10631754053212507;9.999338074924571;0.8334709054479101;1.0970396935042874;0.7617669789352494;0.11931214190207279;1.0941423471710043;0.7712260827610302
37.701785;1.091091850087127;0.8334163435342767;0.7638637462779722;0.11597619328344327;0.10631747765378971;9.999321258976181;0.8334707601709815;1.0970414896733074;0.7617678669134613;0.11931229294541289;1.0941437143959531;0.7712249244699176
37.711785;1.0910919580597762;0.833416838757965;0.7638630876346767;0.11597623918035503;0.10631740633960267;9.99930428502739;0.8334705875040421;1.0970433173838383;0.7617688365566576;0.11931243471903612;1.0941450506893535;0.7712237962106796
37.721785;1.0910920969640414;0.8334173352512076;0.763862376785259;0.11597628081813995;0.10631732655204379;9.999287175602861;0.8334703884085003;1.0970451786327042;0.7617698865522273;0.11931256780255964;1.0941463534890468;0.7712227003240159
37.731785;1.0910922612224279;0.8334178318332781;0.7638616168658929;0.11597631784363296;0.10631723810942062;9.999269947584624;0.8334701633079097;1.0970470764122895;0.7617710150143272;0.11931269284903903;1.094147620832613;0.7712216378618199
37.741785;1.0910924462343226;0.8334183262860518;0.7638608115716341;0.11597635009896075;0.10631714073017502;9.999252607370362;0.8334699117685906;1.097049013410002;0.7617722193452431;0.11931281067611274;1.0941488517144078;0.7712206093807661
37.751785;1.091092648183503;0.8334188155703857;0.7638599648368363;0.11597637758675904;0.10631703417067274;9.9992351536553;0.8334696328902208;1.0970509914529156;0.761773496722842;0.11931292221346916;1.0941500454738164;0.7712196155862265
37.761785;1.0910928629413403;0.8334192962975219;0.7638590805446712;0.11597640043406456;0.10631691831633885;9.999217582417971;0.8334693256727426;1.0970530113715737;0.7617748445662321;0.11931302833410315;1.0941512016395243;0.7712186568130589
37.771785;1.0910930854073881;0.8334197651375798;0.7638581623042299;0.11597641890508407;0.1063167931595283;9.999199893725276;0.8334689891442236;1.0970550728674178;0.761776260510715;0.1193131297184092;1.094152320134936;0.7712177323911072
37.781785;1.091093309440443;0.833420218897482;0.7638572134171224;0.11597643339697286;0.10631665881014359;9.999182103016095;0.8334686226210042;1.0970571749153881;0.7617777421269735;0.11931322679804225;1.0941534011572176;0.7712168407727353
37.791785;1.0910935277474314;0.8334206539613468;0.7638562372348431;0.11597644437563223;0.10631651552443909;9.999164244949876;0.8334682259245876;1.0970593162171904;0.7617792865933635;0.11931331976327637;1.0941544451158278;0.7712159796843857
37.801785;1.0910937322865715;0.8334210657270877;0.7638552371401371;0.11597645234529126;0.1063163636751303;9.99914636318273;0.8334677994944244;1.097061495141773;0.7617808906814991;0.11931340859622908;1.0941554530595725;0.7712151462369167
37.811785;1.091093915509648;0.8334214487030324;0.7638542159271935;0.11597645790387316;0.1063162037553457;9.99912850324429;0.8334673444580983;1.0970637095896205;0.7617825512466336;0.11931349304810553;1.094156426760924;0.7712143378050267
37.821785;1.0910940715017365;0.8334217968072697;0.76385317570625;0.11597646177747463;0.10631603643574934;9.999110714128658;0.833466862176053;1.0970659569462884;0.7617842654743089;0.11931357263259595;1.094157367858465;0.7712135531571934
37.831785;1.0910941962853495;0.833422103545505;0.7638521185390631;0.11597646474938741;0.10631586254815735;9.999093044032819;0.8334663534824981;1.097068234039906;0.7617860303025981;0.11931364675678457;1.0941582771788667;0.77121279226006
37.841785;1.091094287014611;0.8334223625224639;0.7638510469855581;0.11597646756434847;0.10631568297529173;9.999075529895883;0.8334658186000167;1.097070537441492;0.7617878417936466;0.1193137148383741;1.0941591549655476;0.7712120548299441
37.851785;1.0910943405193603;0.833422568048524;0.7638499640637695;0.11597647086496243;0.10631549857485448;9.999058193605865;0.833465258083509;1.097072864056744;0.7617896953746853;0.11931377630756053;1.0941600013147943;0.771211339667776
37.861785;1.0910943525935926;0.8334227149410417;0.7638488726007224;0.11597647512173773;0.10631531016009962;9.999041048957933;0.8334646738792695;1.0970752115894449;0.7617915863958573;0.119313830638765;1.0941608164820074;0.7712106452949589
37.871785;1.0910943186350346;0.833422798078755;0.7638477745456258;0.11597648062986649;0.10631511843994007;9.99902411047103;0.8334640691186156;1.0970775787193496;0.7617935100713141;0.11931387740391425;1.094161601005994;0.7712099704235577
37.881785;1.0910942345943682;0.8334228129309863;0.7638466710086249;0.11597648765736;0.10631492392964749;9.999007396310862;0.8334634468307522;1.097079964868732;0.7617954611405426;0.1193139162603759;1.0941623554573958;0.7712093139200252
37.891785;1.0910940973502952;0.8334227563490432;0.7638455629424271;0.11597649661616967;0.10631472692599127;9.998990930289414;0.833462809223545;1.097082370012537;0.7617974338377365;0.11931394692082897;1.094163080685977;0.7712086746064936
37.901785;1.0910939048852786;0.833422626479272;0.7638444516218836;0.11597650810847343;0.10631452755364233;9.998974745729864;0.8334621579334296;1.0970847952958636;0.7617994223186694;0.11931396917281596;1.094163778903215;0.7712080509166144
37.911785;1.0910936563106675;0.833422422380752;0.7638433386212032;0.11597652289690936;0.10631432581811634;9.998958886338265;0.833461494103797;1.0970872434723242;0.7618014216112206;0.11931398296982572;1.094164453994495;0.771207441159402
37.921785;1.0910933513336378;0.833422144113095;0.763842225765376;0.1159765418541347;0.10631412167528716;9.998943402006898;0.8334608183422547;1.0970897177948682;0.7618034282969808;0.11931398848253048;1.094165110405891;0.7712068444966242
37.931785;1.0910929894878632;0.8334217930881281;0.763841115098043;0.1159765658571035;0.10631391510905304;9.998928340920516;0.8334601310892166;1.0970922206160374;0.761805440084378;0.11931398600406098;1.094165751943742;0.7712062614248393
37.941785;1.0910925695880043;0.8334213722292659;0.7638400086483472;0.1159765956754688;0.10631370610058767;9.998913748735994;0.8334594325576016;1.0970947531031714;0.7618074547507279;0.11931397577897673;1.094166381698952;0.7712056934145478
37.951785;1.091092089989279;0.8334208857675784;0.7638389085580627;0.11597663192999944;0.10631349452564309;9.998899679091886;0.8334587222653664;1.0970973154176813;0.7618094694070944;0.11931395789614163;1.0941670028967132;0.7712051424302461
37.961785;1.091091549707251;0.8334203387144754;0.7638378177137293;0.11597667510113263;0.10631328013814134;9.998886193597182;0.8334579990698541;1.0970999069649168;0.7618114805401485;0.11931393233982024;1.0941676193689704;0.7712046107484083
37.971785;1.0910909488046725;0.8334197360005124;0.7638367399490895;0.115976725567259;0.10631306263235164;9.998873341916948;0.8334572616076786;1.0971025268360375;0.7618134842331146;0.11931389915560275;1.0941682347587907;0.7712041006731026
37.981785;1.0910902874187858;0.8334190814030797;0.7638356797485741;0.11597678365282842;0.10631284170315485;9.998861144888487;0.8334565087967933;1.0971051740067201;0.7618154759547234;0.1193138585813722;1.0941688511496788;0.7712036138815497
37.991785;1.0910895648334227;0.8334183768119275;0.7638346419549168;0.11597684962069527;0.10631261709713193;9.998849596070643;0.8334557401344881;1.097107846933782;0.7618174505346186;0.11931381103481394;1.094169468543101;0.7712031512576695
38.001785;1.091088779375556;0.8334176223749609;0.7638336311585571;0.11597692362400955;0.10631238865538126;9.998838674142707;0.833454955589514;1.097110542919259;0.7618194025639025;0.11931375698666448;1.0941700855328809;0.7712027135879823
38.011785;1.0910879289744777;0.8334168170200751;0.7638326510287617;0.11597700570686723;0.10631215631727388;9.998828353972796;0.8334541551767812;1.0971132577770024;0.7618213267316629;0.11931369683999689;1.0941707005438954;0.7712023021805275
38.021785;1.091087012521026;0.8334159585753486;0.7638317044684743;0.1159770958363877;0.10631192006806904;9.99881861048224;0.8334533384783126;1.0971159859681725;0.7618232181026652;0.11931363090573575;1.094171313136652;0.7712019187018508
38.031785;1.0910860315129312;0.8334150441518802;0.7638307942317506;0.11597719388064348;0.10631167988728968;9.998809416264786;0.8334525046114665;1.0971187216676297;0.7618250722103569;0.119313559478133;1.0941719247874422;0.7712015644695336
38.041785;1.091084990151398;0.8334140713717458;0.7638299230689771;0.1159772995508796;0.10631143577262228;9.998800741233719;0.8334516528740457;1.0971214603437487;0.7618268849672126;0.119313482925835;1.094172538278808;0.7712012402328827
38.051785;1.0910838935244387;0.8334130393947135;0.7638290933415541;0.11597741238153607;0.10631118779537062;9.998792560395676;0.8334507837783358;1.0971241991624723;0.7618286531209313;0.11931340171406178;1.0941731559090742;0.7712009467622878
38.061785;1.0910827462338948;0.8334119489739671;0.7638283066892613;0.1159775317583705;0.10631093608794732;9.998784859411456;0.83344989973079;1.097126936295513;0.761830375043569;0.11931331636281317;1.0941737784284504;0.7712006851783049
38.071785;1.0910815530125195;0.8334108020675308;0.7638275640298201;0.1159776570013554;0.1063106807863194;9.998777627771696;0.833449004311096;1.0971296706614357;0.7618320507912978;0.11931322736229513;1.0941744056915526;0.7712004568077282
38.081785;1.0910803198935362;0.8334096015626156;0.7638268653891981;0.11597778746722545;0.10631042203650971;9.998770849971223;0.8334481005251076;1.0971324021128255;0.7618336816318676;0.11931313504188348;1.094175037708031;0.7712002632863608
38.091785;1.0910790541432835;0.8334083511659428;0.7638262095697872;0.11597792255136316;0.1063101600878445;9.998764507749907;0.8334471901324472;1.0971351312478819;0.7618352697635781;0.11931303949145944;1.0941756748362095;0.7712001065414719
38.101785;1.0910777633258009;0.8334070553549189;0.7638255943265626;0.11597806161009444;0.10630989535605971;9.998758588986453;0.8334462745975209;1.0971378590283072;0.7618368178662945;0.11931294061847782;1.0941763172259973;0.7711999879686884
38.111785;1.0910764547644216;0.8334057192346257;0.763825016824233;0.11597820397490273;0.10630962834325544;9.998753091208533;0.8334453560028492;1.0971405864845796;0.761838328009431;0.11931283825176385;1.0941769643588997;0.7711999073978385
38.121785;1.0910751356752835;0.833404348236585;0.7638244740471349;0.11597834909255877;0.10630935947443479;9.998748017649984;0.8334444370146774;1.0971433141188573;0.7618398005899063;0.11931273221636189;1.0941776148273794;0.7711998630000342
38.131785;1.0910738132755011;0.8334029479570163;0.7638239633858799;0.11597849662855153;0.10630908903359479;9.998743373371287;0.8334435203191206;1.0971460413241783;0.76184123437152;0.11931262233880414;1.094178265890885;0.7711998522512603
38.141785;1.0910724943983408;0.8334015244566227;0.7638234830755739;0.11597864640503618;0.10630881728046873;9.998739165931672;0.833442608102481;1.097148766521562;0.7618426275278244;0.11931250841948277;1.0941789134691695;0.7711998728929115
38.151785;1.0910711851352486;0.8334000845383305;0.7638230321934417;0.11597879826140087;0.10630854460149892;9.998735406910455;0.8334417017834999;1.0971514876595156;0.761843978670725;0.11931239031881916;1.0941795528386118;0.7711999230789227
38.161785;1.0910698909573682;0.8333986353244657;0.763822610763123;0.11597895201717046;0.10630827151424427;9.99873210982346;0.8334408017211644;1.0971542028388106;0.7618452873775037;0.11931226808812151;1.094180179406873;0.7712000009912956
38.171785;1.0910686167333887;0.8333971836240358;0.7638222199065064;0.1159791075431621;0.10630799857784874;9.998729287126963;0.8334399070670211;1.097156911134447;0.7618465541489602;0.11931214198202984;1.0941807895196451;0.7712001045540261
38.181785;1.0910673665644839;0.8333957357163722;0.7638218612485889;0.11597926480552151;0.10630772637982162;9.998726948158117;0.8334390164042946;1.0971596127647487;0.7618477799079129;0.11931201239243741;1.0941813806751424;0.771200231260922
38.191785;1.0910661444675136;0.8333942972725028;0.763821535889493;0.11597942387341606;0.10630745558996958;9.998725095067416;0.8334381287935975;1.097162308534332;0.7618489659063855;0.1193118797948916;1.0941819506733266;0.7712003779417621
