time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
38.201785;1.091064955385515;0.8333928733517922;0.7638212438730927;0.11597958496716976;0.1063071869512432;9.998723721880774;0.8334372442049988;1.0971649997180708;0.7618501142311267;0.11931174476422302;1.0941824965826574;0.7712005407955255
38.211785;1.091063805162367;0.8333914686574448;0.7638209842604197;0.11597974846027245;0.10630692121582357;9.998722823137388;0.833436363144251;1.0971676882340569;0.7618512275727513;0.11931160803166364;1.0941830144091795;0.7712007157508945
38.221785;1.0910627002243054;0.8333900876128548;0.7638207555139392;0.11597991472935365;0.10630665910308998;9.998722402029589;0.8334354861515818;1.0971703760481275;0.7618523081186999;0.11931147048718686;1.0941834996252089;0.7712008987674054
38.231785;1.0910616477708783;0.8333887341997934;0.7638205559938307;0.11598008399544883;0.1063064012695544;9.998722465322828;0.8334346138284092;1.0971730642242723;0.7618533569574485;0.11931133311918221;1.094183947801655;0.7712010861414981
38.241785;1.0910606559161855;0.8333874124081764;0.7638203841294664;0.11598025633065555;0.10630614829106325;9.998723013039235;0.8334337474993205;1.0971757525216748;0.7618543742346291;0.11931119692797411;1.0941843545517889;0.7712012749890814
38.251785;1.091059733450686;0.8333861268996159;0.7638202380731134;0.11598043173717545;0.1063059006859479;9.99872403573035;0.8334328901408632;1.0971784390193746;0.7618553594613033;0.11931106284920555;1.0941847149109025;0.7712014634178304
38.261785;1.0910588892075062;0.8333848825294816;0.7638201156086211;0.1159806101434041;0.10630565890738497;9.998725518189875;0.8334320468477185;1.0971811193135308;0.7618563117868123;0.11931093173798613;1.0941850226925993;0.7712016500011832
38.271785;1.0910581314201853;0.8333836832425048;0.7638200147092378;0.11598079139770365;0.10630542322730939;9.998727445865203;0.8334312242282845;1.0971837861000155;0.7618572303064266;0.11931080439091206;1.094185270578725;0.7712018331567889
38.281785;1.0910574675411495;0.8333825317785327;0.7638199339025488;0.11598097536512035;0.1063051936804663;9.998729807113946;0.8334304289400156;1.0971864295663325;0.7618581146338094;0.1193106815320306;1.094185451317688;0.7712020108052227
38.291785;1.0910569042376252;0.8333814300008973;0.7638198721980722;0.1159811619932387;0.1063049701978542;9.998732585812824;0.8334296665342481;1.0971890380524714;0.761858965365119;0.11931056378291216;1.0941855592637946;0.7712021798993568
38.301785;1.091056447168043;0.8333803790459325;0.7638198291597853;0.11598135125425954;0.10630475270493489;9.998735755378911;0.8334289413998264;1.0971915990875392;0.7618597837307797;0.11931045168127165;1.0941855911495584;0.771202336066207
38.311785;1.0910561004545498;0.833379379524885;0.7638198048038497;0.11598154308966481;0.10630454105806489;9.998739283526078;0.8334282572706105;1.0971941012345656;0.7618605710550737;0.1193103457286707;1.0941855457248897;0.7712024737845006
38.321785;1.091055865960162;0.8333784318159372;0.7638197989444836;0.11598173741544385;0.10630433497647714;9.99874314038285;0.8334276176775934;1.0971965355462674;0.7618613290390008;0.11931024641332447;1.0941854226333039;0.7712025869320844
38.331785;1.0910557431528347;0.8333775362255637;0.7638198106908894;0.11598193413253927;0.10630413406919016;9.998747301894769;0.8334270261772786;1.097198895574227;0.7618620602405399;0.11931015420269668;1.0941852213147767;0.7712026694133496
38.341785;1.091055730061048;0.8333766932353486;0.7638198387690437;0.11598213314695728;0.10630393789543593;9.998751749878958;0.83342648620581;1.097201176671994;0.7618627677563358;0.11931006954872557;1.0941849407968374;0.771202715504801
38.351785;1.091055823832802;0.8333759033412897;0.7638198824569843;0.11598233439874542;0.1063037459546445;9.99875647287353;0.8334260006463359;1.0972033749690335;0.7618634546462218;0.11930999291259917;1.094184580378376;0.7712027200442274
38.361785;1.0910560200345791;0.8333751662559056;0.7638199421614987;0.11598253786339989;0.10630355762161724;9.99876146611533;0.8334255712961404;1.097205486449663;0.7618641238663773;0.11930992477760359;1.094184140180299;0.7712026787132469
38.371785;1.0910563124197354;0.8333744807851174;0.7638200191944482;0.11598274354474893;0.10630337216316751;9.998766728467254;0.833425198145752;1.0972075072549456;0.7618647783315181;0.11930986561779244;1.0941836213044347;0.7712025881686031
38.381785;1.0910566940280504;0.8333738456996879;0.7638201153276098;0.11598295149960702;0.10630318890362346;9.99877225837084;0.8334248787487263;1.0972094343740038;0.7618654206365141;0.1193098158112102;1.0941830266578103;0.7712024458310407
38.391785;1.0910571582041306;0.8333732597863005;0.7638202323772659;0.1159831618865026;0.10630300739067239;9.998778049378725;0.8334246085197567;1.0972112652734554;0.76186605262454;0.11930977558497802;1.0941823618510376;0.7712022493324239
38.401785;1.0910576986001923;0.8333727208203218;0.7638203717825892;0.11598337498189867;0.10630282736630292;9.998784088884191;0.8334243820790093;1.0972129972489433;0.7618666752411282;0.11930974500672378;1.0941816339521284;0.7712019960683573
38.411785;1.0910583092856112;0.8333722252856264;0.7638205344745721;0.11598359109959776;0.10630264859704061;9.99879036232971;0.8334241948003938;1.0972146275276367;0.7618672889659448;0.11930972388932289;1.0941808485932387;0.771201683432017
38.421785;1.0910589856654698;0.8333717691966932;0.7638207208916057;0.11598381044693429;0.10630247074786732;9.99879685696565;0.8334240437182537;1.0972161537036815;0.7618678945037407;0.11930971167346709;1.0941800086377742;0.7712013093314979
38.431785;1.0910597255001957;0.8333713489789181;0.7638209307334196;0.11598403300788705;0.10630229339086303;9.9988035650071;0.8334239276256581;1.0972175739333505;0.7618684931432188;0.11930970749872237;1.0941791154150156;0.7712008723517678
38.441785;1.0910605296031892;0.8333709616572211;0.7638211628399283;0.1159842584836266;0.10630211610066324;9.998810488275819;0.8334238469532509;1.0972188870279866;0.7618690866896366;0.1193097104093206;1.0941781700287991;0.7712003717029965
38.451785;1.0910614012704256;0.8333706044055884;0.7638214156646541;0.11598448635477406;0.10630193852060998;9.99881763784838;0.8334238037292862;1.0972200925683364;0.7618696772251817;0.1193097195106093;1.094177172997667;0.7711998072365239
38.461785;1.0910623439861682;0.8333702743717862;0.7638216879361539;0.11598471605277232;0.10630176044295223;9.99882502616714;0.8334238013439741;1.0972211908161116;0.7618702671265072;0.11930973405104697;1.094176123642355;0.7711991795876745
38.471785;1.0910633591102303;0.8333699690881212;0.7638219787522882;0.11598494701627368;0.10630158192611136;9.998832658483758;0.8334238441116275;1.097222182255352;0.7618708594971196;0.11930975342550534;1.0941750212211059;0.7711984901620114
38.481785;1.0910644453746732;0.8333696865718033;0.7638222868440305;0.11598517857715752;0.10630140323787293;9.998840530404498;0.8334239366396663;1.0972230665113032;0.7618714584246778;0.11930977707380082;1.0941738668179697;0.7711977406453029
38.491785;1.091065599980453;0.8333694248752651;0.7638226096658522;0.11598540989946006;0.10630122462677244;9.99884863150086;0.8334240829313132;1.0972238416450664;0.7618720685030509;0.11930980440115302;1.0941726631080562;0.7711969327472471
38.501785;1.0910668197881204;0.8333691816855912;0.7638229432374752;0.11598564006447144;0.10630104618340934;9.998856949767363;0.8334242857936663;1.097224505600179;0.7618726936568911;0.11930983483811881;1.0941714122371213;0.7711960690598976
38.511785;1.091068102134947;0.833368954112525;0.7638232826231084;0.11598586822050393;0.10630086784964392;9.998865472563587;0.8334245472652053;1.0972250583840628;0.7618733359431402;0.11930986790518722;1.0941701147875227;0.7711951541406996
38.521785;1.0910694451916185;0.8333687385895289;0.7638236223154299;0.11598609370679444;0.10630068946913934;9.998874184073843;0.8334248697668434;1.0972255022288364;0.761873995285927;0.1193099032096097;1.0941687703896819;0.77119419442296
38.531785;1.0910708475940787;0.8333685308184542;0.763823956575986;0.11598631607702953;0.10630051086532522;9.998883063209092;0.8334252567307334;1.0972258404597084;0.7618746701035176;0.11930994050222614;1.0941673782752785;0.7711931974511831
38.541785;1.0910723080586089;0.8333683258495203;0.7638242800375713;0.1159865350588356;0.10630033200024101;9.99889208512173;0.8334257118717413;1.0972260766509958;0.7618753581328797;0.11930997973211742;1.0941659373367172;0.7711921715526479
38.551785;1.0910738254817889;0.8333681184389937;0.7638245881433469;0.11598675049134477;0.1063001530971523;9.998901224939798;0.8334262379391014;1.0972262137771596;0.7618760572219111;0.11931002097162445;1.0941644461249085;0.7711911257046251
38.561785;1.0910753991351543;0.8333679034903628;0.7638248769123206;0.11598696223005193;0.10629997451568281;9.998910458278338;0.8334268365254072;1.0972262535667163;0.7618767654641131;0.11931006429784762;1.0941629028385065;0.7711900689750675
38.571785;1.0910770284638693;0.833367676560886;0.7638251423795004;0.11598717009647828;0.10629979652805395;9.998919758839943;0.8334275088318839;1.0972261965453898;0.7618774803011932;0.11931010970046084;1.094161305377196;0.7711890096718498
38.581785;1.091078712481834;0.8333674343156002;0.7638253804704588;0.11598737387230108;0.10629961931295281;9.998929098528885;0.8334282560430404;1.0972260424346585;0.7618781979560929;0.11931015701552163;1.0941596515844083;0.7711879546393466
38.591785;1.0910804490265469;0.8333671741570392;0.7638255873873132;0.11598757328274731;0.10629944307715067;9.998938447215625;0.8334290792460625;1.0972257904361298;0.7618789143354759;0.11931020594852076;1.0941579395865897;0.7711869089687196
38.601785;1.0910822339599164;0.833366892943936;0.7638257600994411;0.11598776801818877;0.10629926806269396;9.99894777222186;0.8334299794913202;1.0972254390844725;0.7618796265625551;0.11931025615727014;1.0941561680134653;0.7711858760544839
38.611785;1.0910840611333736;0.8333665863377173;0.7638258968522069;0.11598795777736863;0.10629909447875839;9.99895704299923;0.8334309578166146;1.0972249863970462;0.761880333591081;0.11931030726012333;1.094154336143062;0.7711848576412142
38.621785;1.091085923426202;0.8333662495626118;0.7638259975183257;0.11598814231696762;0.10629892247876196;9.99896623533674;0.8334320151431025;1.097224430607752;0.7618810355517942;0.11931035880208773;1.094152443930365;0.7711838538631073
38.631785;1.0910878133136581;0.833365878405085;0.7638260630403021;0.11598832155007278;0.10629875217120699;9.998975330370083;0.8334331520798716;1.0972237702689067;0.7618817328830311;0.11931041029182719;1.094150491693192;0.7711828637837261
38.641785;1.0910897226516856;0.8333654695451367;0.763826094306392;0.11598849562770416;0.10629858363228588;9.998984312478655;0.8334343686485243;1.0972230040834594;0.761882426020193;0.11931046128272393;1.0941484798652008;0.7711818865048032
38.651785;1.0910916427298762;0.8333650202270407;0.7638260919279504;0.1159886649003261;0.10629841692981953;9.998993166419355;0.8334356642924597;1.0972221320038684;0.7618831154799811;0.11931051143109161;1.0941464094968636;0.7711809222422853
38.661785;1.0910935643043338;0.8333645276437767;0.7638260566037595;0.1159888297490747;0.10629825213496827;9.999001873845348;0.8334370382666422;1.097221156679887;0.7618838017792358;0.11931056049691725;1.0941442828904375;0.7711799729848908
38.671785;1.091095477408814;0.8333639887918893;0.7638259889940793;0.11598899042227771;0.10629808932265825;9.999010414926026;0.833438490054517;1.09722008306687;0.7618844849339372;0.11931060825794716;1.0941421033926793;0.7711790425700883
38.681785;1.0910973715216663;0.8333634011060537;0.763825889584866;0.11598914702056563;0.1062979285876593;9.999018775655635;0.8334400192016793;1.097218916558017;0.7618851641587188;0.11931065441152987;1.0941398750283486;0.7711781358703954
38.691785;1.0910992360486753;0.8333627632634717;0.7638257590072179;0.11598929955177627;0.10629777004792784;9.999026953695852;0.8334416244734365;1.097217661810658;0.7618858381944754;0.11931069863364734;1.0941376025553198;0.7711772575007173
38.701785;1.0911010610549465;0.8333620754921386;0.7638255982786298;0.11598944793804827;0.10629761381707957;9.999034959328114;0.833443303421986;1.0972163230184433;0.7618865057578074;0.11931074074536427;1.09413529140204;0.7711764111334715
38.711785;1.0911028381450776;0.8333613393769596;0.7638254084971579;0.11598959200075314;0.10629745994554997;9.999042813913698;0.8334450527553393;1.0972149048430395;0.7618871656348678;0.11931078072156995;1.094132947386754;0.7711755996961841
38.721785;1.0911045609059993;0.8333605574369501;0.7638251902881359;0.11598973146385552;0.10629730835694423;9.999050546460236;0.8334468684257822;1.0972134130614744;0.7618878164292716;0.11931081852959306;1.0941305762667441;0.7711748258025269
38.731785;1.0911062245378547;0.833359732582697;0.763824943440585;0.11598986598404375;0.10629715886480973;9.99905818694717;0.8334487452767012;1.0972118545917975;0.7618884563444677;0.11931085404092905;1.0941281833880367;0.7711740916508824
38.741785;1.0911078246800638;0.8333588676416936;0.7638246667427138;0.11598999515178522;0.10629701126904566;9.999065762855102;0.8334506773118653;1.0972102370822436;0.7618890833306984;0.11931088710641265;1.0941257740189008;0.7711733983974984
38.751785;1.0911093564426313;0.8333579653032714;0.7638243582744274;0.11599011840731915;0.10629686543402657;9.999073304998124;0.8334526584405838;1.0972085677342394;0.7618896951651004;0.1193109176861412;1.0941233536497292;0.771172745824811
38.761785;1.0911108147351203;0.8333570287203734;0.763824016241627;0.1159902349639496;0.10629672132073095;9.999080854112119;0.833454682596695;1.0972068515364544;0.7618902893001366;0.11931094591620792;1.094120927441865;0.7711721324274767
38.771785;1.0911121948854094;0.8333560622058185;0.7638236394843891;0.11599034387811835;0.1062965789546885;9.999088460988963;0.8334567432908717;1.0972050906635866;0.7618908632609663;0.1193109720794149;1.09411849998142;0.7711715558073272
38.781785;1.0911134925320138;0.8333550710625186;0.7638232272528677;0.11599044425986867;0.10629643829371571;9.999096180886042;0.8334588333595119;1.0972032852573017;0.7618914152984183;0.11931099648528035;1.094116075930519;0.7711710135282751
38.791785;1.091114703713458;0.8333540609268829;0.763822778982921;0.11599053545112875;0.10629629910974772;9.999104061924664;0.8334609450699634;1.0972014338072094;0.7618919444580942;0.11931101929216366;1.0941136602656316;0.7711705035697274
38.801785;1.091115825601133;0.8333530374860645;0.7638222942015553;0.11599061702394091;0.10629616101555263;9.99911213658391;0.8334630703051016;1.0971995331393816;0.7618924506906048;0.11931104041411812;1.0941112578288166;0.7711700239716482
38.811785;1.0911168565529754;0.8333520064723365;0.76382177211427;0.11599068868680318;0.10629602356413133;9.999120426943415;0.8334652006133604;1.0971975791716992;0.7618929352124519;0.11931105957955418;1.094108873045256;0.7711695724787819
38.821785;1.0911177947154291;0.8333509736331998;0.7638212112242729;0.11599075027539621;0.10629588631285203;9.999128955390697;0.8334673274679715;1.0971955681000396;0.7618934001009054;0.11931107643747994;1.0941065096415608;0.7711691463067549
38.831785;1.0911186368150534;0.8333499443790282;0.7638206092841755;0.11599080178581786;0.10629574884586854;9.999137748862282;0.8334694431530215;1.0971934970773516;0.7618938469642934;0.11931109064321685;1.0941041698908243;0.7711687419761393
38.841785;1.0911193786804192;0.8333489230869051;0.7638199634063998;0.11599084333209242;0.10629561077520486;9.999146837746691;0.8334715414971485;1.0971913639788804;0.7618942757408106;0.11931110188344646;1.094101854081848;0.7711683554350468
38.851785;1.0911200164323591;0.8333479128372995;0.7638192704317058;0.1159908750871107;0.10629547174408178;9.99915625647871;0.8334736173849984;1.0971891664598021;0.7618946847362278;0.1193111098527219;1.0940995607303723;0.7711679821825937
38.861785;1.0911205471164283;0.8333469159889897;0.7638185275598042;0.11599089729073436;0.10629533142956431;9.999166048487934;0.8334756655021313;1.0971869009373123;0.7618950719065513;0.1193111142950244;1.0940972869232826;0.7711676173225311
38.871785;1.0911209693044603;0.8333459346543786;0.7638177329846234;0.11599091026670863;0.10629518954501206;9.999176267562179;0.8334776800061076;1.0971845620053362;0.7618954361526481;0.11931111509512218;1.0940950286341826;0.7711672557906065
38.881785;1.0911212835586837;0.8333449706689978;0.7638168860820072;0.11599091437473066;0.1062950459069781;9.999186971032097;0.8334796555415103;1.0971821431151398;0.7618957775925368;0.11931111227745556;1.0940927810392602;0.771166892860766
38.891785;1.091121491769774;0.8333440258185504;0.7638159867660335;0.11599090996085662;0.10629490056411067;9.999198213053607;0.833481588097936;1.097179638591926;0.761896096993851;0.11931110592729402;1.0940905388145383;0.7711665247693207
38.901785;1.0911215960609009;0.8333431019346959;0.7638150348290411;0.11599089739484494;0.10629475383865238;9.999210038193441;0.8334834751229541;1.0971770448420952;0.7618963954341537;0.11931109618898911;1.0940882970410464;0.7711661487504605
38.911785;1.0911215982799105;0.8333422001116448;0.7638140300228101;0.11599087711243214;0.106294606210128;9.99922247175986;0.833485315115255;1.0971743597810315;0.7618966748614019;0.11931108331356588;1.0940860523704556;0.7711657624144335
38.921785;1.0911214997328533;0.8333413197896962;0.7638129720117836;0.11599084953613233;0.10629445816142084;9.99923551774142;0.8334871066195724;1.097171582326852;0.7618969388841138;0.11931106760407077;1.0940838033892035;0.7711653636158909
38.931785;1.0911213011046563;0.8333404587959261;0.7638118600441214;0.11599081497548225;0.10629431008299423;9.99924916787167;0.8334888474667886;1.097168712854804;0.7618971927674749;0.11931104931263303;1.094081550288672;0.771164951093593
38.941785;1.0911210030658884;0.8333396145727966;0.7638106933714942;0.11599077364915614;0.10629416222725042;9.999263410144236;0.8334905347975992;1.0971657537282051;0.7618974424109097;0.11931102858800427;1.0940792942302286;0.7711645246578377
38.951785;1.091120607312144;0.8333387854987769;0.7638094722704615;0.11599072573703514;0.10629401471145578;9.999278230562298;0.8334921654050247;1.0971627095114251;0.7618976930546835;0.1193110054683596;1.0940770362570351;0.7711640842750902
38.961785;1.0911201172177374;0.8333379708651782;0.7638081986822194;0.11599067138163653;0.10629386757116932;9.999293608738132;0.8334937361724669;1.0971595867644959;0.7618979488659211;0.11931097994219553;1.0940747763753487;0.7711636289566971
38.971785;1.0911195377402687;0.8333371699698494;0.7638068761550004;0.11599061070154873;0.1062937208486015;9.999309515331232;0.8334952442357878;1.0971563934764341;0.761898213394156;0.1193109520430041;1.094072514177397;0.7711631566209838
38.981785;1.0911188747688236;0.833336381900547;0.7638055092738627;0.11599054383215966;0.1062935746918766;9.999325920862;0.8334966867759295;1.0971531389350615;0.761898489943643;0.11931092186275341;1.094070250079042;0.7711626650828597
38.991785;1.0911181343443193;0.83333560585425;0.7638041026560188;0.11599047092473662;0.10629342938741305;9.999342805941401;0.8334980610956443;1.0971498337998578;0.7618987815803716;0.11931088947273326;1.0940679847379873;0.7711621533946504
39.001785;1.0911173222854533;0.8333348411141251;0.7638026600493756;0.11599039206390054;0.10629328528432527;9.99936015742517;0.8334993649754942;1.0971464896549712;0.7618990909598429;0.11931085486968566;1.094065717468175;0.7711616223767757
39.011785;1.0911164440161925;0.8333340869349716;0.7638011841905981;0.11599030723242956;0.10629314269086591;9.999377956463368;0.8335005966143942;1.097143118700963;0.7618994201807664;0.11931081797347777;1.0940634461377186;0.7711610740658994
39.021785;1.0911155037857498;0.8333333423801826;0.763799677030565;0.11599021645713047;0.10629300181920373;9.999396172460857;0.833501754156764;1.0971397336068347;0.7618997709361418;0.1193107786084673;1.094061168380392;0.7711605114052478
39.031785;1.0911145040605348;0.833332606361758;0.7637981397146332;0.11599011999274704;0.106292862794437;9.999414764328897;0.8335028355056667;1.097136347060613;0.7619001447622883;0.1193107365021139;1.094058882726021;0.7711599387643369
39.041785;1.091113446358563;0.8333318784544532;0.7637965724896901;0.11599001831656607;0.10629272573029548;9.999433684547018;0.8335038386861883;1.097132971752699;0.7619005429642791;0.11931069134037098;1.0940565894128316;0.771159362018033
39.051785;1.0911123325537049;0.8333311595834121;0.7637949749322797;0.11598991193796987;0.1062925908420632;9.999452884084445;0.8335047623826917;1.0971296207087915;0.7619009662614252;0.11931064279399539;1.0940542905277493;0.7711587876342135
39.061785;1.0911111652926584;0.8333304517391055;0.7637933460614186;0.11598980121176991;0.10629245852143136;9.999472316362397;0.8335056063868905;1.0971263067431922;0.7619014143092119;0.11931059045551606;1.0940519890525027;0.7711582218518143
39.071785;1.091109947575198;0.833329757014995;0.7637916840332037;0.11598968626848968;0.10629232934667682;9.99949193959694;0.8335063718535095;1.0971230411065616;0.7619018854315521;0.11931053378157651;1.0940496878826538;0.7711576705900564
39.081785;1.091108682240701;0.8333290765361049;0.7637899863271587;0.11598956702595219;0.1062922040776112;9.999511716187866;0.8335070610389848;1.0971198325850622;0.7619023770873318;0.11931047209869507;1.0940473895728486;0.7711571393348624
39.091785;1.0911073718731366;0.8333284100902921;0.7637882503953487;0.11598944323638426;0.10629208363694098;9.999531610219737;0.833507676606009;1.0971166872443274;0.7619028867395797;0.11931040463852494;1.0940450962218826;0.771156632506367
39.101785;1.091106018757777;0.8333277567382521;0.7637864739895921;0.11598931454061435;0.10629196904119194;9.999551590994948;0.8335082213639338;1.0971136085335595;0.7619034123304063;0.11931033064080128;1.094042809197973;0.7711561531265976
39.111785;1.091104624648157;0.8333271158621214;0.763784655640275;0.11598918051687572;0.10629186129387526;9.999571638581559;0.8335086987300002;1.097110598495693;0.7619039522048626;0.1193102494985598;1.0940405292388842;0.7711557031950846
39.121785;1.0911031909138762;0.8333264877786375;0.7637827952176373;0.1159890407612366;0.10629176129051612;9.999591738209066;0.8335091132208733;1.0971076596909042;0.7619045048278461;0.11931016078695061;1.0940382572053793;0.7711552839287388
39.131785;1.091101719103471;0.8333258733836882;0.7637808936741258;0.11598889503814298;0.10629166977642637;9.999611870281354;0.8335094707425221;1.0971047957216642;0.7619050687977272;0.11931006419638086;1.0940359944225306;0.7711548957203218
39.141785;1.0911002108697676;0.8333252735794904;0.763778952484747;0.11598874343829263;0.10629158731257587;9.99963200916169;0.8335097786994395;1.0971020102151623;0.7619056431578884;0.11930995956588318;1.094033742092901;0.7711545385546907
39.151785;1.0910986671215774;0.8333246890971083;0.763776973693518;0.1159885863639361;0.10629151422390645;9.999652127242335;0.8335100456088087;1.0970993064740258;0.7619062272636584;0.119309846972475;1.0940315010820476;0.7711542126160751
39.161785;1.0910970878062172;0.8333241204276052;0.7637749601676276;0.11598842432131862;0.10629145061350266;9.99967219881303;0.833510280383339;1.097096688069689;0.7619068201296204;0.1193097267180292;1.0940292725660279;0.7711539182440106
39.171785;1.0910954725262467;0.8333235680684536;0.7637729154962126;0.11598825774493048;0.10629139641811901;9.999692202765587;0.8335104917373767;1.0970941589996108;0.7619074202463143;0.11930959925583179;1.0940270584696952;0.771153655180148
39.181785;1.0910938207835195;0.8333230329833681;0.7637708437054773;0.11598808696742337;0.10629135141977251;9.999712123027724;0.8335106877641963;1.0970917239171718;0.7619080261830495;0.11930946511410416;1.0940248610707617;0.7711534220233032
39.191785;1.091092131889756;0.833322516582656;0.763768748899263;0.11598791229089024;0.10629131527765746;9.999731948887554;0.8335108754258743;1.0970893886137252;0.7619086372189714;0.11930932483582153;1.094022682264951;0.7711532167565498
39.201785;1.0910904052600294;0.8333220203376155;0.763766634941404;0.11598773408764305;0.10629128760748195;9.999751675060086;0.8335110601311762;1.097087159882663;0.7619092533657202;0.11930917895654897;1.0940205234469873;0.7711530377780194
39.211785;1.0910886407526574;0.8333215454618818;0.7637645056676814;0.11598755281248851;0.10629126802037649;9.999771301154569;0.8335112459046328;1.0970850456400298;0.7619098748429307;0.1193090279976667;1.09401838630538;0.7711528844676696
39.221785;1.0910868386353583;0.8333210926707578;0.7637623653450047;0.1159873689530021;0.10629125614459957;9.999790834854487;0.8335114357790773;1.0970830552389592;0.7619105018261201;0.11930887249615305;1.094016273695591;0.7711527571312234
39.231785;1.0910849993536453;0.8333206619374941;0.7637602185721714;0.11598718302501176;0.10629125171420979;9.999810296124942;0.833511631911541;1.097081198301204;0.7619111349090282;0.11930871305523652;1.0940141902236633;0.7711526564146322
39.241785;1.0910831231839926;0.8333202523873616;0.7637580697160267;0.11598699552998273;0.1062912546337472;9.99982971553082;0.8335118356421283;1.0970794828226542;0.7619117754292182;0.11930855031011363;1.0940121425901443;0.7711525824396763
39.251785;1.0910812097203972;0.8333198625053064;0.763755922568172;0.11598680685413353;0.10629126487494289;9.999849127338422;0.8335120475960756;1.0970779140797051;0.7619124250680767;0.11930838482984321;1.0940101385046153;0.7711525343118808
39.261785;1.0910792575237436;0.8333194904104901;0.7637537807458463;0.1159866172566733;0.10629128231309698;9.999868560117953;0.8335122678582507;1.0970764941213271;0.7619130852514309;0.11930821707761677;1.094008184453288;0.7711525105264979
39.271785;1.0910772647533318;0.8333191340492684;0.763751648487918;0.11598642695145694;0.10629130670737204;9.999888026573391;0.8335124960847903;1.0970752221961353;0.7619137568655378;0.11930804740581438;1.0940062847400471;0.7711525098531067
39.281785;1.0910752309467802;0.8333187915655446;0.7637495307064623;0.11598623618696333;0.10629133780091175;9.999907515920281;0.83351273116266;1.0970740963632934;0.7619144401914688;0.11930787605240586;1.0940044421396962;0.7711525317434932
39.291785;1.0910731582959576;0.833318461659484;0.7637474321062018;0.11598604530571642;0.10629137540376568;9.999926994531128;0.8335129710214316;1.0970731145952017;0.7619151347232134;0.11930770322737962;1.0940026588845304;0.7711525758773912
39.301785;1.0910710505379981;0.8333181436175877;0.7637453565195452;0.11598585478649667;0.10629141938705508;9.999946417911994;0.8335132133420304;1.0970722744383299;0.7619158391798866;0.1193075292138193;1.0940009373690307;0.7711526412767343
39.311785;1.0910689105408466;0.8333178371947358;0.763743307309861;0.11598566524564495;0.10629146957460817;9.999965743265431;0.8335134565665918;1.097071572109338;0.7619165520756126;0.11930735434962617;1.0939992805769514;0.7711527259280023
39.321785;1.091066739788878;0.8333175424191043;0.763741288556827;0.11598547740427666;0.10629152564327601;9.999984932522356;0.8335137004540845;1.0970710017417529;0.7619172721020638;0.11930717898717792;1.0939976923049117;0.7711528271901085
39.331785;1.0910645398586891;0.8333172593146337;0.7637393056749294;0.11598529205982486;0.10629158719215577;10.000003952012607;0.8335139458295681;1.0970705552369422;0.7619179977392805;0.11930700349621044;1.0939961765148942;0.7711529421336135
39.341785;1.0910623129395884;0.8333169874957004;0.7637373644634113;0.11598511005144824;0.10629165390323506;10.000022772166195;0.8335141936069271;1.0970702228605829;0.7619187265280484;0.11930682828052291;1.0939947362084748;0.7711530673261878
39.351785;1.0910600610010754;0.8333167256168506;0.7637354698534731;0.11598493220620834;0.10629172554275594;10.000041362885002;0.8335144442555322;1.0970699936844899;0.7619194546618709;0.11930665383720213;1.0939933734923053;0.7711531984858977
39.361785;1.0910577855263615;0.8333164714275728;0.763733625914976;0.11598475931674151;0.10629180179892989;10.000059689746399;0.833514698482575;1.0970698554745633;0.761920177190346;0.11930648076977989;1.09399209066474;0.7711533305037589
39.371785;1.0910554881420123;0.8333162225125307;0.7637318366013324;0.11598459216300949;0.10629188221223976;10.000077717351653;0.8335149579815831;1.097069795056242;0.7619208887336388;0.11930630970692552;1.0939908903949256;0.7711534577021466
39.381785;1.0910531712808718;0.8333159765681707;0.7637301061198184;0.11598443148373569;0.10629196626747267;10.00009541789604;0.8335152254914683;1.0970697993357221;0.7619215844250335;0.11930614126381359;1.0939897741721765;0.7711535741447938
39.391785;1.0910508386626556;0.833315731276607;0.7637284387622284;0.11598427788678138;0.1062920534897361;10.000112781047967;0.8335155046732636;1.097069856189453;0.7619222604654406;0.11930597602530116;1.0939887408483675;0.7711536746173615
39.401785;1.0910484954026718;0.8333154845728368;0.7637268388340249;0.1159841318380668;0.10629214345696003;10.000129814985236;0.8335157993133837;1.0970699551672856;0.7619229142137064;0.1193058144833697;1.0939877868826149;0.7711537558570412
39.411785;1.0910461472009418;0.8333152349430246;0.7637253109789963;0.11598399374557977;0.10629223574951494;10.000146537751595;0.8335161119680373;1.0970700878939323;0.7619235443227408;0.11930565703093855;1.0939869070038568;0.7711538165684928
39.421785;1.0910437989559572;0.8333149811378263;0.7637238603997969;0.11598386399125811;0.10629232989005982;10.000162977150746;0.8335164435379546;1.097070248003847;0.761924150583513;0.11930550403151506;1.0939860945917832;0.7711538566598705
39.431785;1.0910414541731954;0.8333147214206758;0.7637224927164912;0.1159837428733465;0.10629242528314076;10.00017918003288;0.8335167938464965;1.097070430699268;0.7619247333462471;0.11930535584965407;1.0939853428544;0.77115387689279
39.441785;1.0910391157229111;0.833314452944086;0.7637212136396202;0.11598363057005767;0.10629252121000227;10.000195210798882;0.8335171627616059;1.097070631627676;0.7619252931086157;0.11930521279077237;1.0939846459674378;0.7711538786030148
39.451785;1.0910367865730672;0.8333141716239588;0.7637200288062462;0.11598352714925587;0.10629261695493326;10.000211135439642;0.83351755140314;1.0970708457047376;0.7619258303599562;0.11930507507129755;1.0939839986232833;0.7711538630591264
39.461785;1.0910344694903198;0.8333138727387531;0.7637189441697257;0.11598343256836718;0.10629271193157724;10.000227007347968;0.8335179621444782;1.0970710674948803;0.7619263458450412;0.11930494292292561;1.0939833952732807;0.771153831140174
39.471785;1.0910321663405076;0.8333135520544633;0.7637179664200612;0.11598334669780909;0.10629280570826054;10.000242866457159;0.8335183976171888;1.0970712928763722;0.7619268412202899;0.11930481668206531;1.0939828308462947;0.7711537836616646
39.481785;1.0910298773955345;0.8333132060041297;0.7637171025874226;0.11598326938431441;0.10629289801093944;10.000258744451445;0.8335188601214223;1.0970715198552423;0.761927319129828;0.11930469670999554;1.093982301585832;0.7711537217124228
39.491785;1.0910276012092155;0.8333128307281757;0.7637163590802882;0.11598320047210957;0.10629298868898784;10.000274662802092;0.8335193515960589;1.0970717479666754;0.7619277824120624;0.11930458322627004;1.0939818046948893;0.7711536468450043
39.501785;1.0910253358015598;0.8333124218937579;0.7637157407989603;0.11598313974894305;0.10629307759198828;10.000290627650166;0.833519873813634;1.097071977671316;0.7619282334525646;0.11930447621528958;1.0939813382090513;0.7711535613091254
39.511785;1.0910230799001808;0.8333119755159066;0.763715250669033;0.11598308687052776;0.10629316445382214;10.000306634401417;0.8335204286037199;1.0970722102020785;0.7619286740045427;0.11930437545410318;1.093980900989595;0.7711534680489127
39.521785;1.0910208328415318;0.8333114885055318;0.763714889568543;0.11598304130581973;0.10629324891170956;10.000322676934822;0.8335210179030232;1.0970724469395607;0.7619291048641924;0.11930428057749962;1.0939804915889297;0.7711533703216779
39.531785;1.09101859431917;0.8333109588587627;0.7637146562137967;0.11598300231182121;0.10629333063555275;10.000338749014755;0.8335216438790083;1.097072688212137;0.7619295256986713;0.11930419114031257;1.0939801074755973;0.7711532710884039
39.541785;1.0910163648914806;0.8333103855794166;0.7637145472703806;0.11598296898172973;0.10629340940868563;10.000354842318607;0.8335223091321025;1.0970729327848125;0.7619299356539744;0.11930410668320758;1.0939797453746005;0.7711531724106336
39.551785;1.0910141461670386;0.8333097679077336;0.7637145583311378;0.11598294041021645;0.10629348507658588;10.000370946781793;0.8335230164869958;1.0970731785143173;0.7619303343872;0.11930402672666934;1.0939794011795985;0.7711530752050273
39.561785;1.0910119405186969;0.8333091045036869;0.7637146849845515;0.11598291586963132;0.10629355745000674;10.000387050547925;0.833523768449837;1.0970734230424761;0.7619307226955089;0.11930395073196441;1.0939790698021326;0.7711529795071544
39.571785;1.091009750887529;0.8333083936985198;0.7637149230129491;0.1159828948454507;0.10629362629228806;10.000403142261451;0.8335245667462786;1.09707366419866;0.7619311021102854;0.11930387815111965;1.0939787458420125;0.7711528849463263
39.581785;1.0910075802147023;0.8333076344990934;0.7637152683751945;0.11598287696980882;0.10629369141785805;10.000419213821509;0.83352541215981;1.0970739004683687;0.7619314736969565;0.1193038084890974;1.0939784237385122;0.7711527911248178
39.591785;1.091005430291445;0.8333068272683395;0.7637157173597914;0.11598286197430963;0.10629375280230197;10.000435255950865;0.8335263047832445;1.0970741310049268;0.7619318370510567;0.11930374127967014;1.0939780969169624;0.7711526978486767
39.601785;1.091003301005245;0.8333059735836498;0.7637162661658272;0.11598284966582746;0.10629381059108252;10.000451253740014;0.8335272440093296;1.097074354940674;0.7619321903653701;0.11930367605086126;1.0939777573723555;0.7711526051818818
39.611785;1.091001191007495;0.8333050757007817;0.763716910379057;0.11598283989198771;0.1062938649711362;10.000467191466962;0.8335282279008019;1.0970745704169875;0.7619325315952546;0.11930361236754577;1.09397739646228;0.771152513405314
39.621785;1.0909990990980931;0.8333041364801139;0.7637176454190794;0.11598283252551352;0.10629391602346813;10.00048306149011;0.8335292529872671;1.0970747742865823;0.7619328595435322;0.11930354992174232;1.0939770062983443;0.7711524227870555
39.631785;1.090997024695291;0.8333031598640686;0.7637184673196277;0.11598282747476907;0.10629396375295574;10.000498870453551;0.8335303146019821;1.097074962866215;0.7619331740980404;0.11930348855293232;1.093976580887254;0.7711523331858338
39.641785;1.0909949675069484;0.833302151217259;0.7637193727878607;0.11598282466887475;0.10629400825521342;10.000514637931122;0.8335314068755574;1.0970751323834025;0.7619334761978529;0.11930342814848476;1.0939761165517197;0.7711522440247729
39.651785;1.0909929277965307;0.8333011169114483;0.7637203587116389;0.1159828240033187;0.10629404982183235;10.000530388195745;0.8335325226667457;1.0970752787169336;0.7619337678193681;0.119303368539403;1.0939756114640717;0.7711521546533985
39.661785;1.0909909070415404;0.833300063252156;0.7637214218656657;0.11598282529771825;0.106294088956636;10.000546144218095;0.8335336540956529;1.0970753972158487;0.761934051591951;0.11930330950893396;1.093975064746761;0.7711520644926956
39.671785;1.0909889076177919;0.8332989955363024;0.7637225591427877;0.11598282830526663;0.10629412631982033;10.000561924224746;0.8335347934423583;1.0970754825765294;0.7619343300235267;0.1193032508951806;1.0939744760589227;0.7711519726898776
39.681785;1.090986931859484;0.8332979177910094;0.7637237678982066;0.11598283275496232;0.10629416253828612;10.000577740357896;0.833535933775741;1.0970755291123204;0.7619346051714811;0.11930319269760978;1.0939738459198318;0.7711518778741591
39.691785;1.0909849818986477;0.8332968332513316;0.763725045842399;0.11598283838175416;0.1062941979784875;10.000593604012705;0.8335370691805113;1.0970755317958107;0.7619348792826164;0.11930313508260523;1.0939731762956624;0.7711517785642257
39.701785;1.0909830601205635;0.833295745144482;0.763726390541067;0.11598284496148487;0.1062942326919779;10.000609527849385;0.8335381946644889;1.0970754871198383;0.7619351553365266;0.11930307826228063;1.0939724712130614;0.771151673793569
39.711785;1.090981169233924;0.8332946569585362;0.7637277991929238;0.11598285238050213;0.1062942665278868;10.000625516938554;0.8335393058269502;1.097075392684483;0.7619354367145468;0.11930302236621262;1.0939717369372493;0.7711515634918327
39.721785;1.0909793120072122;0.8332935721351902;0.763729268867361;0.11598286066262722;0.10629429925833157;10.000641562418464;0.8335403985918789;1.0970752460883753;0.7619357266206661;0.11930296741606322;1.0939709812339917;0.7711514485020654
39.731785;1.0909774914608956;0.8332924942248219;0.7637307966248499;0.11598286993244078;0.10629433068338648;10.000657645367214;0.8335414687724415;1.0970750445394322;0.7619360276184911;0.11930291338945201;1.093970212916671;0.771151330299905
39.741785;1.0909757118165788;0.8332914277624376;0.7637323795025132;0.11598288040923366;0.10629436071836543;10.000673741837286;0.8335425115048855;1.097074785249026;0.7619363414667197;0.11930286029922177;1.0939694423473194;0.771151210683358
39.751785;1.0909739789591537;0.8332903785796613;0.7637340146275011;0.11598289242576655;0.10629438939676401;10.000689823371186;0.8335435212464248;1.097074465779232;0.7619366695550549;0.11930280824073616;1.0939686812000642;0.7711510916216809
39.761785;1.0909722993856328;0.8332893531253718;0.7637356992224494;0.11598290639661628;0.10629441678932088;10.000705858406263;0.8335444919452921;1.0970740841590045;0.7619370132872806;0.11930275736126209;1.0939679411237475;0.7711509753036373
39.771785;1.0909706790132767;0.833288357551518;0.7637374305141483;0.11598292274821664;0.10629444291292353;10.000721821355823;0.833545417265853;1.0970736392911122;0.7619373737505755;0.11930270776307425;1.093967232877757;0.771150863910659
39.781785;1.0909691229050245;0.8332873968122615;0.7637392056553628;0.11598294186839513;0.1062944676737249;10.000737700409564;0.833546291827615;1.0970731316305482;0.7619377512246801;0.11930265948648902;1.093966566405393;0.7711507590174591
39.791785;1.0909676354996711;0.8332864743071947;0.7637410217068571;0.11598296409906006;0.1062944908614331;10.000753488467794;0.8335471127655355;1.0970725633628577;0.7619381452338883;0.11930261257348614;1.093965951263015;0.7711506612921664
39.801785;1.09096622104751;0.8332855924733694;0.7637428757303318;0.11598298979201671;0.10629451216922116;10.000769166010189;0.8335478800732102;1.0970719384051235;0.7619385550544302;0.11930256703918625;1.093965396777465;0.7711505705279974
39.811785;1.0909648834679588;0.8332847534721468;0.76374476463151;0.11598301936440406;0.10629453120343607;10.00078469464028;0.8335485962104807;1.0970712629347248;0.7619389800335673;0.11930252276619713;1.0939649115255405;0.7711504857209724
39.821785;1.0909636254793147;0.8332839595620735;0.7637466849344643;0.1159830532493661;0.10629454751358904;10.000800022013234;0.8335492659191057;1.0970705453949483;0.7619394194831494;0.11930247948122821;1.0939645027433285;0.7711504049483111
39.831785;1.0909624484389937;0.8332832131865042;0.7637486329960982;0.1159830918524628;0.10629456067072582;10.000815090965865;0.8335498956405879;1.0970697954364375;0.7619398726752945;0.11930243684579975;1.0939641767492596;0.7711503249093837
39.841785;1.0909613533632412;0.8332825163714837;0.7637506053180335;0.1159831355905441;0.1062945703274464;10.000829847703994;0.833550492397818;1.0970690232357074;0.7619403389425218;0.1193023945299429;1.0939639398801089;0.7711502407736507
39.851785;1.090960341841401;0.8332818697342307;0.7637525987254334;0.11598318484136609;0.10629457619536484;10.000844246441465;0.8335510628637391;1.0970682394529148;0.7619408172540875;0.11930235215561405;1.0939637984486372;0.7711501468124846
39.861785;1.0909594160754792;0.8332812717794509;0.763754610632906;0.11598323982579804;0.10629457799225096;10.000858252430701;0.8335516125936835;1.0970674545356418;0.761941305609615;0.11930230918486251;1.0939637580733745;0.7711500373000852
39.871785;1.0909585786057245;0.8332807188520763;0.7637566392242043;0.11598330062423336;0.10629457540872835;10.00087184340673;0.8335521458313416;1.0970666774869846;0.7619418012111501;0.11930226492349162;1.0939638234875477;0.7711499070882848
39.881785;1.090957831855509;0.8332802059283823;0.763758683064128;0.11598336721834952;0.10629456810530524;10.000885006041058;0.8335526662374;1.0970659153363256;0.7619423012472258;0.11930221865002695;1.0939639985317562;0.7711497520708435
39.891785;1.0909571771942317;0.8332797277287772;0.7637607401500086;0.11598343941096614;0.10629455577063955;10.000897729897828;0.8335531775023053;1.097065173349007;0.7619428032825648;0.11930216973304572;1.0939642859849832;0.7711495696489851
39.901785;1.0909566145844933;0.8332792794271686;0.7637628072408678;0.11598351682122456;0.10629453818197639;10.000910004050477;0.8335536836208388;1.097064455184091;0.761943304907694;0.11930211770394825;1.093964687106166;0.7711493588621752
39.911785;1.090956143470371;0.833278856931424;0.7637648801053115;0.1159835990176026;0.10629451515973884;10.000921814738037;0.8335541893403642;1.0970637631251319;0.7619438031836856;0.11930206230592363;1.0939652012317553;0.7711491203312841
39.921785;1.0909557633856337;0.8332784569233952;0.7637669540798504;0.11598368555828087;0.10629448647617999;10.00093314187466;0.833554700287804;1.097063098922209;0.7619442946118288;0.11930200348650735;1.0939658266465855;0.7711488560365753
39.931785;1.0909554737078093;0.8332780765792539;0.7637690240823828;0.11598377597059989;0.10629445188631338;10.000943956274119;0.83355522238702;1.0970624645007825;0.7619447757474221;0.11930194135385942;1.0939665617816905;0.7711485686890494
39.941785;1.0909552736401555;0.8332777130674034;0.7637710844197966;0.11598386982989599;0.10629441126443444;10.000954219582363;0.833555760933505;1.0970618615528362;0.7619452437727554;0.1193018761549532;1.0939674046782413;0.7711482608258781
39.951785;1.0909551624892762;0.8332773633932608;0.7637731290616043;0.11598396678623227;0.10629436467909412;10.000963888604094;0.8335563200117337;1.0970612907559976;0.7619456966058483;0.11930180827390846;1.09396835200448;0.7711479342259902
39.961785;1.090955139847135;0.8332770248694916;0.7637751521775078;0.11598406642945645;0.10629431234645992;10.000972920823047;0.8335569025356007;1.0970607518748197;0.7619461326598844;0.1193017381953553;1.093969399781585;0.7711475902600725
39.971785;1.090955205505176;0.8332766953049981;0.7637771484552232;0.11598416817847611;0.10629425450781096;10.00098127543003;0.8335575102511058;1.0970602445371358;0.7619465504764166;0.11930166643111094;1.0939705447050523;0.7711472304482064
39.981785;1.0909553590233612;0.8332763722409547;0.7637791132105423;0.11598427135299531;0.10629419130832614;10.0009889146631;0.8335581433285545;1.0970597684780452;0.7619469487394386;0.11930159345588136;1.0939717841343883;0.7711468562011924
39.991785;1.0909555997547624;0.8332760525101209;0.7637810424268785;0.11598437532551129;0.10629412275362389;10.000995811798406;0.8335588001530007;1.0970593228050187;0.7619473266051804;0.11930151967384513;1.0939731152964312;0.7711464684275617
40.001785;1.0909559273320997;0.8332757330924835;0.7637829327641855;0.11598447960593171;0.10629404873945075;10.001001959422695;0.8335594777456483;1.097058905443246;0.7619476836949124;0.11930144544776072;1.0939745351323267;0.7711460676927928
40.011785;1.0909563414800834;0.8332754118088881;0.7637847817687454;0.11598458389631304;0.10629396910301836;10.001007371391173;0.8335601724883649;1.0970585138718085;0.7619480199499865;0.1193013711731864;1.0939760405473378;0.7711456544085591
40.021785;1.090956841281999;0.8332750868433456;0.763786588055261;0.11598468809122044;0.10629388369834368;10.001012080666811;0.833560880865569;1.0970581461200333;0.761948335736676;0.11930129729844126;1.0939776280150655;0.7711452288638673
40.031785;1.0909574247308031;0.8332747565535789;0.7637883507225587;0.11598479214417531;0.10629379249389943;10.001016135001572;0.8335615997292583;1.0970578007036822;0.7619486319115426;0.11930122425599037;1.0939792926537424;0.7711447913578487
40.041785;1.0909580889714365;0.8332744201469349;0.7637900683719722;0.1159848959239646;0.10629369560900531;10.00101959031692;0.8335623255856762;1.097057476326679;0.7619489097096708;0.11930115239533688;1.0939810276460462;0.7711443423790281
40.051785;1.090958831462014;0.8332740774750689;0.7637917389384307;0.11598499919791827;0.10629359323237413;10.001022501881167;0.8335630542700756;1.0970571720190259;0.7619491706668376;0.11930108201185523;1.0939828244471546;0.7711438826928728
40.061785;1.0909596511314161;0.8332737276566544;0.763793360185072;0.11598510170778839;0.10629348550395862;10.001024913432303;0.8335637820634464;1.0970568867840627;0.7619494166140077;0.11930101342336456;1.093984673680415;0.7711434134084411
40.071785;1.0909605480685143;0.8332733685919591;0.7637949300250272;0.11598520323420555;0.10629337247768283;10.001026851071897;0.8335645065684153;1.0970566188915825;0.76194964977449;0.11930094698466587;1.0939865663468695;0.7711429360360724
40.081785;1.0909615224449851;0.8332729980130357;0.7637964466274518;0.11598530362240055;0.10629325415319386;10.00102832692684;0.8335652263986386;1.0970563660496602;0.7619498730677945;0.11930088308403271;1.0939884946828078;0.7711424520989234
40.091785;1.0909625742567712;0.8332726146692012;0.7637979082510241;0.11598540281210061;0.10629313048771996;10.001029344718841;0.8335659409675555;1.097056126493169;0.761950090066494;0.11930082219928848;1.0939904522221797;0.771141962411556
40.101785;1.0909637034053796;0.8332722189459628;0.7637993130465458;0.11598550084056257;0.1062930014161062;10.001029902255759;0.8335666508931184;1.0970559002607587;0.7619503043768133;0.11930076493553243;1.0939924335933138;0.7711414668713213
40.111785;1.0909649094768719;0.8332718129682768;0.7638006594438109;0.11598559778086234;0.10629286693447157;10.001029992372608;0.8335673580913305;1.0970556896889025;0.761950519387179;0.11930071195503196;1.0939944342972994;0.7711409646514028
40.121785;1.0909661916003628;0.8332714000466527;0.7638019467431925;0.11598569367796481;0.10629272716696428;10.001029604491071;0.8335680652099676;1.097055498041175;0.7619507382464112;0.11930066385207755;1.0939964500448809;0.7711404542181195
40.131785;1.0909675481563663;0.8332709836960519;0.7638031749920905;0.11598578848692578;0.10629258238709395;10.001028733446022;0.8335687750613159;1.0970553272616053;0.7619509634019735;0.11930062109722872;1.0939984759696035;0.7711399333857689
40.141785;1.0909689763204622;0.8332705668371186;0.7638043439197193;0.11598588199622767;0.1062924330191502;10.001027392624689;0.8335694902651518;1.0970551772237822;0.7619511965728408;0.11930058405799895;1.094000506486904;0.771139399750133
40.151785;1.0909704720725855;0.8332701516368323;0.7638054518186743;0.11598597381319783;0.10629227956236525;10.00102561469095;0.8335702129170073;1.097055046463633;0.7619514392423894;0.1193005529939644;1.0940025360996886;0.7711388511472326
40.161785;1.0909720305729802;0.8332697398745641;0.763806495522843;0.11598606340517488;0.1062921224796713;10.001023438109424;0.8335709445252311;1.0970549328948729;0.7619516925487444;0.11930052801274185;1.0940045603461528;0.7711382855245035
40.171785;1.090973646416498;0.8332693331679561;0.7638074713517571;0.11598615013105659;0.10629196217457641;10.001020894380327;0.8335716861316591;1.0970548344531705;0.7619519569975554;0.11930050905121901;1.0940065758047475;0.7711377005168255
40.181785;1.09097531347422;0.8332689327755538;0.7638083758498131;0.11598623328502176;0.1062917990426442;10.001018004081631;0.8335724383338133;1.0970547496550853;0.7619522328071128;0.1193004959290958;1.0940085796289476;0.7711370936023484
40.191785;1.0909770242351504;0.8332685394644083;0.7638092056636624;0.11598631218127399;0.106291633467136;10.001014781902814;0.8335732012786612;1.0970546773285184;0.7619525201116629;0.1193004884893332;1.0940105692168143;0.7711364626770488
40.201785;1.0909787693725455;0.8332681536454337;0.763809957067361;0.11598638622887217;0.10629146573044744;10.001011240351806;0.833573974573748;1.097054616033286;0.7619528186901615;0.11930048673088675;1.0940125415471187;0.7711358059407012
