time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
40.211785;1.0909805381044824;0.8332677755464337;0.7638106259146227;0.11598645492486691;0.1062912959805783;10.001007382396889;0.8335747576081564;1.097054564084622;0.7619531280638782;0.1193004908068378;1.094014492753903;0.7711351212016408
40.221785;1.0909823188144343;0.8332674053809987;0.7638112082227224;0.11598651778820218;0.10629112430258529;10.001003193388556;0.8335755504938571;1.0970545200354054;0.7619534478151901;0.11930050094673698;1.0940164191500648;0.7711344058553223
40.231785;1.0909840997540046;0.8332670432786858;0.7638117011149784;0.11598657432054237;0.10629095079556604;10.000998642568812;0.8335763544272621;1.0970544828834474;0.7619537771982153;0.11930051743220563;1.0940183188481591;0.771133657391568
40.241785;1.0909858697507062;0.8332666891808351;0.7638121034016436;0.11598662401116272;0.10629077562846624;10.000993691710708;0.8335771712104797;1.0970544514173355;0.7619541143349999;0.1193005405864234;1.094020191945302;0.7711328734104231
40.251785;1.090987618322669;0.8332663433595412;0.7638124151379819;0.11598666634407652;0.10629059910496717;10.000988304346988;0.8335780028128656;1.0970544236244133;0.7619544560362044;0.119300570680448;1.0940220394425721;0.7711320516007888
40.261785;1.0909893356868814;0.833266006977544;0.7638126367491349;0.1159867008395978;0.1062904216938957;10.000982451377505;0.8335788509166296;1.0970543971791424;0.7619547981926545;0.11930060780265173;1.0940238625517096;0.7711311903443008
40.271785;1.0909910131599359;0.8332656820596056;0.7638127691261215;0.11598672711162158;0.1062902439747334;10.00097611432628;0.8335797161203516;1.0970543701844968;0.7619551361624538;0.11930065182283192;1.0940256624794193;0.7711302890607431
40.281785;1.0909926430870036;0.8332653711889539;0.7638128144622269;0.11598674479940635;0.10629006653006137;10.0009692852037;0.8335805973306406;1.097054341353291;0.7619554650302124;0.11930070245516285;1.0940274404805552;0.7711293478631375
40.291785;1.0909942181789356;0.8332650768731391;0.7638127760563483;0.11598675344636043;0.10628988991382099;10.000961961598309;0.8335814921871227;1.0970543099445298;0.7619557797180723;0.11930075929727249;1.0940291982186996;0.7711283672346665
40.301785;1.0909957311034153;0.8332648009790438;0.7638126570524203;0.11598675251708411;0.10628971472871519;10.000954142897683;0.8335823985657808;1.0970542758914037;0.7619560751101078;0.11930082182833668;1.09403093775553;0.7711273477400763
40.311785;1.0909971745515552;0.8332645443328045;0.7638124597582776;0.1159867415061121;0.10628954162481506;10.000945835862845;0.8335833158765867;1.0970542400142334;0.7619563463063513;0.11930088948122462;1.0940326615770515;0.7711262894718617
40.321785;1.0909985418269497;0.833264305574512;0.7638121855075802;0.11598672005184839;0.10628937118971171;10.000937066374336;0.8335842449735854;1.097054203844479;0.7619565888716467;0.1193009617910165;1.094034373038759;0.7711251915418366
40.331785;1.0909998278907242;0.8332640803506322;0.7638118339514625;0.11598668806914009;0.10628920391208346;10.000927881331622;0.8335851871919137;1.0970541688315032;0.7619567988583393;0.11930103847242926;1.094036076103052;0.7711240520902714
40.341785;1.091001029992218;0.8332638623031366;0.7638114028852995;0.1159866458327268;0.1062890402049793;10.000918336947185;0.8335861435813582;1.0970541357234438;0.7619569725832454;0.11930111938373293;1.094037774439955;0.7711228690149801
40.351785;1.0910021473736242;0.8332636448462862;0.7638108899039914;0.1159865938960385;0.10628888038720016;10.000908490260825;0.8335871147200974;1.0970541051151652;0.7619571065188598;0.11930120445469847;1.0940394712029966;0.7711216409626862
40.361785;1.0910031808174312;0.8332634225569057;0.763810294036401;0.11598653287896268;0.10628872469001399;10.0008984020962;0.8335881011446727;1.097054078463049;0.7619571973722136;0.11930129364302178;1.0940411695445298;0.7711203678796885
40.371785;1.0910041328800797;0.8332631916270321;0.7638096156963342;0.11598646328261737;0.10628857330268866;10.000888139156642;0.8335891038643357;1.0970540580731796;0.7619572423061698;0.11930138696965038;1.094042873321694;0.7711190510003273
40.381785;1.0910050082597353;0.8332629493159722;0.7638088561293407;0.11598638540672226;0.10628842635026908;10.000877767474828;0.8335901241375001;1.0970540459884264;0.7619572394263383;0.11930148455815381;1.0940445878712426;0.7711176924810178
40.391785;1.0910058131085705;0.8332626934944479;0.7638080174650949;0.11598629934984736;0.10628828385104434;10.000867343379653;0.8335911625939145;1.097054043344644;0.7619571882720356;0.11930158655774842;1.094046319765663;0.7711162948657309
40.401785;1.091006553518874;0.8332624226441596;0.7638071028173625;0.11598620508542697;0.10628814575274326;10.00085690833607;0.8335922184806321;1.0970540509584723;0.761957089948081;0.11930169300300422;1.0940480750423325;0.7711148605770879
40.411785;1.0910072342542252;0.8332621356549456;0.7638061159282324;0.1159861026093507;0.10628801200891141;10.000846489928657;0.8335932894931072;1.0970540693957285;0.7619569465915687;0.11930180375106282;1.0940498580974667;0.7711133917808584
40.421785;1.0910078585190408;0.8332618315847085;0.7638050609593237;0.11598599209318337;0.10628788264419359;10.00083610927846;0.8335943720244106;1.0970540976018321;0.7619567601012432;0.11930191857413647;1.0940516721762619;0.7711118907751333
40.431785;1.0910084290799447;0.8332615096225551;0.7638039426860976;0.11598587394653531;0.10628775779911384;10.000825793123092;0.8335954615525848;1.09705413212658;0.7619565308830357;0.11930203732914078;1.0940535198307255;0.7711103602023963
40.441785;1.0910089499598716;0.8332611690565769;0.7638027661759359;0.11598574880397237;0.1062876377492454;10.00081558160144;0.8335965534152887;1.097054167934337;0.7619562573990176;0.1193021600675067;1.0940554029083007;0.7711088027152101
40.451785;1.0910094274971374;0.8332608091071211;0.7638015356986187;0.115985617496085;0.10628752289600513;10.000805522042805;0.8335976438544154;1.0970541992136498;0.7619559367435437;0.1193022870309927;1.0940573227957784;0.7711072206658491
40.461785;1.0910098700287176;0.8332604282943818;0.763800254063315;0.11598548093669216;0.10628741372078589;10.000795657700552;0.8335987302679359;1.0970542195184445;0.7619555658558387;0.11930241853898596;1.0940592809845966;0.7711056158263867
40.471785;1.0910102864666167;0.8332600239164244;0.7637989229486728;0.11598533992722071;0.10628731066495443;10.000786023990024;0.8335998104404443;1.0970542220101267;0.7619551421124786;0.11930255484873088;1.094061279295335;0.7711039889431449
40.481785;1.0910106847652157;0.8332595926770958;0.7637975434029182;0.1159851950848806;0.10628721396986611;10.000776647298924;0.8336008818100425;1.0970542000557268;0.7619546630384043;0.11930269608900743;1.0940633193780092;0.7711023396026071
40.491785;1.0910110711878331;0.8332591317374639;0.7637961161267711;0.11598504698233801;0.10628712365129553;10.000767543213135;0.8336019412970989;1.0970541480305709;0.761954126380194;0.11930284228998866;1.094065402270542;0.771100666691769
40.501785;1.091011450648913;0.8332586388422266;0.763794641875875;0.11598489631598616;0.10628703965196476;10.000758717708887;0.8336029852258399;1.0970540619321494;0.7619535306188769;0.11930299344675908;1.0940675285128283;0.7710989691542028
40.511785;1.091011827347336;0.8332581117790215;0.7637931218791976;0.11598474393219615;0.10628696196340155;10.000750170311274;0.8336040090959784;1.097053939092477;0.7619528749852821;0.11930314955759898;1.0940696982265532;0.7710972464565236
40.521785;1.091012205351704;0.8332575482226218;0.7637915579746926;0.11598459073963843;0.10628689060296866;10.000741901476792;0.8336050080295042;1.097053777197448;0.7619521590531186;0.11930331063529045;1.0940719106609123;0.7710954986005818
40.531785;1.0910125890790117;0.8332569460879526;0.7637899525161695;0.11598443762221282;0.10628682554041202;10.000733922590483;0.8336059781748003;1.0970535737526963;0.7619513824905071;0.11930347666145598;1.0940741631966675;0.7710937259936863
40.541785;1.0910129827648376;0.8332563039528974;0.7637883082068296;0.11598428542133461;0.10628676663024567;10.00072625582116;0.8336069175121502;1.0970533264673175;0.7619505449548568;0.11930364751790673;1.0940764506405418;0.7710919292007352
40.551785;1.0910133896761223;0.8332556214217127;0.7637866280032751;0.1159841349286079;0.10628671358920395;10.000718923124026;0.8336078253809179;1.097053034432156;0.7619496461256762;0.11930382303286392;1.0940787654286561;0.771090108695845
40.561785;1.0910138128049238;0.8332548992134142;0.7637849152388897;0.11598398681178791;0.10628666606245615;10.000711940813932;0.8336087018270026;1.0970526994211003;0.7619486860925935;0.11930400309830694;1.0940810981181102;0.7710882648679959
40.571785;1.0910142561486789;0.8332541387139387;0.7637831736190608;0.11598384154397373;0.10628662370539477;10.000705325156456;0.8336095472678462;1.097052325820319;0.7619476658771035;0.11930418765897943;1.094083438157773;0.7710863981446955
40.581785;1.0910147244312638;0.833253341337916;0.7637814066996522;0.1159836993843702;0.10628658625366673;10.000699097088019;0.8336103624597818;1.0970519192044643;0.7619465876781004;0.11930437657529504;1.094085774902599;0.7710845092165294
40.591785;1.0910152215802187;0.8332525081449379;0.7637796174741782;0.1159835604314678;0.10628655362916563;10.000693282087306;0.833611148610546;1.0970514852632658;0.7619454544243278;0.11930456953900517;1.0940880976557152;0.7710825995343715
40.601785;1.0910157501330762;0.8332516397918115;0.7637778086387699;0.11598342474760569;0.10628652600270197;10.000687910072877;0.8336119069612298;1.0970510291052245;0.7619442689870731;0.11930476611049089;1.0940903953608325;0.7710806718191455
40.611785;1.0910163117904996;0.8332507366497123;0.7637759830740141;0.11598329240365582;0.10628650373180111;10.000683010870251;0.8336126380954223;1.0970505542098008;0.7619430341457158;0.11930496579253994;1.0940926573669507;0.7710787301067639
40.621785;1.0910169078569167;0.8332497985773711;0.7637741440456909;0.11598316346267126;0.1062864872535341;10.000678605231643;0.8336133419852404;1.097050062186751;0.7619417530778608;0.11930516808472408;1.094094873954846;0.7710767793046615
40.631785;1.0910175392591375;0.8332488244300197;0.7637722951484527;0.11598303805288586;0.10628647699283524;10.000674700519012;0.8336140186849829;1.0970495535840965;0.7619404294116879;0.1193053725505477;1.0940970357196134;0.7710748246019999
40.641785;1.091018206213173;0.8332478120895808;0.763770440110134;0.1159829164343027;0.10628647324867621;10.000671291297847;0.8336146688652963;1.09704902821905;0.7619390669656207;0.11930557886665695;1.094099133234441;0.7710728709546447
40.651785;1.09101890797758;0.8332467592470565;0.7637685824083412;0.1159827989332014;0.10628647607890321;10.000668362609721;0.833615293602724;1.097048484980853;0.7619376696260836;0.11930578680980926;1.0941011575306796;0.7710709226672219
40.661785;1.09101964312278;0.8332456643418215;0.763766725061824;0.11598268583085049;0.10628648526511426;10.000665892345655;0.8336158936201105;1.0970479219677882;0.7619362413908762;0.119305996231598;1.0941031005789112;0.7710689831926049
40.671785;1.0910204100213912;0.8332445270049892;0.7637648710271373;0.1159825773338792;0.10628650038207434;10.000663851425976;0.833616469192683;1.0970473368677727;0.7619347865363867;0.11930620705679827;1.0941049554507354;0.7710670555305524
40.681785;1.0910212072588166;0.8332433482335677;0.7637630233910766;0.11598247358050011;0.1062865209076107;10.000662212080318;0.8336170208923879;1.0970467270264297;0.7619333096998282;0.11930641929364522;1.0941067167462384;0.7710651430326251
40.691785;1.0910220335542409;0.8332421306447297;0.7637611848638243;0.11598237460508899;0.10628654627534852;10.000660959580177;0.833617549918875;1.097046089390938;0.761931815427074;0.11930663300927533;1.0941083812926602;0.7710632495329917
40.701785;1.09102288705362;0.8332408783577824;0.7637593575905679;0.11598228034705928;0.10628657586868302;10.00066008936545;0.8336180575341278;1.0970454211174931;0.7619303071376954;0.11930684826025764;1.0941099484158423;0.7710613784706153
40.711785;1.0910237650035928;0.8332395963508016;0.7637575435195554;0.11598219072857742;0.10628660906433433;10.000659597025749;0.8336185440388328;1.097044720752386;0.7619287864431629;0.11930706504372109;1.0941114199138497;0.7710595321996483
40.721785;1.0910246642856034;0.8332382895523746;0.7637557445726916;0.11598210569516644;0.10628664531703197;10.000659481484623;0.8336190083943753;1.0970439890630244;0.7619272537218762;0.11930728327550269;1.0941127995537183;0.771057712329282
40.731785;1.091025581519928;0.8332369617229838;0.7637539625171613;0.11598202520585903;0.1062866841488653;10.000659752271734;0.8336194490538501;1.0970432288060847;0.7619257091259803;0.11930750274792454;1.0941140916364973;0.7710559203660988
40.741785;1.0910265123799479;0.8332356150436439;0.7637521989713464;0.11598194924566185;0.10628672505736653;10.000660424963526;0.833619864747821;1.0970424432410142;0.7619241528743681;0.11930772308434837;1.0941152996999624;0.7710541580744438
40.751785;1.0910274516354972;0.8332342512513041;0.7637504556205722;0.11598187787365577;0.10628676747757657;10.000661515201335;0.8336202544007094;1.0970416343133886;0.7619225852683404;0.11930794378707389;1.0941164263400363;0.7710524278215054
40.761785;1.091028394164914;0.8332328729461587;0.7637487343705577;0.11598181123978606;0.10628681080559273;10.000663034583724;0.8336206168515035;1.097040802156184;0.7619210067637083;0.11930816435983188;1.0941174734346506;0.7710507328557785
40.771785;1.091029335705043;0.8332314837792208;0.7637470377198895;0.11598174956323162;0.10628685441503709;10.00066498142416;0.8336209509886843;1.0970399458674147;0.7619194178181754;0.11930838434977536;1.0941184420533496;0.7710490774036304
40.781785;1.0910302731755175;0.8332300880670742;0.7637453692252125;0.11598169311098581;0.10628689769913545;10.000667334511455;0.8336212559939044;1.0970390639695982;0.7619178188114425;0.11930860329603699;1.0941193324195415;0.7710474667501019
40.791785;1.0910312050206705;0.8332286905766901;0.7637437331504852;0.11598164210532277;0.10628694013308787;10.000670055828417;0.8336215313738059;1.0970381542251249;0.7619162100567091;0.11930882063357987;1.094120144141088;0.7710459071008411
40.801785;1.0910321311184419;0.8332272966951051;0.7637421336711321;0.11598159656977274;0.10628698124204686;10.00067309895229;0.8336217772152077;1.0970372140386446;0.7619145916291494;0.1193090355937595;1.0941208766201036;0.7710444049599187
40.811785;1.0910330519483962;0.8332259125666049;0.763740574569222;0.11598155632220734;0.10628702051674911;10.000676415369025;0.8336219942220019;1.097036241773867;0.7619129633141444;0.11930924727827061;1.0941215293861688;0.7710429664101668
40.821785;1.09103396792712;0.833224545200187;0.7637390594149583;0.11598152115926845;0.10628705740742674;10.00067995151026;0.8336221828685024;1.097035237568878;0.7619113249250054;0.11930945489729107;1.0941221018368625;0.7710415968448506
40.831785;1.09103487959316;0.8332232028168426;0.763737591926208;0.11598149102340462;0.10628709140870904;10.000683647562349;0.8336223427201305;1.0970342029050029;0.7619096769234917;0.11930965786314095;1.0941225929907925;0.7710403010407391
40.841785;1.0910357878088393;0.8332218944763601;0.7637361759664819;0.11598146601262307;0.10628712220147726;10.000687447618569;0.8336224726304131;1.0970331399857058;0.7619080210847706;0.11930985567506551;1.0941230020362183;0.7710390831998387
40.851785;1.0910366931276294;0.8332206288331417;0.7637348152956459;0.11598144624946292;0.10628714973015267;10.00069130582012;0.8336225712416248;1.0970320516164802;0.7619063606447131;0.1193100478474734;1.0941233286569145;0.7710379467041759
40.861785;1.091037595007065;0.8332194131921488;0.7637335139608633;0.11598143170352553;0.10628717412117282;10.000695180926826;0.8336226373452801;1.097030940856251;0.7619046998399303;0.11931023394993476;1.0941235722250253;0.7710368933581474
40.871785;1.0910384920320575;0.8332182530523727;0.7637322764757918;0.11598142210910174;0.10628719556683527;10.000699033149505;0.8336226698720383;1.0970298102015816;0.7619030433873191;0.11931041364384805;1.094123731089425;0.7710359226178101
40.881785;1.0910393827759735;0.8332171520942188;0.7637311067660503;0.1159814170695282;0.10628721430973792;10.000702826965682;0.8336226676155759;1.0970286612373596;0.7619013959281175;0.11931058671311788;1.0941238034231562;0.771035031438607
40.891785;1.0910402658586724;0.8332161129136788;0.7637300074321915;0.11598141624543301;0.10628723073313759;10.000706532600226;0.8336226291735928;1.0970274948046097;0.7618997613195284;0.11931075309008164;1.0941237887530189;0.7710342144771554
40.901785;1.0910411395083797;0.8332151378219412;0.7637289801564489;0.11598141938426257;0.10628724544699064;10.000710126451995;0.8336225531772855;1.0970263110160539;0.7618981423300385;0.11931091281815324;1.0941236882715202;0.7710334645054266
40.911785;1.0910420018641398;0.8332142289907426;0.7637280262240452;0.11598142617729763;0.10628725921139126;10.000713591701569;0.8336224383606937;1.0970251095058232;0.7618965409323306;0.11931106596987669;1.0941235041212418;0.7710327732169415
40.921785;1.0910428514248864;0.8332133884169699;0.7637271467829242;0.11598143618435239;0.10628727277604398;10.000716914925395;0.8336222832127811;1.0970238901359965;0.7618949588010879;0.11931121260483618;1.0941232386952773;0.7710321319197672
40.931785;1.0910436871209965;0.8332126181607095;0.7637263426981489;0.1159814488948625;0.10628728688587012;10.000720080766067;0.8336220857066682;1.097022653629017;0.7618933975469998;0.11931135282357927;1.0941228937635572;0.7710315314454953
40.941785;1.0910445089409664;0.8332119206270269;0.763725613998676;0.11598146380881995;0.10628730243275561;10.000723072175095;0.8336218436608746;1.0970214022494573;0.7618918585498127;0.1193114868310709;1.0941224697902348;0.7710309619934217
40.951785;1.091045318731697;0.8332112986931477;0.7637249593405897;0.11598148044185862;0.10628732050217268;10.000725871090209;0.8336215551905506;1.0970201403934503;0.7618903432266032;0.11931161492970987;1.09412196611651;0.7710304141937432
40.961785;1.0910461196293448;0.8332107557343194;0.7637243758136376;0.11598149826349961;0.106287342243558;10.000728453410213;0.8336212184840259;1.0970188741630678;0.7618888537546812;0.11931173750637022;1.0941213813630901;0.7710298805788849
40.971785;1.0910469144606258;0.8332102955607616;0.7637238595223125;0.11598151672852292;0.10628736873619414;10.000730789582716;0.8336208311612866;1.0970176101962021;0.7618873929825988;0.11931185500449064;1.0941207136645406;0.7710293559405288
40.981785;1.091047704871349;0.8332099220993555;0.7637234067855936;0.11598153544557296;0.10628740098166409;10.000732856222854;0.8336203896921407;1.0970163549738647;0.7618859639253783;0.11931196784594397;1.0941199611837804;0.7710288371306195
40.991785;1.0910484919312624;0.833209638905916;0.7637230150749813;0.11598155428273613;0.10628743994414641;10.00073464554312;0.8336198890823201;1.0970151148963638;0.7618845698365881;0.11931207638209315;1.0941191228302967;0.7710283230220701
41.001785;1.0910492772579257;0.8332094491177602;0.7637226831970105;0.11598157327585341;0.10628748651097661;10.000736161670794;0.8336193232531803;1.0970138963205147;0.7618832140400784;0.11931218092813414;1.0941181990101947;0.7710278140593378
41.011785;1.091050063202344;0.833209355904986;0.7637224108831258;0.11598159247378874;0.10628754140068511;10.000737411653402;0.8336186862236526;1.0970127047748242;0.7618818992223866;0.11931228177642665;1.094117192152167;0.7710273114432391
41.021785;1.0910508521821463;0.8332093624496851;0.7637221980207716;0.11598161192607707;0.10628760512350936;10.000738404102824;0.8336179733323007;1.0970115436784624;0.7618806272475178;0.11931237908885528;1.0941161059189095;0.771026816617219
41.031785;1.0910516463191555;0.8332094713349483;0.7637220438085934;0.11598163174043076;0.10628767800001898;10.000739150196214;0.8336171816532828;1.0970104135119012;0.7618793996872455;0.11931247281785759;1.0941149436770954;0.7710263309043379
41.041785;1.0910524474958152;0.8332096842788402;0.7637219465816287;0.1159816519938986;0.10628776019214176;10.000739657969802;0.8336163096672331;1.0970093121748563;0.7618782182978115;0.11931256278421737;1.094113708427516;0.7710258550824642
41.051785;1.0910532575873726;0.8332100021754367;0.7637219046323489;0.11598167256575999;0.10628785176447977;10.000739924087641;0.8336153567268431;1.0970082363560272;0.7618770849105929;0.11931264876617113;1.0941124036061896;0.7710253894252943
41.061785;1.0910540790823742;0.8332104249733363;0.7637219170633623;0.11598169310483274;0.10628795274843186;10.000739932033468;0.8336143224696471;1.0970071828047911;0.7618760009677806;0.11931273047650111;1.094111032865573;0.7710249343181609
41.071785;1.0910549152287583;0.8332109515076109;0.7637219835041239;0.11598171311670484;0.10628806311659593;10.000739662494569;0.8336132063397178;1.0970061492109233;0.7618749672374636;0.11931280755800194;1.0941095995646652;0.7710244906570416
41.081785;1.0910557686500229;0.8332115794931508;0.7637221031837365;0.11598173209299012;0.10628818270611602;10.000739103581965;0.8336120075880233;1.0970051348562733;0.7618739838568801;0.11931287971464997;1.094108106994206;0.7710240595766857
41.091785;1.091056639819397;0.8332123059893825;0.7637222745729548;0.1159817496856313;0.10628831123596116;10.000738241888572;0.8336107258908594;1.097004140431655;0.7618730505659567;0.11931294683183527;1.0941065587916219;0.7710236422779383
41.101785;1.0910575270141896;0.8332131281262106;0.7637224954806353;0.1159817657740094;0.10628844842877036;10.000737046128869;0.8336093621946066;1.097003166624558;0.761872166734756;0.11931300896809151;1.0941049589859653;0.7710232405280084
41.111785;1.0910584266794099;0.8332140434407116;0.7637227634228443;0.1159817802686404;0.10628859409433755;10.000735466236401;0.8336079189691752;1.097002212274081;0.7618713307756901;0.11931306628532246;1.0941033116376266;0.7710228569815667
41.121785;1.0910593333362266;0.8332150498639528;0.7637230762985937;0.1159817928716552;0.10628874808985328;10.000733446645354;0.8336064000148475;1.097001273715092;0.7618705392615915;0.11931311899911556;1.0941016205173357;0.7710224947694396
41.131785;1.0910602401762386;0.8332161456446273;0.7637234327606534;0.11598180311008074;0.1062889102524865;10.000730941883477;0.8336048108037808;1.0970003456006099;0.7618697867707769;0.11931316740788489;1.0940998889744606;0.7710221567637546
41.141785;1.0910611406037782;0.833217329454168;0.7637238320843736;0.11598181052562041;0.10628908042560571;10.00072792539934;0.8336031588933297;1.0969994217538883;0.7618690669587654;0.11931321196423737;1.09409811966758;0.7710218448995517
41.151785;1.091062029122795;0.8332186008065474;0.7637242735517152;0.11598181474689923;0.10628925848652274;10.000724389256803;0.833601453236526;1.0969984953980982;0.761868373949059;0.11931325330300399;1.0940963144853846;0.7710215600106286
41.161785;1.091062900404955;0.8332199601071527;0.7637247557236031;0.11598181548832857;0.10628944427049557;10.000720339162998;0.8335997029334983;1.096997559475186;0.7618677029718147;0.11931329221979138;1.0940944750144022;0.7710213020223309
41.171785;1.09106374772015;0.833221407959965;0.7637252763573082;0.1159818125588864;0.10628963750856356;10.000715787552057;0.833597916860166;1.0969966075853872;0.7618670505443152;0.11931332962329505;1.094092603447815;0.7710210700119215
41.181785;1.0910645630287568;0.8332229446798748;0.7637258326341066;0.11598180580796719;0.10628983789492008;10.000710747772843;0.833596104037141;1.0969956350017325;0.7618664147539775;0.11931336650752543;1.0940907034932954;0.7710208627192134
41.191785;1.091065338648711;0.8332245703300099;0.763726421439604;0.11598179507989337;0.10629004519737038;10.000705233484572;0.8335942733135879;1.0969946389238878;0.7618657952358963;0.11931340397964973;1.0940887802696748;0.7710206795790469
41.201785;1.0910660681688245;0.8332262846493904;0.7637270398140764;0.11598178029218414;0.10629025922553982;10.00069926109092;0.833592432353291;1.0969936180396898;0.7618651926679266;0.11931344326530068;1.0940868392142609;0.7710205211358961
41.211785;1.0910667464571966;0.8332280870647734;0.7637276850019787;0.11598176151842486;0.10629047969064187;10.000692846620217;0.8335905873139771;1.0969925719507911;0.7618646084361432;0.11931348560712268;1.0940848851172629;0.7710203885855514
41.221785;1.0910673703397806;0.8332299770701349;0.7637283543403164;0.11598173896692836;0.10629070617792259;10.000685996618618;0.8335887435730186;1.0969915009640305;0.7618640447548711;0.11931353210493831;1.094082921478608;0.771020283316023
41.231785;1.0910679391553308;0.8332319545176509;0.7637290455041285;0.11598171293035794;0.1062909382588495;10.00067870572195;0.8335869064066974;1.0969904061237152;0.7618635048606954;0.11931358359177212;1.0940809501850224;0.7710202068692501
41.241785;1.0910684537749236;0.8332340194517094;0.7637297565205415;0.1159816837595299;0.1062911755977173;10.00067096500439;0.8335850806077154;1.0969892890457384;0.7618629931027285;0.11931364059887187;1.0940789719658275;0.7710201608220767
41.251785;1.0910689148857633;0.8332361716470525;0.7637304854803874;0.11598165181101242;0.10629141795206794;10.000662769979762;0.8335832695191411;1.0969881518855105;0.7618625147816919;0.11931370341239317;1.0940769870987435;0.771020146346705
41.261785;1.0910693219754501;0.8332384103201351;0.7637312305838273;0.11598161738258073;0.1062916650972314;10.000654123943008;0.83358147466018;1.0969869971233912;0.7618620751619121;0.11931377218781146;1.0940749957698466;0.7710201639481659
41.271785;1.0910696731724618;0.8332407340447082;0.7637319902727238;0.11598158076132173;0.10629191679733813;10.000645042234995;0.8335796961108386;1.0969858270086055;0.7618616779265944;0.11931384706612934;1.0940729985024158;0.7710202135902398
41.281785;1.0910699651483078;0.8332431405823961;0.7637327630219726;0.11598154238061134;0.10629217282727617;10.00063555464328;0.833577933323988;1.0969846440064164;0.7618613244127779;0.11931392818890356;1.094070996510628;0.7710202948746165
41.291785;1.091070193319461;0.833245626757935;0.763733547030468;0.11598150291261443;0.10629243293500651;10.000625703614782;0.8335761860114396;1.0969834518090336;0.7618610142141795;0.11931401560186816;1.0940689919251847;0.7710204070157713
41.301785;1.0910703532647559;0.8332481886048224;0.7637343399381388;0.1159814632142122;0.10629269676579767;10.000615545685484;0.8335744544588538;1.0969822552754078;0.7618607462051707;0.11931410922330961;1.094066988393619;0.7710205486813593
41.311785;1.0910704422365112;0.8332508218498548;0.7637351387535342;0.11598142421146031;0.10629296383281484;10.000605151810177;0.833572739247397;1.0969810598174432;0.7618605188291364;0.11931420895927149;1.094064991392528;0.7710207178337528
41.321785;1.0910704590662108;0.8332535226766903;0.7637359402699699;0.1159813868130789;0.10629323349930239;10.000594596121596;0.8335710412199688;1.0969798710473502;0.7618603299566274;0.11931431480083346;1.094063007550949;0.7710209117498593
41.331785;1.0910704038764356;0.8332562879905803;0.7637367415903089;0.11598135187625691;0.10629350499415086;10.000583940007091;0.8335693619419121;1.09697869449162;0.7618601768163293;0.1193144267741124;1.0940610435264961;0.7710211273645402
41.341785;1.0910702793241527;0.8332591146323731;0.7637375402537934;0.11598132021743683;0.10629377750897306;10.000573221848443;0.8335677036920802;1.0969775353349682;0.7618600556357107;0.11931454486006542;1.0940591051745063;0.771021361597133
41.351785;1.0910700915394942;0.8332619986679273;0.7637383339988206;0.11598129263455104;0.10629405027357335;10.000562455369643;0.8335660685434283;1.0969763981957255;0.7618599614880613;0.11931466901301328;1.0940571971122541;0.7710216115791083
41.361785;1.091069849078606;0.8332649356482646;0.763739120438453;0.11598126990032673;0.10629432257718578;10.000551641307013;0.8335644575318267;1.096975287413205;0.7618598891599759;0.11931479918106612;1.0940553227604004;0.7710218751404561
41.371785;1.0910695612028698;0.8332679210730195;0.7637398970388617;0.11598125273018685;0.10629459377813237;10.000540786716055;0.8335628707732953;1.096974208097947;0.7618598342045896;0.11931493524695769;1.0940534851532528;0.771022151383684
41.381785;1.091069236581711;0.8332709503425481;0.7637406615227493;0.11598124177695542;0.10629486325632939;10.000529913116953;0.8335613085022111;1.0969731665579276;0.7618597929905024;0.11931507700069315;1.0940516876658326;0.7710224408830242
41.391785;1.091068882341106;0.8332740182590115;0.7637414120531268;0.11598123769326155;0.1062951303232359;10.00051904833882;0.8335597722170437;1.0969721692708894;0.7618597621734521;0.11931522419579223;1.0940499335516567;0.7710227452030162
41.401785;1.0910685040381638;0.833277118502057;0.7637421469778921;0.11598124121192198;0.10629539420278536;10.000508215822828;0.833558264772959;1.0969712218976115;0.7618597384358395;0.1193153765825499;1.094048225102032;0.7710230660481965
41.411785;1.0910681064889451;0.8332802434600699;0.7637428648434458;0.11598125313546531;0.1062956541199693;10.00049743253817;0.8335567895334272;1.0969703294856932;0.7618597183750604;0.11931553384192799;1.094046563920703;0.7710234045964384
41.421785;1.091067694431148;0.8332833845439257;0.7637435646396965;0.11598127425263693;0.10629590938114641;10.000486711112751;0.8335553498454041;1.0969694969535604;0.76185969842178;0.11931569550577965;1.0940449518033626;0.7710237611075683
41.431785;1.091067273182855;0.8332865328385406;0.763744245561718;0.11598130530042453;0.10629615934358495;10.000476055759405;0.8335539490377697;1.0969687293540031;0.7618596749923202;0.11931586097604288;1.0940433907423768;0.7710241351525806
41.441785;1.091066849230715;0.8332896793489681;0.7637449062361075;0.11598134696253348;0.10629640333758851;10.000465452451177;0.8335525899253107;1.0969680321649722;0.7618596446097118;0.11931602955751666;1.0940418822583187;0.7710245263610507
41.451785;1.091066429714775;0.833292814964309;0.7637455442815448;0.11598139983306915;0.10629664063599263;10.000454863530496;0.8335512740075316;1.0969674108667138;0.7618596040081226;0.11931620042663058;1.094040427161325;0.7710249345736712
41.461785;1.0910660212859058;0.8332959309889557;0.7637461571375437;0.11598146436063687;0.10629687047614964;10.000444232992086;0.8335500017613384;1.0969668697441044;0.7618595506456258;0.11931637264811867;1.0940390262679922;0.7710253592665478
41.471785;1.0910656297673829;0.8332990193303986;0.763746743420762;0.11598154080798466;0.10629709215962337;10.000433498126087;0.8335487735689102;1.096966411337265;0.7618594830326093;0.11931654526493025;1.0940376812566595;0.7710257992750571
41.481785;1.091065260326952;0.8333020716841281;0.76374730325469;0.11598162924046375;0.10629730523387017;10.000422599998421;0.8335475895997168;1.0969660369485343;0.7618594001927509;0.11931671735352979;1.0940363943769127;0.7710262530064226
41.491785;1.0910649172550244;0.8333050791595552;0.7637478374845135;0.1159817295076542;0.10629750958933935;10.000411490094137;0.8335464490357397;1.0969657476349708;0.7618593008460579;0.11931688803474133;1.094035167766846;0.771026718585591
41.501785;1.091064603956858;0.8333080331856437;0.76374834664339;0.11598184119739767;0.10629770536875537;10.000400131404229;0.8335453499397139;1.0969655454012595;0.7618591833812504;0.11931705648909977;1.094034003250448;0.7710271938535322
41.511785;1.0910643235306252;0.8333109267384805;0.7637488303725897;0.11598196364958505;0.10629789280983844;10.000388495167025;0.8335442896865858;1.0969654332938614;0.7618590465814287;0.11931722195793805;1.0940329023207476;0.7710276763240493
41.521785;1.091064079281378;0.8333137546493741;0.7637492876375701;0.11598209600278912;0.1062980721341597;10.00037656049476;0.8335432654820891;1.0969654136181433;0.7618588899572969;0.11931738375056203;1.094031867081773;0.7710281632052319
41.531785;1.0910638750175887;0.8333165131238898;0.7637497175054835;0.11598223718639229;0.10629824350888457;10.000364317837041;0.8335422750589511;1.0969654862954052;0.7618587135789886;0.11931754127870763;1.0940309015594187;0.7710286515117877
41.541785;1.091063715400473;0.8333191996470201;0.7637501197655673;0.11598238595499077;0.1062984070429921;10.00035176891451;0.8335413174520518;1.096965649184355;0.7618585180218282;0.1193176940546808;1.094030011082247;0.7710291379823869
41.551785;1.0910636062280914;0.8333218135323451;0.7637504949906042;0.11598254097505355;0.10629856274087855;10.00033892050253;0.833540393093611;1.0969658997266118;0.761858304192736;0.11931784166466226;1.0940292009164976;0.7710296190794559
41.561785;1.0910635541308962;0.8333243561284867;0.7637508444705969;0.11598270082881133;0.10629871046021645;10.00032577581184;0.8335395032067304;1.0969662362912591;0.7618580730196396;0.11931798377046984;1.0940284764254233;0.7710300914738051
41.571785;1.0910635655825807;0.8333268297746291;0.7637511703053953;0.11598286396426385;0.10629884997342418;10.000312327643556;0.8335386494242891;1.0969666587797804;0.7618578254701598;0.11931812012097252;1.0940278434395923;0.7710305525350744
41.581785;1.0910636458884346;0.8333292361581441;0.7637514752475906;0.11598302876975293;0.10629898107598681;10.000298557387039;0.8335378336920328;1.096967168902007;0.7618575627545888;0.11931825053690487;1.0940273074788671;0.7710310005105928
41.591785;1.09106379873419;0.8333315757374384;0.7637517624031098;0.11598319378134288;0.10629910362288875;10.000284444415218;0.8335370579380408;1.0969677695274775;0.7618572862831017;0.11931837489642563;1.09402687267298;0.7710314346624189
41.601785;1.0910640262197817;0.8333338485733437;0.7637520356239844;0.11598335775644118;0.10629921750016756;10.00026998279094;0.8335363234961004;1.096968463209182;0.7618569973798104;0.11931849314533069;1.094026541379821;0.7710318554019047
41.611785;1.0910643292891158;0.8333360556093944;0.7637523004094845;0.11598351952529035;0.10629932262099494;10.000255187509394;0.8335356307312457;1.09696925135735;0.7618566971134528;0.11931860527137556;1.094026314454064;0.7710322642280225
41.621785;1.0910647085881442;0.8333381992177376;0.7637525639288457;0.11598367789254214;0.1062994189377261;10.000240081129652;0.8335349793546621;1.09697013405673;0.7618563864687384;0.11931871128395605;1.0940261916369511;0.7710326632563544
41.631785;1.0910651650807548;0.8333402823896408;0.7637528337183351;0.11598383173664199;0.10629950640638046;10.000224677724033;0.8335343691021294;1.0969711094682493;0.7618560667083129;0.11931881126433592;1.09402617206305;0.7710330545289674
41.641785;1.091065699836537;0.8333423075269809;0.7637531161329746;0.11598398018582753;0.10629958497622631;10.000208979591012;0.833533799725739;1.0969721733427362;0.7618557397544798;0.11931890539655825;1.0940262547110142;0.7710334400114985
41.651785;1.091066313455277;0.8333442759434515;0.7637534155820884;0.11598412271064598;0.10629965466987706;10.000192984487365;0.833533270032583;1.0969733199346063;0.7618554084646223;0.11931899394951356;1.09402643839551;0.7710338221544694
41.661785;1.091067005542113;0.8333461879613231;0.7637537345678796;0.11598425902945429;0.10629971565183322;10.000176693643406;0.8335327771176795;1.0969745435850318;0.7618550764320048;0.11931907724534789;1.094026721634419;0.7710342035818117
41.671785;1.091067774209925;0.8333480430729193;0.7637540742381964;0.1159843889111536;0.10629976817810877;10.000160111469517;0.8335323166348066;1.0969758393265903;0.7618547473675514;0.11931915557109919;1.0940271029323434;0.7710345860051255
41.681785;1.0910686164932184;0.8333498397832694;0.7637544351031321;0.11598451207678183;0.10629981244226697;10.00014323975639;0.8335318836820304;1.0969772027856954;0.7618544248706907;0.11931922907860824;1.0940275809865514;0.7710349699523579
41.691785;1.0910695299066093;0.8333515755523547;0.7637548171896008;0.11598462824367667;0.10629984844828455;10.00012607566059;0.833531473593872;1.096978630158415;0.7618541126087413;0.1193192977971786;1.0940281540327494;0.7710353553204093
41.701785;1.091070512963125;0.833353247515013;0.7637552199138412;0.11598473720656848;0.10629987604116056;10.000108616015657;0.8335310820582125;1.096980118075745;0.7618538138856796;0.11931936170480925;1.0940288188784983;0.7710357415038496
41.711785;1.0910715639660595;0.8333548532857968;0.7637556426084205;0.1159848388780233;0.10629989507093394;10.00009086650032;0.8335307047492347;1.0969816632366278;0.7618535305171862;0.11931942076240719;1.0940295701779115;0.7710361272112081
41.721785;1.091072680050154;0.8333563908736246;0.763756084922713;0.11598493328307423;0.10629990550258234;10.000072847574652;0.8335303375232028;1.0969832618433346;0.7618532622488586;0.11931947495179435;1.094030399786725;0.7710365106353939
41.731785;1.0910738571009073;0.8333578582025507;0.7637565461892498;0.11598502051515341;0.10629990736213571;10.000054589449148;0.8335299770189717;1.0969849093803823;0.761853007289179;0.11931952430839;1.094031296888177;0.7710368897921439
41.741785;1.0910750900005566;0.8333592531710932;0.7637570249540546;0.11598510064443973;0.10629990065288647;10.000036123473924;0.8335296205549494;1.09698660107366;0.7618527634140595;0.11931956890160608;1.0940322493299433;0.7710372628907075
41.751785;1.0910763733503888;0.8333605741081805;0.7637575193236478;0.11598517363213477;0.10629988534650306;10.000017481494899;0.8335292656565527;1.0969883320142833;0.7618525291498495;0.11931960880663094;1.0940332451532329;0.7710376288370921
41.761785;1.0910777026367204;0.8333618200049283;0.7637580272600795;0.11598523935281406;0.10629986140632632;9.999998702803081;0.8335289100882226;1.0969900967304724;0.7618523042379641;0.11931964409761235;1.0940342735876443;0.7710379877546583
41.771785;1.0910790752032435;0.8333629905896298;0.7637585468516827;0.11598529767329223;0.10629982883237177;9.99997983706322;0.8335285522120409;1.0969918890429335;0.7618520889641228;0.11931967484935474;1.094035325641317;0.7710383411031994
41.781785;1.0910804908634941;0.8333640864520739;0.7637590767213241;0.11598534849159332;0.10629978772926799;9.999960937640356;0.8335281911943603;1.096993702391719;0.7618518834821814;0.11931970112492801;1.0940363942642326;0.7710386909760136
41.791785;1.0910819526143443;0.8333651090046643;0.7637596159598902;0.11598539181547118;0.10629973837585713;9.99994205383374;0.833527826989498;1.096995530629733;0.7618516878840917;0.11931972290482458;1.0940374740922219;0.7710390389838929
41.801785;1.0910834668201832;0.8333660603663935;0.7637601635602971;0.11598542788277375;0.10629968123829216;9.999923230726347;0.8335274604771403;1.0969973686968284;0.7618515024551962;0.11931974000714958;1.0940385613940116;0.7710393857750202
41.811785;1.091085041658314;0.8333669433572714;0.7637607179957503;0.11598545714715217;0.10629961688464509;9.999904515187751;0.8335270936596467;1.0969992124005095;0.7618513277255057;0.11931975207205411;1.0940396545160864;0.7710397315944416
41.821785;1.0910866845445715;0.8333677611371192;0.7637612772997854;0.11598548009150057;0.10629954590645639;9.999885958760453;0.8335267290725957;1.0970010579448328;0.7618511644045558;0.1193197585750987;1.0940407541104944;0.7710400772435703
41.831785;1.0910884001622967;0.8333685164034108;0.7637618392814577;0.11598549705919693;0.10629946892083976;9.999867615238387;0.833526368746076;1.0970029019999237;0.7618510135335474;0.11931975888767093;1.094041863041564;0.7710404244912644
41.841785;1.0910901896525216;0.8333692112352441;0.7637624016539155;0.11598550826544365;0.1062993865664487;9.999849538007506;0.833526013973836;1.0970047418594986;0.7618508769050488;0.11931975238023677;1.094042986328705;0.7710407754752958
41.851785;1.0910920507858397;0.8333698478892363;0.763762962299904;0.11598551391741602;0.10629929947789764;9.999831774524162;0.8335256657799426;1.0970065755448388;0.761850756886315;0.11931973841249087;1.0940441302889852;0.7710411317341009
41.861785;1.0910939788920095;0.8333704293051427;0.7637635194600084;0.11598551427660263;0.10629920829708621;9.99981435884171;0.8335253251730373;1.0970084025722793;0.7618506554918989;0.11931971622495197;1.094045300954424;0.7710414938988163
41.871785;1.0910959686255397;0.8333709588977853;0.7637640718571451;0.11598550964915653;0.10629911366950033;9.999797314249419;0.8335249929193496;1.0970102246779943;0.7618505738311688;0.11931968494513137;1.0940465035833227;0.7710418618922293
41.881785;1.0910980158862655;0.8333714402562523;0.7637646191176225;0.11598550038997184;0.10629901617973535;9.999780664721108;0.8335246691203182;1.0970120452427612;0.7618505123523921;0.11931964369352395;1.0940477434400842;0.7710422349440789
41.891785;1.0911001183810687;0.8333718766045887;0.7637651616736277;0.11598548690543292;0.10629891630315937;9.999764440488935;0.8335243530193733;1.0970138682910229;0.7618504713186824;0.11931959164258332;1.0940490265929215;0.7710426114243099
41.901785;1.0911022751201354;0.833372270258206;0.7637656996502632;0.11598546958410043;0.10629881444254796;9.999748676244307;0.8335240433228653;1.0970156977282595;0.7618504509264874;0.11931952803965525;1.0940503602994278;0.7710429888848767
41.911785;1.091104486219172;0.8333726230888852;0.7637662324259794;0.11598544871957109;0.10629871099024142;9.999733408505817;0.8335237388114916;1.097017536416704;0.7618504510032508;0.11931945221487801;1.0940517527256732;0.7710433646173476
41.921785;1.091106752681195;0.8333729374691645;0.7637667595941604;0.11598542452054436;0.1062986063339822;9.999718673140642;0.8335234387183439;1.0970193862693012;0.7618504707963647;0.11931936360653252;1.094053212054211;0.7710437364734389
41.931785;1.091109075632913;0.8333732164548773;0.7637672816863236;0.11598539714976945;0.1062985007974468;9.99970450360349;0.833523143029141;1.0970212495174194;0.7618505091814232;0.11931926183853295;1.0940547456456526;0.7710441034317775
41.941785;1.0911114556470298;0.8333734634021174;0.7637678000186633;0.11598536673988168;0.10629839452564381;9.999690930175142;0.833522853009646;1.0970231289364563;0.7618505648818361;0.11931914674506038;1.0940563597146737;0.7710444657679996
41.951785;1.091113892638551;0.8333736818564176;0.7637683163313058;0.1159853334392962;0.10629828741424377;9.9996779795202;0.8335225714346844;1.0970250270112898;0.7618506362975676;0.11931901827072416;1.094058059603075;0.7710448250171922
41.961785;1.0911163860496675;0.8333738756980017;0.7637688322615137;0.1159852974678539;0.10629817918682778;9.999665674995256;0.833522302103292;1.0970269456756045;0.7618507215720184;0.11931887632894239;1.0940598500911491;0.7710451839007495
41.971785;1.0911189345534378;0.8333740489888283;0.7637693487372277;0.1159852591026566;0.10629806952528371;9.99965403652331;0.833522049157255;1.097028886385121;0.761850819226982;0.11931872080414091;1.0940617350923945;0.7710455460166847
41.981785;1.0911215355860333;0.8333742056469792;0.7637698658749579;0.11598521864726732;0.10629795811882353;9.999643076422329;0.8335218168208653;1.0970308500840902;0.7618509285074735;0.11931855176755891;1.0940637172229268;0.7710459152521563
41.991785;1.0911241858178773;0.8333743494195051;0.7637703832651644;0.11598517642935548;0.10629784463609532;9.999632794306729;0.8335216091719175;1.0970328374004883;0.761851049196302;0.11931836965241836;1.094065798314237;0.7710462952372495
42.001785;1.091126881992856;0.8333744841463421;0.7637708999801645;0.11598513270570647;0.10629772870023732;9.99962318226057;0.8335214295419064;1.097034848823785;0.7618511812832285;0.11931817519732153;1.0940679804946012;0.7710466891494879
42.011785;1.0911296211509074;0.833374614080933;0.7637714142609303;0.11598508747941091;0.10629760991016951;9.99961423712883;0.8335212801750876;1.0970368848919936;0.7618513244515384;0.11931796929289601;1.0940702664128565;0.771047099931252
42.021785;1.0911324005729806;0.8333747440356403;0.7637719234738627;0.11598504043333477;0.1062974878948361;9.999605964599876;0.8335211625239295;1.0970389462037777;0.7618514775361694;0.11931775286424773;1.0940726587997107;0.7710475304085976
42.031785;1.091135217646695;0.8333748790076352;0.7637724246632813;0.11598499103364542;0.1062973623836311;9.999598373488054;0.8335210778393467;1.0970410326416942;0.7618516384840622;0.11931752680250472;1.0940751604019388;0.7710479831666197
42.041785;1.0911380696766797;0.833375023149197;0.7637729150134581;0.11598493869349694;0.10629723325413917;9.99959147045793;0.8335210274746233;1.0970431428479306;0.7618518049656269;0.11931729192111298;1.0940777738313454;0.7710484606414216
42.051785;1.0911409540067176;0.8333751789462174;0.763773391750071;0.11598488292109825;0.1062971005508856;9.999585260941407;0.8335210126137617;1.097045274576523;0.7618519749515867;0.11931704889882844;1.0940805011736074;0.7710489654553645
42.061785;1.0911438679307592;0.8333753474238756;0.7637738523405422;0.11598482339133795;0.10629696450868906;9.999579751368902;0.8335210341451547;1.0970474250129978;0.761852146680522;0.11931679821790334;1.0940833444646503;0.77104950077659
42.071785;1.0911468080692264;0.8333755285252074;0.7637742951954806;0.11598475992617238;0.10629682551904092;9.99957494808092;0.8335210929436294;1.0970495912030778;0.7618523185782425;0.1193165401056924;1.0940863065231836;0.7710500702374499
42.081785;1.0911497702684634;0.8333757210029115;0.7637747198921478;0.11598469242052271;0.10629668399348309;9.999570854774124;0.8335211898061875;1.0970517705596867;0.7618524895445312;0.11931627450800078;1.0940893904884932;0.7710506772144552
42.091785;1.0911527501214042;0.8333759228557068;0.7637751268187749;0.11598462073519336;0.10629654022256518;9.999567473737198;0.8335213254304045;1.0970539605843748;0.761852659215056;0.11931600116570018;1.094092598527995;0.7710513242251872
42.101785;1.0911557430843735;0.8333761325440426;0.7637755168602977;0.1159845446321668;0.1062963943341659;9.99956481292418;0.8335215010330803;1.097056158174593;0.7618528279561889;0.11931571974081259;1.094095931433756;0.7710520128404421
42.111785;1.0911587440091535;0.8333763494680297;0.7637758911585187;0.11598446380854437;0.10629624635053689;9.999562886045286;0.8335217187839447;1.0970583593195566;0.7618529963219871;0.11931542990849524;1.0940993892286595;0.7710527437836736
42.121785;1.0911617467252617;0.8333765734135314;0.7637762507529656;0.11598437792928087;0.10629609625770174;9.999561702729459;0.8335219814906033;1.0970605592292892;0.761853164474123;0.1193151314199678;1.094102971312916;0.771053516833406
42.131785;1.091164744264938;0.8333768044856609;0.7637765962682457;0.11598428660841748;0.10629594401047665;9.999561269933563;0.8335222919560914;1.0970627527590202;0.7618533327604622;0.11931482408255598;1.094106675535023;0.7710543304513441
42.141785;1.0911677296058984;0.833377043667628;0.7637769280070644;0.11598418943900889;0.10629578950319196;9.999561605941478;0.8335226526598337;1.097064934825253;0.7618535027415054;0.11931450767787036;1.0941104977559457;0.7710551817079498
42.151785;1.0911706963471257;0.8333772927192645;0.7637772465766375;0.11598408606325959;0.10629563254604288;9.999562747835279;0.8335230658003245;1.0970671004248846;0.7618536771940678;0.11931418201537923;1.0941144330111123;0.7710560670347272
42.161785;1.0911736391221367;0.8333775534782586;0.7637775535502349;0.11598397616549518;0.10629547283996314;9.999564750084968;0.8335235332837686;1.0970692445211703;0.7618538594746975;0.11931384712403667;1.0941184765074359;0.7710569831352073
42.171785;1.0911765537564444;0.8333778274113536;0.7637778514929349;0.1159838593694826;0.10629531000036146;9.999567675244705;0.8335240570483731;1.0970713622373311;0.7618540530934317;0.11931350332376042;1.094122622937407;0.7710579269371941
42.181785;1.0911794367105931;0.8333781154428646;0.7637781433203198;0.11598373518695645;0.10629514364319805;9.999571578390826;0.8335246397231019;1.0970734490991088;0.761854261425918;0.11931315113459932;1.0941268652899645;0.771058895073145
42.191785;1.091182283850187;0.8333784180512375;0.763778431467781;0.1159836031475827;0.10629497345682441;9.99957650147658;0.83352528452941;1.097075501219815;0.7618544875669376;0.11931279118471184;1.0941311944897565;0.7710598840131657
42.201785;1.0911850897086512;0.8333787355979744;0.7637787172887653;0.11598346292602213;0.10629479921242362;9.999582478148648;0.8335259946124332;1.097077515504227;0.7618547346268653;0.11931242410916029;1.094135600024658;0.7710608906252281
42.211785;1.091187847764831;0.8333790684012982;0.7637790009754463;0.11598331423826815;0.10629462072495223;9.999589533078817;0.8335267729596846;1.0970794894336502;0.7618550061328798;0.11931205040960578;1.0941400707986286;0.7710619125129056
