time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
42.221785;1.0911905511448494;0.8333794166341939;0.7637792820252298;0.11598315668311107;0.10629443785537156;9.999597679323566;0.8335276227908579;1.0970814206988337;0.7618553060657299;0.11931167040186832;1.09414459497072;0.771062948015466
42.231785;1.0911931934006192;0.8333797803634806;0.7637795597873014;0.11598298979347173;0.10629425055283705;9.999606922950786;0.8335285476015026;1.0970833071154236;0.7618556386042701;0.1193112843352897;1.0941491594208654;0.7710639957490772
42.241785;1.0911957693486234;0.8333801595911374;0.7637798335629834;0.11598281320883211;0.10629405878229968;9.999617264159035;0.8335295508378237;1.097085146383425;0.76185600759604;0.11931089255006892;1.0941537500300023;0.771065054008744
42.251785;1.091198275327425;0.8333805543785239;0.7637801021649129;0.11598262677240023;0.10629386240367547;9.999628687932136;0.8335306355845198;1.0970869359683455;0.7618564159597648;0.11931049547355574;1.0941583520718774;0.7710661208916323
42.261785;1.0912007081323736;0.8333809649071747;0.763780363476744;0.11598243053875677;0.1062936611883411;9.999641160017097;0.833531804175031;1.0970886736311989;0.7618568654308773;0.11931009344920958;1.0941629505652168;0.7710671945742947
42.271785;1.0912030636903396;0.8333813909847644;0.7637806145467294;0.11598222473002251;0.10629345489502173;9.999654637519807;0.8335330579377557;1.0970903582321585;0.7618573564838284;0.11930968656562879;1.094167530957527;0.7710682728431557
42.281785;1.0912053370419954;0.8333818312385345;0.7637808519406575;0.11598200967078054;0.10629324331281671;9.99966907938764;0.8335343975052384;1.0970919902127165;0.7618578885129533;0.11930927463453753;1.0941720794100915;0.7710693530083383
42.291785;1.0912075228224023;0.8333822827300991;0.7637810719853123;0.11598178573188582;0.10629302632657854;9.999684443670331;0.8335358230248515;1.0970935712233252;0.7618584606016612;0.11930885730739901;1.0941765824682574;0.771070433005929
42.301785;1.0912096152498254;0.8333827412728125;0.7637812710108332;0.11598155329678546;0.10629280398147525;9.999700678211639;0.8335373336284284;1.0970951030650091;0.7618590721163347;0.1193084342213103;1.0941810270669754;0.7710715122801047
42.311785;1.09121160842662;0.8333832020849276;0.7637814457765618;0.1159813127660787;0.10629257650004735;9.999717719414322;0.8335389267945705;1.0970965867512552;0.761859722638514;0.11930800510855084;1.09418540128821;0.7710725914093881
42.321785;1.0912134969966227;0.8333836604522669;0.7637815941295278;0.1159810645614669;0.10629234428699484;9.999735503117748;0.8335405981224621;1.0970980221230608;0.7618604120010073;0.1193075698524948;1.0941896946154233;0.7710736714297596
42.331785;1.09121527643054;0.8333841121145433;0.7637817154820323;0.115980809113358;0.10629210790190888;9.999753976080767;0.8335423411864498;1.0970994076887919;0.7618611407312392;0.11930712848959345;1.094193897030196;0.7710747536825666
42.341785;1.0912169432167789;0.8333845531326706;0.7637818104591538;0.11598054688360748;0.10629186794466583;9.999773097664765;0.8335441476795672;1.0971007399884236;0.7618619101586047;0.11930668115260458;1.0941979984191292;0.7710758398675063
42.351785;1.09121849522894;0.8333849798170821;0.7637818799549446;0.11598027839334119;0.10629162491618625;9.999792834798258;0.8335460082153947;1.0971020133748735;0.7618627217680307;0.11930622797029754;1.0942019891776391;0.7710769320878594
42.361785;1.0912199317546234;0.8333853888456606;0.7637819246570265;0.11598000420712337;0.10629137915202493;9.999813157475094;0.8335479131052139;1.0971032215534424;0.7618635766137349;0.11930576901907283;1.094205861057179;0.7710780328165265
42.371785;1.0912212530418535;0.8333857770902063;0.7637819453475903;0.1159797249128817;0.10629113084933865;9.999834041587723;0.833549852750258;1.0971043592825034;0.7618644751441168;0.1193053043963461;1.0942096072627066;0.7710791443881407
42.381785;1.0912224595875355;0.8333861416002241;0.7637819432071923;0.11597944112419584;0.10629088018467098;9.999855479667563;0.8335518181599927;1.097105422723436;0.7618654169172935;0.11930483431532092;1.0942132221314167;0.7710802681123415
42.391785;1.091223550869278;0.833386479771417;0.763781919780235;0.11597915352261685;0.10629062746776043;9.9998774844359;0.8335538013688314;1.0971064091695706;0.7618664005587215;0.11930435910707861;1.0942167014413102;0.7710814035894445
42.401785;1.0912245243490557;0.8333867893219635;0.7637818770182006;0.11597886293408008;0.10629037319002625;9.999900076308375;0.8335557950696078;1.097107316738167;0.7618674240830764;0.11930387920379144;1.0942200429026274;0.771082548586494
42.411785;1.0912253763845075;0.8333870685619527;0.7637818175235003;0.11597857034441336;0.10629011792379157;9.99992326776668;0.8335577921895637;1.0971081448723516;0.7618684848472205;0.11930339516999247;1.09422324552869;0.771083700093514
42.421785;1.091226103730444;0.8333873169731535;0.7637817448163786;0.11597827683212274;0.10628986219069618;9.999947056071285;0.8335597863513823;1.0971088955252832;0.7618695792430523;0.11930290771439289;1.0942263087459765;0.7710848562924069
42.431785;1.0912267035974514;0.8333875352390493;0.7637816632330574;0.11597798346807904;0.10628960639193316;9.999971422591262;0.83356177232415;1.0971095732189784;0.7618707026275081;0.11930241766668184;1.0942292330483214;0.7710860175838704
42.441785;1.0912271731296517;0.8333877242408547;0.7637815769690872;0.11597769120366935;0.10628935083135417;9.99999633485248;0.83356374549569;1.097110184133163;0.7618718494339023;0.11930192591402944;1.0942320217990835;0.7710871860576685
42.451785;1.0912275092404533;0.833387884178139;0.7637814889520692;0.11597740085034919;0.10628909580270655;10.000021751796165;0.8335657010016346;1.0971107357959977;0.7618730135751187;0.11930143328442683;1.0942346818682827;0.7710883644931723
42.461785;1.0912277085408473;0.8333880152275733;0.7637814009489085;0.11597711322064476;0.10628884161939399;10.000047630039228;0.8335676335960758;1.0971112369520444;0.7618741892840767;0.11930094050691954;1.094237222103229;0.7710895555948084
42.471785;1.0912277671901947;0.8333881188117795;0.7637813147734257;0.11597682929208285;0.10628858857638052;10.000073923855604;0.8335695385024134;1.0971116966395167;0.7618753718168637;0.11930044834380742;1.0942396514298343;0.7710907615780823
42.481785;1.0912276808168606;0.8333881978387768;0.7637812330279944;0.11597655025251406;0.1062883369530561;10.000100579581986;0.8335714123320528;1.097112123287999;0.7618765573094209;0.11929995777406316;1.0942419784391406;0.7710919842618962
42.491785;1.0912274451034711;0.8333882559610833;0.7637811587382454;0.11597627742183872;0.10628808705187194;10.000127533630797;0.8335732531193045;1.0971125244013578;0.7618777421492652;0.11929947005392687;1.0942442122205958;0.7710932256400811
42.501785;1.09122705682049;0.8333882965238295;0.7637810946116345;0.11597601209911393;0.10628783923115286;10.000154716884609;0.833575059680527;1.097112906626343;0.7618789229472261;0.11929898663044466;1.0942463627481334;0.7710944882282553
42.511785;1.0912265140876054;0.8333883214414176;0.7637810426565795;0.11597575545804403;0.10628759396678822;10.000182059766493;0.8335768310912695;1.0971132764119533;0.7618800969933989;0.11929850901574633;1.0942484398001175;0.7710957747529977
42.521785;1.0912258160670902;0.8333883307519779;0.7637810043096898;0.11597550852856522;0.10628735190415467;10.00020949480201;0.8335785666532143;1.0971136405028934;0.7618812621937513;0.11929803870782536;1.0942504517750449;0.7710970876279332
42.531785;1.0912249631951916;0.8333883234551203;0.7637809804371541;0.11597527215048788;0.10628711379972589;10.000236957885653;0.8335802656875375;1.0971140055751332;0.7618824168076865;0.11929757717653244;1.0942524058707277;0.7710984283114343
42.541785;1.0912239573793958;0.8333882985017844;0.7637809708267986;0.11597504694642596;0.10628688043164665;10.000264389607773;0.8335819265435341;1.0971143778535823;0.7618835594195734;0.11929712583632371;1.0942543087943855;0.7710997966547084
42.551785;1.0912228013119756;0.8333882546553792;0.7637809740273133;0.11597483343529297;0.10628665259508882;10.000291734687215;0.8335835459991326;1.0971147630690885;0.7618846883553942;0.1192966858760902;1.0942561667323416;0.7711011911300261
42.561785;1.0912214978976336;0.8333881897253499;0.763780987807225;0.11597463218614046;0.10628643109642752;10.000318934975668;0.8335851200352034;1.0971151662588927;0.7618858009632432;0.11929625807250144;1.094257984784442;0.77110260989445
42.571785;1.0912200505896794;0.8333881003766768;0.7637810093152935;0.11597444384182576;0.10628621671428003;10.000345920291558;0.8335866451028772;1.0971155912322978;0.7618868939614466;0.11929584285052104;1.0942597670298841;0.771104051468387
42.581785;1.0912184634390603;0.8333879828804667;0.7637810350388753;0.11597426902578954;0.10628601021456453;10.000372608119552;0.8335881189045078;1.097116039784478;0.7618879643142681;0.11929544045325326;1.0942615170737702;0.7711055147524524
42.591785;1.091216740151672;0.8333878343655154;0.7637810612423133;0.11597410826107427;0.10628581237902386;10.000398912937062;0.8335895403176536;1.0971165111599703;0.7618890097186268;0.11929505095941907;1.0942632377972619;0.7711069990932008
42.601785;1.0912148837628766;0.8333876536581505;0.7637810843556454;0.1159739619586092;0.1062856239275152;10.000424753747703;0.8335909086321288;1.097117002567594;0.7618900286458087;0.1192946742659481;1.0942649309757626;0.7711085042435073
42.611785;1.0912128979369824;0.8333874409966334;0.763781100941452;0.11597383048816175;0.10628544537045002;10.000450053913143;0.8335922227781343;1.0971175106083388;0.7618910200557659;0.11929431014214491;1.0942665975425028;0.7711100297488412
42.621785;1.0912107880584465;0.8333871972846643;0.7637811075857731;0.11597371427719483;0.10628527698611799;10.000474741088423;0.8335934808433823;1.097118032359582;0.7618919832038543;0.11929395828210079;1.0942682377835504;0.771111574802364
42.631785;1.0912085604199604;0.8333869237679623;0.7637811006450667;0.11597361382064407;0.10628511896540918;10.000498750813847;0.8335946796870288;1.0971185652677578;0.7618929177643531;0.11929361839573006;1.0942698516314766;0.77111313909699
42.641785;1.0912062206649888;0.8333866216451331;0.7637810759277577;0.11597352962948054;0.10628497150650729;10.000522024576668;0.8335958148588859;1.0971191063635481;0.76189382383412;0.11929329029504297;1.0942714387263193;0.7711147231032711
42.651785;1.091203773425237;0.8333862915616378;0.7637810286398358;0.1159734622141823;0.10628483476082613;10.00054449866292;0.8335968812975234;1.0971196519297612;0.7618947017435539;0.11929297383735107;1.0942729975320868;0.7711163272675334
42.661785;1.0912012227489158;0.8333859339115932;0.76378095349227;0.11597341209053255;0.10628470881827588;10.000566095938458;0.8335978743246749;1.097120198017883;0.7618955519172618;0.11929266883798069;1.0942745248659196;0.7711179512978704
42.671785;1.0911985719482218;0.8333855495404673;0.7637808447787394;0.1159733797441632;0.10628459378246616;10.000586728746418;0.8335987902306089;1.0971207410586374;0.7618963747902795;0.11929237509983406;1.0942760165282936;0.7711195938902223
42.681785;1.0911958237060202;0.8333851398697514;0.7637806967260291;0.11597336553035541;0.10628448975269722;10.000606305213184;0.8335996267634462;1.097121277844825;0.7618971710260685;0.11929209244835921;1.0942774679090765;0.7711212528202671
42.691785;1.0911929811946306;0.8333847065831499;0.7637805041459068;0.11597336955138249;0.10628439668360751;10.000624735979084;0.8336003833798914;1.0971218055248757;0.7618979418328675;0.11929182069160968;1.0942788741583345;0.771122925577841
42.701785;1.0911900487316384;0.8333842511198124;0.7637802624289189;0.11597339156980516;0.10628431426472766;10.000641943513783;0.8336010605297209;1.0971223223884996;0.761898688614589;0.11929155959925751;1.0942802300740624;0.7711246102067617
42.711785;1.0911870313723961;0.8333837743686225;0.7637799668339718;0.11597343100827218;0.10628424194070639;10.000657866297994;0.8336016586971888;1.0971228287046337;0.761899412373643;0.11929130888497641;1.0942815299259072;0.7711263057216715
42.721785;1.0911839345657046;0.8333832771072919;0.7637796125463937;0.11597348706269847;0.1062841790691656;10.000672457383063;0.8336021783646916;1.0971233267691716;0.7619001136982977;0.11929106813164446;1.0942827676711728;0.7711280120451197
42.731785;1.0911807644080904;0.833382760457428;0.7637791955108021;0.11597355884175847;0.10628412506982693;10.000685688531542;0.8336026206874037;1.0971238201916615;0.7619007930281766;0.11929083675609134;1.0942839374915903;0.7711297298887275
42.741785;1.0911775277171722;0.8333822256658513;0.763778712555164;0.11597364542770038;0.10628407945047254;10.000697556980741;0.833602988128137;1.0971243125204115;0.7619014507225943;0.1192906140845089;1.0942850344115391;0.7711314603948914
42.751785;1.0911742313303892;0.8333816739581072;0.7637781611800754;0.1159737459164947;0.10628404177105952;10.000708080459162;0.833603284611766;1.0971248060013827;0.761902086756174;0.11929039942476836;1.0942860548251283;0.7711332042201954
42.761785;1.0911708813320566;0.8333811068135346;0.7637775400398846;0.11597385948176159;0.1062840116686762;10.000717281266985;0.833603515149319;1.0971253015308582;0.7619027002922589;0.11929019202504845;1.094286996492241;0.7711349607577512
42.771785;1.091167482957453;0.8333805262360837;0.7637768492907567;0.11597398538327668;0.10628398892993117;10.00072517558486;0.8336036851075014;1.0971257993982364;0.761903289787809;0.11928999104259977;1.0942878581063367;0.7711367281040427
42.781785;1.0911640409138341;0.8333799349046079;0.7637760900408229;0.11597412292019603;0.10628397351882952;10.000731775872486;0.8336037991534325;1.0971262997839328;0.7619038534336201;0.1192897956360413;1.0942886390650652;0.7711385034243419
42.791785;1.0911605596930307;0.8333793358547901;0.7637752633662125;0.11597427138135383;0.106283965568479;10.000737098058776;0.8336038602327016;1.0971268024376717;0.761904389199122;0.11928960505352013;1.0942893396825646;0.771140283339821
42.801785;1.0911570441729264;0.8333787318567082;0.7637743698123338;0.11597443002664817;0.10628396539382823;10.000741164648622;0.8336038692915392;1.0971273058881035;0.7619048943941393;0.11928941864574061;1.0942899611938357;0.7711420641846416
42.811785;1.0911535005960868;0.8333781256386984;0.7637734097176134;0.11597459812453184;0.10628397348648344;10.000744004649434;0.8336038259585595;1.0971278075655755;0.7619053655522946;0.1192892358835046;1.094290505195149;0.7711438419540522
42.821785;1.091149937153218;0.8333775204972662;0.7637723836583595;0.11597477499164655;0.10628399042586245;10.00074565374521;0.8336037298353437;1.0971283048523377;0.7619057993638401;0.11928905639743648;1.0942909735324606;0.7711456122933193
42.831785;1.0911463638420063;0.8333769200468868;0.7637712928677608;0.11597495998330326;0.10628401675463203;10.000746151800206;0.8336035812660189;1.0971287955524476;0.7619061937026017;0.11928888002361424;1.09429136883467;0.771147370933791
42.841785;1.0911427917273204;0.8333763280659331;0.763770139953512;0.11597515246814417;0.10628405292841843;10.000745535174449;0.8336033808363755;1.0971292776032189;0.7619065476799345;0.11928870685542685;1.0942916949803863;0.7711491142097365
42.851785;1.0911392315959243;0.8333757491158966;0.7637689289739047;0.11597535186240526;0.10628409933768194;10.00074383089968;0.833603128776363;1.0971297491081622;0.7619068614573744;0.11928853726632613;1.0942919573943763;0.771150839335473
42.861785;1.0911356925881819;0.8333751887278961;0.7637676641463801;0.11597555770039125;0.1062841562852856;10.00074106117419;0.8336028248757552;1.0971302091782482;0.7619071362647309;0.11928837185322096;1.0942921625865791;0.7711525444212836
42.871785;1.0911321818960162;0.8333746529678953;0.7637663486490845;0.11597576963581716;0.10628422392749091;10.000737253875695;0.8336024679544773;1.0971306586118836;0.761907373947446;0.11928821127859454;1.0942923169438938;0.7711542280624578
42.881785;1.091128705779773;0.8333741480462158;0.7637649846498732;0.11597598739256193;0.10628430231220419;10.000732449373196;0.8336020553116235;1.0971310990910403;0.761907576365339;0.1192880561426481;1.094292426007816;0.77115588889825
42.891785;1.091125270853794;0.8333736799560301;0.7637635736560997;0.1159762107263994;0.10628439150642452;10.000726704211404;0.833601583371694;1.0971315315128163;0.7619077456570004;0.11928790703761939;1.0942924945136305;0.7711575259926831
42.901785;1.0911218846396582;0.833373254270718;0.7637621168315412;0.11597643937921953;0.10628449164097725;10.000720090607494;0.8336010489629412;1.0971319552222802;0.7619078848360241;0.11928776458903867;1.0942925266605;0.7711591395108837
42.911785;1.0911185551686817;0.8333728759376999;0.7637606155277142;0.11597667302681305;0.10628460281360633;10.000712686340812;0.8336004501674106;1.0971323683771683;0.7619079973926762;0.11928762927129419;1.0942925263077294;0.7711607303454222
42.921785;1.091115290012688;0.833372548659504;0.7637590713362313;0.11597691128363809;0.1062847250073258;10.000704563865483;0.833599786577185;1.0971327684633472;0.7619080862096212;0.11928750123392524;1.094292496867084;0.7711622990800443
42.931785;1.0911120953628037;0.833372274526977;0.7637574856659021;0.11597715376410901;0.10628485811348146;10.000695790197343;0.8335990589960428;1.097133152401148;0.7619081531158234;0.11928738039285929;1.0942924405309886;0.7711638454088557
42.941785;1.0911089755730872;0.8333720545377185;0.7637558596497928;0.1159774001218786;0.10628500196391408;10.000686432401043;0.83359826899843;1.0971335162696694;0.7619081992762897;0.11928726662800575;1.0942923574074808;0.7711653679920122
42.951785;1.0911059335907178;0.8333718896601748;0.7637541942912235;0.11597765004493145;0.10628515632561937;10.000676557949745;0.8335974188273284;1.097133855373333;0.761908225799088;0.11928715984001728;1.094292246005358;0.771166864745675
42.961785;1.0911029719674288;0.8333717817107043;0.7637524905820382;0.11597790322229305;0.1062853209114233;10.00066623002226;0.8335965114175721;1.09713416549439;0.7619082340663271;0.11928705991580982;1.0942921047046719;0.771168333575302
42.971785;1.0911000931252735;0.8333717335690098;0.7637507497354575;0.11597815932342269;0.10628549539778677;10.000655505443437;0.8335955502506464;1.0971344444119302;0.7619082253778545;0.11928696676535049;1.0942919326958152;0.7711697729662048
42.981785;1.0910972984697256;0.833371749045391;0.7637489734640591;0.11597841801838188;0.10628567941233562;10.000644437460952;0.8335945391024636;1.0971346921853158;0.7619082003760733;0.1192868803741771;1.094291730113654;0.7711711822688163
42.991785;1.0910945876832394;0.8333718325946409;0.7637471641125633;0.11597867895336193;0.10628587253000771;10.00063307714024;0.833593481677168;1.097134910708035;0.7619081593030972;0.1192868007663142;1.0942914977252094;0.7711725612869099
43.001785;1.0910919592898356;0.8333719886374459;0.7637453245593524;0.11597894167151497;0.10628607431490936;10.000621471223209;0.8335923808499655;1.0971351030947365;0.7619081026924858;0.11928672798196628;1.0942912365200264;0.7711739087351946
43.011785;1.0910894114955612;0.8333722209279301;0.7637434578275165;0.11597920560875985;0.10628628441754179;10.000609662263921;0.8335912378551344;1.0971352725452683;0.7619080311641107;0.11928666213202058;1.0942909473138414;0.7711752210007436
43.021785;1.09108694176574;0.8333725324776932;0.7637415664247225;0.11597947015857445;0.10628650270335654;10.000597691448077;0.8335900524368546;1.0971354216820244;0.7619079445069206;0.11928660342752627;1.0942906303124011;0.7711764926270703
43.031785;1.0910845458449794;0.8333729259386493;0.7637396518907938;0.11597973473699197;0.10628672927859566;10.000585597646998;0.8335888236794776;1.0971355528858955;0.7619078416389888;0.11928655216133542;1.0942902852061487;0.7711777177191423
43.041785;1.0910822178351693;0.8333734042404372;0.7637377150254755;0.1159799988557207;0.10628696433249926;10.000573413831919;0.833587550296281;1.0971356680797395;0.7619077216563804;0.1192865086528615;1.0942899121284755;0.7711788910755449
43.051785;1.0910799511845317;0.8333739707334812;0.763735756204381;0.11598026210749399;0.10628720793364861;10.000561166533965;0.8335862304283147;1.0971357677020956;0.7619075841090803;0.11928647316115167;1.094289512532032;0.7711800086050775
43.061785;1.0910777395573097;0.8333746283775727;0.7637337751056293;0.11598052402795181;0.10628745997065132;10.000548876370587;0.8335848617193312;1.0971358506137492;0.761907428006136;0.11928644582141544;1.094289088909972;0.771181066919364
43.071785;1.0910755768968805;0.8333753788916238;0.7637317703986847;0.11598078401435852;0.10628772025103311;10.00053655764061;0.8335834420522259;1.0971359153177032;0.7619072512980507;0.11928642661683127;1.0942886436922445;0.7711820628576247
43.081785;1.0910734567250517;0.8333762226281793;0.7637297400777256;0.11598104136018669;0.1062879885730862;10.000524218556485;0.8335819704681484;1.0971359607731828;0.7619070513263316;0.11928641540992292;1.0942881785912049;0.7711829937180749
43.091785;1.091071371555655;0.8333771588690804;0.7637276822912392;0.11598129532684778;0.1062882646664826;10.000511861851837;0.8335804472612015;1.0971359863498111;0.7619068252669126;0.11928641207219895;1.094287694587038;0.7711838575471919
43.101785;1.0910693132098321;0.8333781860292216;0.7637255960687632;0.11598154527848427;0.10628854811289294;10.000499485868767;0.8335788735587116;1.0971359923299384;0.7619065702939329;0.11928641656750832;1.0942871919999742;0.7711846528574204
43.111785;1.0910672739805032;0.8333793018493714;0.7637234817288199;0.11598179083317295;0.10628883832346171;10.000487085256808;0.8335772512230322;1.097135980635634;0.7619062835224887;0.11928642882827847;1.0942866708651757;0.7711853785389035
43.121785;1.0910652475607614;0.8333805037434407;0.7637213411576091;0.11598203182380996;0.10628913457287327;10.00047464699766;0.8335755828121185;1.0971359546806494;0.7619059618660353;0.11928644859325915;1.0942861311064824;0.7711860344736371
43.131785;1.0910632289262452;0.8333817890252249;0.7637191774223334;0.11598226809428332;0.10628943610663433;10.000462142701856;0.8335738713947566;1.0971359187566099;0.7619056023827668;0.11928647541293745;1.094285571848354;0.7711866219459769
43.141785;1.0910612141033735;0.8333831549409698;0.763716993639939;0.1159824994111983;0.10628974224049159;10.00044952792101;0.8335721204706087;1.0971358770063202;0.7619052031262438;0.11928650875681089;1.0942849913395534;0.7711871433084432
43.151785;1.0910592005813178;0.8333845986778232;0.763714792603794;0.11598272553338827;0.10629005233094702;10.00043675365206;0.8335703340244964;1.0971358320989961;0.7619047637751012;0.11928654812144047;1.094284387970355;0.771187601613754
43.161785;1.0910571873868775;0.833386117495236;0.7637125775001653;0.11598294628351107;0.10629036568254811;10.000423779488788;0.8335685165905781;1.0971357847612042;0.7619042856414331;0.11928659311128752;1.0942837604688351;0.7711880004018168
43.171785;1.0910551746517227;0.8333877088869598;0.7637103521166596;0.11598316157191574;0.1062906815124787;10.000410574632596;0.8335666730807444;1.0971357341520191;0.7619037709624195;0.1192866434917237;1.0942831073296075;0.7711883431968849
43.181785;1.0910531634166671;0.8333893703885689;0.7637081205467781;0.11598337132944785;0.10629099897671657;10.000397110932399;0.8335648082513301;1.0971356780109982;0.7619032216896305;0.11928669921962579;1.0942824269288216;0.771188633264642
43.191785;1.0910511550970867;0.8333910992280864;0.7637058877368866;0.11598357539789741;0.10629131725178416;10.000383363918221;0.8335629261129898;1.0971356126504586;0.7619026387310378;0.1192867604056669;1.0942817175687731;0.77118887407709
43.201785;1.0910491505599185;0.83339289227725;0.7637036598931483;0.11598377355415411;0.10629163562080468;10.000369318851817;0.8335610297586119;1.0971355333140056;0.7619020222435721;0.11928682720248084;1.0942809769539565;0.7711890695978002
43.211785;1.0910471498795864;0.8333947457054084;0.7637014431210528;0.11598396561944306;0.10629195347680145;10.000354969942547;0.8335591217510333;1.097135434743214;0.7619013724018587;0.11928689972232248;1.094280202557703;0.7711892239763867
43.221785;1.0910451526513087;0.8333966541450781;0.7636992415123937;0.11598415149385562;0.10629227027294845;10.000340317579386;0.8335572047149576;1.0971353115792906;0.7619006899511614;0.11928697802780795;1.094279392944182;0.7711893412104406
43.231785;1.0910431581181386;0.8333986109839905;0.7636970569713193;0.1159843311596868;0.10629258550862582;10.000325368192398;0.8335552816965762;1.0971351582884898;0.761899976300765;0.11928706211480702;1.0942785485866562;0.7711894251001183
43.241785;1.0910411650085075;0.833400610004391;0.7636948906104519;0.11598450469781323;0.10629289875640466;10.00031013190758;0.8335533562033439;1.097134969076786;0.7618992331575091;0.11928715183198593;1.0942776715978053;0.771189479302591
43.251785;1.0910391714988197;0.8334026461105507;0.7636927439170258;0.11598467227005016;0.10629320966415018;10.0002946202573;0.8335514320469033;1.0971347383829793;0.761898461972522;0.11928724678375292;1.0942767645336642;0.7711895070876419
43.261785;1.0910371757727104;0.8334047147556275;0.7636906192301913;0.11598483410656012;0.10629351793261457;10.000278847384775;0.833549513021477;1.0971344613490788;0.7618976633946166;0.11928734635309537;1.0942758290275398;0.7711895111055931
43.271785;1.0910351768380424;0.8334068118329999;0.763688519613137;0.1159849905240905;0.1062938233386854;10.000262828926825;0.8335476025705816;1.0971341341509422;0.7618968369381219;0.11928744991086554;1.094274865479445;0.7711894937986422
43.281785;1.091033174995988;0.83340893419923;0.7636864480196158;0.115985141921354;0.10629412579710688;10.000246577354531;0.8335457039398112;1.0971337545798945;0.7618959815335852;0.11928755702547567;1.0942738739048843;0.7711894579993162
43.291785;1.0910311718160728;0.833411079801733;0.7636844067843684;0.1159852887460089;0.10629442535700304;10.000230101155159;0.8335438208426498;1.0971333219513486;0.7618950969769043;0.11928766747643951;1.0942728549611513;0.7711894068960309
43.301785;1.0910291693439824;0.833413247183473;0.7636823980517012;0.11598543145011148;0.10629472210281292;10.000213411571355;0.8335419578106006;1.097132836088039;0.7618941848293429;0.11928778117795283;1.0942718106200966;0.771189343673301
43.311785;1.0910271688588302;0.8334154346933383;0.7636804242716322;0.11598557041519533;0.1062950160764028;10.000196530067045;0.8335401197391866;1.0971322966951587;0.7618932479377332;0.11928789816571805;1.0942707441046586;0.7711892712991294
43.321785;1.0910251703584462;0.8334176400159324;0.7636784881904104;0.11598570585227246;0.10629530728088878;10.000179483417424;0.8335383109322767;1.0971317036513897;0.7618922896006084;0.11928801856035269;1.0942696590897187;0.7711891920911149
43.331785;1.0910231730759754;0.8334198605452532;0.7636765924894491;0.11598583777105563;0.10629559571461918;10.000162289404589;0.8335365344139085;1.0971310576042128;0.761891313360485;0.11928814244514264;1.0942685594178687;0.7711891074380375
43.341785;1.0910211760937256;0.8334220939036777;0.7636747394960299;0.11598596606982699;0.10629588144522267;10.00014495407497;0.8335347920290862;1.097130360178445;0.7618903233450708;0.11928826980634909;1.0942674497402625;0.7711890185832069
43.351785;1.0910191783121566;0.8334243376106014;0.7636729311396355;0.11598609062809352;0.10629616471036994;10.000127484584075;0.8335330848886519;1.0971296136149526;0.7618893245826419;0.11928840058824552;1.0942663358731208;0.7711889278609756
43.361785;1.0910171781853082;0.8334265885571036;0.7636711688492105;0.11598621131141286;0.10629644590649998;10.000109898190656;0.833531413872206;1.0971288204565877;0.7618883228546675;0.11928853470606152;1.094265224220265;0.7711888392552878
43.371785;1.0910151741725853;0.8334288430698027;0.7636694535256516;0.11598632795522401;0.1062967254311064;10.000092217711844;0.8335297800469975;1.0971279839031844;0.7618873241931433;0.11928867197794128;1.094264120733786;0.7711887582184892
43.381785;1.0910131657608448;0.833431097043027;0.7636677855761912;0.11598644037564218;0.10629700355129693;10.000074465269266;0.8335281843441508;1.097127108390124;0.7618863342857893;0.11928881210594881;1.0942630304240655;0.7711886910710503
43.391785;1.0910111537439828;0.8334333459131246;0.7636661644832662;0.11598654835599677;0.10629728043310648;10.000056660486253;0.8335266268590167;1.0971261995572865;0.7618853580518375;0.11928895477059996;1.0942619579272412;0.7711886442332633
43.401785;1.0910091395069186;0.8334355845818282;0.7636645884017117;0.11598665161231152;0.10629755623659838;10.000038814829091;0.833525106685015;1.0971252635336972;0.7618843994372698;0.11928909974341834;1.0942609079958265;0.7711886236257746
43.411785;1.0910071245704096;0.8334378072291222;0.7636630548375466;0.1159867498249177;0.10629783110643808;10.000020924988245;0.8335236222471755;1.0971243060377383;0.7618834612822175;0.11928924686204093;1.09425988468247;0.7711886342675748
43.421785;1.0910051110194057;0.8334400074998354;0.7636615619599639;0.11598684274600281;0.10629810509555425;10.00000297875646;0.8335221719933884;1.0971233317125804;0.7618825454976629;0.11928939592218708;1.0942588901022274;0.7711886798800583
43.431785;1.0910031020676891;0.8334421791488669;0.7636601090287906;0.11598693025655184;0.10629837817424057;9.999984971731012;0.8335207551884376;1.0971223436799244;0.7618816535982335;0.11928954665725862;1.0942579243802086;0.7711887626035304
43.441785;1.0910011017961558;0.8334443161592325;0.763658696001159;0.1159870122932896;0.1062986503105843;9.999966917336307;0.8335193723393686;1.097121343454472;0.7618807870983825;0.11928969878924961;1.0942569866680552;0.7711888830337821
43.451785;1.0909991142051696;0.8334464122990315;0.7636573236523818;0.11598708875206007;0.10629892150738797;9.999948843826875;0.8335180253060331;1.097120331713282;0.7618799475065281;0.11928985204347883;1.0942560758229098;0.7711890403669186
43.461785;1.0909971425050087;0.8334484612881827;0.7636559939130337;0.11598715945240022;0.10629919177393048;9.999930792365907;0.833516717045285;1.0971193092262437;0.7618791362827515;0.1192900061100804;1.0942551899133433;0.7711892324111012
43.471785;1.0909951889641594;0.8334504573890922;0.7636547095566332;0.11598722414642071;0.10629946108216083;9.999912819223542;0.8335154510575642;1.0971182765167207;0.7618783552461138;0.11929016063929325;1.094254325793182;0.7711894556894805
43.481785;1.0909932550778088;0.8334523955937395;0.7636534740611407;0.1159872825898108;0.10629972934832138;9.999894987235187;0.8335142313157239;1.0971172326356715;0.7618776069004204;0.11929031529372881;1.0942534803104866;0.7711897058680341
43.491785;1.090991341810091;0.8334542716910904;0.763652292012568;0.11598733463846081;0.10629999647018233;9.999877348798803;0.8335130626802127;1.0971161747298805;0.7618768936104015;0.11929046977577375;1.0942526521470952;0.7711899783426017
43.501785;1.0909894495360768;0.8334560820337958;0.7636511692036236;0.11598738030686641;0.10630026240016416;9.9998599385914;0.8335119509210461;1.0971150992352912;0.7618762161887862;0.11929062382997756;1.094251842588783;0.7711902685027848
43.511785;1.0909875774367412;0.8334578225822524;0.763650112390963;0.11598741977511522;0.10630052717692182;9.9998427830798;0.8335109020693399;1.0971140037269238;0.7618755735065705;0.11929077726976195;1.09425105495076;0.77119057168931
43.521785;1.0909857232946338;0.8334594883624018;0.763649128672144;0.11598745331499108;0.10630079087270088;9.999825918982198;0.8335099214643479;1.097112887362622;0.761874963323387;0.11929093000333231;1.0942502933753184;0.7711908835120377
43.531785;1.0909838844749353;0.8334610741725261;0.7636482241620224;0.1159874811698441;0.10630105351314884;9.99980940152631;0.83350901324125;1.097111749888293;0.761874383449895;0.11929108201344832;1.0942495621007908;0.7711912003925567
43.541785;1.0909820589793329;0.8334625756417424;0.763647402766427;0.11598750343727622;0.10630131503297979;9.999793295240897;0.8335081807933402;1.0971105911371448;0.7618738325215408;0.11929123331486097;1.094248865156408;0.7711915195098112
43.551785;1.0909802462219138;0.8334639900618277;0.7636466659556058;0.11598752000565309;0.10630157526462672;9.999777663981765;0.8335074272838666;1.0971094113412714;0.7618733101821602;0.119291383921741;1.0942482058353713;0.7711918385208704
43.561785;1.0909784480589433;0.833465316778664;0.7636460135986192;0.11598753062900577;0.10630183398627786;9.999762565537697;0.833506755146937;1.0971082111533086;0.7618728171426226;0.11929153383130672;1.094247586531175;0.7711921560624198
43.571785;1.0909766693984961;0.8334665564890045;0.7636454450591192;0.11598753504440223;0.10630209099749575;9.99974804381926;0.8335061652423026;1.0971069910363838;0.7618723552475785;0.1192916830559739;1.0942470089752814;0.7711924724876509
43.581785;1.0909749181059043;0.8334677099116307;0.7636449597374444;0.11598753304031062;0.10630234611622917;9.999734123670066;0.8335056567448182;1.0971057505995452;0.761871927104439;0.11929183171779487;1.0942464739216615;0.7711927895882101
43.591785;1.090973204417676;0.8334687772743299;0.7636445573646653;0.11598752454527028;0.1063025991592917;9.999720811588654;0.8335052278767533;1.097104488571948;0.7618715352918144;0.11929198013575248;1.0942459808078036;0.7711931096579518
43.601785;1.0909715399927071;0.8334697591523681;0.7636442379268849;0.11598750969190498;0.1063028500196463;9.999708099536203;0.8335048766774918;1.0971032031379713;0.7618711815664018;0.11929212877440455;1.0942455281733101;0.7711934350142436
43.611785;1.090969937137348;0.8334706575078371;0.7636440008671808;0.1159874887831767;0.10630309876015973;9.999695972336246;0.8335046011089509;1.0971018917324007;0.7618708662730231;0.11929227808070884;1.0942451141991552;0.7711937677321036
43.621785;1.0909684079520359;0.8334714755693411;0.7636438445783513;0.11598746220457817;0.10630334556805252;9.999684416073526;0.8335043989056116;1.097100550818866;0.7618705881607769;0.11929242841730585;1.0942447369141939;0.7711941092011474
43.631785;1.090966962963335;0.8334722169368536;0.7636437666718499;0.11598743035858514;0.10630359057525449;9.999673421410527;0.833504267563798;1.097099176898876;0.7618703448741463;0.11929258012464761;1.0942443942816267;0.771194460117115
43.641785;1.090965610084418;0.8334728848419066;0.7636437643914871;0.1159873936376488;0.10630383372661183;9.999662979805821;0.8335042043268992;1.0970977681735279;0.761870133648439;0.11929273355260803;1.094244084598809;0.7711948209260614
43.651785;1.0909643547061147;0.8334734817567263;0.7636438350005041;0.11598735237045155;0.1063040748132398;9.999653076879058;0.8335042064186232;1.0970963250026713;0.7618699514260058;0.11929288903168167;1.094243807120116;0.7711951922271144
43.661785;1.090963200421259;0.8334740094392313;0.7636439759502615;0.11598730677144274;0.10630431357010946;9.999643690205938;0.8335042715202747;1.0970948487092242;0.7618697946651263;0.11929304687107188;1.0942435617470316;0.7711955749938829
43.671785;1.0909621492701373;0.8334744694043583;0.7636441846885511;0.11598725697513587;0.10630454969071577;9.99963479159642;0.8335043979753912;1.0970933407244947;0.7618696597528828;0.1192932073650488;1.0942433477762383;0.771195970436225
43.681785;1.0909612014640961;0.8334748635292503;0.7636444586313768;0.11598720310190098;0.10630478279711028;9.999626351444526;0.8335045846947864;1.0970918034807988;0.7618695440054409;0.11929337074962212;1.094243163085888;0.7711963793400215
43.691785;1.0909603555424348;0.8334751942399323;0.7636447951416604;0.11598714527862672;0.10630501244573871;9.99961834892128;0.833504831163522;1.0970902411462184;0.7618694461498559;0.1192935371640669;1.0942430040460762;0.7711968014765527
43.701785;1.0909596089613138;0.8334754641169538;0.7636451911378614;0.115987083652203;0.10630523812977884;9.999610776852924;0.8335051374668433;1.097088658563574;0.7618693657058548;0.11929370669583622;1.0942428659369388;0.771197235928576
43.711785;1.0909589584382509;0.8334756755836629;0.7636456429695256;0.11598701844499412;0.10630545930380517;9.999603627691522;0.8335055038394855;1.0970870600698834;0.7618693020733593;0.11929387944608515;1.0942427442824811;0.7711976817700288
43.721785;1.090958399839393;0.833475831018819;0.7636461470537269;0.11598695000256386;0.10630567547740706;9.999596874684226;0.8335059300482369;1.0970854496852804;0.7618692542969145;0.11929405549788806;1.0942426363998152;0.7711981381944574
43.731785;1.0909579278390364;0.8334759331551276;0.7636467008763423;0.11598687878412535;0.10630588629812203;9.999590461623466;0.8335064151256758;1.0970838316721028;0.761869221572066;0.11929423483180668;1.0942425414843755;0.771198604499559
43.741785;1.0909575361412336;0.8334759855378158;0.7636473032842387;0.11598680530773897;0.10630609154684996;9.999584301476256;0.833506957343137;1.0970822105119848;0.7618692040535952;0.11929441728831988;1.0942424595499574;0.7711990803831723
43.751785;1.090957218511402;0.8334759924290293;0.7636479535478532;0.11598673007571145;0.10630629106144873;9.999578289292403;0.8335075543670638;1.0970805906082308;0.7618692033089141;0.1192946025603878;1.0942423909066137;0.7711995662108515
43.761785;1.0909569694258394;0.8334759581147256;0.7636486502227102;0.11598665352580016;0.1063064846961196;9.999572328525332;0.8335082035052451;1.0970789760095383;0.7618692217137893;0.11929479020025152;1.0942423361725775;0.771200062646157
43.771785;1.090956783729617;0.8334758864588574;0.763649390760507;0.11598657605807723;0.10630667236483386;9.999566353182278;0.8335089021976587;1.0970773699907566;0.7618692610071234;0.11929497968684837;1.0942422957611504;0.7712005694605352
43.781785;1.0909566566476987;0.8334757810304642;0.7636501718191282;0.11598649811062102;0.10630685406025554;9.999560328806494;0.8335096486838568;1.0970757740313342;0.7618693213130588;0.11929517054764381;1.0942422690814961;0.7712010845960068
43.791785;1.0909565847098919;0.8334756454273091;0.7636509899169811;0.1159864201488088;0.1063070298008881;9.9995542369279;0.8335104418729177;1.0970741868035618;0.7618694014489535;0.11929536249783447;1.0942422546913964;0.7712016046883955
43.801785;1.090956565865796;0.8334754836093881;0.7636518419398561;0.11598634251435379;0.10630719960872022;9.999548058956927;0.8335112804287902;1.097072605016949;0.761869499808024;0.11929555557334146;1.0942422515110708;0.7712021264252291
43.811785;1.0909565983291902;0.8334753002177429;0.7636527254094917;0.1159862653099471;0.10630736358755483;9.999541766672767;0.8335121620417549;1.0970710255216678;0.7618696148057627;0.11929575013476966;1.0942422597226393;0.7712026473680964
43.821785;1.0909566799659183;0.8334751005392738;0.7636536386743806;0.11598618842900638;0.10630752200554318;9.99953532068776;0.8335130830068557;1.0970694462960897;0.7618697449734713;0.1192959466594762;1.0942422804704546;0.7712031659627041
43.831785;1.0909568085082677;0.8334748897748655;0.7636545808536885;0.11598611161008951;0.10630767528227955;9.99952867451039;0.8335140381761539;1.097067866079657;0.7618698890087507;0.11929614551914712;1.0942423147725477;0.7712036812849143
43.841785;1.0909569811499575;0.8334746719601979;0.7636555517450796;0.1159860344474288;0.10630782394059429;9.99952177834537;0.8335150217740778;1.0970662833939777;0.7618700454770531;0.11929634692950318;1.0942423624186253;0.7712041928664286
43.851785;1.0909571938169826;0.8334744492677555;0.763656551895622;0.1159859564411282;0.1063079685627097;9.999514582636435;0.833516028488165;1.0970646956005092;0.7618702123009828;0.11929655098185385;1.0942424218093847;0.7712047001983251
43.861785;1.0909574414085517;0.8334742219235519;0.7636575823610685;0.11598587711762723;0.1063081097069933;9.999507045862929;0.8335170537419633;1.0970630989036934;0.7618703865955182;0.11929675768209103;1.09424249076353;0.7712052019021213
43.871785;1.0909577185185448;0.8334739884344565;0.7636586440811243;0.1159857961102139;0.10630824778913076;9.999499142516054;0.8335180933686458;1.09706148928331;0.7618705649795886;0.11929696701380618;1.0942425667799025;0.7712056956517811
43.881785;1.0909580199635849;0.8334737459016589;0.7636597374795917;0.11598571315563191;0.10630838300129827;9.999490862334214;0.8335191434099787;1.097059863661456;0.7618707440837512;0.1192971789762429;1.0942426464663013;0.7712061791229856
43.891785;1.0909583415238577;0.8334734902889892;0.7636608625374609;0.11598562808121271;0.10630851535745896;9.999482201937706;0.833520199951977;1.0970582206579136;0.7618709206615296;0.11929739358818688;1.094242725487721;0.7712066508275385
43.901785;1.0909586804839329;0.8334732162643371;0.7636620189943039;0.11598554078090847;0.10630864485269279;9.999473156645305;0.8335212587398418;1.0970565603930473;0.7618710913246197;0.11929761086226119;1.0942427994566328;0.771207110243679
43.911785;1.0909590351362028;0.8334729167859176;0.7636632062626082;0.11598545118651794;0.10630877157417913;9.999463718174281;0.8335223152875342;1.0970548837696752;0.7618712525778149;0.11929783073434273;1.094242865039246;0.7712075576858957
43.921785;1.0909594037098063;0.8334725832587669;0.7636644230497472;0.11598535930703699;0.10630889565198907;9.999453877047872;0.8335233658502796;1.0970531922268707;0.7618714010913621;0.11929805301733135;1.0942429203169775;0.771207993973702
43.931785;1.090959783991947;0.8334722064174954;0.7636656672312698;0.11598526525548182;0.10630901717283633;9.999443622325511;0.8335244079399579;1.0970514879406652;0.7618715338168387;0.11929827741471859;1.0942429641188085;0.7712084197184786
43.941785;1.0909601741905233;0.8334717774791309;0.7636669361749385;0.11598516918125294;0.10630913620767565;9.99943293787606;0.8335254397711559;1.0970497738070237;0.7618716478438345;0.11929850355109;1.0942429950581944;0.7712088348217677
43.951785;1.0909605740662367;0.8334712892252407;0.763668227410097;0.11598507121824131;0.10630925291932758;9.99942180044859;0.8335264595524963;1.097048053236086;0.7618717399026547;0.11929873101049679;1.0942430108053518;0.7712092385945335
43.961785;1.090960984943807;0.8334707366757503;0.7636695396604063;0.1159849714371499;0.10630936765114708;9.999410182699236;0.8335274650106829;1.0970463302506863;0.7618718059996477;0.11929895939694528;1.0942430080420438;0.7712096300340113
43.971785;1.0909614088106088;0.8334701169038513;0.7636708734246537;0.11598486975644734;0.10630948093418566;9.999398065630624;0.8335284530198148;1.0970446096195507;0.7618718418057315;0.11929918836905053;1.09424298318908;0.7712100078632366
43.981785;1.0909618477654812;0.8334694283324582;0.7636722303721531;0.11598476599936709;0.10630959340338182;9.99938545600264;0.8335294195804214;1.0970428965975987;0.7618718434720916;0.11929941756361448;1.0942429326039642;0.7712103703649394
43.991785;1.0909623040753627;0.8334686707524982;0.7636736123304287;0.11598466007260057;0.10630970570087683;9.999372390217898;0.8335303602978602;1.0970411966933131;0.7618718082525798;0.11929964650813205;1.0942428522169;0.7712107151512975
44.001785;1.0909627804393762;0.8334678458294764;0.763675020981413;0.11598455197332487;0.10630981841496094;9.99935891875645;0.8335312707524251;1.0970395153651484;0.7618717348331846;0.119299874707306;1.0942427384271232;0.7712110390537843
44.011785;1.0909632799426445;0.8334669566987298;0.763676458278889;0.1159844416494806;0.1063099320338183;9.999345088558519;0.833532146369112;1.097037857412071;0.7618716234274745;0.11930010178756652;1.094242589792272;0.7712113383639942
44.021785;1.0909638049926569;0.8334660070587886;0.7636779265960465;0.11598432894565379;0.10631004693248323;9.999330939368859;0.8335329824837178;1.0970362269851577;0.7618714754442791;0.11930032748250105;1.0942424072475003;0.7712116094643311
44.031785;1.0909643558216047;0.8334650009467871;0.7636794280785164;0.11598421360145278;0.10631016339022055;9.999316506998458;0.8335337746659233;1.0970346284454298;0.7618712927605094;0.11930055150225859;1.0942421930527255;0.7712118495779333
44.041785;1.0909649300911672;0.8334639427710374;0.763680963932695;0.1159840952191785;0.10631028163584652;9.99930181612414;0.8335345188111012;1.0970330670845616;0.7618710771644851;0.1193007734496898;1.094241950212128;0.771212057123107
44.051785;1.0909655240122;0.8334628367192107;0.763682534402589;0.1159839733116819;0.10631040191198725;9.99928686671659;0.8335352117560757;1.0970315491916773;0.7618708302637565;0.11930099285793114;1.094241682151838;0.7712122312251115
44.061785;1.0909661341008734;0.8334616859583868;0.763684139257304;0.11598384743704823;0.10631052446408078;9.999271632477738;0.8335358525662097;1.0970300815796168;0.7618705533509883;0.11930120927925546;1.0942413917154403;0.7712123707333847
44.071785;1.0909667583143805;0.8334604923776401;0.763685778074642;0.11598371728372538;0.10631064949993535;9.99925607398771;0.8335364428257087;1.0970286707695271;0.7618702468206906;0.11930142232124304;1.0942410803166152;0.7712124738044085
44.081785;1.0909673960564132;0.8334592565259878;0.7636874500493838;0.11598358267794695;0.10631077723753193;9.999240151999185;0.833536985118469;1.0970273222746276;0.7618699097936334;0.11930163164626607;1.0942407479274514;0.7712125385000349
44.091785;1.0909680474746497;0.8334579775346291;0.7636891540202515;0.11598344352704575;0.1063109079396712;9.999223827188697;0.8335374810857572;1.0970260405150796;0.7618695405111535;0.11930183699656233;1.0942403931109677;0.7712125636406865
44.101785;1.090968712459172;0.8334566537361645;0.7636908892116245;0.11598329971263185;0.10631104182903038;9.999207054116818;0.8335379308683003;1.0970248293273457;0.7618691368303683;0.11930203825262378;1.094240013058353;0.7712125490400286
44.111785;1.0909693899765371;0.8334552839044527;0.7636926559014541;0.11598315103168394;0.1063111789796027;9.999189784835645;0.833538334080866;1.0970236924945678;0.761868696565853;0.119302235493575;1.0942396042606795;0.7712124953916334
44.121785;1.0909700784611178;0.8334538681506868;0.763694454994396;0.11598299726176607;0.10631131927744364;9.999171978015417;0.8335386909599564;1.0970226337609241;0.761868218192633;0.11930242897272582;1.0942391636004498;0.7712124044392873
44.131785;1.090970776423224;0.8334524078364124;0.7636962869026545;0.11598283832401012;0.10631146243356013;9.999153605899446;0.8335390026393394;1.0970216566020479;0.7618677013506323;0.11930261897072274;1.0942386893401757;0.7712122789922928
44.141785;1.090971482135633;0.8334509045596803;0.7636981510523212;0.11598267439417353;0.10631160803784877;9.99913465816206;0.8335392703489952;1.0970207641153462;0.7618671465085208;0.1193028056886985;1.0942381813739892;0.771212122422413
44.151785;1.090972193349298;0.8334493591240183;0.7637000462141816;0.11598250577936792;0.1063117556230307;9.999115140108554;0.8335394941697476;1.0970199589025973;0.7618665548394198;0.11930298927385913;1.0942376404174345;0.7712119380406037
44.161785;1.0909729077863883;0.8334477713608051;0.763701970647341;0.11598233265964698;0.1063119046857923;9.999095067696848;0.833539672708342;1.0970192432570682;0.7618659289918888;0.11930316983268707;1.0942370672860497;0.7712117284473238
44.171785;1.090973623421569;0.8334461407065007;0.7637039217057748;0.11598215498856329;0.10631205469118837;9.999074463207393;0.8335398037474634;1.0970186193633742;0.7618652733104919;0.1193033473615836;1.0942364630700623;0.7712114951813692
44.181785;1.090974338330987;0.8334444669049053;0.7637058957888847;0.11598197260623147;0.10631220507798518;9.999053352382433;0.8335398848147989;1.0970180886728653;0.7618645927109272;0.11930352165797803;1.0942358290184315;0.7712112391805754
44.191785;1.0909750504856288;0.8334427504191901;0.7637078891924309;0.11598178541501147;0.10631235523679684;9.99903176554492;0.8335399138350369;1.0970176509907705;0.7618638917142974;0.11930369225782217;1.0942351657237102;0.7712109615400866
44.201785;1.0909757570179763;0.8334409925595299;0.7637098992402186;0.11598159349553146;0.10631250449084431;9.99900974324128;0.8335398898962869;1.0970173043572873;0.7618631745480887;0.11930385846229138;1.094234472619196;0.7712106637495695
44.211785;1.0909764535615472;0.8334391952571185;0.7637119247404384;0.11598139712241794;0.10631265213156532;9.998987343206602;0.8335398135282996;1.0970170456402182;0.7618624453646736;0.11930401948366774;1.0942337481332793;0.7712103476787644
44.221785;1.090977135333013;0.833437360325899;0.7637139655020792;0.11598119674733207;0.10631279749028286;9.998964641890426;0.833539686690682;1.0970168711126946;0.761861707758029;0.11930417459504082;1.0942329905045727;0.7712100158855304
