time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
44.231785;1.090977799321252;0.8334354890982522;0.7637160219571941;0.11598099299206514;0.10631294001937337;9.99894172569987;0.8335395122804472;1.097016776922407;0.7618609639385597;0.11930432320978718;1.0942321986503956;0.7712096717692627
44.241785;1.0909784452457643;0.8334335832531515;0.763718095585378;0.11598078658328077;0.1063130793628535;9.9989186793844;0.8335392931080101;1.0970167596308456;0.7618602145728718;0.11930446494689177;1.094231372114437;0.7712093192519524
44.251785;1.0909790747217907;0.8334316454791132;0.7637201888020839;0.11598057823131463;0.10631321531886846;9.998895582891487;0.8335390314745411;1.0970168169408248;0.7618594594942978;0.1193045996305052;1.0942305103313692;0.7712089626298215
44.261785;1.0909796895545494;0.8334296790310639;0.7637223036817092;0.11598036856192027;0.10631334769431317;9.998872513092435;0.8335387296624466;1.097016948434394;0.7618586981964974;0.11930472721021852;1.094229611844855;0.7712086066343261
44.271785;1.0909802900815753;0.8334276873710144;0.7637244412488555;0.11598015810200482;0.1063134762325865;9.998849537130539;0.8335383903760444;1.0970171550885872;0.761857929572411;0.1193048477419732;1.0942286739887193;0.7712082561818925
44.281785;1.0909808747788066;0.8334256740557954;0.7637266022924399;0.11597994724891851;0.1063136006913922;9.99882670231047;0.8335380165385424;1.097017437251272;0.7618571515678306;0.11930496138802042;1.0942276934464585;0.7712079159894685
44.291785;1.0909814414819108;0.8334236418807164;0.7637287883145703;0.11597973627620739;0.10631372094850941;9.998804040568448;0.8335376108914527;1.097017793121569;0.7618563610370876;0.11930506833923753;1.094226667132751;0.7712075903247334
44.301785;1.0909819885379572;0.8334215919269387;0.7637310012766141;0.11597952542862157;0.10631383702120484;9.998781579883456;0.8335371758217044;1.0970182193041345;0.7618555536211972;0.11930516876079794;1.094225592517175;0.7712072827325561
44.311785;1.0909825146633385;0.8334195237987352;0.7637332426935877;0.11597931501009291;0.10631394902033309;9.998759344402792;0.8335367133894285;1.0970187125512534;0.7618547239492365;0.11930526278613665;1.0942244675773936;0.7712069957187223
44.321785;1.090983018431083;0.8334174364404385;0.7637355131341556;0.11597910539028874;0.10631405711580427;9.998737352810016;0.8335362259465342;1.0970192707864956;0.7618538662321874;0.11930535049304722;1.0942232913403307;0.7712067302962021
44.331785;1.0909834979907311;0.8334153282630159;0.7637378122837863;0.11597889701492278;0.10631416150079517;9.99871562427099;0.8335357171603076;1.0970198927517987;0.7618529746902013;0.1193054319472343;1.0942220648364314;0.7712064854976476
44.341785;1.0909839506949144;0.8334131970022236;0.7637401395189853;0.11597869044567248;0.1063142623072768;9.998694181306282;0.8335351921608448;1.0970205772789356;0.7618520438781081;0.11930550733935191;1.0942207910524309;0.7712062586831723
44.351785;1.0909843732840758;0.8334110400572027;0.7637424944976658;0.11597848630006254;0.10631435955057168;9.998673046818237;0.8335346565606562;1.0970213228579864;0.761851069306362;0.11930557703727913;1.0942194740416427;0.7712060466440952
44.361785;1.0909847628685303;0.8334088550130264;0.7637448768541194;0.11597828511954646;0.10631445317224633;9.99865224307744;0.8335341155029026;1.0970221275257004;0.7618500476725625;0.11930564147332375;1.0942181185581652;0.7712058462740282
44.371785;1.0909851175221783;0.8334066404862215;0.7637472855357779;0.11597808735174973;0.10631454310667687;9.998631794156779;0.8335335732457463;1.0970229893344343;0.7618489764147228;0.11930570098660297;1.0942167299209495;0.7712056545014045
44.381785;1.0909854362866034;0.833404397346135;0.7637497191305062;0.11597789344518916;0.10631462931401582;9.998611726961709;0.8335330328927947;1.0970239069931393;0.7618478536255275;0.11930575577628721;1.0942153135524644;0.7712054682178008
44.391785;1.0909857193363872;0.8334021291190394;0.7637521767001092;0.11597770391638917;0.10631471178334467;9.998592070750606;0.8335324964309164;1.0970248802403575;0.761846678449436;0.1193058060109943;1.0942138744663341;0.771205284714456
44.401785;1.0909859680246987;0.8333998409280509;0.7637546575717766;0.11597751935372946;0.10631479047908095;9.998572856936102;0.8335319653295177;1.09702591011619;0.7618454509418761;0.11930585194055403;1.0942124164898006;0.7712051024658867
44.411785;1.0909861840390067;0.833397537953705;0.7637571605689132;0.11597734038024758;0.10631486524880615;9.99855411804299;0.8335314413417438;1.0970269989282602;0.7618441713241055;0.11930589384780445;1.094210941612436;0.7712049213781876
44.421785;1.090986367871168;0.8333952247744426;0.763759683909745;0.11597716761521731;0.10631493580108475;9.99853588851948;0.8335309269846625;1.0970281498762644;0.7618428395937519;0.11930593191660026;1.0942094503873454;0.7712047422181475
44.431785;1.0909865179068223;0.8333929056352068;0.7637622251172844;0.11597700171139393;0.10631500178011101;9.998518206132141;0.8335304250811588;1.0970293664511006;0.7618414557200424;0.11930596621380038;1.0942079430759344;0.7712045658931076
44.441785;1.090986631309326;0.8333905844713908;0.7637647806082354;0.11597684343936097;0.10631506285995299;9.998501108306542;0.8335299378675585;1.0970306518158548;0.7618400197655149;0.11930599681488413;1.094206420863767;0.7712043929159123
44.451785;1.0909867060146614;0.8333882645811737;0.7637673458238193;0.11597669370975183;0.1063151188110535;9.998484625377586;0.8335294668187069;1.0970320087750378;0.7618385317400443;0.11930602392768773;1.0942048868039582;0.7712042230016202
44.461785;1.0909867416785277;0.8333859488543839;0.763769915688792;0.11597655351971728;0.10631516949741047;9.998468778209327;0.8335290128641917;1.0970334399730992;0.7618369916428189;0.11930604790752493;1.0942033457448463;0.7712040549248182
44.471785;1.0909867389909367;0.8333836401364464;0.7637724849515227;0.11597642388916604;0.10631521480859084;9.99845358220246;0.8335285766963915;1.097034947754386;0.7618354000788515;0.11930606914654063;1.0942018031431826;0.7712038867289003
44.481785;1.0909866987473043;0.8333813410231967;0.7637750488235611;0.11597630580665187;0.10631525459403653;9.998439051151706;0.8335281591975732;1.0970365342936108;0.7618337593320217;0.11930608793198497;1.0942002638042554;0.7712037159743224
44.491785;1.0909866214187456;0.8333790536802202;0.7637776033609424;0.11597620017144843;0.10631528862345078;9.998425200013202;0.833527761366778;1.0970382018081073;0.7618320737852458;0.11930610442686362;1.094198730998481;0.7712035396050525
44.501785;1.090986507287964;0.8333767799206756;0.7637801449780015;0.11597610776886262;0.10631531659106311;9.998412048083795;0.8335273840379054;1.0970399516986045;0.7618303488784145;0.11930611874207958;1.0941972055658444;0.77120335369457
44.511785;1.0909863570263418;0.8333745211587144;0.7637826699347419;0.11597602928242065;0.10631533815951742;9.998399617496958;0.8335270277893367;1.0970417833784811;0.7618285898101987;0.11930613096403868;1.0941956855657289;0.7712031537768588
44.521785;1.090986172076731;0.8333722785992422;0.7637851742749923;0.11597596527209611;0.10631535299580347;9.998387929628194;0.8335266925665323;1.0970436946846904;0.7618268011660474;0.11930614115692934;1.094194167535325;0.771202935439255
44.531785;1.0909859545100744;0.8333700538949435;0.7637876545161932;0.11597591611397932;0.10631536080038739;9.998377004172577;0.8335263773232902;1.0970456834258469;0.7618249872099665;0.11930614938333954;1.094192648415857;0.7712026945659917
44.541785;1.0909857064177364;0.8333678495234478;0.7637901089046835;0.11597588200474272;0.10631536135488943;9.998366856586088;0.8335260804885175;1.0970477481566274;0.761823152319709;0.11930615570737527;1.0941911265054851;0.7712024277478164
44.551785;1.0909854295086212;0.8333656684009543;0.763792537653102;0.11597586305761623;0.10631535459460625;9.998357492876174;0.8335258007328481;1.0970498876741845;0.7618213010534092;0.11930616019682073;1.094189601678086;0.771202132716809
44.561785;1.0909851255196;0.8333635132231261;0.763794941864184;0.11597585935321164;0.10631534066672771;9.998348904181777;0.8335255373328921;1.097052099979162;0.7618194379345443;0.11930616294961002;1.094188075412453;0.7712018076860612
44.571785;1.0909847964662809;0.8333613860819565;0.763797322219879;0.11597587088609737;0.10631531989778802;9.99834106132031;0.8335252907307947;1.097054381986947;0.7618175677741893;0.1193061641448729;1.0941865501803312;0.7712014500828717
44.581785;1.0909844440867738;0.83335928840214;0.7637996781072997;0.11597589750699216;0.1063152926768655;9.998333916246708;0.8335250628656081;1.0970567306904646;0.7618156962816577;0.11930616408582649;1.0941850284830097;0.771201056300517
44.591785;1.090984069806563;0.833357221306241;0.7638020077933252;0.11597593890152036;0.10631525936564787;9.99832741239342;0.8335248561469155;1.0970591440804998;0.7618138298920113;0.11930616314539737;1.094183512407795;0.7712006224088276
44.601785;1.0909836758624674;0.8333551861575477;0.7638043094800212;0.11597599458535071;0.10631522032856225;9.998321489644509;0.8335246721901935;1.0970616199280403;0.7618119751377598;0.11930616163619241;1.094182003552642;0.7712001445852358
44.611785;1.0909832657659138;0.8333531842434765;0.7638065820429389;0.11597606397472607;0.1063151760441333;9.998316083995247;0.8335245116772196;1.0970641538709425;0.7618101383562809;0.11930615972248265;1.0941805032115295;0.77119961913988
44.621785;1.0909828432512463;0.8333512156658681;0.7638088248869401;0.11597614651783215;0.1063151271444678;9.99831113387654;0.8335243746763239;1.0970667393521865;0.7618083252880102;0.11930615739120339;1.0941790129550526;0.7711990426314439
44.631785;1.0909824117525495;0.8333492789310317;0.7638110375440877;0.11597624172499646;0.10631507430874873;9.998306585579522;0.8335242608445562;1.0970693691800322;0.7618065403262038;0.1193061544494821;1.094177535115698;0.7711984120588252
44.641785;1.090981975183179;0.8333473717832548;0.7638132196088211;0.11597634912423536;0.10631501812310852;9.998302393879026;0.8335241700405408;1.0970720368365054;0.761804786116517;0.11930615057564577;1.0941760729227155;0.7711977252301646
44.651785;1.0909815383367303;0.8333454924662875;0.7638153705868728;0.11597646830413094;0.106314959040213;9.998298528628323;0.8335241027674746;1.0970747366175095;0.7618030638599739;0.11930614540547135;1.0941746303118194;0.7711969812955735
44.661785;1.0909811062480013;0.8333436404315067;0.7638174893243835;0.11597659896504524;0.10631489741984303;9.998294981538608;0.8335240594779131;1.097077463042881;0.7618013739064121;0.11930613855215633;1.0941732114957536;0.7711961808301555
44.671785;1.090980683325369;0.8333418159485568;0.7638195736950022;0.11597674087209293;0.10631483353516397;9.998291760178477;0.8335240401529347;1.0970802104310564;0.7617997163394835;0.11930612956530497;1.094171821033595;0.7711953253658822
44.681785;1.0909802729669895;0.8333400191447362;0.7638216207547268;0.11597689377310026;0.10631476748916373;9.998288874491546;0.8335240450311902;1.0970829727682043;0.7617980917147109;0.11930611795183771;1.0941704646480228;0.7711944167978678
44.691785;1.0909798776589918;0.8333382497696945;0.7638236268310261;0.11597705734134074;0.10631469913027204;9.99828633103317;0.8335240747557989;1.097085743592543;0.7617965015307465;0.11930610326274413;1.0941691491258683;0.771193456903317
44.701785;1.0909794991796562;0.8333365081199053;0.7638255874876428;0.11597723120677621;0.10631462809506229;9.998284139515476;0.8335241295977722;1.0970885163390776;0.7617949478869198;0.11930608513651045;1.0941678804544763;0.7711924471541578
44.711785;1.0909791388758667;0.8333347959046291;0.7638274973693574;0.11597741504796813;0.10631455396364492;9.998282317773102;0.8335242092358419;1.0970912852010977;0.7617934331240044;0.11930606329848628;1.094166662352261;0.7711913887558367
44.721785;1.0909787980174683;0.83333311595673;0.7638293499099139;0.11597760860187271;0.10631447644449302;9.998280885154307;0.8335243131123101;1.0970940455938263;0.7617919601317058;0.11930603756940038;1.094165496453292;0.771190282848594
44.731785;1.0909784780649292;0.8333314713608482;0.7638311376221731;0.11597781159192556;0.1063143955174606;9.99827985536727;0.8335244403972424;1.097096793956985;0.7617905325331042;0.1193060078475751;1.0941643826452816;0.7711891309575374
44.741785;1.0909781808632573;0.833329864879885;0.7638328531702293;0.1159780236906271;0.10631431142192511;9.998279239005155;0.8335245898919827;1.097099527337473;0.7617891542319228;0.1193059740737672;1.094163318817671;0.7711879352532013
44.751785;1.090977908798325;0.8333282990316646;0.7638344901103974;0.11597824452371383;0.10631422451390111;9.99827904944125;0.8335247606159423;1.0971022431050386;0.7617878289333432;0.11930593623799746;1.0941623009249717;0.7711866983457742
44.761785;1.0909776648529312;0.8333267763446647;0.7638360428844646;0.11597847364430897;0.1063141351691003;9.998279304246655;0.8335249523365731;1.0971049391170453;0.7617865599249312;0.11930589440867655;1.0941613238774093;0.7711854230566065
44.771785;1.0909774522506452;0.8333252986071794;0.7638375068331102;0.11597871053802204;0.10631404373114714;9.998280024724913;0.8335251654624579;1.0971076143224847;0.761785349701345;0.11930584876335515;1.0941603826754356;0.7711841123608839
44.781785;1.0909772734618686;0.8333238657218076;0.7638388785077008;0.11597895470317351;0.10631395039803275;9.998281236831879;0.8335254011635125;1.0971102690526426;0.7617841997018562;0.11930579959360825;1.0941594730811117;0.7711827691193314
44.791785;1.0909771291793966;0.8333224757332506;0.7638401558644261;0.11597920566979761;0.10631385516013732;9.998282968501332;0.8335256618684146;1.0971129044713872;0.761783110780387;0.11930574722855368;1.0941585918815098;0.7711813952113205
44.801785;1.0909770179637448;0.8333211256262023;0.7638413382629008;0.11597946291805844;0.1063137579506446;9.99828523769189;0.8335259512142328;1.097115521915936;0.7617820839675927;0.11930569192322475;1.0941577366478348;0.7711799909164266
44.811785;1.0909769365336155;0.8333198118396017;0.7638424264106864;0.11597972578816325;0.10631365887969296;9.998288037665784;0.8335262732598049;1.0971181226046327;0.7617811210919562;0.11930563381532594;1.0941569049789306;0.7711785559425476
44.821785;1.0909768804649667;0.8333185304431965;0.7638434218938;0.11597999345915479;0.10631355831421765;9.998291336677093;0.8335266316547285;1.0971207071908544;0.7617802252516297;0.11930557299821436;1.0941560941955681;0.7711770913597144
44.831785;1.0909768450596944;0.8333172776043396;0.7638443264909667;0.1159802650582244;0.10631345680981885;9.998295092032526;0.8335270294041881;1.0971232751415816;0.7617794005471722;0.11930550962284903;1.0941553015039398;0.7711756002386839
44.841785;1.090976825996116;0.8333160504967716;0.7638451419569939;0.11598053984984957;0.10631335499163587;9.998299258020575;0.8335274690455026;1.0971258246700644;0.7617786509934522;0.11930544384515804;1.0941545238247132;0.7711740863767034
44.851785;1.090976819355545;0.8333148477030039;0.7638458700726554;0.11598081735428416;0.10631325339940748;9.998303785603936;0.8335279526839808;1.0971283533421956;0.7617779796841332;0.11930537568411768;1.0941537576256468;0.7711725530883076
44.861785;1.090976820866016;0.8333136687228947;0.7638465127110697;0.11598109730398959;0.1063131524189155;9.998308625857257;0.8335284820335388;1.0971308583734902;0.7617773887038662;0.11930530502319737;1.0941529991380352;0.771171003909917
44.871785;1.0909768249238398;0.8333125133261148;0.7638470718673679;0.11598137949553573;0.10631305235168909;9.998313734003133;0.833529058306792;1.097133336291939;0.7617768791958586;0.11930523171436419;1.0941522444960505;0.7711694438331901
44.881785;1.090976824366427;0.8333113810751261;0.7638475495156778;0.11598166370767876;0.10631295347908713;9.998319070373071;0.8335296813709314;1.0971357829794472;0.7617764515179091;0.11930515566553479;1.0941514894458573;0.7711678790142182
44.891785;1.0909768112680576;0.8333102709517763;0.763847947395779;0.11598194973081889;0.1063128560865773;9.998324602606012;0.8335303486962128;1.0971381946426293;0.7617761057309839;0.11930507693070747;1.0941507289381418;0.7711663157132304
44.901785;1.0909767779634223;0.8333091813328012;0.7638482666263904;0.11598223738337672;0.10631276048141186;9.99833030749195;0.8335310552549228;1.0971405690071616;0.7617758419086051;0.11930499570717916;1.09414995714785;0.7711647599167912
44.911785;1.0909767175180636;0.8333081102828872;0.7638485073696897;0.1159825265167873;0.10631266698996003;9.99833616832174;0.8335317950072269;1.0971429054518835;0.7617756602705725;0.11930491216167519;1.094149167958118;0.7711632175019549
44.921785;1.0909766240778533;0.8333070558951144;0.7638486692902031;0.11598281707865533;0.10631257594673363;9.998342168085363;0.8335325629251285;1.097145203718463;0.7617755616113472;0.11930482632651943;1.0941483555303002;0.7711616943920463
44.931785;1.090976493196343;0.8333060167302612;0.7638487527480435;0.11598310915711678;0.10631248769429294;9.998348283661533;0.8335333553998214;1.0971474624520359;0.7617755474711287;0.11930473822241129;1.0941475148508215;0.7711601967564039
44.941785;1.0909763213113333;0.8333049921052776;0.7638487596872472;0.11598340296408154;0.10631240260636009;9.998354487797316;0.8335341691488373;1.0971496785651522;0.7617756194200537;0.11930464796938343;1.0941466423187436;0.771158731282609
44.951785;1.090976105410636;0.8333039817408057;0.7638486934782804;0.11598369882008516;0.10631232109981083;9.998360754674582;0.8335350006454169;1.0971518475314366;0.7617757781562892;0.11930455571063142;1.094145735937754;0.7711573049693584
44.961785;1.0909758442207809;0.8333029850215021;0.7638485581420482;0.11598399710863101;0.1063122435963777;9.99836705981693;0.8335358464954538;1.0971539645748547;0.7617760236173151;0.11930446148740467;1.0941447946183216;0.7711559243461413
44.971785;1.0909755390763847;0.8333020007093489;0.7638483578290856;0.11598429812919833;0.10631217046057229;9.998373375818531;0.8335367037960718;1.0971560257730943;0.7617763558212685;0.1193043652062065;1.0941438170135254;0.7711545951141385
44.981785;1.0909751927942324;0.8333010275050028;0.763848096862987;0.1159846019656371;0.10631210192069615;9.998379668072129;0.8335375699277167;1.0971580281483342;0.7617767751029285;0.11930426664714548;1.0941428008371386;0.7711533225996025
44.991785;1.0909748080216783;0.833300064700987;0.7638477800333108;0.11598490850079152;0.10631203796997306;9.998385895168838;0.8335384419121501;1.0971599695951748;0.7617772816750826;0.11930416548313554;1.094141743144355;0.771152111924082
45.001785;1.0909743865444157;0.8332991118618103;0.7638474125713562;0.11598521748522046;0.10631197833332078;9.998392018201601;0.8335393163076198;1.0971618494065076;0.7617778752715355;0.11930406135850054;1.0941406413676353;0.7711509673153297
45.011785;1.0909739294459926;0.8332981677292189;0.7638469996414284;0.11598552857964854;0.1063119225671367;9.998398009711567;0.8335401902544621;1.097163668629687;0.7617785547724325;0.11930395395948298;1.094139494216014;0.7711498916399844
45.021785;1.0909734375265454;0.8332972297491968;0.7638465456012307;0.1159858414210836;0.10631187019917455;9.998403852271737;0.8335410625668002;1.0971654297395872;0.7617793175207124;0.11930384299266945;1.094138301705491;0.7711488867098869
45.031785;1.090972911396166;0.8332962948648244;0.7638460534173963;0.11598615566214043;0.10631182080571976;9.99840953357924;0.8335419337850857;1.097167136233326;0.7617801590126039;0.11930372813403668;1.094137064813257;0.7711479535388561
45.041785;1.0909723513998493;0.8332953604729513;0.7638455246116378;0.11598647089182182;0.10631177404908515;9.998415045922481;0.8335428053397098;1.097168792344994;0.7617810736576803;0.11930360908533574;1.0941357854814313;0.7711470923812199
45.051785;1.0909717576226334;0.8332944245925795;0.7638449596482261;0.11598678650273715;0.10631172968660464;9.99842038678935;0.8335436784902974;1.0971704021766333;0.7617820559607227;0.11930348571738153;1.0941344664432016;0.7711463030876381
45.061785;1.0909711295319524;0.8332934858013863;0.763844358633166;0.11598710162402515;0.10631168751686944;9.998425560296184;0.8335445538199394;1.09717196854996;0.7617831010034168;0.11930335809910135;1.094133110152881;0.7711455853342669
45.071785;1.0909704654210124;0.833292543435755;0.7638437222265776;0.11598741518917532;0.10631164729151142;9.99843058078341;0.8335454312846299;1.0971734928023584;0.7617842042158351;0.11930322633014967;1.094131717783853;0.7711449381755487
45.081785;1.0909697623879364;0.8332915976836655;0.7638430520494757;0.1159877260904335;0.10631160868510682;9.998435471608643;0.8335463102886971;1.0971749753353321;0.7617853612965806;0.11930309031690482;1.094130289223717;0.7711443598694829
45.091785;1.0909690170620925;0.8332906494948853;0.763842350225878;0.11598803328108516;0.10631157136630551;9.99844025708757;0.8335471898043905;1.0971764159014288;0.7617865684479412;0.11930294969699998;1.0941288232843462;0.7711438485010799
45.101785;1.0909682265481122;0.8332897003857808;0.7638416191004292;0.11598833580804811;0.10631153506296333;9.998444955400304;0.8335480682919609;1.097177813275245;0.7617878224082415;0.11930280397172678;1.0941273177445592;0.7711434021610781
45.111785;1.0909673883912823;0.8332887520948016;0.7638408620470508;0.11598863284962037;0.10631149955442015;9.998449576639166;0.8335489429967359;1.097179164521477;0.761789120189537;0.11930265266294485;1.0941257697303413;0.7711430183807118
45.121785;1.0909664997096251;0.8332878064140029;0.7638400842462961;0.11598892374651229;0.10631146467968085;9.99845412075427;0.8335498093652911;1.0971804648337127;0.7617904589056737;0.11930249529238764;1.0941241767704426;0.7711426940465194
45.131785;1.0909655572203953;0.8332868652594366;0.7638392919121139;0.11598920797110737;0.10631143031961365;9.998458572602921;0.8335506616935128;1.0971817087306905;0.7617918360354685;0.11930233128059557;1.0941225382888151;0.7711424259082076
45.141785;1.0909645580462028;0.8332859307476845;0.7638384908249347;0.11598948508925196;0.10631139624863252;9.998462900934955;0.8335514946247218;1.0971828920282287;0.7617932497699682;0.1193021600238781;1.094120855920663;0.7711422107643902
45.151785;1.0909634999660542;0.8332850051489913;0.7638376859540807;0.11598975478973733;0.10631136199983401;9.998467061088114;0.8335523040476216;1.0971840133837554;0.7617946989282662;0.11930198109644138;1.0941191322207489;0.7711420453215393
45.161785;1.0909623811922156;0.8332840903953093;0.7638368819249115;0.11599001691174694;0.10631132691607872;9.99847099781319;0.8335530871134047;1.097185074135071;0.7617961826469047;0.11930179430598839;1.0941173698289681;0.7711419263044362
45.171785;1.0909612002815001;0.8332831874143992;0.7638360831572989;0.11599027138397576;0.10631129028893795;9.998474653067158;0.8335538420838893;1.0971860763973613;0.7617977000426834;0.11930159960025935;1.0941155715510145;0.7711418507974452
45.181785;1.090959956617693;0.8332822960442956;0.7638352936650276;0.11599051809673322;0.10631125143371252;9.99847797373696;0.8335545680396257;1.097187021420859;0.7617992498334534;0.1193013970147811;1.0941137403334804;0.771141816536646
45.191785;1.090958651180576;0.8332814153730805;0.7638345166666263;0.1159907568368121;0.10631120975607258;9.998480912490528;0.8335552645044438;1.0971879091772823;0.7618008302398611;0.11930118668093143;1.094111879314449;0.7711418219939647
45.201785;1.0909572863632966;0.8332805441060303;0.7638337539761606;0.11599098741228778;0.10631116487520423;9.998483430763503;0.8335559312155222;1.0971887382346874;0.7618024392479764;0.11930096878368437;1.0941099919121795;0.7711418662388734
45.211785;1.0909558651912676;0.8332796808069223;0.7638330057428616;0.1159912098123699;0.10631111668774025;9.998485505677134;0.8335565675433181;1.0971895058791212;0.7618040747694099;0.11930074344967785;1.094108081564134;0.771141948931204
45.221785;1.0909543912959305;0.8332788239937444;0.7638322706523925;0.11599142414443364;0.10631106524625651;9.998487131415375;0.8335571719192957;1.0971902092629735;0.7618057347231885;0.11930051067220332;1.0941061516065977;0.7711420704670754
45.231785;1.0909528688354542;0.8332779724723549;0.763831546406435;0.11599163043406181;0.10631101055032746;9.998488315807935;0.833557742423136;1.097190846851223;0.7618074173037386;0.11930027037974732;1.0941042057313395;0.771142231596443
45.241785;1.0909513017697596;0.833277125549118;0.7638308308361847;0.11599182851110695;0.10631095248230955;9.998489076688033;0.8335582778839918;1.0971914183542781;0.7618091207215085;0.11930002255884804;1.0941022485060827;0.7711424325454872
45.251785;1.0909496939879488;0.8332762830092274;0.7638301231340758;0.11599201802022768;0.10631089086828727;9.998489435787478;0.8335587780181567;1.0971919236664234;0.7618108423271333;0.11929976724061876;1.0941002851318924;0.7711426727946471
45.261785;1.0909480503760434;0.8332754458451032;0.7638294239782307;0.11599219852110092;0.10631082548107756;9.998489411287895;0.833559242708648;1.0971923634235698;0.7618125787238955;0.11929950440821348;1.0940983207196777;0.7711429517678505
45.271785;1.0909463771891033;0.8332746170172481;0.7638287346640326;0.11599236962288649;0.10631075603437583;9.99848901707905;0.8335596717152473;1.0971927408101703;0.7618143270757716;0.11929923399165787;1.094096360272269;0.7711432693636945
45.281785;1.0909446815591926;0.8332738010339502;0.7638280562730755;0.11599253108074084;0.10631068226873733;9.998488271283852;0.8335600653520624;1.0971930617618695;0.7618160859407659;0.1192989559319506;1.0940944094894647;0.7711436258236346
45.291785;1.090942970984779;0.8332730031927257;0.763827389361099;0.11599268283625234;0.10631060404954264;9.998487204924642;0.8335604250109302;1.0971933337368875;0.7618178551487101;0.11929867028970641;1.0940924748930603;0.7711440215533958
45.301785;1.0909412531475593;0.8332722290952257;0.7638267342401838;0.11599282499947841;0.10631052139029741;9.998485858590021;0.833560752553003;1.0971935651489562;0.7618196353179976;0.1192983773678172;1.094090562555986;0.7711444573386295
45.311785;1.0909395360954126;0.8332714842621843;0.763826091394197;0.11599295777198228;0.10631043441030084;9.998484269386529;0.8335610491885287;1.0971937652254236;0.7618214274342997;0.11929807772087705;1.0940886771852274;0.7711449343560107
45.321785;1.0909378277128383;0.8332707740143417;0.7638254614295572;0.11599308136271622;0.10631034328085609;9.998482465240908;0.8335613147734193;1.097193942833526;0.761823232882185;0.1192977720765339;1.0940868228353733;0.7711454535984542
45.331785;1.090936133973806;0.8332701033155784;0.7638248448490943;0.11599319594705423;0.10631024819921808;9.998480468942859;0.8335615477769942;1.097194104689566;0.7618250536697908;0.1192974612604146;1.09408500414695;0.7711460154343487
45.341785;1.0909344579040265;0.8332694762708889;0.7638242418254461;0.11599330165884766;0.10631014938766097;9.998478301417348;0.8335617456654328;1.09719425495901;0.7618268922548666;0.11929714613376716;1.0940832267566;0.7711466198246887
45.351785;1.09093280030066;0.8332688958383174;0.763823652011268;0.1159933986078541;0.10631004709075721;9.998475985565761;0.8335619052559988;1.0971943965545274;0.761828751026265;0.1192968275963671;1.094081496715892;0.77114726673719
45.361785;1.0909311611094727;0.8332683640115751;0.7638230747690768;0.11599348690972301;0.10630994155990704;9.998473551124754;0.8335620230823467;1.0971945320757328;0.7618306316827188;0.11929650664140294;1.094079819946451;0.7711479562430665
45.371785;1.0909295403666592;0.8332678818485918;0.7638225094580116;0.11599356666871016;0.10630983303402929;9.99847103485122;0.8335620957158881;1.097194663220267;0.7618325348320901;0.11929618437646441;1.0940782023040578;0.7711486884077114
45.381785;1.0909279382047528;0.8332674493568235;0.7638219554766812;0.1159936379052328;0.10630972175043961;9.99846847803701;0.833562119503344;1.0971947899441812;0.7618344600910277;0.1192958619704478;1.0940766494047631;0.7711494630838753
45.391785;1.09092635451081;0.8332670659910694;0.7638214122176403;0.11599370050931405;0.10630960800604476;9.998465922932898;0.8335620901662902;1.097194911304839;0.7618364061849666;0.1192955405245878;1.0940751660204688;0.7711502798144267
45.401785;1.0909247896762386;0.8332667313024197;0.7638208787192954;0.11599375427956796;0.10630949217441564;9.998463406595391;0.833562003159234;1.0971950274923337;0.7618383708223256;0.11929522095748533;1.0940737557641111;0.7711511383143074
45.411785;1.0909232459480311;0.8332664446530879;0.7638203532771116;0.11599379902560092;0.10630937465254128;9.99846095596284;0.8335618542884057;1.0971951400478672;0.7618403510664349;0.11929490398095095;1.0940724211149362;0.771152039151772
45.421785;1.090921727189482;0.8332662043788668;0.7638198333555812;0.11599383465861456;0.10630925586402293;9.998458586313726;0.8335616399361442;1.0971952499568338;0.7618423438321117;0.11929459012076288;1.0940711635509248;0.7711529837786176
45.431785;1.0909202375591127;0.8332660076667296;0.763819315764675;0.11599386115311185;0.10630913632413491;9.998456303135994;0.8335613572794004;1.09719535689701;0.7618443456228434;0.11929427975264945;1.0940699839404218;0.7711539741923105
45.441785;1.0909187813045518;0.8332658515913711;0.763818797332266;0.11599387836985664;0.10630901667673688;9.998454108935546;0.8335610040649184;1.0971954599115632;0.7618463524730331;0.1192939731482727;1.0940688828575027;0.7711550128880502
45.451785;1.090917363508296;0.833265734159958;0.7638182755713077;0.11599388600373838;0.10630889767690511;9.998452012433281;0.8335605775187361;1.097195557067252;0.7618483607335998;0.11929367050037286;1.0940678605399614;0.7711561025188417
45.461785;1.0909159906740493;0.8332656542555327;0.7638177485727775;0.11599388381454566;0.10630878012932009;9.998450033623994;0.8335600741829396;1.0971956447196909;0.7618503673794041;0.11929337194197691;1.0940669173939566;0.7711572447625583
45.471785;1.0909146703778958;0.8332656113100053;0.7638172146459696;0.11599387186278788;0.10630866483620446;9.998448199185063;0.8335594912703115;1.097195717821868;0.7618523691842944;0.11929307755841402;1.0940660546251177;0.7711584392973476
45.481785;1.0909134096931687;0.833265605311347;0.7638166723450275;0.11599385049836194;0.10630855257298455;9.998446534640314;0.833558827360369;1.0971957705736024;0.7618543618563145;0.11929278736985696;1.0940652736633414;0.7711596838838174
45.491785;1.0909122139823895;0.8332656364178577;0.7638161207540622;0.11599382021835888;0.10630844403216487;9.998445065272604;0.8335580819726064;1.0971957969785702;0.7618563399942385;0.11929250132205405;1.0940645752845717;0.7711609753412498
45.501785;1.090911087492714;0.8332657043697355;0.7638155599161564;0.11599378158268672;0.10630833977448488;9.998443823579539;0.8335572556167534;1.0971957912330044;0.7618582977484261;0.11929221930097808;1.0940639591065677;0.7711623102184094
45.511785;1.0909100349442031;0.833265808496132;0.7638149911432354;0.11599373520463033;0.10630824024744671;9.998442850513312;0.8335563504033259;1.0971957476240226;0.7618602298395297;0.11929194119241535;1.094063423016059;0.7711636846161756
45.521785;1.0909090627931692;0.8332659480540423;0.763814416801881;0.11599368171893958;0.10630814579429136;9.998442184104633;0.8335553702001691;1.0971956607020241;0.7618621319220344;0.1192916669990007;1.0940629630332093;0.7711650939608764
45.531785;1.0909081793207243;0.83326612214083;0.763813839715606;0.11599362168116573;0.10630805666222445;9.998441847638471;0.8335543201796234;1.09719552610483;0.7618639998598181;0.11929139687000215;1.0940625736616278;0.7711665332578328
45.541785;1.09090739302819;0.8332663293926061;0.7638132622611058;0.1159935554917084;0.10630797306992679;9.998441848380637;0.8335532062247569;1.0971953410568442;0.7618658294799999;0.11929113099887043;1.0940622484063702;0.771167997476907
45.551785;1.0909067100044185;0.833266568211963;0.7638126852860808;0.11599348344500152;0.10630789523771199;9.998442179130208;0.8335520346090244;1.0971951042430959;0.7618676172728353;0.11929086954508118;1.0940619807058485;0.7711694820279213
45.561785;1.0909061323893063;0.8332668372346845;0.7638121077059902;0.11599340585407299;0.10630782335357442;9.998442820014324;0.8335508118642542;1.097194815447547;0.7618693606244968;0.11929061261446774;1.0940617642944226;0.7711709831208583
45.571785;1.0909056593061226;0.833267135584859;0.7638115270825312;0.11599332309088671;0.10630775758562534;9.9984437459332;0.8335495445206456;1.0971944749297826;0.7618710575388015;0.11929036029843329;1.0940615921541679;0.7711724973632427
45.581785;1.0909052883708898;0.8332674632646303;0.763810940652956;0.11599323550879911;0.10630769813873443;9.998444934842377;0.8335482389173205;1.0971940824089697;0.7618727063391626;0.11929011278580749;1.0940614560223294;0.7711740211783451
45.591785;1.0909050157010323;0.833267821318412;0.7638103462222275;0.11599314340676088;0.10630764523488348;9.998446369365087;0.83354690133887;1.097193636496149;0.7618743050675973;0.11928987038396487;1.0940613479949324;0.7711755508265299
45.601785;1.0909048357555047;0.8332682109394721;0.7638097421497719;0.11599304706833037;0.10630759898824957;9.998448035681275;0.8335455381338336;1.0971931356336893;0.761875851400274;0.11928963338696164;1.094061262248034;0.7711770824678017
45.611785;1.0909047425409542;0.8332686321923677;0.7638091266778894;0.115992946774677;0.10630755929504125;9.99844992733217;0.8335441552437463;1.0971925796417779;0.7618773433640631;0.11928940200780168;1.09406119487804;0.7711786118365054
45.621785;1.0909047313342526;0.8332690835800213;0.7638084978399156;0.11599284283034057;0.10630752583150208;9.998452049108165;0.8335427574041042;1.0971919702578992;0.7618787794929663;0.1192891764784705;1.09406114283361;0.771180134000875
45.631785;1.0909047993794088;0.8332695626041751;0.7638078535669833;0.11599273562329246;0.10630749810498838;9.99845441249498;0.8335413482346092;1.097191310483809;0.7618801584144831;0.11928895711892407;1.0940611032948977;0.7711816438088096
45.641785;1.09090494533207;0.8332700669243497;0.7638071914573625;0.11599262565052486;0.10630747548015917;9.998457030261514;0.8335399312559414;1.097190603383115;0.7618814787778775;0.11928874426121497;1.094061073102538;0.7711831366031262
45.651785;1.090905168555223;0.8332705952998675;0.7638065094016153;0.11599251353128105;0.1063074572317667;9.998459919727498;0.8335385101884653;1.0971898511919562;0.761882739462202;0.11928853818302036;1.0940610481219577;0.7711846081608009
45.661785;1.0909054689640239;0.8332711475626272;0.7638058068726328;0.11599240001137907;0.10630744268454502;9.998463106190705;0.8335370882853631;1.0971890551901593;0.7618839396682562;0.11928833912254101;1.09406102353455;0.7711860542802764
45.671785;1.0909058471631317;0.8332717240858069;0.7638050853467001;0.1159922859039781;0.106307431321648;9.99846661912535;0.8335356682820892;1.0971882157606596;0.7618850787685607;0.11928814729301508;1.0940609945923112;0.7711874709600484
45.681785;1.0909063040487297;0.8332723254587877;0.7638043475815706;0.11599217201870937;0.10630742272950625;9.99847048506335;0.8335342531118722;1.0971873326277282;0.7618861560698801;0.1192879628889865;1.094060956228496;0.7711888547799307
45.691785;1.0909068396380899;0.8332729523492484;0.7638035965921655;0.11599205914104453;0.10630741649599852;9.99847471700235;0.8335328461172662;1.0971864054632217;0.7618871708191819;0.11928778610173339;1.0940609019878815;0.7711902030459292
45.701785;1.0909074521452844;0.8332736054914678;0.7638028353674724;0.11599194803668957;0.10630741222736005;9.99847930523611;0.8335314506232168;1.0971854336783342;0.7618881226073447;0.11928761712574837;1.0940608241513041;0.7711915137872836
45.711785;1.0909081381515953;0.8332742856441334;0.7638020669681062;0.11599183945681724;0.1063074095840104;9.99848422169706;0.833530069516112;1.097184415471524;0.7618890116197596;0.11928745614302098;1.09406071528458;0.7711927855667603
45.721785;1.0909088936672733;0.8332749934368479;0.7638012940538343;0.11599173408525863;0.10630740822027995;9.99848943150688;0.8335287051626533;1.097183347932875;0.7618898381135428;0.11928730333291765;1.0940605695014864;0.7711940170821289
45.731785;1.0909097148701985;0.8332757295602181;0.763800518531535;0.11599163240673697;0.1063074077776046;9.998494897824452;0.8335273597322325;1.0971822279718217;0.761890601791159;0.11928715899612319;1.09406038231234;0.7711952066308247
45.741785;1.0909105978418534;0.8332764951250272;0.7637997418707156;0.11599153465239323;0.10630740800225058;9.998500583301356;0.8335260354974454;1.0971810520347658;0.7618913020484444;0.11928702363909438;1.094060149985694;0.771196351699159
45.751785;1.0909115385724588;0.833277291680385;0.7637989654052135;0.11599144090669292;0.10630740881839068;9.998506455685817;0.8335247349629605;1.0971798151600283;0.7618919389494917;0.11928689780000304;1.09405986925146;0.7711974490354787
45.761785;1.090912533736429;0.8332781213038561;0.763798190480962;0.11599135123260004;0.10630741029728052;9.998512493802362;0.8335234611756843;1.0971785117539272;0.7618925143255848;0.11928678183312891;1.0940595374843647;0.7711984953539972
45.771785;1.09091358069007;0.8332789868001577;0.7637974186706248;0.11599126573489175;0.10630741259290846;9.99851868696971;0.8335222179000743;1.0971771375076496;0.7618930322015007;0.11928667594311643;1.0940591536862907;0.7711994881992291
45.781785;1.0909146763866362;0.8332798912323135;0.7637966516865496;0.11599118461471969;0.1063074158732022;9.998525033079854;0.8335210091161515;1.0971756905688028;0.7618934979132762;0.11928658034326772;1.0940587188977389;0.771200426157223
45.791785;1.0909158166103121;0.833280837026677;0.7637958908775517;0.1159911081855273;0.10630742029276151;9.998531544818926;0.8335198382342283;1.0971741713950256;0.7618939165260696;0.11928649531783082;1.0940582351471329;0.7712013087436891
45.801785;1.0909169963942515;0.8332818257051364;0.763795136833513;0.1159910367911625;0.10630742605792837;9.998538257038398;0.8335187078219386;1.097172581192301;0.7618942918446194;0.11928642120203412;1.0940577051570957;0.7712021366428321
45.811785;1.0909182110681341;0.833282858328329;0.7637943893501846;0.11599097071324667;0.1063074335204685;9.998545221745522;0.8335176198914029;1.0971709205498636;0.7618946265285932;0.11928635835084005;1.094057133201305;0.7712029115823168
45.821785;1.090919456836961;0.8332839358378379;0.7637936476347797;0.11599091018622278;0.10630744316638327;9.998552495653046;0.8335165762538537;1.0971691897579907;0.7618949225603552;0.11928630704630619;1.0940565249562428;0.7712036354595693
45.831785;1.0909207310748212;0.8332850590125164;0.7637929107060676;0.11599085544928303;0.10630745550950361;9.998560133022236;0.8335155788400582;1.0971673893105038;0.7618951813411401;0.11928626733208986;1.0940558862765815;0.77120430970314
45.841785;1.0909220324605118;0.8332862283750025;0.7637921777684196;0.11599080671586755;0.10630747102800325;9.998568182440204;0.833514630191058;1.0971655194599004;0.7618954038233603;0.1192862389164098;1.094055222007078;0.7712049352577895
45.851785;1.0909233604776862;0.8332874439292995;0.7637914481265841;0.11599076413097738;0.10630749014637424;9.998576683967693;0.8335137337905858;1.0971635799944812;0.7618955910668225;0.11928622126619025;1.0940545354457316;0.7712055125757559
45.861785;1.0909247150783683;0.8332887047875952;0.7637907206956355;0.11599072779951314;0.10630751315633939;9.998585667884443;0.8335128937481474;1.0971615709083666;0.7618957447119442;0.11928621381243786;1.0940538287681532;0.771206041420626
45.871785;1.090926096545492;0.8332900096162803;0.7637899937107766;0.11599069782780004;0.10630754015089716;9.998595156458318;0.8335121142086805;1.0971594932586377;0.761895866618696;0.11928621603526099;1.0940531034641041;0.7712065210382869
45.881785;1.090927504616662;0.8332913580011918;0.7637892649507443;0.11599067432855588;0.10630757108560963;9.998605171499952;0.8335113991172156;1.0971573497770506;0.7618959576777395;0.11928622736931051;1.0940523599300467;0.7712069508082912
45.891785;1.0909289379992104;0.833292751056201;0.7637885322644001;0.11599065740655912;0.10630760583502054;9.998615742184352;0.8335107523256385;1.0971551450140873;0.7618960169143237;0.11928624711109204;1.0940515973468241;0.77120733072721
45.901785;1.090930395422505;0.8332941903688296;0.7637877939904354;0.11599064714480263;0.10630764416327716;9.998626903229704;0.8335101776664343;1.097152884570734;0.7618960416903952;0.11928627441320097;1.0940508144815582;0.7712076616553523
45.911785;1.090931876406167;0.8332956769848728;0.763787048976243;0.11599064364635388;0.10630768573893924;9.998638684880564;0.8335096786508774;1.0971505741135859;0.7618960284199056;0.11928630831741767;1.0940500103354;0.771207945596581
45.921785;1.090933380377929;0.8332972115264244;0.763786296378859;0.11599064717173012;0.10630773017713076;9.99865110367963;0.8335092579703433;1.0971482191233988;0.761895973171829;0.11928634782087277;1.094049184791952;0.7712081855986805
45.931785;1.0909349058631848;0.8332987943617898;0.763785535762341;0.11599065822932833;0.10630777700737752;9.998664160218665;0.8335089178745664;1.0971458246899255;0.7618958722043592;0.1192863919534455;1.0940483394481808;0.7712083849400967
45.941785;1.0909364507677002;0.8333004257005626;0.7637847675605975;0.11599067745422412;0.10630782566906925;9.99867784487843;0.8335086614556432;1.0971433949129235;0.7618957222430366;0.11928643981824222;1.0940474774497149;0.7712085461909176
45.951785;1.090938012585926;0.8333021061886353;0.7637839930606379;0.11599070539059875;0.10630787560181341;9.998692144012056;0.8335084929185661;1.097140933001135;0.7618955202949262;0.11928649059985166;1.094046603063699;0.7712086711912307
45.961785;1.090939588134651;0.8333038371121957;0.7637832134150103;0.11599074241433123;0.106307926323189;9.998707037382056;0.8335084164062606;1.0971384421737387;0.7618952632376021;0.11928654356955559;1.0940457218243025;0.7712087618923157
45.971785;1.0909411740908235;0.8333056199080592;0.7637824287379574;0.11599078875845975;0.10630797743564101;9.998722491418008;0.8335084349310302;1.0971359260448563;0.7618949475009542;0.11928659810265342;1.0940448402154515;0.7712088209054077
45.981785;1.090942768391427;0.8333074558790144;0.7637816381150558;0.11599084450470663;0.10630802856634938;9.998738460453138;0.8335085501312227;1.0971333881249812;0.7618945691761663;0.11928665370484033;1.0940439650958123;0.7712088513995954
45.991785;1.0909443703308102;0.8333093459355629;0.7637808400214066;0.11599090959557712;0.10630807928661987;9.998754897752923;0.8335087625587382;1.0971308311727834;0.7618941246473384;0.11928671000533066;1.0940431035641673;0.7712088568013573
46.001785;1.09094597952983;0.833311290188738;0.7637800329080932;0.1159909838711065;0.10630812912121423;9.998771763372554;0.8335090718661191;1.09712825701782;0.7618936110802218;0.11928676667250335;1.0940422627664674;0.7712088405985128
46.011785;1.090947596007471;0.8333132879129198;0.7637792160309077;0.11599106707482766;0.1063081776277777;9.998789019933108;0.8335094768003315;1.0971256668404126;0.7618930262187945;0.11928682330580512;1.094041449503789;0.7712088062509488
46.021785;1.090949220720719;0.8333153378844196;0.763778389996509;0.11599115883518224;0.10630822443137151;9.99880662525859;0.8335099756883062;1.0971230613464724;0.7618923682411725;0.11928687941370249;1.094040670055152;0.7712087570352004
46.031785;1.0909508552517646;0.8333174387473814;0.763777556511829;0.11599125861273925;0.10630826923053176;9.99882452658051;0.8335105669183631;1.0971204409957784;0.7618916364575429;0.1192869344776052;1.0940399298603507;0.7712086960556472
46.041785;1.090952501383181;0.8333195887786156;0.7637767175646396;0.11599136567726832;0.10630831179113835;9.998842652635306;0.8335112481560951;1.0971178071346754;0.761890831808657;0.11928698798977158;1.094039232785281;0.7712086265738599
46.051785;1.0909541606570197;0.8333217853345267;0.7637758748612599;0.11599147915422144;0.10630835189515926;9.998860912116562;0.8335120149474612;1.0971151633772487;0.7618899559045711;0.11928703945349305;1.0940385810378324;0.771208551998713
46.061785;1.090955833302608;0.8333240251152734;0.7637750298089506;0.11599159804115984;0.10630838933548667;9.998879206207178;0.8335128603967511;1.0971125154929608;0.7618890098348068;0.1192870884033764;1.0940379761993653;0.7712084753419516
46.071785;1.0909575175715098;0.8333263051677947;0.7637741833885104;0.1159917211958343;0.10630842399381724;9.998897448659054;0.8335137760828001;1.0971098696879638;0.7618879944067408;0.11928713437519717;1.0940374201944174;0.7712083988429494
46.081785;1.0909592106312533;0.8333286236653118;0.76377333566905;0.11599184739187797;0.10630845586941873;9.998915582247715;0.833514752996352;1.0971072312465935;0.7618869108338081;0.11928717686442711;1.0940369154635954;0.7712083240126585
46.091785;1.0909609103184745;0.8333309798454753;0.7637724857825181;0.11599197539065413;0.10630848499655263;9.998933582288622;0.8335157817520786;1.0971046049354076;0.7618857603355442;0.11928721545360058;1.0940364648221332;0.771208251961983
46.101785;1.0909626162325827;0.8333333733801972;0.7637716327939166;0.11599210392725536;0.10630851131766511;9.998951447845648;0.8335168525493856;1.0971019961219728;0.7618845432312045;0.11928724999837548;1.0940360713494046;0.7712081837438389
46.111785;1.090964329196278;0.8333358038024605;0.7637707764936305;0.11599223165850252;0.10630853464248101;9.998969190827726;0.8335179553758948;1.0970994111377108;0.7618832589361825;0.11928728063226675;1.0940357380782226;0.771208120186889
46.121785;1.0909660498059588;0.833338270023336;0.7637699174066178;0.11599235719830316;0.10630855473336684;9.998986828169455;0.8335190803823792;1.0970968569844033;0.761881906758393;0.1192873076412836;1.0940354675342603;0.771208061585329
46.131785;1.0909677775974174;0.8333407700604277;0.7637690566263038;0.11599247925589493;0.10630857134740289;9.999004373819613;0.8335202184058216;1.0970943410973555;0.7618804864440772;0.11928733143747697;1.0940352616374374;0.7712080079232135
46.141785;1.0909695111286113;0.8333433013132899;0.7637681957940134;0.11599259674655771;0.1063085841774923;9.999021832186932;0.8335213613932889;1.0970918709868356;0.7618789982909032;0.11928735269670843;1.0940351217752733;0.7712079591688131
46.151785;1.0909712486188612;0.8333458610157563;0.7637673367566308;0.11599270878916172;0.10630859286083859;9.999039202765388;0.8335225021807028;1.0970894535728528;0.7618774432095258;0.11928737243331687;1.0940350483048067;0.7712079152553595
46.161785;1.0909729888735595;0.8333484462085277;0.7637664809283823;0.1159928146789354;0.10630859707080599;9.99905648962746;0.8335236338400225;1.0970870948665623;0.7618758226965487;0.11928739187133935;1.0940350401536656;0.7712078762118828
46.171785;1.0909747321879049;0.8333510532342434;0.7637656289781264;0.11599291393196427;0.1063085965179262;9.999073697834062;0.8335247495714022;1.0970847998325277;0.7618741388078302;0.11928741232945184;1.09403509529117;0.7712078426024134
46.181785;1.0909764806788675;0.8333536774722751;0.7637647808966394;0.11599300632629853;0.10630859084049567;9.999090822963183;0.8335258436520221;1.0970825719188166;0.7618723945468718;0.11928743523667593;1.0940352112866527;0.7712078160806484
46.191785;1.0909782374400157;0.833356313682812;0.7637639360548973;0.11599309183691296;0.10630857957184588;9.99910784667504;0.8335269127049587;1.0970804127970528;0.7618705942002548;0.11928746208762717;1.0940353855647102;0.7712077997772826
46.201785;1.0909800053143004;0.8333589562874743;0.7637630934435155;0.11599317056483614;0.10630856224679115;9.999124735037041;0.8335279558458273;1.0970783226950451;0.7618687429439361;0.11928749426806759;1.0940356155088293;0.7712077978463032
46.211785;1.0909817868022365;0.8333615991392772;0.7637622523189437;0.11599324274506499;0.10630853849385599;9.99914144077899;0.8335289734757968;1.0970763008524722;0.7618668461433105;0.11928753289316493;1.0940358981780895;0.7712078142260161
46.221785;1.0909835847872258;0.8333642354796289;0.763761412695668;0.11599330869050029;0.10630850805943426;9.999157911113054;0.8335299659173034;1.097074345812531;0.7618649090776002;0.11928757873328198;1.0940362295677741;0.77120785198451
46.231785;1.0909854025430799;0.8333668585505701;0.7637605750683872;0.11599336866879292;0.10630847086567924;9.99917409138796;0.8335309326041264;1.097072455726872;0.761862937202352;0.11928763221166402;1.0940366038779787;0.7712079138079733
