time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
46.241785;1.090987242825771;0.8333694619634828;0.7637597397749131;0.11599342285561258;0.10630842710394482;9.999189922755338;0.833531871886673;1.0970706285232397;0.7618609362494032;0.11928769351603505;1.094037013888295;0.7712080025162437
46.251785;1.090989107057872;0.8333720392410796;0.7637589067453063;0.11599347130813302;0.10630837725823748;9.999205343653996;0.8335327812096698;1.0970688620321227;0.7618589119495113;0.11928776282984668;1.0940374526080165;0.7712081206716215
46.261785;1.090990995063474;0.8333745834576229;0.7637580756317658;0.11599351394550671;0.10630832204442767;9.999220295159446;0.8335336569962858;1.0970671547369772;0.7618568700505408;0.11928784046893942;1.0940379142936163;0.7712082697889191
46.271785;1.0909929054173895;0.8333770875245453;0.7637572462403605;0.1159935505794496;0.10630826235942892;9.99923472268687;0.8335344945569223;1.0970655069551927;0.7618548165482403;0.1192879267759888;1.0940383939815774;0.7712084502228906
46.281785;1.090994836524257;0.833379544342307;0.7637564190083462;0.11599358088347311;0.10630819925111584;9.999248577118948;0.8335352890453999;1.0970639213117346;0.7618527576859832;0.11928802195309357;1.0940388869929427;0.7712086617920269
46.291785;1.0909967879583855;0.8333819465589635;0.7637555949058827;0.11599360435149782;0.10630813383022088;9.999261820029313;0.8335360369553501;1.097062401966694;0.76185069978703;0.1192881260060625;1.0940393886365336;0.7712089045260744
46.301785;1.0909987611055854;0.8333842868604178;0.7637547749142624;0.11599362040540565;0.1063080671406978;9.999274422458997;0.8335367365946729;1.0970609533255293;0.7618486490976705;0.11928823877354043;1.0940398935313782;0.77120917896874
46.311785;1.0910007583384087;0.833386558993512;0.7637539595953625;0.11599362856238507;0.10630800006404162;9.999286352310502;0.8335373870989433;1.0970595792583908;0.7618466116739184;0.11928835999568548;1.0940403956061233;0.7712094856729047
46.321785;1.0910027812074912;0.83338875858789;0.7637531491036889;0.11599362846856441;0.1063079332926759;9.999297568274775;0.8335379871386718;1.0970582832674198;0.761844593219162;0.11928848935416861;1.0940408891827575;0.7712098244754451
46.331785;1.091004829239418;0.833390882848209;0.763752343953629;0.11599361980936243;0.10630786740350177;9.999308029953237;0.8335385345712102;1.097057069182488;0.7618425991712667;0.11928862643187393;1.0940413699675555;0.7712101943279656
46.341785;1.0910068999891003;0.8333929293835445;0.7637515459636989;0.11599360228834911;0.10630780301751659;9.999317712853419;0.8335390271588263;1.0970559413695427;0.7618406351899383;0.11928877071932155;1.0940418348994816;0.7712105937529303
46.351785;1.0910089897817292;0.833394895825333;0.7637507584720654;0.11599357572753026;0.10630774089447513;9.999326616753935;0.833539463608037;1.0970549043420148;0.7618387074485914;0.119288921711061;1.0940422806898606;0.7712110214376952
46.361785;1.0910110946841587;0.8333967803559515;0.7637499857955571;0.11599354018296;0.10630768184824153;9.999334764277261;0.8335398438966141;1.097053962508602;0.7618368223862171;0.11928907892509108;1.0940427026421966;0.7712114762353656
46.371785;1.0910132111957178;0.8333985815548379;0.763749232484208;0.11599349600261603;0.1063076266611274;9.99934219273677;0.8335401689732321;1.0970531199605504;0.7618349861403718;0.1192892418452122;1.0940430954787699;0.7712119566769441
46.381785;1.0910153361044541;0.8334002977848631;0.7637485026829237;0.11599344376050967;0.10630757616732733;9.999348944837033;0.8335404409841537;1.0970523801923187;0.7618332041424817;0.11928940991493221;1.0940434554049048;0.7712124606012111
46.391785;1.0910174662589642;0.8334019271484576;0.7637477994624193;0.11599338411712447;0.10630753132287177;9.999355065978941;0.8335406635515836;1.0970517462548504;0.7618314813634743;0.11928958255778958;1.0940437812938626;0.771212985010477
46.401785;1.091019599210724;0.8334034673776579;0.763747124610547;0.1159933177603417;0.10630749311012368;9.999360610072662;0.8335408411355426;1.0970512210526977;0.7618298229063285;0.11928975919474501;1.094044074103846;0.7712135264261393
46.411785;1.0910217336679207;0.8334049152085499;0.7637464791628223;0.11599324538839298;0.10630746243097125;9.999365644232633;0.8335409783344391;1.0970508072411165;0.7618282342918243;0.11928993929101295;1.094044335408257;0.771214081901732
46.421785;1.0910238685918077;0.8334062660012882;0.7637458636955722;0.11599316764543045;0.1063074401041913;9.999370248134843;0.833541079635899;1.0970505070627579;0.7618267214493141;0.11929012237058566;1.0940445659990328;0.7712146498104308
46.431785;1.0910260019746816;0.8334075141304956;0.763745278090773;0.11599308511167142;0.10630742687377734;9.999374516003977;0.8335411491208654;1.0970503224259873;0.7618252904582116;0.11929030794643117;1.0940447649008898;0.7712152299491587
46.441785;1.0910281308965457;0.8334086540070376;0.7637447213780717;0.1159929983794585;0.10630742336426789;9.999378559252627;0.8335411902348253;1.0970502547120027;0.7618239468485775;0.11929049545851445;1.0940449292331333;0.7712158236149227
46.451785;1.0910302529581672;0.8334096809425154;0.7637441920091572;0.11599290808054816;0.10630743003162776;9.999382498106188;0.8335412059768857;1.0970503043032076;0.7618226947824547;0.11929068426636764;1.0940450547327165;0.771216433547185
46.461785;1.0910323675267928;0.8334105910678492;0.7637436882951487;0.11599281484464014;0.10630744715082593;9.999386449160001;0.8335411993744501;1.0970504706872413;0.7618215368046292;0.11929087364296002;1.0940451361871382;0.7712170631851276
46.471785;1.0910344750677115;0.833411380806608;0.7637432080878545;0.11599271929286933;0.1063074748286281;9.999390519794597;0.8335411737406497;1.0970507529005629;0.7618204743290954;0.11929106282524489;1.094045167739033;0.7712177157718355
46.481785;1.09103657523584;0.8334120468083274;0.763742747856495;0.11599262205429745;0.10630751297944141;9.999394801716566;0.8335411324266392;1.0970511494675368;0.7618195082327016;0.119291251156179;1.094045143055251;0.7712183939334927
46.491785;1.0910386661671616;0.8334125862464185;0.7637423027668795;0.11599252369078136;0.10630756126194782;9.999399364722017;0.8335410786739796;1.097051658382822;0.7618186388654864;0.1192914381916668;1.0940450550226681;0.7712190997587518
46.501785;1.0910407455294124;0.8334129972192725;0.7637418679850149;0.11599242458425514;0.10630761907577854;9.999404261387467;0.833541016101558;1.0970522776576555;0.761817865519672;0.11929162369866002;1.094044895784193;0.7712198352305467
46.511785;1.0910428112804196;0.833413279078823;0.7637414396640954;0.11599232495517771;0.10630768565372252;9.999409533546158;0.8335409490274591;1.0970530054351204;0.7618171863875152;0.11929180755401188;1.0940446580068057;0.7712206026064184
46.521785;1.0910448606972787;0.8334134324873044;0.7637410150514405;0.11599222501849737;0.10630776015684754;9.999415207454499;0.8335408818993136;1.0970538393162075;0.761816599423233;0.11929198958466411;1.0940443363838666;0.7712214045900215
46.531785;1.0910468894076075;0.8334134597501481;0.7637405923143828;0.11599212519128753;0.10630784167482682;9.99942128379419;0.8335408188464384;1.0970547761683047;0.7618161028736753;0.11929216947607714;1.0940439281375898;0.7712222443869401
46.541785;1.0910488922633788;0.8334133652928063;0.7637401703958223;0.11599202623681;0.1063079292037443;9.99942773683315;0.8335407640085609;1.097055812838463;0.7618156949373979;0.11929234682362068;1.0940434326844284;0.7712231251926852
46.551785;1.0910508644074393;0.8334131551342603;0.7637397487545379;0.11599192921614672;0.106308021724633;9.999434526366556;0.8335407213725962;1.0970569466056665;0.7618153733002537;0.11929252125461269;1.0940428511868934;0.771224048987482
46.561785;1.0910528008563543;0.8334128356103353;0.7637393269815208;0.11599183529417462;0.1063081183256179;9.999441610092385;0.8335406940194632;1.0970581748282202;0.761815135130011;0.11929269249391333;1.0940421861584195;0.7712250158375489
46.571785;1.0910546958067533;0.833412412537169;0.7637389048145264;0.11599174556790882;0.10630821827908923;9.999448946245602;0.833540684188404;1.0970594946736745;0.761814977391406;0.11929286030553295;1.0940414410561472;0.7712260245411382
46.581785;1.0910565427341903;0.8334118912319132;0.7637384825610964;0.11599166098257627;0.10630832105811228;9.999456495946118;0.833540693974053;1.0970609034804266;0.7618148968375839;0.11929302439787133;1.094040620281531;0.7712270733349922
46.591785;1.0910583350787033;0.83341127694059;0.7637380613885929;0.11599158230241384;0.10630842627356647;9.999464233008434;0.8335407257405288;1.0970623986449957;0.7618148900358616;0.11929318440884025;1.0940397293636068;0.7712281595173579
46.601785;1.0910600673934876;0.8334105748715019;0.7637376436436119;0.11599151014779378;0.10630853356950586;9.999472149696471;0.8335407821005442;1.0970639762751728;0.7618149538963465;0.11929333995797856;1.0940387745940003;0.7712292790446128
46.611785;1.0910617363206185;0.8334097897901419;0.7637372329421395;0.11599144509037108;0.10630864256189619;9.999480251628457;0.8335408655189612;1.0970656299808843;0.7618150859299676;0.11929349070894718;1.0940377625131303;0.7712304269669761
46.621785;1.091063340597712;0.8334089258565283;0.7637368330933787;0.11599138768163222;0.1063087528594179;9.999488547605715;0.8335409779587657;1.0970673510632099;0.761815284240619;0.11929363642852467;1.094036699478202;0.7712315982012127
46.631785;1.0910648803568708;0.8334079868156324;0.7637364465930704;0.1159913383632415;0.10630886412774154;9.999497039305373;0.833541120822696;1.0970691295233614;0.7618155477805018;0.1192937770308521;1.0940355908601078;0.7712327883369986
46.641785;1.091066356252248;0.8334069760182946;0.7637360743667699;0.1159912973888666;0.10630897608182177;9.99950571700455;0.8335412947022168;1.0970709547949167;0.7618158762094508;0.11929391254536721;1.0940344404107607;0.7712339943603334
46.651785;1.0910677689605333;0.8334058964668076;0.7637357166272412;0.11599126482888578;0.10630908835775593;9.999514566012373;0.8335414989501101;1.0970728162045917;0.7618162690297625;0.11929404300970675;1.0940332504463257;0.771235214830795
46.661785;1.0910691193618944;0.8334047514030873;0.763735373589328;0.1159912405433895;0.1063092004002352;9.999523575703046;0.8335417318031094;1.0970747036591393;0.761816724957048;0.11929416840453481;1.094032022422739;0.7712364492865973
46.671785;1.0910704085885887;0.8334035449319052;0.7637350456699626;0.11599122411791474;0.10630931148919245;9.999532740924526;0.833541991225835;1.0970766081525536;0.7618172421368664;0.11929428865014859;1.0940307572535286;0.7712376972613726
46.681785;1.0910716376049454;0.8334022820948946;0.7637347335011201;0.11599121491488952;0.10630942084863733;9.999542062609077;0.8335422759524228;1.097078521921887;0.7618178185433908;0.11929440362748854;1.0940294552272773;0.7712389576989653
46.691785;1.0910728073368703;0.8334009685000392;0.7637344377168929;0.11599121220185066;0.10630952770241008;9.999551554090397;0.8335425859315393;1.097080438540588;0.7618184517929922;0.11929451325459534;1.094028116265662;0.7712402289916219
46.701785;1.0910739193927945;0.8333996095748154;0.7637341585050059;0.11599121522102362;0.10630963125154576;9.999561243006893;0.8335429220529275;1.0970823525423299;0.7618191388950207;0.11929461755178404;1.0940267410916986;0.771241508978578
46.711785;1.0910749764929346;0.8333982094962836;0.7637338954953831;0.11599122325985542;0.10630973067164023;9.999571166153999;0.8335432859332726;1.097084258633829;0.7618198768833073;0.1192947166059725;1.0940253321511941;0.7712427948932498
46.721785;1.091075982436456;0.8333967705508144;0.7637336479036684;0.11599123577734922;0.1063098251607005;9.999581365198312;0.8335436797408382;1.0970861513383678;0.7618206636940261;0.1192948105091301;1.094023893278581;0.7712440838591257
46.731785;1.09107694104135;0.8333952935291826;0.7637334143457822;0.11599125247395795;0.1063099139756303;9.99959188131334;0.8335441053816671;1.0970880250620687;0.7618214979615328;0.11929489937733231;1.0940224291205531;0.7712453733587398
46.741785;1.091077854268822;0.8333937785232544;0.7637331925084905;0.11599127324312283;0.10630999641303909;9.999602744621304;0.8335445633786972;1.0970898738926358;0.7618223779815395;0.11929498348442545;1.0940209452216567;0.7712466607572565
46.751785;1.0910787218769216;0.8333922255572027;0.7637329793183898;0.11599129809708891;0.10631007177375369;9.999613966328873;0.833545052585033;1.0970916915331241;0.7618233011794252;0.11929506344723571;1.0940194478068717;0.7712479425176834
46.761785;1.0910795428133542;0.8333906350434253;0.7637327720343312;0.11599132716456965;0.1063101393883584;9.999625543303747;0.8335455709335187;1.0970934722542391;0.7618242645370408;0.11929514028675564;1.0940179426778933;0.7712492141965929
46.771785;1.0910803160555227;0.8333890079040663;0.763732569346522;0.11599136071218795;0.1063101986299027;9.999637472834598;0.8335461159562009;1.097095212336423;0.7618252651487466;0.11929521528613998;1.0940164346740566;0.7712504710713307
46.781785;1.091081040592886;0.8333873455883698;0.7637323710752626;0.11599139906493994;0.10631024884051733;9.99964976394657;0.8335466846841598;1.0970969109375757;0.7618263001789977;0.11929528980119661;1.0940149282044531;0.7712517086350469
46.791785;1.0910817150721175;0.8333856502983248;0.7637321773022142;0.11599144242173401;0.1063102893213244;9.999662431245111;0.8335472738582297;1.0970985697110673;0.7618273662216317;0.11929536516957723;1.094013427860075;0.7712529226776312
46.801785;1.091082336984138;0.8333839250923846;0.7637319883251493;0.11599149074806087;0.10631031947251784;9.99967547951994;0.8335478803465829;1.097100190971669;0.76182845846959;0.1192954426412465;1.094011939038339;0.771254109200071
46.811785;1.0910829024948376;0.8333821736072505;0.7637318047297575;0.11599154390808891;0.1063103389119931;9.999688901473258;0.8335485009841697;1.097101775927984;0.7618295705019777;0.11929552327914288;1.0940104681530658;0.7712552644930573
46.821785;1.0910834073679165;0.8333803997524575;0.7637316269482813;0.11599160185924884;0.10631034740186858;9.999702688145351;0.8335491320098556;1.097103324475244;0.7618306948683475;0.11929560792247308;1.0940090216545049;0.7712563853168921
46.831785;1.0910838476292417;0.8333786079127588;0.7637314551983538;0.11599166461976007;0.10631034468854814;9.999716836337724;0.8335497690274238;1.0971048357945676;0.761831823706623;0.11929569719659612;1.0940076046910132;0.7712574688202135
46.841785;1.0910842195960906;0.8333768034981531;0.7637312900400793;0.11599173208661036;0.10631033047927031;9.999731346350904;0.8335504079628947;1.0971063089639337;0.7618329492256116;0.11929579151623529;1.0940062205722239;0.7712585125026701
46.851785;1.0910845197773087;0.833374992726726;0.7637311326162876;0.11599180396847164;0.10631030451780142;9.999746212425073;0.833551046189818;1.0971077432324234;0.7618340640686343;0.11929589112526418;1.0940048713528865;0.7712595145099089
46.861785;1.0910847444262384;0.8333731815335803;0.7637309845711638;0.11599187986707615;0.10631026660680908;9.999761414760789;0.8335516824975626;1.0971091374233863;0.7618351609954773;0.11929599621886916;1.0940035588908041;0.7712604735018014
46.871785;1.0910848888156235;0.8333713751568879;0.7637308483501255;0.11599195934304193;0.106310216631327;9.999776919976615;0.8335523159909183;1.0971104891905126;0.761836232159999;0.11929610711997532;1.094002285282249;0.7712613881224164
46.881785;1.09108494720072;0.8333695788370241;0.7637307273914673;0.11599204190987698;0.106310154596261;9.999792687258255;0.8335529452842353;1.097111795029295;0.7618372689688777;0.11929622437370316;1.0940010529942201;0.7712622569594833
46.891785;1.0910849139865666;0.8333677985439414;0.7637306257655146;0.11599212705780637;0.10631008057486885;9.999808675850124;0.8335535685562122;1.0971130506685425;0.7618382629333715;0.11929634866854076;1.0939998654406242;0.7712630788200545
46.901785;1.0910847850636682;0.8333660410480341;0.7637305479597446;0.1159922143249087;0.10630999466075937;9.99982484984658;0.8335541842078198;1.0971142515685672;0.7618392070540206;0.11929648066714554;1.0939987272854002;0.7712638530188566
46.911785;1.091084558134785;0.8333643133153383;0.7637304987791248;0.1159923033352927;0.10630989700944118;9.999841172579153;0.8335547916025775;1.0971153938119207;0.761840096570982;0.11929662088067017;1.0939976438757397;0.7712645799243947
46.921785;1.0910842327603627;0.833362621676093;0.7637304828703286;0.11599239382082846;0.1063097878391281;9.999857594237248;0.8335553908564123;1.0971164748127058;0.7618409285117183;0.11929676966249415;1.0939966206194527;0.7712652614600702
46.931785;1.0910838106066945;0.8333609713604241;0.7637305043873971;0.11599248566421667;0.10630966735519154;9.999874046755812;0.8335559818847097;1.097117492748149;0.761841700855228;0.11929692732253754;1.09399566288498;0.7712659011289144
46.941785;1.091083294952233;0.8333593666127023;0.7637305671413506;0.1159925788881445;0.10630953572487625;9.99989044733694;0.8335565642754819;1.0971184453001588;0.761842412180167;0.11929709426981593;1.0939947756987454;0.7712665037375632
46.951785;1.0910826900385504;0.833357811328795;0.7637306747494309;0.1159926735627395;0.10630939315626023;9.999906706566003;0.8335571378886836;1.097119329418041;0.7618430616264106;0.1192972710296663;1.0939939628912174;0.7712670749625727
46.961785;1.0910820013093572;0.833356309600872;0.7637308305101309;0.11599276974357191;0.10630924003064203;9.999922737357092;0.8335577030095058;1.0971201421455612;0.7618436487179411;0.11929745809614446;1.093993226562522;0.7712676206881662
46.971785;1.0910812356781385;0.833354865188463;0.7637310373308956;0.11599286750114206;0.10630907697729398;9.999938455105625;0.8335582600189051;1.0971208810724868;0.7618441732035897;0.11929765575992084;1.093992567725381;0.7712681463619804
46.981785;1.0910804014034807;0.8333534800756014;0.763731297932696;0.11599296693069668;0.10630890481104567;9.99995377132223;0.8335588087654618;1.0971215438504685;0.7618446351649721;0.11929786402739843;1.093991987518084;0.7712686567110231
46.991785;1.0910795082510214;0.8333521535303776;0.7637316148652505;0.1159930680394538;0.10630872439829094;9.99996859332567;0.833559348069053;1.097122128030479;0.7618450349846806;0.1192980826402075;1.0939914875133174;0.771269155951943
47.001785;1.0910785676324621;0.8333508824986166;0.7637319900971935;0.11599317062888989;0.10630853657183409;9.999982830529772;0.8335598761075811;1.0971226321045007;0.7618453728198481;0.11929831116353086;1.0939910693378112;0.7712696485127163
47.011785;1.0910775924348797;0.8333496625405532;0.7637324250211784;0.11599327433638987;0.106308342145823;9.99999640048955;0.833560391219402;1.0971230564042649;0.7618456482448552;0.11929854912002961;1.093990734350687;0.7712701397440176
47.021785;1.0910765969617486;0.8333484884940886;0.7637329211915372;0.11599337875964866;0.10630814194894717;10.000009232766962;0.8335608922955632;1.0971234025094507;0.7618458607910977;0.1192987961328456;1.0939904832087952;0.7712706356095201
47.031785;1.0910755963036525;0.8333473550031889;0.7637334804371047;0.11599348354175215;0.10630793679130066;10.000021269314384;0.8335613788363626;1.097123671646671;0.7618460107841211;0.11929905199102395;1.093990316143883;0.7712711414009422
47.041785;1.0910746049050493;0.833346256713581;0.7637341039342319;0.11599358842105989;0.10630772745517314;10.000032461217454;0.8335618506338016;1.0971238636845342;0.7618460993962439;0.11929931663333704;1.0939902338363787;0.7712716606924965
47.051785;1.0910736360401985;0.833345188093777;0.7637347916592516;0.11599369320831335;0.10630751472853096;10.000042767229518;0.8335623069966462;1.0971239778815185;0.7618461280757223;0.11929959007632417;1.0939902369663466;0.7712721949896608
47.061785;1.0910727026703309;0.833344143717396;0.7637355425812378;0.11599379773027475;0.10630729934029187;10.00005215412606;0.8335627463604743;1.0971240148332064;0.7618460982204535;0.11929987225814545;1.0939903248038731;0.7712727440322138
47.071785;1.0910718178031782;0.8333431190381868;0.7637363549464216;0.11599390186814659;0.10630708185200621;10.00006059231703;0.8335631666365682;1.0971239777958026;0.7618460111068127;0.11930016291211773;1.0939904946053771;0.7712733068040817
47.081785;1.0910709936282021;0.8333421107920402;0.7637372265704756;0.11599400563884092;0.10630686268034865;10.00006804977263;0.8335635653240515;1.09712387228431;0.7618458678510543;0.11930046160603303;1.0939907421842727;0.7712738822351971
47.091785;1.0910702406464536;0.8333411169484125;0.7637381552613348;0.11599410917123373;0.10630664219155969;10.00007449304451;0.8335639393890807;1.0971237049805482;0.7618456696485113;0.11930076782942466;1.0939910630737726;0.7712744689066979
47.101785;1.0910695670241604;0.8333401365846075;0.763739139219875;0.1159942125711903;0.10630642073457425;10.00007989559251;0.8335642858666235;1.097123483402112;0.7618454178668571;0.11930108094432858;1.0939914531781796;0.7712750648681482
47.111785;1.0910689780643195;0.8333391697221395;0.7637401768864117;0.11599431584854798;0.1063061986499739;10.000084248264992;0.8335646026150939;1.0971232160894033;0.7618451133812152;0.11930140006656431;1.0939919088567158;0.7712756681868779
47.121785;1.0910684767413463;0.8333382173282814;0.7637412662742316;0.11599441898312661;0.10630597629053774;10.00008756464708;0.833564888423056;1.09712291227215;0.7618447561933268;0.11930172409516995;1.0939924272059207;0.7712762773465048
47.131785;1.0910680650123172;0.8333372815744499;0.7637424045338084;0.11599452196745244;0.10630575401115212;10.000089874943614;0.8335651428959824;1.097122581024025;0.7618443463133551;0.11930205191356853;1.0939930060660445;0.7712768911942549
47.141785;1.0910677444011903;0.8333363659169174;0.7637435877796022;0.11599462475825728;0.10630553215137632;10.00009121576595;0.8335653661901322;1.0971222303788022;0.7618438844416215;0.1193023825783799;1.0939936434439859;0.7712775089684111
47.151785;1.0910675153964136;0.8333354745975322;0.7637448111194709;0.11599472722403827;0.10630531101629069;10.000091626332361;0.8335655584247932;1.0971218663889581;0.7618433713976639;0.1193027153500319;1.0939943369974459;0.7712781302876003
47.161785;1.0910673766202976;0.8333346117564497;0.7637460693316606;0.11599482915953815;0.10630509083805527;10.000091146684612;0.8335657193179341;1.0971214927069954;0.7618428075690196;0.11930304958679297;1.0939950838006243;0.7712787548925599
47.171785;1.0910673247519154;0.8333337807818093;0.7637473577005751;0.11599493039522675;0.10630487182615952;10.00008981467582;0.8335658484867988;1.0971211110737624;0.7618421929414316;0.11930338460844264;1.0939958806750336;0.7712793824816676
47.181785;1.0910673548036964;0.8333329842463082;0.7637486721431168;0.11599503089221162;0.10630465432287614;10.00008766553107;0.8335659459195663;1.0971207219268397;0.7618415272025336;0.11930371959446512;1.093996725011749;0.7712800127596838
47.191785;1.0910674604853927;0.8333322243063596;0.7637500088085147;0.11599513074972614;0.10630443886140242;10.000084729779358;0.8335660120889733;1.0971203247463197;0.7618408100738348;0.11930405362259464;1.093997614496688;0.7712806456075502
47.201785;1.0910676355357185;0.8333315031324526;0.7637513639345263;0.11599523020943552;0.10630422602420263;10.00008102868399;0.8335660480873079;1.0971199181446818;0.7618400415358955;0.11930438586530001;1.0939985457199972;0.7712812811553479
47.211785;1.091067875417677;0.8333308229124973;0.7637527344756985;0.11599532961165158;0.10630401626316173;10.000076574509503;0.8335660558309355;1.0971194999322058;0.7618392214306143;0.11930471569603068;1.0939995141447358;0.7712819195352045
47.221785;1.0910681778549232;0.8333301853956226;0.7637541189000095;0.11599542922224411;0.1063038098763186;10.000071374143905;0.833566037961728;1.0971190679406961;0.7618383491209445;0.11930504260450747;1.094000515316496;0.7712825605509429
47.231785;1.0910685424509927;0.8333295914991559;0.7637555171381613;0.1159955290875901;0.10630360710897502;10.000065434508995;0.8335659976881882;1.097118621299924;0.7618374236171986;0.11930536611385356;1.0940015450345992;0.7712832034795184
47.241785;1.0910689701339147;0.8333290415104251;0.7637569298940401;0.11599562907531151;0.10630340824474781;10.000058770722237;0.8335659383799563;1.0971181609846363;0.7618364437927695;0.11930568577843012;1.0940025990466151;0.7712838470347593
47.251785;1.0910694626934847;0.833328535784885;0.7637583581118444;0.11599572899992229;0.10630321362711913;10.000051407830645;0.8335658624096064;1.097117689500997;0.7618354086845434;0.11930600120138132;1.094003673297957;0.7712844895526036
47.261785;1.0910700224429222;0.833328075372342;0.7637598027797702;0.11599582867077174;0.10630302358583774;10.000043376348877;0.8335657700646475;1.0971172104123095;0.7618343177560392;0.1193063120656936;1.0940047633850465;0.7712851292760595
47.271785;1.0910706515802406;0.8333276618591791;0.7637612648328364;0.11599592788022542;0.1063028383711612;10.000034713372589;0.8335656598501026;1.097116728061922;0.7618331705839422;0.1193066181864679;1.094005863375149;0.7712857645759921
47.281785;1.091071351657104;0.8333272963414861;0.7637627450098415;0.11599602642578627;0.10630265817058761;10.000025466465734;0.8335655298668968;1.097116247366082;0.7618319663490641;0.11930691951025989;1.0940069661090004;0.771286393803357
47.291785;1.0910721241592176;0.8333269786161264;0.763764243520609;0.11599612414986069;0.10630248309314302;10.00001569269562;0.8335653786692111;1.0971157736108066;0.7618307039509873;0.11930721598989999;1.094008065006357;0.7712870147015154
47.301785;1.0910729715410403;0.8333267074064874;0.763765759507297;0.11599622095412279;0.10630231315458248;10.000005456676988;0.8335652053035729;1.0971153120811525;0.761829382557628;0.11930750748076707;1.0940091551964088;0.7712876241422522
47.311785;1.0910738973291074;0.833326481078461;0.763767290904869;0.11599631682079571;0.10630214833011369;9.999994831213925;0.833565009092786;1.0971148671846487;0.7618280021306754;0.11930779383059978;1.0940102329567967;0.7712882185610532
47.321785;1.0910749054310467;0.8333262980685076;0.763768834858394;0.11599641185962513;0.1063019885561184;9.9999838949714;0.8335647887871602;1.0971144415145955;0.7618265638973007;0.11930807504139003;1.0940112949246477;0.7712887945304814
47.331785;1.0910759993618115;0.8333261568100904;0.7637703880054704;0.11599650630419371;0.1063018337038251;9.999972723505621;0.8335645420042064;1.0971140360575833;0.7618250706172891;0.11930835131415396;1.0940123380790345;0.7712893490558015
47.341785;1.0910771814230893;0.833326055252614;0.7637719466155746;0.11599660035718572;0.10630168363157293;9.999961382052696;0.833564266305035;1.0971136514080773;0.7618235261495033;0.11930862295850676;1.0940133598690218;0.771289879593378
47.351785;1.0910784520939751;0.8333259906965506;0.7637735068857359;0.11599669399861276;0.10630153824714315;9.999949924413652;0.8335639603345237;1.097113288110468;0.7618219343969608;0.11930889024962958;1.0940143583600297;0.7712903839677256
47.361785;1.091079810087726;0.8333259604438631;0.7637750650525423;0.11599678698277663;0.10630139745371035;9.999938390008156;0.8335636238507339;1.0971129459510445;0.7618202985642363;0.11930915334043832;1.0940153323399133;0.7712908602946963
47.371785;1.0910812528857636;0.8333259625476307;0.7637766172826191;0.11599687895440175;0.10630126099465734;9.999926804004206;0.8335632579585903;1.0971126238519253;0.7618186212264954;0.11930941231651958;1.0940162810683542;0.771291306676767
47.381785;1.0910827775406549;0.8333259962478109;0.7637781599123097;0.11599696947622691;0.1063011283863828;9.999915190055988;0.8335628655813612;1.097112320424033;0.7618169048804071;0.1193096673396746;1.0940172041546496;0.7712917204193802
47.391785;1.091084381390951;0.833326062134111;0.7637796899307371;0.11599705798545651;0.10630099901897054;9.999903583384626;0.8335624509791659;1.0971120339451732;0.7618151522581575;0.11930991865589266;1.094018101642894;0.771292097464141
47.401785;1.0910860619930525;0.8333261618099496;0.7637812048663271;0.11599714381162624;0.10630087227088861;9.999892035357728;0.8335620189169333;1.097111761190461;0.7618133660715779;0.11931016643391244;1.0940189736490433;0.771292432947766
47.411785;1.0910878165484919;0.8333262974657222;0.7637827023273196;0.11599722626505914;0.10630074753997884;9.99988061170588;0.8335615741603642;1.0971114964992026;0.7618115486504323;0.1193104106883188;1.0940198196327522;0.7712927221004322
47.421785;1.0910896416516336;0.8333264718125586;0.7637841802848402;0.11599730470357966;0.10630062423578229;9.999869380583762;0.8335611207627148;1.097111232696993;0.7618097018444896;0.1193106513344439;1.094020637866248;0.7712929602704773
47.431785;1.0910915334679165;0.8333266879164553;0.7637856378788119;0.11599737854024514;0.10630050177468581;9.99985839909068;0.8335606617819968;1.0971109623481372;0.7618078273676314;0.11931088824499414;1.0940214253278724;0.7712931423542542
47.441785;1.0910934879843608;0.8333269483779304;0.7637870756926749;0.1159974472318188;0.10630037958520543;9.99984771430063;0.8335602000742396;1.0971106778750082;0.7618059274313401;0.11931112136247833;1.094022178113611;0.771293262528197
47.451785;1.0910955009803225;0.8333272542347374;0.7637884954265879;0.11599751029456248;0.10630025713206316;9.999837372738247;0.8335597391006231;1.0971103718962207;0.7618040051001754;0.11931135084760992;1.0940228922540312;0.7712933148453602
47.461785;1.091097567513438;0.8333276046077286;0.7637898993989812;0.11599756731250559;0.10630013396995122;9.99982741881269;0.8335592831293275;1.0971100384009458;0.7618020642512171;0.1193115771037161;1.0940235643553617;0.7712932944728772
47.471785;1.0910996812298435;0.8333279972926374;0.7637912899253031;0.1159976178901253;0.10630000978881952;9.999817883531897;0.8335588372519185;1.097109673558153;0.7618001091138481;0.11931180068856848;1.094024191920472;0.771293198585788
47.481785;1.091101834421606;0.8333284296220793;0.7637926687671509;0.11599766161603989;0.10629988439764648;9.999808786190211;0.8335584074184551;1.0971092754121807;0.7617981434827629;0.11931202221937345;1.0940247736633952;0.7712930264436909
47.491785;1.0911040190815744;0.8333288990204547;0.7637940371771296;0.11599769806365798;0.10629975766392367;9.999800147598249;0.8335580002001063;1.097108843065323;0.7617961702698909;0.1193122423404088;1.094025309107291;0.7712927788201086
47.501785;1.091106228055186;0.8333294027796582;0.7637953968167465;0.1159977268112572;0.10629962944916126;9.999791992062288;0.8335576220862467;1.0971083761564513;0.7617941918146249;0.1193124617729512;1.0940257972463248;0.7712924569365063
47.511785;1.0911084555197026;0.8333299376192462;0.7637967507542633;0.11599774752957136;0.10629949955276496;9.999784340455918;0.833557278566699;1.0971078747337761;0.7617922105271074;0.11931268135202565;1.0940262359369517;0.7712920615995646
47.521785;1.091110696794074;0.8333305004107632;0.7637981034155408;0.11599776006791279;0.10629936769697912;9.999777208593887;0.8335569736485235;1.0971073392784871;0.7617902291256259;0.11931290195015976;1.0940266225674127;0.7712915931503471
47.531785;1.0911129480343134;0.8333310892129041;0.763799459828238;0.11599776443379152;0.1062992335843785;9.999770612233144;0.8335567103869078;1.097106770647117;0.7617882505421888;0.11931312434691377;1.0940269546959598;0.7712910517001648
47.541785;1.0911152062992397;0.8333317030844335;0.7638008250061837;0.11599776072330453;0.10629909697287114;9.999764573510582;0.8335564916682028;1.0971061699902687;0.7617862781246539;0.11931334912564501;1.0940272302593532;0.771290437448609
47.551785;1.0911174697351826;0.8333323417309197;0.7638022036334652;0.11599774906911202;0.10629895770397377;9.999759120289411;0.8335563200895002;1.0971055387494877;0.7617843159540756;0.11931357654760603;1.0940274482521417;0.7712897512733978
47.561785;1.0911197368489631;0.8333330056442158;0.763803600096806;0.11599772960341073;0.1062988157146581;9.999754273816079;0.8335561971301171;1.0971048785437905;0.761782368695691;0.1193138064811916;1.094027610000331;0.7712889948155159
47.571785;1.091122005105001;0.8333336956723519;0.7638050183381001;0.11599770243018741;0.10629867106321386;9.999750033693191;0.8335561224725068;1.0971041912978108;0.7617804412818043;0.11931403855347777;1.094027719644861;0.7712881698502093
47.581785;1.09112427072501;0.8333344120893276;0.7638064609228625;0.11599766761319341;0.10629852394194028;9.999746378865147;0.8335560943699672;1.0971034800928943;0.7617785388093643;0.11931427233639445;1.0940277834409768;0.771287278005059
47.591785;1.0911265294942263;0.8333351539913542;0.7638079282983603;0.11599762515804163;0.10629837466050271;9.9997432842706;0.8335561109141864;1.0971027501262063;0.7617766662852912;0.11931450734875289;1.0940278093238593;0.771286321167412
47.601785;1.091128777236354;0.8333359193705319;0.7638094193029012;0.11599757494386273;0.10629822359865712;9.999740730690784;0.8335561706875897;1.0971020089178303;0.761774828312653;0.11931474304204696;1.0940278070113583;0.7712853019111356
47.611785;1.091131010080617;0.8333367058799882;0.7638109321069866;0.11599751665245552;0.10629807115922474;9.999738703122729;0.8335562725522317;1.0971012656027057;0.7617730292300338;0.11931497889058179;1.0940277877300149;0.7712842234601651
47.621785;1.0911332242403573;0.8333375112656435;0.7638124648659778;0.11599744978870362;0.10629791775291955;9.999737188421681;0.8335564156082519;1.097100530085256;0.7617712735004968;0.11931521447295028;1.0940277640009912;0.7712830893025006
47.631785;1.0911354154658603;0.83333833266655;0.763814016417768;0.11599737379810607;0.1062977637917807;9.999736170913474;0.8335565992312783;1.0970998125614644;0.7617695657664797;0.11931544946589767;1.094027749875085;0.7712819029332283
47.641785;1.0911375792448408;0.8333391659828353;0.7638155864494244;0.1159972881980693;0.10629760967845381;9.999735624840875;0.8335568226180456;1.097099122568516;0.7617679103742111;0.11931568359031962;1.0940277604784054;0.7712806678045078
47.651785;1.0911397113204422;0.833340006357026;0.7638171744764697;0.11599719263512613;0.1062974557818304;9.999735513582918;0.8335570840368548;1.0970984677796445;0.7617663107264862;0.11931591664138372;1.0940278109082835;0.7712793870309533
47.661785;1.091141807912767;0.8333408489545593;0.7638187788182182;0.11599708689001258;0.10629730242376265;9.999735798224117;0.8335573804992904;1.0970978536998146;0.7617647690565679;0.11931614859923328;1.0940279155879495;0.7712780628780307
47.671785;1.0911438661939465;0.8333416889599057;0.7638203969152021;0.11599697087430152;0.10629714992110167;9.999736446964798;0.8335577082340881;1.0970972839737558;0.7617632869028239;0.11931637963674968;1.0940280874575903;0.7712766967091306
47.681785;1.0911458848638886;0.8333425209885694;0.7638220263348129;0.11599684462564153;0.1062969986231415;9.999737440664646;0.8335580631733525;1.097096760848481;0.7617618657418271;0.11931661000939724;1.0940283371111028;0.7712752895452771
47.691785;1.0911478637803145;0.8333433391383163;0.7638236652030652;0.11599670835770988;0.10629684892275221;9.999738772040423;0.8335584410619753;1.0970962860156235;0.7617605071464477;0.1193168399566702;1.0940286731257143;0.7712738423324145
47.701785;1.0911498028069733;0.8333441380004628;0.7638253122141906;0.11599656251842512;0.10629670131414884;9.999740439734259;0.833558837859516;1.097095861517173;0.7617592126667226;0.11931706964472659;1.0940291022390045;0.7712723556731785
47.711785;1.0911517011956084;0.8333449133013794;0.7638269667870097;0.11599640768873765;0.10629655641868761;9.999742447168865;0.8335592502870965;1.097095490238037;0.7617579835746378;0.1193172991477958;1.094029628596021;0.7712708299423444
47.721785;1.0911535577736808;0.8333456613343861;0.7638286290694697;0.11599624437494167;0.10629641485837149;9.999744809248359;0.8335596758873292;1.0970951761297807;0.7617568205058926;0.11931752846515997;1.0940302538701236;0.7712692658682997
47.731785;1.091155371327206;0.8333463781751582;0.7638302994334595;0.11599607295947013;0.10629627711916009;9.999747558035459;0.8335601126624768;1.0970949240663297;0.7617557236365429;0.11931775750241606;1.0940309782701891;0.7712676650173544
47.741785;1.0911571409139968;0.8333470597789865;0.7638319775395969;0.11599589383008266;0.1062961435650151;9.999750741249837;0.8335605589218642;1.097094738889309;0.7617546932363202;0.11931798597073841;1.094031801475595;0.7712660299370165
47.751785;1.0911588657136178;0.8333477026479743;0.7638336614041356;0.11599570747371235;0.10629601449962892;9.999754416695541;0.8335610133843206;1.0970946239433184;0.7617537298578865;0.11931821331097892;1.0940327233606366;0.7712643637300071
47.761785;1.0911605441625216;0.8333483043638743;0.7638353473055777;0.11599551448904522;0.1062958901760087;9.999758646348278;0.8335614746596676;1.097094580730463;0.7617528345856669;0.11931843876990356;1.0940337437072776;0.7712626693436356
47.771785;1.0911621729711545;0.8333488635799594;0.7638370305443007;0.11599531557607048;0.106295770823732;9.999763491505181;0.8335619405641962;1.0970946107169093;0.7617520093734141;0.11931866154960526;1.0940348611341653;0.7712609493033777
47.781785;1.0911637470305222;0.8333493792069364;0.7638387060043119;0.11599511148513447;0.10629565670417586;9.999769013580227;0.8335624083962198;1.0970947170378795;0.7617512565994733;0.11931888089856939;1.0940360725121232;0.7712592060527494
47.791785;1.0911652604618625;0.8333498495009906;0.7638403679708405;0.11599490296594989;0.10629554811170272;9.999775277601083;0.8335628752882448;1.097094903995732;0.7617505781392743;0.11931909615355733;1.0940373730943884;0.7712574423402151
47.801785;1.091166707564184;0.8333502719080782;0.7638420096570417;0.1159946907978267;0.106295445306743;9.999782349082135;0.8335633378424817;1.0970951758397618;0.7617499750045237;0.11931930676763727;1.0940387576778445;0.7712556611288354
47.811785;1.0911680828730428;0.8333506434614704;0.7638436237439422;0.11599447583818263;0.10629534843057872;9.999790287800483;0.8335637921379073;1.0970955363084751;0.761749447740902;0.11931951234701288;1.0940402225445953;0.7712538653755792
47.821785;1.0911693811621526;0.8333509616508495;0.7638452041394206;0.11599425900505268;0.10629525749585934;9.999799146379527;0.8335642346641154;1.0970959887708336;0.761748996998603;0.11931971271581619;1.0940417663051856;0.7712520583755729
47.831785;1.0911705978357868;0.8333512255034551;0.7638467468196629;0.11599404126191551;0.10629517247087673;9.999808970892143;0.8335646632537028;1.097096536742589;0.7617486238440007;0.11931990795627843;1.0940433890350367;0.7712502443659748
47.841785;1.0911717293660965;0.8333514357455127;0.763848249050119;0.11599382365096232;0.10629509331523941;9.999819798832409;0.8335650771857425;1.0970971840838486;0.7617483296241103;0.11932009835898623;1.0940450908621036;0.7712484284751371
47.851785;1.0911727736712318;0.8333515939091254;0.7638497085523088;0.115993607277768;0.10629501995508711;9.999831655758408;0.8335654764746239;1.0970979341236464;0.7617481151187011;0.11932028427787153;1.0940468707390711;0.7712466161093652
47.861785;1.0911737304756493;0.8333517017233094;0.7638511231558146;0.11599339320630873;0.10629495230598014;9.999844554255585;0.8335658611459636;1.097098788399963;0.761747979488293;0.11932046597234085;1.0940487257656584;0.7712448124861676
47.871785;1.091174601219247;0.833351761396152;0.7638524907476502;0.1159931823856885;0.10629489030605921;9.999858498785382;0.8335662312504151;1.0970997465442647;0.7617479201644163;0.11932064355944738;1.094050651368017;0.7712430223358324
47.881785;1.0911753879161301;0.8333517759290533;0.7638538095205797;0.11599297565517938;0.10629483393258596;9.999873493961855;0.8335665871713671;1.0971008070351864;0.7617479334809439;0.11932081703963927;1.0940526418825238;0.7712412498266522
47.891785;1.0911760917887436;0.833351748887714;0.763855077974601;0.11599277372399858;0.10629478319730613;9.999889547748246;0.83356692948987;1.0971019671185616;0.7617480151318624;0.11932098629304994;1.0940546904679862;0.7712394989608143
47.901785;1.0911767130546643;0.8333516839983762;0.7638562944042716;0.11599257711134982;0.10629473804912398;9.999906667563394;0.8335672586105354;1.0971032224720452;0.7617481604698229;0.11932115110549837;1.09405678869419;0.7712377739604663
47.911785;1.091177251494812;0.833351584965501;0.7638574566684465;0.11599238612261827;0.10629469824982633;9.999924856090583;0.8335675747160206;1.0971045680144038;0.7617483646942178;0.11932131126064809;1.094058927296837;0.7712360791651767
47.921785;1.0911777069464692;0.833351455576591;0.7638585626164706;0.11599220088655753;0.10629466336162458;9.999944111166531;0.8335678779502075;1.0971059986594196;0.76174862320415;0.11932146661044424;1.094061097277325;0.771234418769724
47.931785;1.0911780798192476;0.8333512996867052;0.7638596103509778;0.1159920214227004;0.10629463284232478;9.99996442367915;0.8335681684662448;1.0971075089700997;0.7617489324350574;0.1193216170697556;1.0940632896044447;0.7712327968663587
47.941785;1.0911783715440917;0.8333511206571594;0.7638605975668933;0.11599184768560582;0.10629460613067596;9.999985770843926;0.833568446477978;1.097109092636579;0.7617492901967904;0.11932176253849858;1.094065494388209;0.7712312174868948
47.951785;1.0911785845579172;0.8333509208202976;0.7638615206087939;0.11599167959885663;0.1062945826577366;10.000008116900249;0.8335687124320385;1.0971107423655782;0.7617496950375636;0.11932190281232878;1.0940677009306203;0.7712296840888692
47.961785;1.0911787219865539;0.8333507016629302;0.76386237496782;0.1159915171371075;0.10629456185007229;10.00003142543599;0.833568967120339;1.0971124502553875;0.7617501456212735;0.11932203756860421;1.094069898036197;0.7712281988919119
47.971785;1.091178787567959;0.833350464215127;0.7638631571149195;0.11599136040198302;0.10629454314322948;10.000055670841874;0.8335692114354075;1.0971142084905559;0.7617506407276716;0.11932216641137357;1.0940720739247447;0.7712267628478667
47.981785;1.0911787858951911;0.8333502091141316;0.7638638655146367;0.11599120959202804;0.1062945259838137;10.000080838456572;0.8335694460748245;1.0971160095253347;0.761751179357283;0.1193222889043303;1.0940742164171902;0.7712253761295225
47.991785;1.0911787221236213;0.8333499368106042;0.7638645002175392;0.11599106492012079;0.10629450987840168;10.000106911317856;0.8335696720637927;1.0971178458719135;0.7617517602055618;0.11932240463215983;1.0940763136250347;0.771224038724777
48.001785;1.0911786008345097;0.8333496481362851;0.7638650621505634;0.1159909265883682;0.10629449447611193;10.00013385404623;0.8335698915124322;1.0971197105884667;0.7617523810836785;0.11932251333016256;1.0940783543315655;0.7712227510493902
48.011785;1.0911784252555154;0.8333493448263791;0.7638655527657331;0.11599079478799319;0.10629447960919977;10.000161610852247;0.8335701073134315;1.0971215981630456;0.7617530392540067;0.11932261496301078;1.0940803276233864;0.7712215140862555
48.021785;1.091178197632292;0.8333490298025905;0.7638659741479636;0.11599066966139451;0.10629446525487699;10.00019011369243;0.8335703221116676;1.0971235045505332;0.761753731817188;0.11932270966573742;1.09408222256399;0.7712203288905276
48.031785;1.0911779200614375;0.8333487071130945;0.7638663291840668;0.11599055126964318;0.10629445142542614;10.000219286468884;0.8335705375790352;1.0971254263685022;0.761754455125186;0.1193227976543029;1.0940840288832803;0.7712191963058255
48.041785;1.0911775946359938;0.8333483815702504;0.7638666212882148;0.11599043959471544;0.10629443808846019;10.000249049069952;0.8335707543828073;1.0971273599612315;0.7617552043544354;0.11932287922023307;1.0940857381514548;0.7712181170216467
48.051785;1.0911772228773313;0.8333480584699942;0.7638668539105943;0.11599033453689879;0.1062944252220394;10.000279324040974;0.8335709726078795;1.097129300712785;0.7617559742688124;0.11932295475834363;1.0940873439378516;0.7712170913444772
48.061785;1.0911768054504893;0.8333477432913202;0.7638670300997759;0.11599023591627199;0.10629441294768706;10.000310038941224;0.833571192185601;1.0971312432146254;0.7617567601794959;0.11932302473294994;1.0940888405553746;0.7712161186905679
48.071785;1.091176342041796;0.8333474408899315;0.7638671524037272;0.11599014351882626;0.10629440157234633;10.000341125731204;0.8335714134216952;1.0971331820677546;0.7617575582591418;0.11932308955041601;1.0940902218102817;0.7712151972135131
48.081785;1.091175830711543;0.8333471547025609;0.763867223411592;0.11599005715002862;0.10629439149331896;10.000372519755322;0.833571637563332;1.0971351121604316;0.7617583653665027;0.11932314939898324;1.0940914811053495;0.771214323919242
48.091785;1.0911752675818265;0.833346886881544;0.7638672462157761;0.11598997665436434;0.10629438306779386;10.000404156179263;0.8335718665740653;1.097137028738444;0.7617591788249697;0.11932320421537716;1.094092612120754;0.7712134951459151
48.101785;1.0911746478916766;0.8333466387489764;0.763867224153924;0.11598990192511315;0.10629437653190048;10.000435965989169;0.8335721022733669;1.0971389281593307;0.7617599968594029;0.11932325382566435;1.0940936088674265;0.7712127069850088
48.111785;1.0911739674603218;0.8333464107260672;0.7638671604344538;0.11598983290575296;0.10629437202033756;10.000467875827285;0.8335723459475098;1.0971408086200423;0.7617608192825523;0.1193232981075249;1.0940944656868785;0.7712119556602867
48.121785;1.091173223214545;0.8333462021265725;0.7638670581752223;0.11598976957431152;0.1062943696604464;10.000499811210283;0.8335725986179477;1.0971426698580111;0.7617616474073144;0.11932333702235205;1.0940951775803658;0.7712112378073793
48.131785;1.09117241337002;0.8333460107041304;0.7638669204077949;0.11598971194933101;0.10629436962913309;10.00053170008062;0.8335728616458377;1.0971445122937338;0.7617624833865053;0.11932337056369409;1.0940957400713491;0.7712105503578227
48.141785;1.0911715379078086;0.8333458320281008;0.763866749714661;0.11598966011817669;0.10629437214559992;10.00056347767969;0.833573137165449;1.097146336539533;0.7617633293285478;0.11932339876821481;1.0940961489162266;0.7712098903634453
48.151785;1.0911705984462579;0.8333456599989607;0.7638665480228982;0.11598961426032077;0.10629437744441615;10.00059509209716;0.8335734276555021;1.0971481432767058;0.7617641864179598;0.11932342175898217;1.0940964003558458;0.7712092550998806
48.161785;1.0911695974229236;0.8333454882202841;0.763866316986587;0.11598957466745326;0.1062943857228796;10.000626505311214;0.8335737350775215;1.0971499332122892;0.7617650545793497;0.11932343972268482;1.0940964913150397;0.7712086419991678
48.171785;1.0911685374429159;0.8333453106383822;0.7638660584803478;0.11598954169232144;0.10629439708700265;10.000657688408003;0.8335740604594223;1.0971517068316419;0.7617659325814977;0.11932345284762308;1.0940964190997768;0.7712080483551063
48.181785;1.0911674209174587;0.8333451216944675;0.7638657746805269;0.11598951558368267;0.106294411561521;10.000688609810286;0.8335744037951025;1.0971534637974127;0.7617668182787056;0.11932346126857686;1.0940961810570804;0.7712074714334164
48.191785;1.091166250233761;0.8333449168789024;0.7638654680251495;0.11598949636900223;0.10629442911897329;10.000719223150616;0.8335747641469223;1.0971552025644378;0.761767708955234;0.11932346505563339;1.0940957746449034;0.7712069089974298
48.201785;1.0911650284529835;0.8333446929531928;0.7638651409432021;0.11598948393093733;0.1062944496434904;10.000749471180107;0.833575140076556;1.0971569205110663;0.7617686016783554;0.11932346424306674;1.0940951975626136;0.7712063594746088
48.211785;1.091163759443344;0.8333444472205606;0.763864794992184;0.11598947816811288;0.10629447290079527;10.000779299676163;0.8335755296775047;1.097158614522268;0.7617694938686048;0.11932345880846128;1.0940944475570826;0.7712058215267674
48.221785;1.091162447162582;0.8333441769772444;0.7638644303965519;0.11598947905726763;0.10629449857046704;10.000808663086445;0.8335759301073096;1.0971602819131718;0.7617703842564173;0.11932344862039101;1.0940935225231432;0.7712052936632284
48.231785;1.0911610950963497;0.8333438800487903;0.7638640464833537;0.11598948660533696;0.10629452622301343;10.000837522062616;0.833576337709556;1.0971619206858572;0.7617712734936036;0.11932343348078331;1.0940924211847052;0.7712047741743412
48.241785;1.0911597064803638;0.8333435556677656;0.7638636419591575;0.1159895007915154;0.10629455525094769;10.000865837783824;0.8335767487068696;1.09716352886412;0.7617721638316897;0.11932341324220974;1.0940911433962681;0.7712042612806709
