time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
48.251785;1.0911582851690373;0.8333432047024556;0.7638632148433833;0.11598952153144713;0.10629458490469164;10.000893568929726;0.8335771596543294;1.0971651040892354;0.7617730584480968;0.11932338786174539;1.0940896894979777;0.7712037534210464
48.261785;1.0911568360898378;0.8333428292835503;0.7638627626811529;0.11598954862277985;0.10629461442774137;10.000920677856687;0.8335775674982496;1.0971666437334733;0.761773960696189;0.11932335735805998;1.0940880596049671;0.7712032494478721
48.271785;1.0911553643612333;0.8333424324376895;0.763862283038506;0.11598958174002606;0.10629464316922323;10.000947140253862;0.8335779693441459;1.0971681447517445;0.7617748731949712;0.11932332174794644;1.0940862538857923;0.771202748908594
48.281785;1.0911538739607354;0.8333420177299505;0.7638617740136493;0.11598962059174008;0.10629467057726749;10.000972947915127;0.8335783624672473;1.097169603018838;0.76177579740392;0.11932328102586902;1.0940842733990803;0.7712022524477019
48.291785;1.0911523670564098;0.8333415885615006;0.7638612346723096;0.11598966510776422;0.10629469609161003;10.000998099210445;0.8335787448660131;1.0971710127972059;0.7617767338256226;0.11932323522661419;1.0940821204489473;0.7712017616672957
48.301785;1.091150844196659;0.8333411477442852;0.7638606654626092;0.11598971543570163;0.10629471907941071;10.001022584872013;0.8335791156808935;1.0971723670854576;0.7617776823277295;0.1193231845038704;1.0940797989563127;0.7712012784021205
48.311785;1.0911493051297887;0.8333406980365874;0.7638600683651446;0.11598977179204263;0.10629473893185495;10.001046384563328;0.8335794752661025;1.097173658623281;0.7617786422957556;0.11932312910563092;1.0940773156383492;0.7712008039601008
48.321785;1.0911477496532405;0.8333402428040602;0.763859446464555;0.11598983434695698;0.10629475525231212;10.001069473940749;0.8335798250202338;1.0971748807303363;0.7617796124736348;0.11932306931881781;1.0940746806798745;0.7712003385208188
48.331785;1.0911461779659708;0.8333397858342736;0.7638588031561;0.11598990318206166;0.106294767939489;10.001091833238547;0.8335801666519853;1.0971760279353073;0.7617805911867738;0.11932300550474045;1.0940719065555637;0.771199880954571
48.341785;1.0911445904611643;0.8333393303809357;0.763858141307574;0.1159899782982101;0.10629477713871233;10.001113454910612;0.8335805013040942;1.097177096417979;0.7617815772898238;0.11932293816858912;1.0940690058894222;0.7711994293027901
48.351785;1.0911429875922736;0.8333388782051802;0.7638574625946393;0.11599005966540793;0.10629478319033474;10.00113434773445;0.8335808294715052;1.0971780837041547;0.7617825704971325;0.11932286794716401;1.0940659899092176;0.7711989815334411
48.361785;1.0911413704801896;0.8333384297125462;0.7638567673928223;0.1159901472363688;0.10629478659928734;10.001154536966546;0.8335811518207362;1.09717898807186;0.7617835707103693;0.11932279549216791;1.0940628684505813;0.7711985362175657
48.371785;1.0911397416954103;0.8333379849485535;0.7638560552471386;0.11599024088382945;0.10629478798638602;10.001174063194828;0.8335814701499591;1.097179808245036;0.76178457772137;0.11932272130531983;1.0940596511473046;0.7711980931039961
48.381785;1.0911381050244064;0.8333375440023001;0.763855325276392;0.11599034035492273;0.10629478802548749;10.00119297634042;0.8335817874941385;1.0971805429557253;0.7617855918308546;0.11932264565302031;1.0940563482529329;0.7711976534307934
48.391785;1.0911364649395034;0.8333371069499825;0.7638545763524602;0.11599044526651105;0.10629478737418681;10.001211324832399;0.8335821069340524;1.0971811907263187;0.7617866147207408;0.11932256863843581;1.0940529706252027;0.7711972197213978
48.401785;1.0911348275113073;0.8333366743205024;0.7638538072344222;0.11599055509474611;0.10629478661331952;10.00122915097809;0.833582429908526;1.0971817503177936;0.7617876498887803;0.11932249029587491;1.094049529614211;0.7711967949569956
48.411785;1.0911332013174477;0.8333362472686334;0.7638530163888285;0.11599066921102547;0.10629478622445336;10.0012464923317;0.833582755717497;1.0971822211304019;0.7617887023338158;0.1193224106356787;1.0940460368183382;0.7711963816823819
48.421785;1.0911315960562575;0.8333358266333815;0.7638522017276578;0.11599078697262777;0.10629478661745205;10.001263377608657;0.8335830824890045;1.0971826031140859;0.7617897778320576;0.119322329703172;1.094042503270972;0.7711959818949283
48.431785;1.0911300207994172;0.8333354122805313;0.763851360654387;0.11599090778424533;0.1062947881818813;10.001279818360551;0.8335834079310429;1.0971828967719013;0.761790882165218;0.11932224761327384;1.0940389385998994;0.7711955974504336
48.441785;1.0911284840345856;0.8333350036761997;0.7638504902145418;0.11599103108694998;0.10629479128105028;10.001295808878142;0.8335837293754897;1.0971831035916153;0.7617920203966448;0.11932216457924573;1.0940353506724225;0.7711952300850176
48.451785;1.0911269938207697;0.8333346006965935;0.7638495873083448;0.11599115628141304;0.10629479619798532;10.001311339883857;0.8335840438132093;1.097183226248324;0.7617931966237566;0.1193220809681486;1.0940317455617166;0.7711948809050866
48.461785;1.0911255571210248;0.8333342040465037;0.7638486490230285;0.1159912826753345;0.10629480316922052;10.001326412261777;0.8335843477134305;1.0971832683995328;0.7617944142284491;0.1193219972539534;1.094028128410543;0.7711945499394074
48.471785;1.091124179556044;0.8333338152268818;0.7638476729768385;0.11599140953425635;0.1062948125162159;10.001341037025377;0.8335846366976845;1.097183234438171;0.7617956760568627;0.11932191386520906;1.0940245053474296;0.7711942363699228
48.481785;1.0911228657103884;0.8333334360912797;0.7638466578506131;0.1159915361711018;0.10629482473543977;10.001355229232562;0.8335849058649072;1.097183129078561;0.7617969843651125;0.11932183111101406;1.094020884641432;0.7711939390603003
48.491785;1.0911216195098092;0.8333330684220075;0.7638456041542145;0.11599166197329787;0.10629484046944254;10.00136900622421;0.8335851506653992;1.0971829571230711;0.7617983405229306;0.11932174926471377;1.0940172758351763;0.771193656615116
48.501785;1.0911204445044531;0.8333327135069207;0.7638445145919223;0.1159917863465478;0.10629486043298396;10.00138238979941;0.8335853673548936;1.0971827237620042;0.76179974464534;0.11932166874815779;1.0940136879255076;0.771193387253634
48.511785;1.0911193438880706;0.8333323718064153;0.7638433935992837;0.11599190864113808;0.10629488538501047;10.001395407638599;0.8335855526845418;1.0971824346758015;0.7618011957500772;0.11932159026265789;1.0940101282384223;0.7711931288139311
48.521785;1.0911183208041197;0.833332043100769;0.7638422463462115;0.11599202815121505;0.10629491612770994;10.001408087728189;0.8335857033043708;1.097182095508795;0.7618026924822362;0.11932151469977234;1.0940066027124609;0.7711928786537209
48.531785;1.0911173790553026;0.8333317266979907;0.7638410777248895;0.11599214419427176;0.10629495350330063;10.001420447909862;0.8335858153693595;1.0971817110776652;0.761804233836337;0.11932144290349547;1.0940031172965121;0.7711926335795145
48.541785;1.0911165228956368;0.833331421375593;0.7638398920514342;0.11599225617606358;0.10629499835630672;10.001432491371174;0.8335858845478967;1.0971812847798095;0.7618058191798764;0.11932137552434179;1.0939996790800708;0.7711923902662271
48.551785;1.091115755966606;0.8333311255921231;0.7638386936768571;0.11599236357712181;0.10629505141752839;10.001444209043933;0.8335859063204774;1.097180818794375;0.7618074474843646;0.11932131302925615;1.093996295841328;0.7711921460047333
48.561785;1.0911150809759191;0.8333308380036899;0.7638374876030094;0.11599246591412345;0.10629511318693802;10.00145558437046;0.8335858764711521;1.0971803150617006;0.761809116865568;0.11932125573997904;1.0939929743153423;0.7711918988849819
48.571785;1.0911145000847726;0.8333305575823625;0.7638362796104929;0.11599256274963253;0.10629518393272902;10.001466603152648;0.8335857916004786;1.0971797760368383;0.761810824904171;0.11932120383742556;1.0939897184096747;0.7711916473100405
48.581785;1.0911140151830685;0.8333302833096579;0.7638350760734677;0.1159926537381975;0.10629526378125996;10.001477263233985;0.8335856491496717;1.0971792045129223;0.761812568872302;0.11932115735942804;1.0939865287803918;0.7711913895905498
48.591785;1.091113627921353;0.8333300139337586;0.7638338835102066;0.11599273866247427;0.10629535280249026;10.001487571535309;0.83358544697829;1.0971786031737678;0.7618143455429205;0.11932111620862909;1.0939834043488346;0.7711911239434897
48.601785;1.0911133391056338;0.8333297482867749;0.7638327083473315;0.11599281746329215;0.10629545106755117;10.001497531836824;0.8335851831651396;1.09717797496206;0.76181615124448;0.11932108016933565;1.093980344076757;0.771190848612653
48.611785;1.091113147678099;0.833329486294553;0.7638315571030556;0.11599289027060469;0.10629555869863243;10.001507135118251;0.8335848560387759;1.0971773238934543;0.7618179823880316;0.11932104892323764;1.0939773474552068;0.7711905619579351
48.621785;1.091113050801083;0.8333292296747902;0.7638304363421751;0.11599295739015134;0.10629567589075133;10.001516358153317;0.8335844641495819;1.0971766553050426;0.7618198356602622;0.11932102211079221;1.0939744144627783;0.7711902626298872
48.631785;1.0911130452818183;0.8333289813828527;0.7638293522901466;0.1159930191974348;0.10629580285499948;10.001525169462345;0.8335840064514491;1.0971759755577395;0.7618217072373482;0.11932099943801217;1.0939715456480743;0.7711899498262967
48.641785;1.091113128458543;0.8333287441721772;0.763828310500572;0.11599307601566572;0.10629593969317112;10.001533532694861;0.8335834823403876;1.0971752915287845;0.7618235917104557;0.11932098066121632;1.093968741884233;0.771189623772961
48.651785;1.0911132975761657;0.8333285193746511;0.7638273157232743;0.1159931281124768;0.10629608629145766;10.001541405308934;0.8335828910591186;1.0971746100634507;0.7618254820023543;0.11932096542318792;1.093966004044419;0.771189286001024
48.661785;1.0911135489765413;0.8333283065857479;0.763826372150921;0.11599317577131918;0.10629624231173361;10.00154874152935;0.8335822315707133;1.0971739376104668;0.7618273704207602;0.11932095318515164;1.0939633330295262;0.7711889386989701
48.671785;1.0911138785480343;0.8333281041172873;0.7638254839440668;0.11599321931692626;0.10629640726316401;10.001555498543597;0.8335815035176045;1.0971732800141518;0.7618292499566379;0.11932094336241776;1.0939607296901224;0.7711885835684513
48.681785;1.0911142827115003;0.8333279098100994;0.7638246552667964;0.11599325905841919;0.10629658059813124;10.001561640531513;0.8335807079052941;1.0971726420763157;0.7618311149985115;0.1193209354689967;1.0939581945811312;0.7711882210579155
48.691785;1.091114758286077;0.833327721770773;0.7638238893283935;0.11599329517902551;0.10629676180591385;10.001567139192856;0.8335798467627835;1.0971720267203362;0.7618329609964014;0.1193209291287095;1.0939557283283987;0.7711878504248505
48.701785;1.091115301667699;0.8333275386925841;0.763823187378274;0.11599332768838022;0.10629695040890008;10.0015719727588;0.8335789225751861;1.0971714349279225;0.7618347836634919;0.11932092403821265;1.0939533325529713;0.7711874703013216
48.711785;1.0911159086877418;0.8333273596943003;0.7638225487381379;0.1159933564750346;0.10629714583368399;10.001576128484876;0.8335779382240882;1.0971708671331255;0.7618365788010454;0.11932091997262051;1.09395100991901;0.7711870791301766
48.721785;1.0911165751472167;0.8333271839899611;0.7638219714769594;0.11599338135420842;0.10629734732515335;10.001579605701059;0.8335768973559651;1.0971703240868205;0.7618383425110352;0.11932091684227988;1.0939487629284195;0.7711866756095281
48.731785;1.091117297649166;0.8333270107197518;0.7638214533615629;0.1159934020925196;0.10629755398383585;10.001582413636507;0.8335758046370426;1.097169806798714;0.7618400709842288;0.11932091475657719;1.093946592966616;0.771186259230708
48.741785;1.0911180744250433;0.8333268387962924;0.7638209930314663;0.11599341844476807;0.10629776483914943;10.001584567145924;0.8335746657328641;1.0971693172919024;0.7618417602890326;0.11932091399540175;1.093944500378379;0.7711858303983203
48.751785;1.0911189055498787;0.8333266668273666;0.7638205905635719;0.11599343019090705;0.10629797891699642;10.001586084678932;0.83357348715044;1.0971688588490545;0.7618434070820349;0.11932091486414037;1.093942485030531;0.771185390074037
48.761785;1.0911197921292681;0.8333264934446178;0.7638202469043004;0.1159934371908346;0.10629819533218557;10.001586987608354;0.8335722756646402;1.0971684348525446;0.7618450098478519;0.11932091754644396;1.0939405468958185;0.7711849392779137
48.771785;1.091120735026651;0.8333263176396551;0.7638199629075436;0.11599343943539192;0.10629841338542648;10.001587299143013;0.8335710374384684;1.0971680484486592;0.7618465693712697;0.11932092208197843;1.0939386861767566;0.771184478578797
48.781785;1.0911217343781154;0.8333261386061724;0.7638197390310925;0.11599343703279737;0.10629863261831046;10.00158704443825;0.833569777663925;1.09716770276987;0.7618480880780534;0.11932092846117417;1.0939369027379084;0.7711840078773035
48.791785;1.0911227901014573;0.8333259554594238;0.7638195755482415;0.11599343012818228;0.10629885281349877;10.001586251157859;0.833568500593705;1.0971673998146667;0.7618495692118559;0.11932093669983283;1.0939351957449488;0.771183526719577
48.801785;1.0911239024270007;0.8333257672858639;0.7638194725875936;0.11599341880387587;0.10629907391108279;10.001584946142625;0.8335672092863065;1.0971671391495288;0.7618510166003408;0.11932094681126293;1.093933564167697;0.77118303491833
48.811785;1.0911250714332643;0.8333255733707559;0.7638194302905051;0.11599340306587345;0.10629929585910015;10.001583151682876;0.8335659054496913;1.0971669182558188;0.7618524345615415;0.11932095874213636;1.0939320077757597;0.7711825331828703
48.821785;1.0911262960316468;0.8333253733486213;0.7638194490566665;0.11599338297436478;0.10629951851291058;10.00158088756725;0.8335645897215737;1.0971667336835051;0.761853827624757;0.1193209723642021;1.0939305284591494;0.7711820233322035
48.831785;1.0911275740560493;0.8333251669226729;0.7638195290998747;0.11599335879961452;0.10629974165831342;10.001578176842541;0.8335632622110757;1.0971665814985876;0.7618552004746246;0.11932098754606123;1.0939291311780632;0.7711815078357844
48.841785;1.0911289034127918;0.8333249531555204;0.763819669804349;0.11599333103951434;0.10629996509696303;10.001575053506361;0.833561923377707;1.0971664572697362;0.7618565580663988;0.11932100426414499;1.0939278231553302;0.771180989112993
48.851785;1.0911302828397358;0.8333247307199647;0.7638198697494373;0.11599330030873489;0.10630018866818805;10.001571572401511;0.8335605749539611;1.0971663562929863;0.7618579055192009;0.11932102265301879;1.093926611619639;0.7711804693247958
48.861785;1.091131711656771;0.833324499445389;0.7638201268942612;0.1159932672483397;0.1063004122102919;10.001567814706934;0.8335592200864541;1.0971662737968897;0.7618592479607491;0.11932104295394046;1.0939255020558842;0.7711799507118969
48.871785;1.0911331890801481;0.8333242608863786;0.763820438559187;0.1159932324801785;0.10630063557728468;10.001563881783223;0.8335578625029524;1.0971662050990372;0.7618605907132132;0.11932106539174805;1.0939244980343075;0.7711794356432071
48.881785;1.0911347141919265;0.833324017017972;0.7638208018365076;0.11599319654404304;0.10630085868309871;10.001559880221691;0.8335565056207154;1.0971661460896973;0.7618619398480295;0.11932109001970019;1.0939236016047573;0.7711789263411183
48.891785;1.0911362863348963;0.8333237687807926;0.7638212142816367;0.11599315992683686;0.10630108149549462;10.001555910264871;0.8335551521392616;1.0971660932349383;0.7618633027669917;0.11932111665672822;1.0939228128640242;0.7711784249930592
48.901785;1.091137904795397;0.8333235154661218;0.7638216737725616;0.11599312320865596;0.10630130403031325;10.001552064742073;0.8335538038868145;1.0971660422991034;0.7618646881915254;0.11932114497433455;1.0939221293640187;0.7711779339954672
48.911785;1.0911395682800145;0.833323254844556;0.7638221778037434;0.11599308707756542;0.10630152634105304;10.001548429081472;0.8335524620003116;1.097165987120826;0.7618661052706732;0.11932117463517278;1.0939215469315768;0.7711774558121306
48.921785;1.0911412754082224;0.8333229840837137;0.7638227235056586;0.11599305214467202;0.10630174845739176;10.001545076612421;0.8335511272532317;1.097165919955712;0.7618675625553876;0.11932120538845842;1.0939210613383814;0.7711769924278131
48.931785;1.0911430256019354;0.8333227008755687;0.7638233082328566;0.11599301880923042;0.10630197034300437;10.001542069072341;0.8335498001091148;1.0971658329555645;0.7618690676636074;0.11932123703895145;1.0939206690150602;0.771176544823209
48.941785;1.0911448189201765;0.833322403794968;0.7638239298573216;0.11599298736113128;0.106302191913358;10.00153946216978;0.8335484809107346;1.0971657195432458;0.7618706273231868;0.1193212693103569;1.09392036690753;0.7711761129933237
48.951785;1.0911466550080007;0.8333220918886124;0.7638245867724829;0.11599295819846978;0.10630241308500457;10.001537300338647;0.8335471704596039;1.09716557462586;0.7618722472500258;0.11932130174774848;1.0939201524635496;0.7711756962649077
48.961785;1.0911485321527428;0.833321764257357;0.7638252779883894;0.11599293185641558;0.10630263385328874;10.001535600214853;0.8335458703321236;1.0971653935150263;0.7618739319180493;0.11932133371485329;1.0939200234333029;0.7711752937497226
48.971785;1.0911504468495508;0.8333214197791203;0.7638260034293589;0.11599290877890177;0.10630285431250287;10.00153434648062;0.8335445826243744;1.097165171098039;0.761875684282148;0.11932136447966245;1.093919977268995;0.7711749051244386
48.981785;1.0911523943867913;0.8333210565743858;0.7638267640201201;0.11599288909659831;0.10630307455128093;10.001533509171676;0.8335433094107966;1.0971649023163055;0.7618775054009161;0.11932139336080141;1.0939200106655496;0.7711745311324251
48.991785;1.0911543703499271;0.8333206715817195;0.7638275610735723;0.1159928726243572;0.10630329454553068;10.001533060468933;0.8335420522815792;1.0971645827544645;0.7618793942098275;0.11932141979981262;1.0939201193782617;0.7711741730738227
49.001785;1.0911563713163797;0.8333202608196136;0.7638283953899263;0.11599285904005499;0.10630351412165083;10.001532975007994;0.8335408123584529;1.0971642084969802;0.7618813478534389;0.11932144331265675;1.0939202983896903;0.7711738316875727
49.011785;1.091158393892206;0.8333198198281571;0.7638292669099995;0.11599284804404789;0.10630373296563207;10.001533220800283;0.8335395905080426;1.097163776050331;0.7618833624951563;0.11932146343728549;1.0939205427988967;0.7711735065413143
49.021785;1.0911604336171847;0.8333193438363508;0.7638301748100607;0.11599283937416853;0.10630395070902462;10.00153375487455;0.8335383871975308;1.0971632824425657;0.7618854339272932;0.11932147968686421;1.093920848913829;0.7711731962582121
49.031785;1.0911624843552092;0.8333188282399797;0.7638311172740125;0.11599283280705769;0.10630416704642007;10.001534530939677;0.8335372023756608;1.0971627252703295;0.7618875578000064;0.11932149150601488;1.093921214493329;0.7711728989445614
49.041785;1.091164537574199;0.8333182694068357;0.7638320911141818;0.11599282825589034;0.10630438178168726;10.00153550926421;0.8335360357151617;1.09716210316258;0.7618897300257271;0.1193214983788385;1.093921638420506;0.771172612563755
49.051785;1.0911665826451944;0.8333176650509777;0.7638330922011202;0.11599282583217453;0.10630459480836009;10.001536655749078;0.8335348869500697;1.0971614162811978;0.7618919472113173;0.11932150003911055;1.0939221207087342;0.7711723355820256
49.061785;1.091168608447484;0.8333170140620341;0.7638341167715856;0.11599282577205773;0.10630480608064503;10.001537934062227;0.8335337561860584;1.097160666370114;0.7618942065761605;0.11932149652705805;1.0939226623939688;0.7711720676388961
49.071785;1.0911706042431115;0.8333163159957245;0.7638351623986507;0.1159928283351288;0.10630501557752715;10.001539299616281;0.8335326438641809;1.097159856415948;0.7618965056640273;0.1193214880830689;1.093923264602241;0.771171809480629
49.081785;1.0911725592220562;0.8333155706831619;0.7638362277491157;0.11599283376539897;0.10630522326772672;10.001540698100387;0.8335315501784596;1.0971589895077112;0.7618988423457431;0.11932147503062468;1.093923927846343;0.7711715622661794
49.091785;1.0911744622506254;0.8333147784652677;0.7638373118264598;0.11599284225188491;0.10630542913833438;10.001542071764126;0.8335304745249598;1.09715806752274;0.7619012150830585;0.11932145770702435;1.093924652459054;0.7711713273569964
49.101785;1.0911763030733594;0.8333139404112673;0.7638384138480102;0.11599285386675749;0.10630563327742168;10.001543372870303;0.8335294153560084;1.0971570908858275;0.7619036229402485;0.11932143646701586;1.093925439188268;0.7711711068748555
49.111785;1.0911780740648913;0.8333130580384739;0.7638395340405534;0.11599286855411217;0.10630583590766098;10.001544574273984;0.833528370160646;1.0971560589822371;0.7619060650778487;0.11932141168084869;1.0939262894123407;0.7711709039098428
49.121785;1.0911797705037987;0.8333121332698492;0.7638406746040881;0.11599288613497852;0.10630603733521791;10.001545669691328;0.8335273355360201;1.0971549706120638;0.7619085402880911;0.11932138363842051;1.0939272054145546;0.7711707219794054
49.131785;1.0911813892207691;0.833311168704318;0.7638418397255979;0.11599290627712595;0.10630623791522427;10.001546667698378;0.8335263075853773;1.09715382450154;0.7619110469364606;0.11932135247829931;1.0939281899560278;0.7711705642524538
49.141785;1.0911829272661888;0.8333101673444485;0.7638430343583599;0.11599292856464015;0.10630643808473243;10.001547585490282;0.8335252825367891;1.0971526192818533;0.761913583017187;0.11932131822336477;1.0939292446946531;0.7711704326724728
49.151785;1.0911843818930393;0.8333091319535715;0.7638442624759899;0.11599295267762112;0.10630663836608763;10.001548444349107;0.8335242572131212;1.0971513528061865;0.7619161462702609;0.119321280841217;1.0939303692853193;0.7711703274798619
49.161785;1.0911857513636034;0.8333080650094485;0.7638455260532219;0.11599297842966465;0.1063068393472402;10.001549268591818;0.8335232293766905;1.0971500219376094;0.7619187343680375;0.11932124032155085;1.0939315616873628;0.7711702474404958
49.171785;1.0911870352253017;0.8333069690162348;0.7638468253120767;0.11599300564219947;0.10630704169818345;10.001550086416453;0.833522198035785;1.0971486234987895;0.7619213449555087;0.11932119673703928;1.0939328183033168;0.7711701902699554
49.181785;1.0911882343728065;0.8333058465294682;0.7638481591046689;0.1159930340947958;0.10630724612292611;10.001550929368175;0.8335211631501699;1.0971471554443384;0.7619239757021019;0.11932115019879258;1.093934134296847;0.7711701532221095
49.191785;1.0911893515743538;0.8333047002927222;0.7638495247021372;0.1159930636267192;0.10630745327178243;10.001551831945415;0.8335201247708404;1.0971456170360965;0.7619266243274135;0.11932110082287102;1.0939355047214774;0.7711701338060695
49.201785;1.0911903912579957;0.833303533426494;0.763850917810784;0.11599309429757522;0.10630766376337784;10.00155283249755;0.8335190825085993;1.0971440084689073;0.7619292881216483;0.11932104875427287;1.0939369256256521;0.7711701301120325
49.211785;1.0911913580040078;0.8333023488485319;0.7638523330293806;0.11599312643203646;0.10630787825315056;10.001553974173461;0.8335180355226289;1.0971423310196213;0.7619319630770683;0.11932099409038047;1.093938394361282;0.7711701407191626
49.221785;1.091192255473368;0.83330114821493;0.7638537640879909;0.1159931604486764;0.10630809745487264;10.001555304865416;0.833516982446794;1.0971405875066322;0.7619346431439527;0.11932093675895274;1.0939399087523334;0.7711701646992929
49.231785;1.0911930864895527;0.8332999315446582;0.7638552041919949;0.11599319669088452;0.10630832210398031;10.001556874415295;0.8335159210022431;1.0971387823959402;0.7619373199024225;0.11932087651981595;1.0939414657304545;0.7711702019124547
49.241785;1.0911938529951424;0.8332986976606429;0.7638566468585084;0.1159932354511554;0.10630855284612788;10.001558728814517;0.8335148480406821;1.097136921344072;0.7619399831194716;0.11932081304528692;1.0939430607998004;0.7711702530431078
49.251785;1.0911945559052354;0.8332974445417292;0.7638580866149266;0.11599327701472964;0.1063087901420432;10.001560906327526;0.8335137605401225;1.097135010049054;0.7619426221799372;0.11932074597822574;1.0939446883383623;0.7711703190142681
49.261785;1.0911951957665327;0.8332961696388521;0.7638595191496648;0.11599332157117126;0.10630903428338982;10.001563440137222;0.8335126564634959;1.0971330531420196;0.7619452272837512;0.11932067498815721;1.093946341817902;0.7711704003185547
49.271785;1.0911957735601852;0.8332948707757837;0.7638609409323511;0.1159933691279785;0.10630928549090586;10.001566361096916;0.8335115344507539;1.0971310545040964;0.7619477898818932;0.11932059986080162;1.093948013761841;0.7711704967995665
49.281785;1.091196290778981;0.8332935466506914;0.763862348745489;0.11599341955917768;0.10630954398494107;10.001569693591524;0.8335103929188631;1.0971290185039413;0.7619503028205125;0.11932052053551861;1.0939496957089;0.771170607900907
49.291785;1.0911967490552343;0.8332921962357193;0.7638637396959457;0.11599347273160088;0.10630980991399404;10.0015734480658;0.8335092295966783;1.0971269504106094;0.7619527603570383;0.11932043699163525;1.0939513785154815;0.771170733257919
49.301785;1.091197149923275;0.8332908184050873;0.7638651111418124;0.11599352854723731;0.10631008320345157;10.001577614296703;0.8335080419246115;1.0971248559163;0.7619551578208494;0.11932034912243103;1.093953052907908;0.7711708731299008
49.311785;1.0911974946909;0.8332894122655092;0.7638664600955655;0.11599358686704098;0.10631036351716215;10.001582162438929;0.8335068277058525;1.0971227406900277;0.7619574909015194;0.1193202567828801;1.0939547095682725;0.7711710282117111
49.321785;1.0911977842468987;0.8332879774591;0.7638677830627243;0.11599364748426703;0.10631065036469323;10.001587055505999;0.8335055852403256;1.0971206102033293;0.7619597550387582;0.11932015991713255;1.0939563390764804;0.7711711992842135
49.331785;1.0911980191313666;0.8332865147032125;0.7638690769303402;0.11599371015949023;0.10631094320205811;10.001592255975856;0.8335043135116292;1.0971184698845222;0.7619619452039654;0.11932005863849496;1.0939579329182316;0.771171387240135
49.341785;1.0911981997487237;0.8332850263539677;0.7638703400743888;0.1159937745516277;0.10631124145271113;10.00159771982187;0.8335030126056306;1.0971163255236123;0.7619640559782118;0.11931995327085095;1.0939594846755711;0.7711715931773859
49.351785;1.0911983265625405;0.8332835159543482;0.7638715725126016;0.11599384011437248;0.1063115445114212;10.001603400517393;0.8335016832423994;1.0971141833566123;0.761966081938553;0.11931984431496342;1.0939609896794238;0.771171818191946
49.361785;1.0911984006162436;0.8332819875212312;0.7638727751726941;0.11599390612782377;0.1063118517141251;10.001609262874986;0.8335003256446998;1.097112049632416;0.7619680179944865;0.11931973233839216;1.0939624442438165;0.7711720632727435
49.371785;1.0911984239294004;0.8332804456100686;0.763873949370783;0.11599397181251084;0.10631216225173874;10.001615278088062;0.8334989393449114;1.097109930126832;0.7619698592135883;0.11931961788640902;1.093963846122138;0.7711723297600094
49.381785;1.0911983995219927;0.8332788950424088;0.7638750965033253;0.11599403640333751;0.10631247519105405;10.00162140538646;0.8334975241468117;1.0971078301040644;0.7619716005449854;0.11931950146645709;1.0939651952064315;0.7711726199662398
49.391785;1.0911983317519784;0.8332773398667941;0.763876217401926;0.11599409918141573;0.10631278964652474;10.001627592544422;0.8334960805923947;1.0971057549136554;0.761973237303331;0.11931938358777666;1.093966492916844;0.7711729372938584
49.401785;1.0911982267461104;0.8332757830008203;0.7638773121212248;0.11599415951333478;0.10631310490868079;10.001633793499295;0.8334946089485196;1.0971037107196984;0.7619747661820091;0.11931926479386049;1.0939677403027979;0.7711732857562643
49.411785;1.0911980919372393;0.8332742265547395;0.7638783805442215;0.11599421692011903;0.10631342044207714;10.001639976497193;0.8334931080421222;1.097101704322942;0.7619761854862421;0.11931914565221251;1.093968936242758;0.771173669268823
49.421785;1.0911979344840126;0.8332726717627803;0.7638794229385341;0.11599427113164248;0.10631373576592006;10.00164611563253;0.8334915754470252;1.0970997421610544;0.7619774942998461;0.11931902675745507;1.0939700772532612;0.7711740912875857
49.431785;1.091197759674177;0.8332711188098126;0.7638804398591839;0.11599432204317578;0.10631405026936508;10.00165217783175;0.8334900086311178;1.097097830094527;0.7619786914702763;0.11931890879111057;1.0939711586753922;0.7711745549109517
49.441785;1.0911975708475965;0.8332695671220262;0.7638814312998483;0.11599436962278842;0.10631436313237796;10.001658116179726;0.8334884058866647;1.0970959739136599;0.7619797750831977;0.11931879254033653;1.0939721757341407;0.7711750629892978
49.451785;1.091197370656604;0.8332680161547007;0.7638823958979724;0.11599441385802836;0.10631467340527465;10.001663871789049;0.833486766578082;1.0970941787121653;0.7619807427132068;0.11931867880222231;1.0939731243577644;0.7711756183222755
49.461785;1.0911971621399734;0.8332664662716075;0.7638833313976261;0.11599445470393102;0.10631498010214682;10.001669382172514;0.8334850908587758;1.0970924476008819;0.7619815922086756;0.11931856830636516;1.0939740021506916;0.7711762237799812
49.471785;1.0911969490130224;0.8332649188067867;0.7638842358046493;0.11599449203983123;0.10631528222705794;10.001674591733815;0.833483379105934;1.09709078159584;0.7619823223200118;0.11931846174630409;1.0939748087252283;0.7711768817072712
49.481785;1.0911967349971123;0.8332633751940216;0.7638851076432644;0.11599452567118157;0.10631557876516204;10.00167945463348;0.833481631511723;1.097089180320901;0.7619829327749937;0.11931835982437158;1.0939755453947957;0.7711775933366103
49.491785;1.0911965225186218;0.8332618361931309;0.7638859455505018;0.11599455532793859;0.1063158686626785;10.001683928102457;0.8334798481833882;1.09708764243411;0.7619834241190585;0.11931826319727826;1.0939762148741723;0.7711783590778474
49.501785;1.0911963123839308;0.8332603020764626;0.7638867486847769;0.11599458067002452;0.10631615081342558;10.001687969631586;0.8334780294382957;1.0970861659543616;0.7619837977574702;0.11931817234931673;1.0939768210257794;0.7711791792407915
49.511785;1.0911961046199203;0.833258773477097;0.763887517663759;0.1159946013273153;0.10631642409830104;10.001691541745219;0.833476175562843;1.0970847484422324;0.76198405581693;0.11931808756191022;1.0939773689314698;0.7711800544333908
49.521785;1.091195899158754;0.8332572519224125;0.7638882543585745;0.11599461691322253;0.10631668746102658;10.001694613144524;0.8334742860516082;1.097083386567653;0.7619842005197641;0.11931800899264963;1.0939778647832257;0.7711809852560505
49.531785;1.0911956960419151;0.8332557398299628;0.7638889605519922;0.11599462700447481;0.10631693992238435;10.001697157697963;0.8334723595426152;1.097082075692263;0.7619842334552632;0.1193179367093317;1.0939783149781208;0.7711819719263474
49.541785;1.0911954951900236;0.8332542402110176;0.7638896368566457;0.11599463115117985;0.10631718053780148;10.001699160322154;0.8334703951151948;1.097080810053238;0.7619841551620731;0.1193178706928521;1.0939787255609925;0.7711830145483326
49.551785;1.0911952960561295;0.8332527562962238;0.7638902821354969;0.11599462890880169;0.10631740836702977;10.001700625813474;0.8334683937912081;1.097079583384852;0.7619839653530042;0.11931781092772645;1.0939791023931416;0.7711841134734789
49.561785;1.0911950980900813;0.8332512914356717;0.7638908932451558;0.11599461986226589;0.10631762246826024;10.001701580969797;0.8334663586931413;1.097078389892196;0.7619836633276206;0.11931775752182;1.093979450951192;0.7711852691425732
49.571785;1.0911949018507932;0.8332498487927926;0.7638914656314144;0.11599460367847454;0.10631782197328647;10.001702066924059;0.8334642938131763;1.0970772245802578;0.76198324792543;0.1193177106531928;1.0939797756832061;0.7711864815304105
49.581785;1.0911947095742363;0.8332484305963278;0.7638919944457035;0.11599458017526705;0.1063180061999058;10.00170212793636;0.8334622028039982;1.0970760824686199;0.7619827174162114;0.11931767035281171;1.0939800797292725;0.7711877494630611
49.591785;1.091194524673575;0.8332470380732496;0.7638924752222577;0.11599454934046823;0.10631817462445806;10.001701802166503;0.833460088752183;1.0970749584704675;0.761982069878666;0.11931763640188865;1.0939803655720743;0.7711890702496941
49.601785;1.0911943506097748;0.8332456721417949;0.7638929041868447;0.11599451127812374;0.10631832677386333;10.001701113634958;0.8334579543029846;1.097073848423371;0.7619813037786058;0.11931760845095965;1.0939806360333477;0.7711904400402316
49.611785;1.0911941900513136;0.8332443336941754;0.7638932784595924;0.11599446611680236;0.106318462187321;10.001700065809137;0.8334558017402447;1.0970727497770296;0.7619804180140465;0.11931758617183104;1.0939808942266767;0.771191854795405
49.621785;1.0911940448507245;0.8332430231790634;0.7638935961113256;0.11599441396872176;0.10631858039122599;10.001698638228154;0.8334536336345536;1.0970716617393887;0.761979411611728;0.11931756930433533;1.0939811425370536;0.7711933110368999
49.631785;1.0911939166270932;0.8332417400665485;0.7638938565899503;0.11599435493892753;0.10631868089024338;10.001696790411739;0.8334514536894707;1.0970705852514666;0.7619782836860218;0.1193175576604336;1.0939813816211987;0.7711948055949192
49.641785;1.091193807496379;0.8332404829265359;0.7638940612520025;0.11599428912122403;0.1063187632218952;10.001694474848263;0.833449266925785;1.097069522372475;0.7619770335474008;0.11931755116534665;1.0939816098535942;0.7711963350354235
49.651785;1.0911937203636635;0.8332392502421155;0.763894212784341;0.11599421660563361;0.10631882700047625;10.001691644831896;0.8334470793212341;1.097068475484159;0.7619756609920483;0.11931754989495574;1.093981823519614;0.7711978957556763
49.661785;1.091193658534113;0.8332380412326332;0.7638943139675605;0.1159941374769753;0.10631887196707274;10.001688250100772;0.8334448971436276;1.0970674469554562;0.7619741669647812;0.1193175540422892;1.0939820176743815;0.7711994844502341
49.671785;1.091193624764257;0.8332368564082298;0.7638943670826026;0.11599405181779357;0.1063188980593017;10.001684235585966;0.8334427262291265;1.0970664387629714;0.7619725540461194;0.11931756382698286;1.0939821870335518;0.7712010981758356
49.681785;1.0911936202144508;0.8332356977332369;0.7638943740573819;0.11599395978792647;0.10631890541654872;10.001679547772682;0.833440571600119;1.0970654518949798;0.7619708261544943;0.11931757939991551;1.0939823264703967;0.7712027337482049
49.691785;1.0911936444582855;0.8332345678283275;0.7638943368299193;0.11599386164499866;0.1063188943628661;10.001674139685122;0.8334384371532909;1.0970644859101708;0.7619689879697816;0.11931760073930878;1.0939824310925863;0.7712043870737136
49.701785;1.0911936966707452;0.8332334688291554;0.7638942573030405;0.11599375762239438;0.1063188654338717;10.001667974776476;0.833436325264001;1.097063538994354;0.7619670446479536;0.11931762755289994;1.093982496221406;0.7712060531459264
49.711785;1.0911937761996715;0.8332324021449078;0.7638941370343306;0.11599364786931506;0.10631881938528852;10.001661030825645;0.8334342364964898;1.097062608941109;0.761965001605442;0.1193176592976654;1.0939825178060343;0.7712077267798204
49.721785;1.0911938815341498;0.8332313691857659;0.7638939775009663;0.11599353255572173;0.10631875713455448;10.001653299145094;0.8334321692865593;1.0970616943748246;0.7619628643053322;0.11931769528652743;1.093982492917164;0.7712094034554551
49.731785;1.0911940091749828;0.8332303720792351;0.7638937807854469;0.11599341196804092;0.10631867967939981;10.001644777977702;0.8334301203744452;1.0970607949472384;0.7619606380713446;0.1193177347727111;1.093982419676767;0.7712110794081899
49.741785;1.0911941538889027;0.8332294134261546;0.7638935498447744;0.11599328647549081;0.1063185880430237;10.00163546565667;0.8334280864175186;1.097059910570204;0.7619583281294924;0.11931777707501841;1.0939822969725506;0.7712127512110579
49.751785;1.0911943097070311;0.8332284956625828;0.7638932882186767;0.11599315648397675;0.1063184832395923;10.001625359205526;0.8334260649624569;1.097059040438177;0.7619559398915837;0.11931782167391322;1.0939821242072705;0.7712144155694787
49.761785;1.0911944707553216;0.8332276208324422;0.7638929998283969;0.11599302248102054;0.10631836623644063;10.001614459837004;0.8334240538360652;1.0970581822830072;0.761953478903038;0.11931786814011347;1.0939819011294933;0.771216069259246
49.771785;1.091194631929595;0.8332267902742228;0.7638926891640716;0.11599288509696037;0.10631823793382918;10.001602780130536;0.8334220505946993;1.097057332044027;0.7619509505469434;0.11931791603756278;1.093981628098681;0.7712177093127957
49.781785;1.0911947892952008;0.8332260040495195;0.7638923613082441;0.11599274506415717;0.1063180991836664;10.001590344284823;0.833420053127448;1.097056483996396;0.7619483599177688;0.11931796490234127;1.093981306510518;0.7712193335431149
49.791785;1.0911949399760346;0.833225260663424;0.7638920215739583;0.11599260310301605;0.10631795081300333;10.001577183420219;0.8334180604382954;1.0970556315416282;0.76194571182554;0.11931801423672075;1.093980938730125;0.771220940521177
49.801785;1.091195081676504;0.833224557346736;0.7638916749376841;0.1159924598814534;0.10631779362203977;10.001563332107288;0.8334160727606759;1.097054768344113;0.7619430110302802;0.11931806352130422;1.093980527701224;0.771222528905334
49.811785;1.09119521234529;0.8332238904267261;0.7638913253697998;0.11599231604086371;0.10631762834624024;10.00154882421924;0.8334140913485366;1.0970538890787074;0.7619402627725003;0.11931811224934638;1.093980076624848;0.7712240975479336
49.821785;1.0911953304632422;0.8332232553814108;0.7638909756577714;0.11599217218224717;0.10631745560534954;10.001533687934558;0.8334121182463682;1.0970529896305652;0.7619374730892007;0.11931815996773758;1.0939795886439083;0.771225646551329
49.831785;1.0911954352282074;0.833222647152082;0.7638906278892181;0.11599202880740864;0.10631727591508919;10.001517944425615;0.8334101560411032;1.0970520669156836;0.7619346486784725;0.11931820632123118;1.0939790666986413;0.7712271779128506
49.841785;1.0911955258668566;0.8332220606033854;0.7638902835732576;0.11599188628028968;0.10631708978989006;10.001501609919437;0.8334082078524704;1.0970511186113232;0.7619317969480506;0.11931825104909448;1.0939785138998586;0.7712286952063633
49.851785;1.0911956012513107;0.8332214906133086;0.7638899430571182;0.1159917448859891;0.1063168978474303;10.00148469427448;0.833406277546991;1.097050142994751;0.7619289262429783;0.11931829391205177;1.0939779343524418;0.7712302026015752
49.861785;1.0911956602756052;0.8332209325793417;0.7638896052353686;0.1159916049415597;0.10631670079894004;10.001467194462569;0.8334043696016906;1.0970491390162822;0.7619260455036281;0.11931833461566312;1.0939773337677525;0.7712317038380749
49.871785;1.0911957020567455;0.8332203834038179;0.763889268297383;0.11599146687292547;0.1063164993551523;10.00144909438824;0.8334024886491052;1.097048106677272;0.7619231637141579;0.1193183727967983;1.0939767185812703;0.771233201711734
49.881785;1.091195726057481;0.833219841632024;0.763888930933231;0.11599133126363034;0.10631629418901146;10.001430376294483;0.8334006391117897;1.0970470473434282;0.7619202900436299;0.11931840807990614;1.093976093640266;0.7712346980570045
49.891785;1.0911957322151815;0.8332193065499863;0.7638885929210699;0.11599119881601319;0.10631608596717669;10.001411031907992;0.8333988248274694;1.0970459638452041;0.7619174341173259;0.11931844014634602;1.0939754610470562;0.7712361941406987
49.901785;1.0911957211031702;0.8332187773700126;0.7638882551277603;0.11599107020600122;0.1063158753663137;10.001391067834073;0.8333970489290381;1.0970448605092755;0.7619146054779926;0.11931846872978798;1.0939748209687334;0.7712376912769463
49.911785;1.0911956942711212;0.8332182529788118;0.7638879192270389;0.11599094599128011;0.10631566308975497;10.001370508260024;0.8333953143373553;1.0970437427479272;0.7619118128279005;0.11931849353838464;1.0939741724853738;0.7712391911139886
49.921785;1.091195653988543;0.8332177320447195;0.7638875870586804;0.11599082663973499;0.10631544988440789;10.001349387892315;0.8333936244831639;1.0970426162829305;0.7619090636827773;0.11931851420758019;1.0939735138403226;0.7712406952501224
49.931785;1.0911956024281502;0.8332172134550889;0.7638872601508522;0.11599071254223421;0.10631523649329361;10.001327731796735;0.8333919836426151;1.0970414866430593;0.7619063640669395;0.11931853032966692;1.0939728424430222;0.7712422044789328
49.941785;1.091195541478457;0.8332166964580883;0.7638869397955872;0.11599060395433503;0.10631502357738759;10.001305539606797;0.8333903965295277;1.097040358759654;0.7619037183185338;0.11931854152297248;1.093972154687148;0.7712437183293762
49.951785;1.0911954732772302;0.8332161801886174;0.7638866274562497;0.11599050096114603;0.1063148116663232;10.00128279048425;0.8333888678795713;1.097039236643115;0.7619011295573908;0.1193185474866969;1.093971445669797;0.7712452351029871
49.961785;1.0911954004922542;0.8332156636739991;0.7638863250686322;0.11599040349033554;0.10631460112847434;10.001259459016872;0.8333874028807855;1.0970381234338067;0.7618986005709556;0.11931854799459102;1.0939707089245636;0.7712467521897216
49.971785;1.0911953260803704;0.8332151465397243;0.763886034812829;0.11599031129901216;0.10631439215605855;10.001235523162384;0.8333860075424424;1.0970370215556542;0.7618961343509651;0.11931854283897703;1.093969936692634;0.7712482665548677
49.981785;1.0911952528352455;0.8332146294363483;0.763885758502549;0.11599022392259382;0.10631418477451772;10.00121096382951;0.8333846881028605;1.0970359330147585;0.7618937342518606;0.11931853176487883;1.093969120940257;0.7712497751367686
49.991785;1.0911951827384376;0.8332141139843547;0.7638854969087909;0.1159901406790346;0.10631397886085414;10.001185765844776;0.8333834501121226;1.0970348598290314;0.7618914039191805;0.1193185144124472;1.0939682545412575;0.7712512750659684
50.001785;1.091195116609944;0.8332136025486548;0.7638852492245201;0.11599006076453211;0.10631377415565428;10.001159920835208;0.8333822979110672;1.0970338038128564;0.7618891466580262;0.11931849026474882;1.093967332062274;0.771252763989562
50.011785;1.0911950546678746;0.8332130976832258;0.7638850130505226;0.11598998338882979;0.10631357029195906;10.0011334285197;0.8333812344340513;1.097032765513458;0.7618869648707637;0.11931845860337781;1.0939663498600725;0.7712542400820092
50.021785;1.0911949972314372;0.8332126011366439;0.7638847848410714;0.11598990790132359;0.10631336687478472;10.001106299384043;0.8333802612922219;1.0970317438085888;0.7618848605777686;0.11931841856021601;1.0939653058302725;0.7712557014660103
50.031785;1.0911949449152916;0.83321211352627;0.7638845606098683;0.11598983383622925;0.1063131635879401;10.001078559410105;0.8333793792464563;1.097030737174901;0.7618828364439145;0.11931836932103532;1.093964199540751;0.771257146086992
50.041785;1.0911948988827134;0.8332116354296266;0.7638843368759934;0.11598976083438321;0.10631296024259919;10.00105025039145;0.8333785883378128;1.0970297449206212;0.7618808961398574;0.11931831031763826;1.0939630325713745;0.771258572442436
50.051785;1.0911948610777735;0.833211168393128;0.7638841109835922;0.11598968853783333;0.1063127567085334;10.001021422640637;0.8333778874355229;1.0970287670325447;0.7618790437232491;0.11931824125959443;1.0939618081366123;0.7712599801710642
50.061785;1.0911948341140199;0.8332107144911567;0.7638838804371607;0.1159896165721667;0.10631255279849233;10.000992126519792;0.8333772744306237;1.0970278037771657;0.7618772826838075;0.11931816211345139;1.0939605299009727;0.7712613696795365
50.071785;1.0911948212136757;0.833210275309776;0.7638836422841064;0.11598954453772022;0.10631234821344088;10.000962410154346;0.8333767471021949;1.0970268556768934;0.7618756157713777;0.119318073122877;1.0939592013761286;0.7712627410786664
50.081785;1.091194825950847;0.8332098518901024;0.7638833928265794;0.11598947196947108;0.10631214253525324;10.000932321106756;0.833376303130346;1.0970259230920838;0.7618740458684095;0.11931797473243948;1.0939578263594785;0.7712640937952415
50.091785;1.0911948513788425;0.8332094456173241;0.7638831276039403;0.1159893984190128;0.10631193524082075;10.000901910667306;0.8333759393251579;1.0970250056036772;0.7618725768481008;0.11931786737600569;1.0939564087909466;0.771265427437857
50.101785;1.0911948990226195;0.8332090588347476;0.7638828420383126;0.1159893235998393;0.10631172579282552;10.000871241555275;0.833375651643658;1.0970241022308156;0.7618712133708585;0.11931775137677895;1.0939549517205718;0.7712667425835802
50.111785;1.0911949685368483;0.8332086948187218;0.7638825322280987;0.1159892474102421;0.10631151379818736;10.000840390449364;0.8333754360719651;1.0970232123264894;0.7618699600948304;0.11931762707939124;1.0939534565500646;0.7712680403965192
50.121785;1.0911950582002643;0.8332083576321748;0.7638821953084073;0.1159891698812581;0.1063112991227249;10.000809440726458;0.8333752891712745;1.0970223358633213;0.7618688213205844;0.11931749498142447;1.0939519227329906;0.7712693216882448
50.131785;1.0911951658204049;0.8332080519044452;0.7638818295955052;0.11598909114245759;0.10631108190310821;10.000778471458021;0.8333752078982176;1.097021472512041;0.7618678004065716;0.11931735569202087;1.0939503480553057;0.7712705864126651
50.141785;1.0911952897643988;0.8332077822943345;0.7638814346421025;0.11598901142042917;0.1063108624578874;10.000747548070207;0.8333751891290283;1.097020620622182;0.7618668983991954;0.11931720986110338;1.0939487296434065;0.7712718334569559
50.151785;1.09119542947941;0.833207552850648;0.7638810110101336;0.11598893104645054;0.10631064113881815;10.000716717816712;0.8333752292553703;1.0970197773313908;0.7618661133576422;0.11931705820154483;1.0939470649692373;0.7712730602663777
50.161785;1.0911955854202597;0.8332073668026648;0.763880559498573;0.11598885038152323;0.10631041825361066;10.000686009876107;0.8333753238668201;1.0970189390624085;0.7618654411802772;0.11931690153358052;1.0939453523588498;0.7712742627351662
50.171785;1.091195759235344;0.833207227031495;0.7638800802689223;0.11598876965307847;0.10631019409209168;10.0006554381525;0.8333754676671632;1.0970181014999498;0.7618648768906779;0.11931674075795784;1.0939435910422048;0.7712754358414025
50.181785;1.0911959536030267;0.8332071367212477;0.7638795725733009;0.1159886888598137;0.1063099689369423;10.000625007938948;0.8333756547603716;1.097017259585571;0.7618644154515857;0.11931657671096452;1.0939417804872078;0.7712765747339485
50.191785;1.0911961713722795;0.8332070995369099;0.7638790350022352;0.11598860788087997;0.1063097430479829;10.00059472424205;0.8333758790434582;1.0970164076162416;0.7618640521092029;0.11931640999552126;1.0939399195054929;0.7712776752827922
50.201785;1.0911964155192897;0.8332071193349131;0.7638784661280865;0.11598852670345844;0.10630951672406712;10.000564596933899;0.8333761346607216;1.0970155388794671;0.7618637823051646;0.11931624096850901;1.0939380068040163;0.7712787333836055
50.211785;1.0911966896577128;0.8332071996649446;0.7638778652430969;0.1159884454976991;0.1063092904180956;10.000534642118707;0.8333764165752817;1.097014645066984;0.761863601020723;0.11931606987931512;1.093936042549493;0.7712797439614371
50.221785;1.0911969975558677;0.8332073433874085;0.7638772326159441;0.11598836450469882;0.10630906474607792;10.000504879079733;0.8333767210173871;1.0970137161206297;0.7618635022480043;0.11931589701153185;1.0939340284878125;0.771280701039231
50.231785;1.091197342154026;0.8332075524943399;0.7638765695702595;0.11598828396533191;0.10630884036978036;10.000475324647127;0.8333770456076789;1.0970127409292776;0.7618634793718199;0.11931572273351257;1.0939319668122403;0.7712815984947264
50.241785;1.0911977251041742;0.833207827750272;0.7638758783593689;0.1159882041217321;0.10630861789099907;10.00044599144723;0.8333773888975412;1.097011708830126;0.7618635261267415;0.11931554744933234;1.093929859353812;0.7712824303200418
50.251785;1.09119814656777;0.8332081686540862;0.7638751612460681;0.11598812520594959;0.10630839780345183;10.000416891430994;0.8333777493373248;1.0970106106962005;0.7618636371563208;0.1193153715137549;1.0939277070153843;0.7712831905610744
