time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
50.261785;1.091198604890385;0.8332085744411318;0.7638744200112421;0.11598804740744036;0.10630818045098638;10.000388040469568;0.8333781247338601;1.0970094389124423;0.7618638077707183;0.11931519521838704;1.093925509607256;0.771283873885964
50.271785;1.0911990965849427;0.8332090449246496;0.7638736566892131;0.11598797081195898;0.1063079660281817;10.00035946172215;0.833378512725767;1.0970081872350672;0.7618640336408347;0.11931501890929071;1.0939232665278846;0.7712844764429163
50.281785;1.0911996169806337;0.8332095802277563;0.7638728736364344;0.11598789536854284;0.10630775467994602;10.000331185408315;0.8333789112652025;1.0970068509343585;0.761864310840358;0.11931484312159446;1.0939209778125816;0.7712849960142056
50.291785;1.0912001611901636;0.8332101805540237;0.7638720725266898;0.11598782090253626;0.10630754659437483;10.000303242304437;0.833379318778749;1.0970054271327325;0.7618646357028904;0.11931466858244481;1.0939186451777727;0.7712854316217762
50.301785;1.091200724858019;0.8332108461995316;0.7638712540796708;0.1159877471182881;0.10630734199608553;10.000275658886341;0.8333797346512546;1.09700391562823;0.7618650045445957;0.11931449611380691;1.0939162729863237;0.7712857832111345
50.311785;1.091201304372797;0.8332115771092832;0.7638704184570653;0.11598767362070106;0.10630714113489943;10.000248461751179;0.8333801599132941;1.0970023195855454;0.761865413744543;0.11931432653736444;1.0939138684146932;0.7712860512848615
50.321785;1.091201896984097;0.8332123727703975;0.7638695650936866;0.11598759996481987;0.10630694437118737;10.000221683656733;0.833380597505459;1.0970006450168284;0.7618658598285178;0.11931416061922784;1.0939114404673702;0.771286236205135
50.331785;1.0912025009981645;0.833213232695428;0.7638686923872051;0.11598752567324001;0.10630675230721273;10.000195368059513;0.833381051882453;1.096998899119707;0.7618663391902809;0.11931399903880813;1.0939089993501014;0.7712863376083327
50.341785;1.091203115244595;0.8332141565911108;0.7638677980914317;0.11598745023759857;0.10630656579970672;10.000169575094239;0.8333815280276743;1.0969970887782774;0.7618668477677522;0.11931384237229152;1.093906557155331;0.7712863544227995
50.351785;1.0912037382137596;0.8332151439898946;0.7638668798506261;0.1159873732232495;0.10630638579403036;10.000144377698353;0.8333820303204019;1.0969952202587376;0.7618673807506621;0.11931369109368456;1.0939041280753194;0.7712862852948078
50.361785;1.0912043676654808;0.8332161936772094;0.7638659352093541;0.1159872944588136;0.10630621315066083;10.00011984141413;0.8333825620526042;1.0969932996287903;0.7618679325609191;0.11931354561701212;1.0939017268167521;0.7712861291726046
50.371785;1.091205000116725;0.833217303602999;0.7638649614361488;0.11598721408125727;0.10630604861400315;10.000096005912944;0.8333831259388862;1.09699133281988;0.761868497258187;0.11931340638638234;1.0938993667874553;0.7712858859031765
50.381785;1.0912056303883677;0.8332184713023962;0.7638639554963588;0.11598713238298519;0.1063058928816815;10.000072883875536;0.8333837250953284;1.0969893253252332;0.7618690686104652;0.11931327392391322;1.0938970596478432;0.7712855562432269
50.391785;1.0912062520463102;0.8332196940025512;0.763862914268349;0.11598704968947512;0.10630574667761147;10.000050469836482;0.8333843634782692;1.0969872822452496;0.7618696401795324;0.11931314879491425;1.0938948157718817;0.7712851411566589
50.401785;1.091206858615937;0.8332209688046798;0.7638618349900264;0.11598696640444973;0.10630561076193175;10.000028748158325;0.8333850452337229;1.096985208547756;0.7618702064122127;0.11931303154777605;1.0938926449450483;0.7712846416681708
50.411785;1.0912074450174083;0.8332222933037764;0.7638607156234493;0.11598688309263215;0.10630548587421351;10.000007698626456;0.833385773646269;1.0969831089052786;0.7618707636021546;0.11931292265127404;1.0938905573132653;0.7712840596197902
50.421785;1.0912080080335134;0.8332236656688814;0.7638595551660391;0.11598680047052025;0.10630537268617242;9.99998729754425;0.8333865504820468;1.0969809870874876;0.7618713094852153;0.11931282241929751;1.0938885636049338;0.7712833978702622
50.431785;1.0912085452832787;0.833225083986244;0.763858353853219;0.11598671934957722;0.10630527182227469;9.999967514171702;0.8333873756019547;1.0969788455032632;0.7618718423025507;0.11931273093938882;1.0938866733200368;0.7712826597703789
50.441785;1.0912090540530228;0.8332265455207427;0.7638571127861497;0.11598664058655543;0.1063051839012486;9.999948310280374;0.8333882468904065;1.0969766853025953;0.7618723602815587;0.11931264809565494;1.0938848923923545;0.7712818488812794
50.451785;1.091209531038917;0.8332280464047107;0.7638558330772902;0.11598656504475643;0.10630510948307342;9.999929644280844;0.8333891608162197;1.0969745067548895;0.7618728612722543;0.11931257373413073;1.093883222805564;0.7712809688598606
50.461785;1.0912099730129599;0.8332295822214294;0.7638545152238674;0.11598649354912716;0.10630504891544536;9.999911473367833;0.8333901133760724;1.0969723094424153;0.7618733422076112;0.119312507783908;1.0938816636638349;0.7712800231723613
50.471785;1.0912103777437578;0.833231149101585;0.7638531594765611;0.11598642682087598;0.10630500223939;9.999893755601084;0.8333911009209822;1.0969700921776413;0.7618737991503556;0.11931245013732378;1.0938802122744344;0.7712790146261126
50.481785;1.0912107438351164;0.8332327440913184;0.7638517666463069;0.11598636544769841;0.1063049692616406;9.999876452285895;0.8333921202864621;1.0969678531764033;0.7618742284988793;0.11931240046574815;1.0938788651654716;0.7712779450038668
50.491785;1.0912110695717638;0.8332343648990512;0.7638503381728864;0.11598630988595013;0.10630494971262557;9.999859526632365;0.8333931682138371;1.0969655905995235;0.7618746280322939;0.11931235821741404;1.0938776188237178;0.7712768153082085
50.501785;1.0912113525012135;0.8332360103731654;0.7638488760019411;0.11598626040228509;0.10630494332452735;9.999842946137504;0.8333942412102672;1.0969633028539783;0.7618749963824968;0.11931232271497391;1.0938764700607158;0.771275626240134
50.511785;1.0912115902456896;0.833237681057821;0.7638473827755276;0.115986216984324;0.10630494976528439;9.999826689525374;0.8333953362417776;1.0969609889530645;0.7618753317765002;0.119312293226727;1.0938754163973166;0.7712743781420283
50.521785;1.091211781360798;0.8332393781957096;0.7638458616732291;0.11598617933271113;0.10630496858161767;9.999810749532289;0.8333964510386068;1.0969586492675156;0.7618756318936424;0.11931226895799824;1.0938744561167701;0.7712730710022827
50.531785;1.091211925360385;0.8332411021836243;0.7638443158561095;0.11598614697449032;0.10630499929585281;9.99979513104212;0.8333975838432364;1.096956286069832;0.7618758949932347;0.11931224895175478;1.0938735879499808;0.7712717052510868
50.541785;1.0912120219418373;0.8332428522957691;0.7638427479558694;0.11598611941963494;0.1063050415044779;9.999779843060722;0.833398733806444;1.0969539034452225;0.7618761207297784;0.1193122320749984;1.0938728111495064;0.7712702824280799
50.551785;1.0912120700570052;0.8332446273069383;0.7638411601084214;0.11598609624534513;0.10630509484767825;9.999764887510706;0.8333999015267434;1.0969515067429474;0.7618763098798876;0.1193122171145745;1.0938721255419495;0.7712688050758586
50.561785;1.0912120679864001;0.8332464259392991;0.7638395545889998;0.11598607711049994;0.10630515899202722;9.999750254383876;0.8334010884788093;1.0969491020380235;0.7618764635567473;0.1193122027914835;1.0938715308819968;0.7712672765416452
50.571785;1.091212014196272;0.8332482469644218;0.7638379342441854;0.11598606175957601;0.10630523364764459;9.999735920860777;0.8334022959539505;1.0969466955750582;0.7618765825084487;0.11931218777901151;1.0938710265489504;0.7712657007811832
50.581785;1.0912119075411937;0.833250088918178;0.7638363025278604;0.11598605000229427;0.10630531849999623;9.999721852548598;0.8334035243982112;1.0969442932394602;0.7618766669875666;0.1193121708575469;1.0938706117847854;0.7712640817894668
50.591785;1.0912117472641798;0.8332519493879199;0.7638346632937429;0.11598604164407816;0.1063054131026818;9.99970800918748;0.8334047733458968;1.09694190029688;0.7618767171308154;0.11931215102911898;1.0938702852698508;0.7712624231798275
50.601785;1.0912115334636872;0.8332538242793328;0.7638330201145455;0.11598603642356835;0.10630551681501024;9.99969434822788;0.8334060419736233;1.09693952095827;0.7618767331888223;0.11931212744911993;1.0938700447073941;0.7712607283207664
50.611785;1.091211267245473;0.8332557075211154;0.7638313757049412;0.1159860340208035;0.1063056288145015;9.99968082673586;0.8334073296585183;1.0969371581660792;0.7618767155759302;0.11931209927119864;1.0938698874598416;0.771259000625326
50.621785;1.0912109510542407;0.8332575916714238;0.7638297319563154;0.11598603412739536;0.10630574818299918;9.999667404796227;0.8334086358557803;1.0969348143871704;0.7618766650486738;0.11931206557220503;1.093869811475164;0.7712572439301087
50.631785;1.0912105897316302;0.8332594693482156;0.7638280899922003;0.11598603654036117;0.10630587397568607;9.999654045550278;0.833409959461187;1.0969324925490527;0.7618765828169998;0.11931202543010122;1.0938698157063527;0.7712554631044565
50.641785;1.091210190322793;0.8332613343483725;0.7638264500594512;0.11598604121571289;0.1063060052674213;9.999640713980797;0.8334112985065725;1.0969301961225786;0.7618764706069854;0.11931197803394289;1.0938698997421505;0.7712536640978388
50.651785;1.0912097598852866;0.8332631817919252;0.7638248117599356;0.11598604823479453;0.10630614124327516;9.999627374443424;0.8334126507610078;1.0969279286293996;0.7618763308472497;0.11931192265341413;1.0938700632052651;0.7712518529946017
50.661785;1.0912093039467357;0.833265007794411;0.7638231746410923;0.11598605772503351;0.10630628125706132;9.999613983171802;0.8334140147703409;1.0969256933263871;0.7618761666905758;0.11931185851173097;1.093870306135482;0.7712500353963272
50.671785;1.091208826979636;0.8332668092836244;0.7638215386885743;0.11598606978230598;0.10630642481645979;9.999600486083573;0.8334153901404454;1.0969234931388945;0.7618759819406624;0.11931178474651745;1.0938706296221608;0.7712482167315808
50.681785;1.091208333210988;0.8332685840860646;0.7638199042739392;0.11598608441406673;0.10630657154997927;9.999586830910184;0.8334167766181142;1.096921330149485;0.7618757811778752;0.11931170053283757;1.0938710352718306;0.7712464023790441
50.691785;1.091207826686752;0.8332703308224498;0.7638182717792774;0.11598610155962083;0.10630672114693267;9.99957297874534;0.8334181730208414;1.0969192048756045;0.7618755697437569;0.1193116052454084;1.093871524402376;0.7712445972541563
50.701785;1.0912073115691887;0.833272048358377;0.7638166416817164;0.11598612119622626;0.10630687329170961;9.999558899056893;0.8334195771227877;1.0969171165827172;0.761875353219856;0.11931149847559762;1.0938720978892753;0.7712428053905451
50.711785;1.0912067928238876;0.8332737351631531;0.763815014985234;0.11598614341851536;0.10630702762963713;9.999544560066632;0.8334209861878835;1.0969150644846983;0.7618751366946666;0.11931137995344246;1.0938727558460177;0.7712410298956117
50.721785;1.0912062759549794;0.8332753887913176;0.7638133932602014;0.1159861684178026;0.10630718373355172;9.999529932025432;0.8334223972413066;1.0969130484586858;0.7618749246517932;0.1193112495449725;1.0938734968188373;0.7712392732969602
50.731785;1.0912057662386483;0.8332770059890411;0.7638117783317315;0.1159861964170214;0.10630734109736964;9.999515001375537;0.8334238070354119;1.096911069089997;0.7618747218163961;0.11931110728888009;1.0938743175848338;0.7712375379006654
50.741785;1.091205268899528;0.8332785839187555;0.7638101721605594;0.1159862276108086;0.10630749921209044;9.999499780675446;0.8334252119536683;1.0969091277242793;0.7618745338978469;0.11931095338439744;1.0938752140755321;0.771235826041136
50.751785;1.0912047895841548;0.8332801213648583;0.7638085768105419;0.1159862621097018;0.10630765765571616;9.999484305554816;0.8334266080858588;1.0969072266147544;0.761874367244109;0.11931078814887898;1.0938761822900747;0.7712341400924588
50.761785;1.09120433431864;0.8332816186303763;0.7638069941477564;0.11598629990368191;0.1063078160671206;9.9994686267331;0.8334279918062152;1.0969053685619126;0.7618742279369982;0.11931061195157763;1.0938772181228473;0.7712324818814145
50.771785;1.0912039094795165;0.8332830767892696;0.763805425641314;0.11598634085342403;0.10630797403426911;9.999452802117968;0.8334293605912421;1.0969035557731424;0.7618741212264116;0.11931042514747625;1.0938783167785104;0.7712308518465776
50.781785;1.0912035215686184;0.8332844972036881;0.7638038725687366;0.11598638470429522;0.10630813107507607;9.999436888458696;0.8334307134740021;1.0969017891127204;0.7618740514809601;0.11931022806595877;1.0938794730295962;0.7712292487281742
50.791785;1.091203176475553;0.8332858810813436;0.7638023362768755;0.11598643115235487;0.10630828672806919;9.999420939440556;0.8334320506304275;1.0969000684962096;0.7618740223474797;0.11931002104001165;1.0938806818986408;0.7712276699056425
50.801785;1.0912028790926624;0.8332872290448673;0.7638008180702904;0.11598647994661408;0.10630844061931329;9.999405008470656;0.8334333724870266;1.0968983933367806;0.7618740367462966;0.11930980446252161;1.0938819387969843;0.7712261121016786
50.811785;1.091202633296431;0.8332885411278707;0.7637993188378112;0.11598653091434834;0.10630859248396209;9.99938914788025;0.8334346792706291;1.0968967625670718;0.7618740966803698;0.11930957884127114;1.093883239710054;0.7712245722845545
50.821785;1.091202441594058;0.8332898173414942;0.763797839073143;0.11598658388294665;0.10630874215562605;9.999373408034115;0.8334359708651949;1.0968951749987144;0.7618742031087964;0.11930934479382456;1.0938845815662737;0.7712230482771981
50.831785;1.0912023049885184;0.833291058426735;0.7637963792137101;0.11598663864495248;0.10630888946323053;9.999357838310374;0.8334372466511911;1.0968936299198757;0.7618743558577243;0.11930910301241648;1.0938859617670071;0.7712215386438314
50.841785;1.0912022234940817;0.8332922658474798;0.7637949395922298;0.11598669502875188;0.10630903408732828;9.999342484566595;0.8334385056644625;1.0968921274241;0.7618745537140872;0.11930885424657654;1.0938873775307643;0.7712200422964322
50.851785;1.0912021964432017;0.833293440830962;0.7637935203874794;0.11598675294521306;0.10630917556111297;9.999327385856763;0.8334397469121115;1.096890668670832;0.76187479508914;0.11930859930644053;1.0938888262280988;0.7712185585485272
50.861785;1.091202222186652;0.8332945835887919;0.7637921222356153;0.11598681235661845;0.10630931341599786;9.999312575643794;0.8334409692603462;1.0968892559187229;0.7618750787925065;0.1193083390510717;1.093890305662772;0.7712170871692803
50.871785;1.091202297829859;0.8332956932870621;0.7637907468389448;0.11598687324692028;0.10630944726203184;9.999298086713289;0.8334421713715658;1.0968878918573093;0.7618754043104531;0.11930807435311772;1.0938918133300033;0.7712156274671054
50.881785;1.091202419483591;0.8332967678516336;0.7637893966321588;0.11598693558989195;0.10630957677469356;9.999283955243905;0.8334433524459353;1.0968865787899367;0.7618757717208692;0.11930780611682194;1.0938933458161983;0.7712141771974356
50.891785;1.091202582706604;0.8332978032761351;0.7637880736392928;0.11598699927797154;0.10630970170022218;9.999270217398255;0.8334445129131031;1.0968853185670842;0.7618761813327429;0.11930753532101372;1.0938948992443864;0.7712127326017179
50.901785;1.0912027824571207;0.8332987935597753;0.7637867784675368;0.11598706411123115;0.10630982180780688;9.999256900418315;0.8334456540290381;1.0968841129543194;0.7618766329455202;0.11930726295196874;1.0938964696693712;0.7712112892636485
50.911785;1.0912030127341745;0.8332997318134998;0.7637855101988278;0.11598712988679108;0.10630993676395396;9.999244017777231;0.8334467770653988;1.0968829636637394;0.7618771249428411;0.11930698985783114;1.0938980526965523;0.7712098429474474
50.921785;1.091203266613154;0.8333006119063076;0.7637842672210611;0.11598719643770254;0.10631004611147982;9.999231571309025;0.8334478831872977;1.0968818719346052;0.7618776539606824;0.11930671670851625;1.093899643292938;0.7712083898358265
50.931785;1.091203536609914;0.8333014294719467;0.763783048445976;0.11598726360322553;0.10631014938192215;9.999219555583515;0.8334489736004032;1.0968808378365202;0.7618782156640689;0.11930644408530947;1.093901235968111;0.7712069261058706
50.941785;1.091203815332049;0.8333021816048589;0.7637818537526738;0.11598733123829702;0.10631024618842738;9.999207958677193;0.8334500492023214;1.0968798598412743;0.7618788059941567;0.11930617251856927;1.093902824832324;0.7712054477692731
50.951785;1.091204096232963;0.8333028663594103;0.7637806830502554;0.11598739919976454;0.1063103362539182;9.999196758631822;0.8334511104960608;1.0968789351586703;0.7618794218053944;0.11930590242689246;1.0939044040173178;0.7712039512565663
50.961785;1.0912043738172594;0.8333034830561629;0.7637795352584017;0.11598746727530772;0.10631041941256823;9.999185922802484;0.8334521581666331;1.0968780605403226;0.7618800607153761;0.11930563409210793;1.0939059686726564;0.7712024341142791
50.971785;1.0912046437713427;0.8333040326622566;0.76377840851765;0.11598753517974549;0.10631049558145657;9.99917541410198;0.8334531932905245;1.0968772332701349;0.7618807205870793;0.11930536768166793;1.0939075155400244;0.7712008952843245
50.981785;1.091204903146036;0.8333045172598634;0.76377730094893;0.11598760260998708;0.10631056470148477;9.999165197589187;0.8334542167994171;1.09687645217806;0.7618813987667734;0.1193051032448174;1.0939090420135773;0.7711993346794496
50.991785;1.091205149766107;0.8333049389656838;0.7637762107304649;0.11598766921628213;0.10631062668130603;9.999155242192689;0.8334552288887837;1.0968757179205442;0.7618820912909076;0.11930484076192581;1.093910544711616;0.7711977523239754
51.001785;1.0912053816317284;0.833305299345771;0.7637751357955789;0.1159877345213764;0.10631068139213457;9.999145521047062;0.8334562290656329;1.0968750322339982;0.7618827926997322;0.11930458028265112;1.0939120196867054;0.771196148047989
51.011785;1.0912055971072805;0.8333055991268195;0.763774074246763;0.11598779794194677;0.10631072874150833;9.9991360149124;0.8334572165190248;1.0968743970085209;0.7618834966668213;0.1193043219655026;1.0939134637310928;0.7711945218160775
51.021785;1.0912057949810576;0.8333058378355691;0.7637730252039667;0.11598785889776266;0.10631076877761926;9.999126716890796;0.8334581902719187;1.0968738138081908;0.7618841966418329;0.11930406601381897;1.0939148748644714;0.7711928739394993
51.031785;1.0912059741874895;0.8333060138775292;0.7637719890233924;0.11598791691876296;0.10631080174711051;9.999117635348847;0.8334591497576239;1.0968732840487936;0.7618848858661286;0.11930381273080345;1.093916252018433;0.7711912053747156
51.041785;1.0912061338969459;0.8333061247977953;0.763770966734679;0.11598797172446067;0.10631082807230695;9.999108794852704;0.8334600957203979;1.0968728096499047;0.7618855573468092;0.11930356263769913;1.0939175945962187;0.7711895183837247
51.051785;1.0912062733438717;0.8333061670704283;0.7637699591854485;0.11598802323328838;0.10631084822228566;9.99910023377489;0.8334610303956482;1.0968723930327124;0.7618862042800251;0.11930331642678754;1.093918902011887;0.7711878165206488
51.061785;1.0912063906614737;0.8333061356892547;0.7637689665008277;0.11598807152847022;0.10631086255071735;9.999091997738043;0.833461957191808;1.09687203610749;0.7618868205549625;0.11930307481205463;1.093920173772412;0.7711861035166151
51.071785;1.091206482160286;0.8333060245109434;0.7637679879897987;0.11598811685347968;0.10631087127394107;9.999084132175787;0.8334628801867383;1.0968717392114589;0.7618874011439992;0.11930283845162164;1.0939214101993218;0.7711843822443643
51.081785;1.091206543113046;0.8333058276872075;0.7637670223050966;0.11598815960782952;0.10631087458490938;9.999076678393527;0.8334638032208835;1.096871500856811;0.761887942389556;0.11930260791811374;1.0939226125169772;0.771182654692807
51.091785;1.0912065687245096;0.8333055411661001;0.7637660679866068;0.11598820026136765;0.10631087272737395;9.999069673822822;0.8334647290611001;1.0968713188631427;0.7618884421197191;0.11930238367209452;1.0939237818179268;0.7711809225857108
51.101785;1.091206554488236;0.8333051634142503;0.7637651239532368;0.11598823917556116;0.10631086595298057;9.999063156296934;0.8334656589782743;1.0968711919731666;0.7618888995210219;0.11930216605314421;1.093924918288552;0.771179187849274
51.111785;1.0912064965255304;0.8333046954472558;0.7637641894614292;0.11598827646805417;0.10631085445178161;9.999057171470255;0.8334665926274744;1.0968711200648122;0.761889314532059;0.11930195529411183;1.0939260216055566;0.7711774527770848
51.121785;1.091206391947424;0.8333041404766008;0.7637632638879384;0.11598831202695042;0.10631083836311181;9.999051775819588;0.8334675281180138;1.0968711034573577;0.7618896870628518;0.11930175156577018;1.0939270916202826;0.7711757201740524
51.131785;1.0912062386933445;0.8333035033067625;0.763762346467139;0.11598834559864872;0.10631081783285609;9.99904702757591;0.8334684619987571;1.0968711427457496;0.7618900167092825;0.11930155500895176;1.0939281285745843;0.7711739937244042
51.141785;1.091206034838559;0.8333027894936383;0.7637614359983058;0.11598837685797198;0.10631079303259933;9.999042969235257;0.8334693896566056;1.0968712386519694;0.7618903028430665;0.11930136568877858;1.0939291331153196;0.7711722781905429
51.151785;1.0912057781885685;0.8333020047862922;0.7637605310227668;0.11598840547040637;0.10631076413511222;9.99903961820229;0.833470306636335;1.096871391387299;0.7618905446130277;0.11930118351743403;1.0939301066372011;0.7711705788354613
51.161785;1.091205466739121;0.8333011552958375;0.7637596304716072;0.11598843119124487;0.10631073127226118;9.999036975623877;0.8334712096950145;1.0968716002374026;0.7618907406198723;0.11930100828689191;1.0939310521858383;0.7711689005827889
51.171785;1.0912050996027243;0.8333002478246143;0.763758733909316;0.11598845394097017;0.10631069452869114;9.999035039114924;0.833472096808879;1.0968718638803605;0.7618908885758465;0.11930083980811099;1.0939319750811485;0.7711672476472575
51.181785;1.091204677728694;0.8332992897259902;0.7637578412365441;0.1159884737814288;0.10631065398459523;9.99903380205408;0.8334729669039245;1.0968721810100204;0.7618909856088145;0.11930067800535997;1.0939328820280794;0.7711656236096508
51.191785;1.0912042039338592;0.833298288548166;0.7637569527502752;0.11598849084231098;0.10631060968562017;9.99903324374078;0.8334738194136371;1.0968725505927763;0.7618910289550119;0.119300522913334;1.093933779133168;0.7711640315227974
51.201785;1.0912036820826059;0.8332972518867423;0.763756069476444;0.11598850523615245;0.1063105615696187;9.999033327042815;0.833474653439078;1.096872971932037;0.7618910162879714;0.11930037461346257;1.0939346710256275;0.7711624738571591
51.211785;1.0912031158318651;0.8332961874134214;0.7637551929492365;0.11598851701506492;0.10631050954019484;9.99903400938628;0.8334754673625097;1.0968734448634232;0.7618909455009844;0.11930023317161191;1.0939355619533329;0.7711609526063957
51.221785;1.0912025077634517;0.8332951029273133;0.7637543249420868;0.11598852623564168;0.10631045354746559;9.999035255688547;0.8334762595175236;1.0968739695102674;0.7618908143618568;0.11930009866439288;1.0939364571327561;0.7711594695780845
51.231785;1.0912018595272974;0.8332940061036218;0.7637534679054209;0.115988533027206;0.10631039348446575;9.999037037674027;0.8334770290552829;1.0968745457222553;0.7618906207586098;0.11929997125299516;1.0939373628907558;0.7711580265637552
51.241785;1.0912011728052764;0.8332929038401372;0.7637526251601103;0.11598853757178387;0.10631032915696918;9.999039318782495;0.8334777760097763;1.09687517344727;0.76189036349063;0.119299851190252;1.0939382858450215;0.7711566253587785
51.251785;1.0912004501104005;0.8332918018937236;0.7637518001359292;0.11598854010146008;0.1063102604759846;9.999042043416697;0.8334785010471093;1.0968758537190588;0.7618900427555915;0.11929973875671777;1.093939232306758;0.7711552675234887
51.261785;1.0911996945384725;0.8332907051946037;0.7637509959238911;0.11598854094599617;0.10631018755336999;9.999045142813555;0.833479205603574;1.096876588605506;0.7618896600831858;0.11929963416046624;1.0939402084235514;0.7711539538150349
51.271785;1.0911989089704544;0.8332896183959005;0.7637502158842839;0.11598854050207134;0.10631011057504929;9.99904854675272;0.8334798920365533;1.0968773802184302;0.7618892179262513;0.11929953746868098;1.0939412202934704;0.7711526839763615
51.281785;1.0911980959696874;0.8332885460572856;0.7637494640831118;0.1159885391024376;0.10631002971765674;9.999052189447177;0.8334805635517295;1.0968782303113103;0.7618887189810435;0.11929944864380974;1.0939422737366842;0.7711514574824595
51.291785;1.0911972584045155;0.8332874921741339;0.7637487447576411;0.11598853695093261;0.10630994519788692;9.999056014590694;0.8334812242488587;1.09687914070953;0.7618881658827956;0.11929936760350206;1.0939433741772;0.771150274294945
51.301785;1.0911963999215915;0.8332864598223233;0.7637480616147987;0.11598853422515341;0.1063098572728799;9.99905998551809;0.8334818789882096;1.096880113507357;0.7618875614265637;0.11929929421656114;1.0939445268013896;0.7711491344802236
51.311785;1.0911955249355425;0.8332854514742446;0.7637474175636922;0.11598853119109022;0.1063097661457048;9.99906409304007;0.8334825327911771;1.0968811508901353;0.761886908222562;0.11929922830847853;1.0939457370613552;0.7711480377167452
51.321785;1.091194638337166;0.8332844689507903;0.7637468146685441;0.11598852822782431;0.1063096719243704;9.999068352039794;0.8334831906906834;1.0968822550666637;0.7618862078774126;0.11929916975666006;1.0939470113548313;0.7711469839384577
51.331785;1.0911937453464435;0.8332835126959525;0.7637462542935545;0.115988525841125;0.10630957466221365;9.999072789329047;0.8334838579394426;1.096883427812399;0.761885460783409;0.11929911857459792;1.0939483569376593;0.7711459740588789
51.341785;1.0911928516891614;0.8332825815516716;0.7637457372811574;0.11598852459333606;0.10630947439194378;9.999077431549585;0.8334845392931439;1.0968846698606725;0.7618846664959521;0.11929907484212647;1.0939497805807512;0.7711450097660247
51.351785;1.0911919634222436;0.8332816734957015;0.7637452639016606;0.11598852493562714;0.10630937118825441;9.999082295529536;0.8334852378592016;1.0968859815389211;0.761883824156113;0.11929903856751273;1.0939512872655772;0.7711440928067295
51.361785;1.0911910861315677;0.8332807866005644;0.7637448339147166;0.11598852714726367;0.10630926528885462;9.999087382638535;0.8334859549136737;1.0968873642226318;0.7618829327174591;0.11929900961262586;1.0939528800542893;0.7711432243015084
51.371785;1.0911902242881237;0.8332799196094509;0.7637444469859346;0.11598853138328327;0.1063091571426641;9.999092682927802;0.8334866909338458;1.0968888205327665;0.7618819910172137;0.11929898765818504;1.0939545604122314;0.7711424045691357
51.381785;1.091189381434352;0.8332790719595635;0.7637441033970863;0.11598853771570078;0.1063090472879444;9.999098183906089;0.8334874469365813;1.0968903529458036;0.7618809978634391;0.11929897219445994;1.0939563283801144;0.771141633156387
51.391785;1.0911885608480567;0.8332782433949887;0.763743804785951;0.11598854617430338;0.10630893617720306;9.99910387749146;0.8334882249234671;1.0968919627927967;0.7618799523482608;0.11929896258053517;1.0939581829071805;0.771140908628467
51.401785;1.0911877656667552;0.833277433992066;0.7637435540907707;0.1159885567053744;0.10630882413659633;9.999109766393591;0.8334890273941985;1.096893650483948;0.7618788543137296;0.11929895815701441;1.0939601221889084;0.7711402289048652
51.411785;1.0911869987630793;0.8332766446468904;0.7637433545982585;0.11598856903848143;0.10630871143260312;9.999115865263176;0.8334898568764892;1.0968954156703719;0.7618777044688235;0.11929895830894538;1.0939621432633702;0.7711395920711263
51.421785;1.091186263166826;0.8332758772073334;0.7637432090366578;0.11598858267540277;0.1063085982883626;9.999122196900746;0.8334907158676628;1.0968972567491229;0.7618765041461518;0.11929896247282229;1.0939642409783712;0.771138996670533
51.431785;1.0911855625539963;0.8332751341774781;0.7637431191696317;0.1159885970330288;0.1063084848424415;9.99912878737094;0.8334916068015993;1.0968991704236706;0.7618752551330552;0.1192989701690432;1.0939664079338391;0.7711384416920795
51.441785;1.0911849014982344;0.8332744183010903;0.7637430856839034;0.11598861156553707;0.10630837112672438;9.999135655213177;0.833492531928143;1.096901152092093;0.7618739597737482;0.1192989810037957;1.0939686358499583;0.7711379267783305
51.451785;1.0911842850611828;0.8332737324907534;0.7637431080497201;0.11598862582446547;0.10630825710217387;9.999142800687297;0.8334934933933943;1.0969031968000014;0.7618726213795807;0.11929899460160139;1.09397091653602;0.7711374526670519
51.461785;1.0911837174678285;0.833273080033994;0.7637431845611218;0.11598863951941317;0.10630814271602274;9.999150205885636;0.8334944933814269;1.096905299595418;0.7618712447694915;0.1192990105970693;1.0939732415012793;0.7711370212827162
51.471785;1.0911832012658271;0.8332724641823317;0.7637433129368769;0.11598865258992465;0.10630802789231232;9.999157839970335;0.8334955339176976;1.0969074552085203;0.7618698365404332;0.11929902873913056;1.0939756010117925;0.77113663472932
51.481785;1.091182737681365;0.833271887471858;0.7637434910291352;0.11598866524650302;0.10630791249146225;9.999165662417427;0.8334966165184551;1.0969096579219229;0.7618684046665156;0.1192990490141291;1.0939779836675811;0.7711362940087568
51.491785;1.0911823274252002;0.8332713516076775;0.7637437170122892;0.1159886779086639;0.10630779631866989;9.999173625549039;0.8334977421648133;1.096911901789549;0.7618669575937128;0.11929907171221425;1.0939803773970826;0.7711359988522349
51.501785;1.091181971262962;0.8332708572748759;0.7637439890564647;0.11598869104978608;0.10630767912729504;9.999181677438429;0.8334989114626886;1.096914181159857;0.7618655034848018;0.11929909741196051;1.093982771079098;0.7711357485803451
51.511785;1.0911816698301784;0.8332704035964342;0.7637443052046725;0.11598870511871182;0.10630756056763435;9.999189764003091;0.8335001246665025;1.0969164914613756;0.7618640499184229;0.1192991268914672;1.0939851548075952;0.7711355429806244
51.521785;1.091181423079247;0.833269988052069;0.7637446638896382;0.11598872056893138;0.10630744016964944;9.999197830298694;0.8335013817456625;1.0969188295395056;0.7618626041647161;0.1192991609766321;1.0939875192852118;0.7711353824927568
51.531785;1.091181230469104;0.8332696072706617;0.7637450639997528;0.11598873781566575;0.106307317432595;9.999205823715666;0.8335026827367357;1.0969211930670946;0.7618611738618714;0.11929920036768052;1.0939898561015664;0.7711352678967489
51.541785;1.0911810916901121;0.833269258157268;0.7637455039397744;0.11598875711973569;0.10630719192078951;9.99921369497054;0.8335040280335736;1.0969235794780146;0.7618597671733927;0.11929924556331904;1.0939921582951622;0.7711352001309765
51.551785;1.091181007102094;0.8332689384144155;0.7637459811208721;0.11598877859614812;0.10630706328101686;9.999221391825634;0.83350541796522;1.0969259855914995;0.7618583919945083;0.11929929693619938;1.093994419966817;0.7711351805178969
51.560785;1.0911809778870998;0.8332686466822096;0.7637464925847135;0.1159888023838185;0.10630693122913572;9.999228858825836;0.8335068521095362;1.0969284086048778;0.7618570550059797;0.11929935484977669;1.0939966355003377;0.7711352110907793
51.560785;1.0911810057930051;0.8332683828514764;0.7637470360154002;0.11598882879350421;0.10630679549224387;9.999236053076237;0.8335083294240427;1.0969308471047987;0.7618557613792503;0.11929941965496198;1.0939987993010156;0.7711352945130705
51.560786;1.0911810926077705;0.8332681476367482;0.7637476102097575;0.11598885832075939;0.10630665569041928;9.999242957641222;0.8335098488106337;1.0969333004444835;0.7618545151172378;0.11929949155759763;1.0940009055846387;0.7711354334498899
51.560787;1.0911812396389255;0.833267941099777;0.76374821450676;0.11598889155900191;0.10630651127444365;9.999249577702242;0.8335114091893948;1.0969357673320825;0.7618533195405542;0.11929957051646975;1.094002947821481;0.7711356297974854
51.560789;1.091181446718975;0.8332677615424074;0.7637488479672003;0.11598892909803549;0.10630636160802705;9.999255930985406;0.8335130092753136;1.0969382458809143;0.761852177485876;0.11929965624891165;1.0940049187688907;0.7711358845029721
51.560793;1.0911817109306137;0.8332676056733284;0.7637495089957018;0.11598897151278166;0.10630620613127054;9.999262040837447;0.8335146475776823;1.096940735030107;0.7618510910754392;0.11929974833361973;1.0940068112418688;0.7711361978524709
51.560801;1.0911820263335412;0.833267469716797;0.763750195354124;0.11598901943885256;0.10630604448645975;9.999267926872006;0.8335163227570327;1.0969432349676096;0.7618500613260699;0.11929984639997458;1.0940086189156843;0.7711365696314002
51.560817;1.0911823850907045;0.8332673504697415;0.7637509047826081;0.11598907359987422;0.10630587656777371;9.999273594727674;0.8335180340173409;1.0969457459973753;0.7618490880864455;0.1192999502499301;1.0940103371014704;0.7711369992615906
51.560849;1.0911827787400783;0.8332672455916168;0.7637516357288161;0.11598913474260453;0.10630570249814236;9.99927903193232;0.8335197813096445;1.0969482678321962;0.761848170614968;0.11930005980672925;1.0940119631681617;0.7711374857862986
51.560913;1.0911831987724188;0.8332671535339252;0.7637523873599675;0.11598920356021088;0.10630552255848076;9.999284209387897;0.8335215655697326;1.0969508004875939;0.7618473086166462;0.11930017502730533;1.094013496288564;0.7711380275525155
51.561041;1.0911836368440648;0.833267073687275;0.7637531587920461;0.11598928064691734;0.10630533713120738;9.999289085038422;0.8335233886149164;1.0969533452243159;0.7618465028076813;0.11930029586431723;1.094014936875022;0.7711386220933523
51.561297;1.0911840847467926;0.8332670068119201;0.7637539480265123;0.11598936648455725;0.10630514665364611;9.999293610880759;0.833525252028768;1.0969559041727623;0.7618457546555905;0.1193004222599062;1.094016285833142;0.771139266681774
51.561809;1.0911845340504664;0.8332669551406362;0.7637547517099671;0.11598946141226422;0.10630495156685568;9.999297740784938;0.8335271556221981;1.0969584799701924;0.7618450661319706;0.11930055417936783;1.0940175438596014;0.7711399592560995
51.562833;1.0911849759318644;0.8332669215706525;0.7637555658718131;0.11598956553360339;0.106304752314588;9.999301432877704;0.8335290969940617;1.0969610760588815;0.7618444398434362;0.11930069159870599;1.0940187113130737;0.771140698605768
51.564881;1.0911854016367735;0.8332669089450289;0.7637563864430506;0.11598967866209701;0.10630454940221612;9.999304648333121;0.8335310725545765;1.0969636963673126;0.7618438791492574;0.11930083440180742;1.0940197885684184;0.771141483662909
51.568977;1.091185802931687;0.8332669205251438;0.7637572095258323;0.11598980040703727;0.10630434343311919;9.999307351725681;0.833533078588059;1.0969663446282565;0.7618433878102542;0.11930098234708224;1.0940207766279806;0.7711423129774303
51.577169;1.0911861720139586;0.8332669608412789;0.7637580321212369;0.11598993030876203;0.10630413506037796;9.999309511924144;0.8335351113670082;1.0969690244068533;0.7618429694077213;0.11930113515834088;1.0940216777064218;0.7711431847615693
51.587169;1.0911865012930972;0.8332670356656053;0.7637588527477991;0.11599006787291165;0.10630392489861891;9.999311102442821;0.8335371669529825;1.0969717389860683;0.7618426271964777;0.11930129257449704;1.094022495338157;0.7711440971123207
51.597169;1.0911867835998192;0.833267151050613;0.7637596711644788;0.11599021252046555;0.10630371351300305;9.99931210436445;0.8335392413395875;1.096974490518007;0.7618423636941404;0.11930145428281434;1.09402323420153;0.7711450482616482
51.607169;1.0911870130266572;0.8332673122065224;0.763760487556551;0.11599036357388169;0.10630350151019816;9.99931251276688;0.8335413304852646;1.09697727995167;0.7618421793346756;0.1193016198770071;1.0940238995981577;0.7711460370175524
51.617169;1.0911871855293986;0.8332675229094813;0.7637613020423693;0.11599052032242535;0.10630328955926847;9.999312339454244;0.8335434299745738;1.0969801078605668;0.7618420717495927;0.11930178891957172;1.0940244965785724;0.7711470631950823
51.627169;1.0911872984248798;0.8332677854711784;0.7637621148759264;0.11599068213720921;0.10630307825350437;9.999311603070582;0.8335455351901616;1.0969829741502388;0.7618420367535307;0.11930196097650904;1.0940250295495062;0.7711481273853807
51.637169;1.0911873496588866;0.8332681010300813;0.7637629270375993;0.11599084855320926;0.10630286800466644;9.999310317409925;0.8335476421446114;1.096985876758942;0.7618420694322862;0.11930213556799281;1.0940255026395316;0.7711492299840401
51.647169;1.091187337714084;0.8332684700979729;0.7637637405382441;0.11599101925405816;0.10630265910437377;9.999308493979722;0.8335497479565195;1.096988811266252;0.7618421641294418;0.11930231212214999;1.094025920804292;0.7711503704210833
51.657169;1.0911872617212914;0.8332688930258533;0.7637645580250617;0.11599119396978944;0.10630245182093738;9.999306147785278;0.8335518509488755;1.0969917718619384;0.7618423144324877;0.11930248997461243;1.0940262910555318;0.7711515471967578
51.667169;1.091187121162229;0.8332693700189773;0.7637653820995428;0.11599137235736112;0.10630224639283539;9.999303294310785;0.8335539508335573;1.0969947528400668;0.7618425137812119;0.11930266840626697;1.094026622097196;0.7711527579026598
51.677169;1.0911869152117146;0.8332699007680279;0.7637662150567488;0.11599155400072564;0.10630204296795683;9.99929994501931;0.8335560486121483;1.096997749141844;0.7618427557902435;0.11930284672040561;1.0940269225767811;0.7711539989034738
51.687169;1.0911866423851189;0.8332704839359891;0.7637670591837007;0.1159917385070329;0.10630184160211426;9.99929610500139;0.8335581461727972;1.0970007556248174;0.7618430341009101;0.11930302434662773;1.0940272000839666;0.7711552657350311
51.697169;1.0911863004833116;0.8332711169203565;0.7637679173035995;0.1159919254812542;0.10630164231772549;9.999291770399642;0.8335602458743192;1.097003766822702;0.7618433422839813;0.11930320088967382;1.0940274610437817;0.7711565543086519
51.707169;1.0911858866232504;0.8332717960539142;0.7637687930690376;0.11599211439426167;0.10630144516849212;9.999286927370346;0.8335623496929299;1.097006777706776;0.7618436739095122;0.11930337610519207;1.0940277105761058;0.7711578617228302
51.717169;1.0911853979585011;0.8332725168353796;0.7637696907381684;0.11599230460932321;0.10630125032561001;9.999281554107158;0.8335644580089036;1.0970097841172406;0.7618440228386485;0.11930354984159826;1.094027952714143;0.7711591858433786
51.727169;1.0911848327841258;0.8332732741781403;0.7637706147346376;0.1159924956087503;0.10630105814947026;9.99927562102768;0.8335665691005573;1.0970127822382578;0.7618443835817416;0.11930372191508737;1.094028190667677;0.7711605241656617
51.737169;1.0911841907400053;0.8332740630806125;0.7637715692494591;0.11599268713319033;0.1063008691596049;9.9992690877287;0.8335686796609718;1.0970157679125132;0.7618447515231201;0.11930389201176209;1.0940284263327955;0.7711618732444657
51.747169;1.09118347198471;0.8332748792276102;0.763772558209612;0.11599287906916599;0.10630068394958603;9.99926190659917;0.8335707857102512;1.0970187367219437;0.7618451230338514;0.11930405973557823;1.0940286601606937;0.7711632290218429
51.757169;1.0911826768341122;0.8332757185818301;0.763773585420665;0.11599307132316397;0.10630050311715192;9.999254033217293;0.833572883262278;1.097021684481207;0.7618454951927974;0.11930422471352288;1.0940288924706576;0.7711645874449996
51.760785;1.0911818067290837;0.8332765765764524;0.7637746538975676;0.11599326384642165;0.10630032718703401;9.999245431565619;0.83357496855112;1.0970246072474539;0.761845865173033;0.11930438665826416;1.0940291247786433;0.7711659446109266
51.760785;1.0911808652021855;0.8332774482710239;0.7637757649875598;0.11599345661203915;0.10630015653446226;9.99923607360691;0.8335770381026342;1.097027500726315;0.7618462299561938;0.1193045453317873;1.0940293592535837;0.771167296236375
51.760786;1.0911798576087937;0.8332783291379318;0.763776918649422;0.11599364949299111;0.10629999139217212;9.999225939265477;0.8335790886256893;1.0970303600779825;0.7618465866345543;0.1193047004187397;1.0940295969479426;0.7711686374371649
51.760787;1.0911787901846872;0.8332792152753364;0.763778114176462;0.11599384221063166;0.1062998319503243;9.999215018533603;0.8335811168813669;1.0970331807281004;0.7618469332018466;0.11930485143883153;1.094029837248521;0.771169963230692
51.760789;1.0911776690513613;0.833280102860099;0.7637793500394783;0.11599403437097607;0.10629967839431735;9.999203316334306;0.8335831197301993;1.0970359587861693;0.7618472694108592;0.11930499778304997;1.0940300792807411;0.7711712688358403
51.760793;1.0911764993571813;0.8332809875804694;0.763780623410005;0.11599422555068037;0.10629953083180174;9.999190856365331;0.8335850938108834;1.0970386901839662;0.7618475969610243;0.11930513884765344;1.0940303230127104;0.7711725493053134
51.760801;1.0911752852310073;0.8332818649015105;0.7637819305255205;0.11599441539832157;0.10629938929874483;9.999177678098528;0.8335870350398974;1.0970413700921229;0.7618479188171867;0.11930527415857654;1.0940305687812613;0.7711737990380543
51.760817;1.091174030395804;0.8332827310019715;0.76378326729094;0.11599460364221896;0.10629925389998923;9.999163829335698;0.8335889385485836;1.097043993567971;0.7618482381264636;0.11930540340995245;1.0940308169790591;0.7711750119315617
51.760849;1.0911727382980858;0.8332835830683831;0.7637846291527385;0.11599479004959527;0.10629912490488774;9.999149361780479;0.8335907987954119;1.0970465561176495;0.7618485574852599;0.11930552644920175;1.094031068255442;0.7711761819597235
51.760913;1.0911714116470226;0.8332844186087769;0.7637860109309088;0.11599497446992685;0.10629900266662388;9.999134328415106;0.8335926098114704;1.0970490535729578;0.7618488788788642;0.11930564323076377;1.0940313224942138;0.7711773036663979
51.761041;1.0911700521044576;0.8332852351419712;0.763787407236779;0.115995156858979;0.10629888740196095;9.999118778486906;0.8335943658348035;1.0970514822736357;0.7618492039644164;0.1193057537486938;1.0940315773617644;0.7711783727037613
51.761297;1.0911686605860502;0.8332860306830617;0.7637888127453566;0.11599533716053137;0.10629877902800713;9.999102755349904;0.8335960619961819;1.097053839346316;0.7618495343350207;0.11930585797718293;1.0940318285534072;0.7711793860600022
51.761809;1.0911672377821222;0.8332868039183466;0.7637902221840622;0.11599551516750733;0.10629867721484144;9.999086299534985;0.833597694690825;1.0970561223051734;0.761849871411218;0.11930595584745063;1.0940320712957001;0.7711803419471245
51.762833;1.0911657840182432;0.8332875539423387;0.7637916307762;0.11599569052302625;0.10629858153756946;9.999069452543708;0.8335992614122166;1.097058328737158;0.7618502160057103;0.11930604729746608;1.0940323015086084;0.7711812397283057
51.764881;1.0911642988707775;0.8332882802517709;0.7637930347718407;0.11599586285642285;0.10629849156099676;9.999052263334308;0.8336007599788442;1.0970604570303952;0.7618505681073167;0.11930613235688235;1.094032516150976;0.7711820795292982
51.768977;1.091162781257979;0.8332889827860167;0.7637944313794855;0.11599603188613335;0.106298406902315;9.999034794787606;0.8336021876475685;1.0970625075527174;0.7618509267885623;0.11930621117857952;1.094032713289008;0.7711828617443289
51.777169;1.0911612297314839;0.8332896616664422;0.7637958184012302;0.11599619736755445;0.10629832733862785;9.999017117719031;0.8336035404933388;1.0970644826534774;0.7618512899215818;0.1193062839986607;1.0940328920775357;0.7711835868985721
51.787169;1.091159642845638;0.8332903165799211;0.763797193919042;0.11599635900659694;0.10629825287083305;9.998999294869424;0.8336048132531744;1.097066385021424;0.7618516543444003;0.11930635108859608;1.094033052113799;0.7711842558416294
51.797169;1.0911580192306114;0.833290945882577;0.7637985560127709;0.11599651651321775;0.10629818362032556;9.998981371733683;0.8336060000864376;1.0970682157024547;0.7618520167178231;0.11930641274396003;1.0940331927213802;0.7711848702809375
51.807169;1.0911563572230751;0.8332915464087987;0.7637999025233781;0.11599666973858103;0.10629811964307324;9.998963381532853;0.8336070959587984;1.097069973558303;0.7618523740876215;0.11930646929570995;1.0940333131683022;0.7711854331401995
51.817169;1.0911546547719362;0.8332921144466345;0.763801231021143;0.11599681868222259;0.1062980608682648;9.998945355701547;0.8336080975380642;1.0970716568405088;0.7618527237349512;0.11930652114198209;1.0940334131786134;0.7711859482299266
51.827169;1.0911529098630242;0.8332926469095912;0.7638025390148615;0.11599696333499074;0.10629800713680158;9.998927331609153;0.833609003361522;1.0970732652330688;0.7618530631260715;0.11930656876478714;1.09403349298838;0.7711864193278166
51.837169;1.091151121255117;0.8332931420239518;0.7638038242198827;0.11599710353660767;0.10629795820561186;9.998909357619143;0.8336098137735365;1.0970747999302333;0.7618533905492589;0.11930661269021438;1.0940335532956103;0.7711868492974839
51.847169;1.091149289161186;0.8332935993651837;0.7638050847222395;0.11599723891859193;0.10629791376489649;9.998891490806779;0.833610530453398;1.0970762616058636;0.7618537057977279;0.11930665343503892;1.0940335952945384;0.7711872400128174
51.857169;1.0911474156988448;0.8332940195000056;0.7638063187673053;0.1159973689130209;0.10629787352608093;9.99887378502768;0.8336111556059836;1.0970776489500298;0.7618540098591804;0.11930669147818877;1.0940336207780115;0.7711875928140522
51.867169;1.0911455048793188;0.8332944034976719;0.7638075241973984;0.11599749284978236;0.10629783726382847;9.998856282485256;0.8336116915589203;1.0970789594929096;0.7618543037740209;0.11930672724370603;1.0940336324564437;0.7711879087108067
51.877169;1.091143561553356;0.8332947519239986;0.7638086980748144;0.11599761007586366;0.10629780476659285;9.998839017417604;0.8336121404739321;1.0970801908274248;0.7618545879700489;0.11930676106040711;1.094033633856298;0.7711881882436687
51.887169;1.0911415904683275;0.8332950641849225;0.7638098368986292;0.11599772003084988;0.10629777583985985;9.998822022844537;0.8336125037552305;1.0970813408098883;0.7618548626761733;0.11930679311007389;1.0940336281538832;0.7711884314247196
51.897169;1.0911395965784016;0.8332953393933091;0.7638109373782923;0.11599782229500291;0.10629775036883429;9.99880533077035;0.8336127819079113;1.0970824079796695;0.761855128748245;0.11930682343665151;1.0940336172810832;0.7711886377387666
51.907169;1.0911375852343184;0.833295577551854;0.7638119971351105;0.1159979166030072;0.10629772829861361;9.998788969243199;0.8336129752019807;1.0970833923408088;0.7618553879853267;0.11930685202862165;1.0940336025495467;0.7711888059229346
51.917169;1.0911355620036727;0.8332957799789232;0.7638130148692613;0.11599800282651677;0.10629770954566012;9.99877296376307;0.8336130843355131;1.0970842954249669;0.7618556428504538;0.11930687891451425;1.0940335857677355;0.7711889340863894
51.927169;1.0911335333843515;0.8332959494579771;0.7638139902223562;0.11599808090179964;0.10629769393323028;9.998757339323308;0.833613110299014;1.0970851195762232;0.7618558964663069;0.11930690421294553;1.0940335696886747;0.7711890204123948
51.937169;1.0911315078421318;0.8332960899655091;0.7638149235522831;0.11599815070504475;0.10629768118466995;9.998742117608787;0.8336130539713785;1.0970858670959918;0.7618561527216817;0.11930692810557188;1.0940335574856201;0.7711890635438278
51.947169;1.0911294957058069;0.8332962055575026;0.7638158158490352;0.11599821201629822;0.10629767097557812;9.998727314239675;0.833612916250898;1.097086539881091;0.7618564154800872;0.1193069507737162;1.0940335518493416;0.7711890626373962
51.957169;1.0911275076880886;0.8332962991602835;0.7638166688547839;0.11599826463743727;0.1062976629615913;9.998712935468218;0.8336126984246486;1.0970871393069968;0.7618566875994249;0.11930697236137133;1.0940335547995432;0.7711890176706838
51.967169;1.0911255529952857;0.8332963724670427;0.7638174850099543;0.11599830856284137;0.10629765675302233;9.998698971477673;0.8336124024357195;1.097087666050985;0.7618569709741327;0.11930699297095664;1.0940335676354564;0.7711889294883867
