time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
51.977169;1.0911236385454268;0.8332964269091269;0.7638182671666214;0.11599834405054132;0.10629765192194651;9.998685393779054;0.833612030888632;1.097088120247322;0.7618572670823746;0.11930701268864241;1.0940335903503708;0.7711887994118716
51.987169;1.0911217698058417;0.8332964645747212;0.7638190182146437;0.1159983714952968;0.10629764805817662;9.998672159595182;0.8336115866535563;1.097088501459981;0.7618575771158174;0.11930703159870364;1.094033621413972;0.7711886291655695
51.997169;1.0911199515061032;0.8332964888016341;0.7638197404867063;0.11599839123768946;0.10629764484889688;9.99865921998447;0.833611072513036;1.0970888083980361;0.7618579018059878;0.11930704980338978;1.094033658187352;0.7711884211203047
52.007169;1.0911181870739664;0.8332965047376978;0.763820435083997;0.11599840355658378;0.10629764212585817;9.998646527692223;0.8336104913066822;1.0970890394472297;0.7618582414424534;0.11930706752237136;1.0940336975510332;0.7711881779863906
52.017169;1.0911164779775357;0.8332965192689308;0.7638211019232987;0.11599840884507685;0.10629763981056178;9.998634036429404;0.8336098461554402;1.0970891931899711;0.7618585961797812;0.11930708512257512;1.0940337366200423;0.7711879016830943
52.027169;1.0911148238641868;0.8332965400300135;0.7638217408159809;0.11599840773933301;0.10629763784740213;9.998621692329175;0.8336091400839408;1.097089268143551;0.7618589661906383;0.11930710301146971;1.0940337729524194;0.771187592345146
52.037169;1.09111322321769;0.8332965741566262;0.7638223523874876;0.11599840107807462;0.1062976362125138;9.998609431352904;0.8336083756469842;1.097089263314557;0.761859351561241;0.11930712160829698;1.0940338039447708;0.7711872485211703
52.047169;1.0911116742363214;0.8332966271092803;0.7638229379823763;0.11599838978524817;0.10629763489421881;9.998597188046588;0.833607555484439;1.0970891793614268;0.7618597522591777;0.11930714141599048;1.094033826409381;0.7711868683078642
52.057169;1.0911101756480224;0.8332967018628927;0.7638234992298797;0.11599837474966995;0.106297633846999;9.998584906896438;0.8336066829904565;1.0970890183101831;0.7618601675011833;0.11930716306610449;1.0940338370268017;0.7711864501247199
52.067169;1.0911087269448667;0.833296798843162;0.7638240377120171;0.11599835670166032;0.10629763303296802;9.998572547166294;0.8336057622682744;1.0970887823960953;0.7618605943705866;0.11930718731475953;1.0940338332919137;0.7711859924350946
52.077169;1.0911073282860018;0.833296916491819;0.7638245547549466;0.1159983361701475;0.1062976324471929;9.998560078007204;0.8336047979657972;1.0970884740896578;0.7618610275622236;0.11930721498753881;1.0940338142092139;0.7711854931907824
52.087169;1.0911059809497137;0.833297052228409;0.763825051636146;0.11599831353947045;0.10629763205302148;9.998547467665212;0.8336037954432033;1.0970880971761172;0.7618614609046788;0.11930724688984692;1.0940337798457969;0.7711849500411763
52.097169;1.0911046880696038;0.8332972032587319;0.7638255297807703;0.11599828906128855;0.10629763176909444;9.998534675344136;0.8336027611269978;1.0970876571957964;0.7618618888909678;0.11930728373495021;1.0940337301274368;0.7711843611360322
52.107169;1.0911034545960463;0.8332973667423565;0.7638259905273715;0.11599826280869083;0.10629763155394648;9.998521649581452;0.8336017024103857;1.0970871608263253;0.7618623070412754;0.11930732614879726;1.0940336642905866;0.7711837256792815
52.117169;1.0911022865361293;0.833297539449373;0.763826435008932;0.11599823472742844;0.10629763149997697;9.998508331815104;0.8336006267268876;1.097086615110179;0.7618627113991642;0.11930737473851113;1.0940335811814228;0.7711830438023859
52.127169;1.0911011904556898;0.8332977171931372;0.7638268640219581;0.11599820478425658;0.1062976318426051;9.998494665215954;0.8335995406588591;1.0970860268983322;0.7618630979293898;0.11930743009217498;1.0940334798514657;0.7711823161499033
52.137169;1.09110017319996;0.8332978946395395;0.7638272775112391;0.11599817304181052;0.1062976328529318;9.998480605193631;0.8335984497435287;1.0970854023439074;0.7618634623459574;0.11930749270796963;1.094033360189534;0.7711815439317595
52.147169;1.0910992413551028;0.8332980658412776;0.7638276744388064;0.1159981396060869;0.1062976347225118;9.998466122550994;0.8335973589291891;1.0970847464591582;0.7618638000836437;0.11930756303031624;1.09403322338514;0.7711807288435303
52.157169;1.0910984010132818;0.8332982251707372;0.7638280533152175;0.11599810454192248;0.10629763753661226;9.998451199610479;0.8335962733997684;1.0970840629751413;0.7618641063044438;0.11930764156933629;1.0940330718477973;0.7711798721068568
52.167169;1.091097657820711;0.833298368099777;0.7638284127135697;0.11599806782880105;0.10629764133054058;9.998435829395888;0.8335951988738746;1.0970833547858274;0.7618643763364676;0.11930772889130138;1.094032908325171;0.7711789741771641
52.177169;1.0910970164736629;0.8332984911439484;0.7638287513399418;0.11599802937474285;0.1062976461964389;9.998420016176295;0.8335941411625655;1.0970826245717946;0.7618646062006825;0.11930782548613433;1.0940327348114798;0.7711780358517788
52.187169;1.0910964796466165;0.8332985913793974;0.7638290678965365;0.11599798907765972;0.10629765233609188;9.998403771338184;0.8335931058329998;1.0970818748440683;0.7618647926082641;0.11930793168230984;1.0940325522455736;0.7711770587750555
52.197169;1.091096047165403;0.8332986665217318;0.7638293615157894;0.11599794687415191;0.10629766001799852;9.998387110595244;0.8335920980556221;1.097081107615811;0.7618649325964364;0.11930804762415942;1.0940323611370217;0.7711760448090885
52.207169;1.0910957165155433;0.833298715181874;0.7638296324769108;0.11599790274326406;0.10629766952212517;9.998370052651543;0.8335911222404125;1.0970803246156777;0.7618650233722797;0.11930817329464095;1.0940321623473812;0.7711749958530236
52.217169;1.091095484366074;0.8332987368979268;0.7638298818206265;0.11599785672429513;0.10629768107615958;9.998352617804418;0.8335901818681524;1.0970795280227903;0.7618650623412485;0.11930830864517382;1.0940319572328538;0.7711739142205164
52.227169;1.0910953473279805;0.8332987322294745;0.7638301101411662;0.11599780897115594;0.10629769479042077;9.998334833126927;0.8335892799322656;1.0970787205659713;0.7618650471013507;0.11930845373302468;1.0940317470496432;0.771172802808405
52.237169;1.0910953016071412;0.8332987026591383;0.7638303170234895;0.11599775981324369;0.10629771065965803;9.998316739647626;0.8335884194060025;1.0970779048620043;0.7618649757601998;0.11930860872348892;1.0940315321564988;0.7711716652184236
52.247169;1.091095342847869;0.8332986500594787;0.7638305011984061;0.11599770976935206;0.10629772862801821;9.998298392653156;0.8335876031563618;1.097077082970845;0.7618648476069055;0.11930877382213723;1.0940313112151379;0.7711705057603512
52.257169;1.0910954665025352;0.8332985759688477;0.7638306608379453;0.11599765943734924;0.10629774868328289;9.998279856647427;0.8335868337672239;1.0970762559708664;0.7618646633190885;0.11930894920596216;1.0940310810279463;0.7711693290387168
52.267169;1.0910956676608503;0.8332984813928528;0.7638307939490532;0.11599760933868623;0.10629777093561332;9.998261201730116;0.8335861135802956;1.0970754232089632;0.7618644242434729;0.1193091349304145;1.094030837972596;0.7711681394213149
52.277169;1.0910959404595815;0.8332983676979419;0.7638308988383236;0.11599755985857878;0.10629779561056678;9.998242504383182;0.8335854446376433;1.0970745821408987;0.7618641316411424;0.11930933086472495;1.0940305795094993;0.7711669407306203
52.287169;1.0910962783503195;0.833298237675655;0.7638309746522473;0.11599751126705782;0.10629782295725614;9.998223847559263;0.8335848286008402;1.0970737293187587;0.761863786603382;0.11930953673614765;1.094030303774538;0.771165736248765
52.297169;1.0910966751482545;0.8332980956510158;0.7638310216939651;0.11599746375190426;0.10629785317392554;9.998205320180901;0.8335842666392942;1.097072861961329;0.7618633903016945;0.11930975224489035;1.094030008355162;0.7711645289029918
52.307169;1.0910971260581726;0.8332979466950292;0.7638310409089973;0.11599741743489275;0.10629788640257369;9.998187017671452;0.8335837590064679;1.09707197927655;0.7618629446225422;0.11930997714208368;1.0940296900497455;0.7711633215769197
52.317169;1.0910976278445164;0.8332977955306605;0.7638310331630579;0.11599737238383744;0.10629792274511297;9.998169035312825;0.8335833046428278;1.0970710831544712;0.7618624528536896;0.11931021120889075;1.0940293456953805;0.7711621174863009
52.327169;1.0910981777363666;0.8332976458994644;0.7638309992853897;0.11599732861022098;0.10629796229644099;9.998151455835263;0.8335829009895658;1.0970701780540513;0.7618619196348578;0.11931045417653174;1.0940289736796716;0.7711609200720299
52.337169;1.0910987725517587;0.8332975005362752;0.7638309402093706;0.1159972860333546;0.10629800519018033;9.998134342760952;0.833582543818583;1.0970692699747424;0.761861350586085;0.11931070573231847;1.094028575455892;0.771159732270452
52.347169;1.0910994091840753;0.8332973613753981;0.7638308567174793;0.1159972444723236;0.10629805159883923;9.998117743840783;0.8335822278071058;1.0970683651440285;0.7618607518788535;0.1193109656410442;1.0940281555745441;0.7711585559894536
52.357169;1.0911000849950643;0.8332972301609917;0.7638307494397354;0.11599720371418011;0.10629810170800542;9.99810169978585;0.8335819480548047;1.0970674694327442;0.7618601293996901;0.11931123379457015;1.0940277199416757;0.7711573924609934
52.367169;1.0911007970881081;0.8332971093320609;0.7638306190828771;0.11599716362029239;0.10629815571889809;9.998086249586274;0.833581700737928;1.0970665888979794;0.7618594881609569;0.11931151007305944;1.0940272741631945;0.7711562432126697
52.377169;1.0911015418539116;0.8332970022627731;0.7638304665524143;0.11599712416525088;0.10629821388278811;9.998071432705284;0.8335814820169702;1.0970657308582954;0.761858832648104;0.11931179412510555;1.0940268235513557;0.7711551108857623
52.387169;1.091102315366791;0.8332969125920852;0.763830292933527;0.1159970853312194;0.10629827653291608;9.99805728880974;0.8335812867791444;1.0970649045525949;0.7618581671590859;0.11931208528726205;1.0940263736798561;0.7711539993140983
52.397169;1.0911031136085936;0.833296843444211;0.7638300992695882;0.11599704695126334;0.10629834403431919;9.998043849496922;0.8335811087070362;1.097064120929219;0.7618574954900742;0.11931238272238669;1.0940259297502262;0.771152912926318
52.407169;1.0911039324093104;0.8332967969032741;0.7638298862995494;0.115997008644909;0.10629841668340793;9.998031131064868;0.8335809413620782;1.0970633913929482;0.7618568211602297;0.11931268554368882;1.0940254956641713;0.7711518559724551
52.417169;1.0911047674753322;0.8332967736857588;0.7638296542726973;0.1159969698265035;0.10629849470663799;9.998019137790886;0.8335807790620062;1.0970627259661847;0.7618561481132896;0.11931299275953387;1.094025073981772;0.7711508320197611
52.427169;1.0911056146638316;0.8332967734817729;0.7638294027868343;0.11599692970056315;0.10629857830160779;9.998007866699275;0.8335806171004155;1.0970621319162919;0.7618554805660911;0.11931330323949926;1.0940246660479591;0.7711498439550586
52.437169;1.0911064703978064;0.8332967955258809;0.7638291307359565;0.11599688729870473;0.1062986675573177;9.99799730879138;0.8335804515693059;1.0970616131964424;0.7618548227022197;0.11931361580686738;1.0940242720191142;0.7711488942072954
52.447169;1.091107331640337;0.8332968385409131;0.7638288365550793;0.1159968416094002;0.10629876239320263;9.997987452148628;0.8335802792709373;1.0970611707051423;0.7618541790013519;0.11931392931236802;1.094023891750207;0.7711479845763534
52.457169;1.091108195827309;0.8332969008970206;0.7638285185119701;0.11599679168762378;0.10629886268733696;9.997978288584;0.8335800981882587;1.0970608035813973;0.7618535542413657;0.11931424265407768;1.0940235261106779;0.7711471158793368
52.467169;1.0911090613414074;0.8332969815779093;0.7638281748801515;0.11599673671418476;0.10629896839245245;9.997969820719169;0.833579907775049;1.0970605106615892;0.7618529527791682;0.11931455478661158;1.094023176977373;0.7711462881789432
52.477169;1.0911099272835696;0.8332970810494361;0.7638278044197894;0.11599667604317414;0.10629907947809375;9.997962064857592;0.8335797083184985;1.0970602907694695;0.7618523778366073;0.11931486476108592;1.0940228464508173;0.7711455012789881
52.487169;1.09111079203607;0.8332972013935391;0.7638274069732469;0.11599660914138499;0.10629919585651888;9.997955047936566;0.8335795002428608;1.097060142453118;0.7618518314310607;0.119315171810589;1.0940225368208158;0.7711447546539973
52.497169;1.0911116529183411;0.8332973455740653;0.763826983768163;0.11599653544660081;0.1062993173691759;9.997948802141378;0.8335792841467856;1.0970600641727133;0.7618513149949652;0.11931547540814183;1.0940222508051358;0.7711440471411554
52.507169;1.0911125075298302;0.8332975162866958;0.763826537491935;0.11599645435515159;0.10629944374107028;9.997943359992354;0.8335790611111245;1.0970600542298163;0.7618508300469005;0.11931577524178864;1.0940219914671077;0.7711433772118321
52.517169;1.0911133537688948;0.8332977155655352;0.7638260720947593;0.1159963653707953;0.10629957452032783;9.997938752138747;0.8335788323729184;1.0970601102774231;0.7618503782710633;0.11931607109459866;1.0940217616791499;0.7711427435238792
52.527169;1.0911141883450821;0.8332979453105525;0.7638255923757244;0.11599626822248466;0.10629970912134999;9.997935009280221;0.8335785981223646;1.0970602294398617;0.7618499612779968;0.11931636271764552;1.0940215632637167;0.7711421450888294
52.537169;1.0911150070199322;0.833298207338952;0.7638251031735926;0.11599616285070181;0.10629984697283949;9.997932163720261;0.8335783565170577;1.097060408889017;0.7618495807193597;0.11931664978521038;1.094021396698391;0.7711415814751782
52.547169;1.091115806639652;0.8332985026933557;0.7638246082067279;0.11599604932656377;0.1062999876031995;9.997930248910182;0.8335781040782207;1.0970606459476315;0.7618492385259936;0.11931693187019979;1.094021261282245;0.771141053148329
52.557169;1.091116586053715;0.8332988317996902;0.7638241096179909;0.11599592774474224;0.10630013057899834;9.997929297968215;0.8335778370064918;1.097060937951683;0.7618489367703943;0.11931720844110684;1.0940211552850319;0.7711405610950154
52.567169;1.0911173450362046;0.8332991954859982;0.7638236086132719;0.11599579812042349;0.10630027539482748;9.99792933799564;0.8335775523110219;1.0970612823755843;0.7618486772622067;0.11931747892768911;1.0940210762163227;0.7711401059060986
52.577169;1.091118083235576;0.8332995955279449;0.7638231062947212;0.115995660334863;0.10630042141301708;9.9979303847947;0.8335772483830529;1.0970616766511645;0.7618484609841337;0.11931774277368193;1.0940210207067038;0.7711396871664682
52.587169;1.091118800385721;0.8333000348394605;0.7638226039320404;0.11599551414350431;0.10630056793522623;9.997932443892443;0.8335769249017358;1.0970621175424022;0.7618482879170436;0.11931799943265724;1.0940209839043231;0.7711393034343399
52.597169;1.0911194966073834;0.833300517385799;0.7638221027552996;0.11599535924966299;0.10630071440311338;9.99793551393282;0.8335765823379794;1.0970626010275737;0.7618481577979821;0.11931824836051005;1.0940209595258694;0.7711389527387841
52.607169;1.0911201719871142;0.8333010474563503;0.7638216038653943;0.11599519541813781;0.10630086053657312;9.997939589654386;0.8335762218903282;1.0970631226408156;0.7618480706935735;0.11931848903634398;1.094020941277608;0.7711386330679662
52.617169;1.0911208263980332;0.8333016290149229;0.7638211082644467;0.11599502259497035;0.10630100625801361;9.997944660002199;0.833575845686334;1.0970636774661457;0.7618480263634411;0.11931872100231383;1.0940209245472565;0.7711383424376679
52.627169;1.0911214601625148;0.8333022653225928;0.7638206166949376;0.11599484096300552;0.10630115147632935;9.997950699097633;0.8335754563922185;1.0970642599957254;0.7618480235449346;0.11931894386603259;1.0940209068811668;0.771138078614798
52.637169;1.0911220744742327;0.8333029584465803;0.7638201297093105;0.11599465087553817;0.10630129594617231;9.997957661812837;0.8335750564071936;1.0970648641748881;0.7618480603267528;0.11931915723913208;1.0940208872139965;0.7711378387150332
52.647169;1.0911226709191488;0.8333037092625274;0.7638196481230031;0.11599445275491585;0.10630143931547806;9.99796549209915;0.8335746471655204;1.0970654833658409;0.7618481349110754;0.11931936067331778;1.0940208646509966;0.7711376192321427
52.657169;1.0911232508951043;0.8333045179821859;0.7638191731392467;0.11599424704734398;0.10630158122868089;9.997974130990224;0.833574228701095;1.0970661100423147;0.7618482459272169;0.11931955364766514;1.0940208377907283;0.7711374165894734
52.667169;1.09112381603464;0.8333053844074502;0.7638187057642079;0.11599403421965533;0.10630172137236611;9.997983511050759;0.8335737995256147;1.0970667353619477;0.7618483925123586;0.11931973562478937;1.0940208045394948;0.771137227353127
52.677169;1.0911243697950879;0.8333063079903889;0.7638182463385801;0.11599381472650896;0.10630185950304252;9.997993550677684;0.8335733566786703;1.0970673490044405;0.7618485742311762;0.11931990618358182;1.0940207617254014;0.7711370479025937
52.687169;1.0911249187642682;0.8333072877250536;0.7638177949294371;0.11599358889581071;0.10630199545139743;9.998004162206543;0.8335728960252183;1.0970679397070164;0.7618487907427753;0.11932006516439077;1.0940207051881363;0.7711368744255506
52.697169;1.0911254723471164;0.8333083216528105;0.763817351702996;0.11599335685187447;0.10630212907432311;9.99801526193535;0.8335724130319079;1.0970684965469975;0.761849041653143;0.11932021270489265;1.0940206309030647;0.7711367034486685
52.707169;1.0911260411873496;0.8333094067762041;0.763816916778263;0.11599311861929626;0.10630226018694261;9.998026770031991;0.8335719035911847;1.0970690098118565;0.7618493268903613;0.11932034918200117;1.0940205362949424;0.7711365322352038
52.717169;1.0911266355335396;0.8333105397647739;0.7638164905158709;0.11599287429121358;0.10630238852899777;9.998038605027157;0.8335713643793587;1.0970694705824797;0.7618496472895151;0.11932047515274988;1.0940204207976203;0.7711363587501874
52.727169;1.091127264328928;0.8333117179555025;0.7638160741793325;0.11599262407282902;0.10630251381875691;9.998050685624767;0.833570793192631;1.0970698699932224;0.7618500046053596;0.11932059130238935;1.0940202855523276;0.7711361811738691
52.737169;1.0911279350433694;0.8333129405549295;0.7638156701875317;0.11599236820225453;0.10630263582250692;9.998062941279738;0.8335701896965277;1.0970701992595397;0.7618504006959881;0.11932069842342866;1.094020132795015;0.7711359970798192
52.747169;1.0911286538320792;0.8333142092214404;0.7638152820816718;0.11599210686026486;0.1063027543035617;9.998075315229217;0.833569555634741;1.0970704508934275;0.7618508367445203;0.11932079737902951;1.0940199652422156;0.7711358030670861
52.757169;1.0911294252228516;0.833315526957589;0.7638149143728039;0.11599184016539539;0.10630286892473498;9.998087761993643;0.8335688936763059;1.0970706200512923;0.7618513132909044;0.11932088897386763;1.094019785260892;0.7711355951976393
52.767169;1.0911302513646126;0.8333168964156066;0.76381457234884;0.11599156828028356;0.10630297923770253;9.998100253795537;0.8335682060898525;1.0970707039065273;0.7618518308413331;0.11932097385935876;1.0940195941882223;0.7711353696596643
52.777169;1.091131131978911;0.8333183190437885;0.7638142618734932;0.1159912915393313;0.1063030846982339;9.998112783418572;0.8335674946772182;1.0970706998748985;0.7618523902891797;0.11932105255861417;1.0940193928268223;0.7711351234510744
52.787169;1.091132064931171;0.8333197948560589;0.7638139886986842;0.11599101043715893;0.10630318464737183;9.99812535342924;0.8335667615650858;1.0970706050542736;0.7618529930523671;0.11932112552290032;1.09401918277423;0.7711348549937314
52.797169;1.0911330467635854;0.8333213225249102;0.7638137574730104;0.11599072545849193;0.1063032783053232;9.99813796668695;0.8335660094382229;1.0970704165062588;0.76185364147589;0.11932119319420387;1.0940189671241323;0.7711345642748717
52.807169;1.091134073575463;0.8333228995782949;0.763813571532133;0.11599043695225116;0.10630336479755992;9.998150631722345;0.8335652409051656;1.097070131608091;0.7618543389303614;0.11932125605824276;1.0940187500966385;0.7711342524725616
52.817169;1.0911351417763266;0.833324522214688;0.7638134335774358;0.11599014514756015;0.10630344321449016;9.998163377051817;0.8335644581493487;1.097069748802848;0.7618550888719364;0.11932131461533219;1.0940185360777124;0.7711339216456907
52.827169;1.0911362475921897;0.8333261851544193;0.7638133460207076;0.11598985021646246;0.10630351270698354;9.998176251975456;0.8335636635212675;1.0970692679302876;0.76185589365104;0.11932136928040918;1.0940183288570944;0.7711335748993497
52.837169;1.0911373860668223;0.8333278823465899;0.7638133103954107;0.11598955235775973;0.10630357255882719;9.998189308602985;0.8335628603398014;1.0970686896211301;0.7618567539363739;0.11932142029409132;1.0940181316031519;0.7711332162367232
52.847169;1.0911385508057065;0.8333296079759294;0.7638133266097182;0.11598925186500941;0.10630362217104534;9.998202584990505;0.8335620528364068;1.0970680150268477;0.761857668874839;0.11932146767157698;1.0940179470556617;0.7711328497622759
52.857169;1.0911397343440008;0.8333313566407663;0.7638133927502717;0.11598894910882984;0.10630366102012273;9.99821610024514;0.8335612452031066;1.0970672462249402;0.7618586367863698;0.11932151120207019;1.0940177773464221;0.771132479360259
52.867169;1.091140928964604;0.833333123039986;0.7638135052530082;0.1159886445057636;0.10630368866314896;9.99822986174437;0.8335604407915504;1.097066385998666;0.7618596558294405;0.11932155058580014;1.094017623817867;0.7711321090530564
52.877169;1.0911421277184274;0.8333349020260198;0.7638136591366119;0.11598833850167765;0.10630370470789216;9.998243878067163;0.8335596422589394;1.0970654369733503;0.761860724113605;0.11932158565114986;1.0940174874442472;0.7711317432853037
52.887169;1.0911433248264686;0.8333366889002467;0.763813848227185;0.11598803147522688;0.10630370874067654;9.99825816367682;0.8335588522259623;1.0970644015773692;0.7618618394405949;0.1193216164199018;1.0940173696098052;0.7711313871501362
52.897169;1.0911445153576818;0.8333384795452357;0.7638140652254307;0.11598772363215511;0.10630370034940935;9.99827273572102;0.8335580734555066;1.0970632827915516;0.7618629992805104;0.11932164296926034;1.0940172723063297;0.7711310464412294
52.907169;1.0911456948290559;0.8333402702004532;0.7638143019876608;0.11598741507480306;0.1063036792186777;9.998287612594739;0.8335573085031309;1.097062084373572;0.7618642009842513;0.11932166522011801;1.09401719758286;0.7711307269586536
52.917169;1.091146859314608;0.8333420569709227;0.7638145503493271;0.115987105974722;0.10630364518224956;9.998302815275446;0.8335565593785242;1.0970608107758153;0.7618654418551628;0.11932168279368086;1.094017147003514;0.7711304337219471
52.927169;1.0911480060292171;0.8333438354083251;0.7638148027199083;0.11598679661964986;0.1063035982414267;9.998318369321499;0.833555827443595;1.097059467538796;0.7618667192562663;0.11932169505496926;1.094017121478734;0.7711301711088252
52.937169;1.0911491337473724;0.8333456003803337;0.7638150523841991;0.1159864873424442;0.10630353856412511;9.998334304879211;0.8335551137050593;1.0970580615605006;0.7618680307651982;0.1193217013069992;1.094017121304665;0.7711299433025861
52.947169;1.0911502427771624;0.8333473464282347;0.7638152942199479;0.11598617851754028;0.10630346642803364;9.998350653434013;0.8335544193243914;1.097056600563886;0.761869373946152;0.11932170095739295;1.0940171462293127;0.7711297542428213
52.957169;1.0911513345837827;0.8333490685743015;0.7638155250703932;0.11598587064995243;0.10630338212436659;9.998367444992112;0.8335537458118581;1.0970550921057078;0.761870746130355;0.11932169356588687;1.0940171956086129;0.7711296077402284
52.967169;1.0911524112485649;0.8333507631803926;0.7638157431016929;0.11598556439005056;0.1063032859204748;9.998384709087144;0.8335530947857928;1.0970535430904624;0.7618721447813676;0.1193216788374265;1.0940172689989451;0.7711295080221027
52.977169;1.0911534751883891;0.8333524283071019;0.7638159471747831;0.11598526039313614;0.10630317811741767;9.998402478339619;0.8335524676151356;1.0970519597705648;0.7618735678870183;0.11932165659295968;1.0940173667799076;0.7711294596241071
52.987169;1.0911545291515046;0.8333540629776356;0.763816136705451;0.11598495913692962;0.10630305910717999;9.99842078996945;0.8335518653153716;1.0970503472713535;0.7618750137339829;0.11932162668852535;1.0940174899732926;0.7711294666222859
52.997169;1.0911555763182077;0.8333556658383448;0.7638163113047185;0.11598466085237395;0.10630292940753519;9.998439681102107;0.8335512886118928;1.097048709328663;0.7618764806192487;0.11932158897557307;1.0940176397458172;0.771129532466473
53.007169;1.0911566201587233;0.8333572347454565;0.7638164703032436;0.11598436562935725;0.10630278969618029;9.998459176312844;0.8335507376563145;1.0970470490905664;0.7618779673146525;0.11932154336723545;1.0940178173957897;0.7711296605710327
53.017169;1.0911576634327191;0.8333587677198655;0.763816612917448;0.11598407357111379;0.10630264075654532;9.99847927578516;0.8335502116535487;1.097045369805933;0.7618794737542948;0.1193214898735305;1.094018024366381;0.7711298547899984
53.027169;1.0911587070996882;0.8333602640498756;0.7638167385021954;0.11598378480122175;0.10630248336576952;9.998499956907496;0.833549709083529;1.0970436747691785;0.7618810007882331;0.11932142854315761;1.094018261630219;0.7711301191897788
53.037169;1.0911597503727744;0.8333617245110221;0.7638168459861697;0.11598349937113134;0.10630231827249792;9.998521183901468;0.8335492282782841;1.0970419674518195;0.7618825490758366;0.11932135942044167;1.0940185288679114;0.7711304572864686
53.047169;1.0911607916463424;0.8333631512694483;0.7638169332401382;0.11598321725818235;0.10630214625612758;9.998542911878578;0.8335487676428983;1.0970402522181368;0.7618841184006431;0.11932128255929773;1.0940188240456192;0.7711308716074805
53.057169;1.0911618292322873;0.8333645479752894;0.763816997220645;0.1159829384412553;0.1063019681585802;9.998565086540648;0.8335483252962037;1.0970385348203235;0.761885707750992;0.11932119801708417;1.094019143397107;0.7711313639539393
53.067169;1.0911628612927746;0.8333659191134286;0.7638170344628613;0.11598266295334142;0.10630178485937485;9.99858764584301;0.8335478985373065;1.0970368220372024;0.7618873153586377;0.11932110578008844;1.0940194819309872;0.7711319358139954
53.077169;1.0911638854772203;0.8333672687258952;0.7638170413548152;0.11598239095179853;0.10630159727697279;9.99861052412602;0.8335474836183783;1.0970351211153517;0.7618889390308955;0.11932100571469936;1.0940198340762206;0.7711325886345636
53.087169;1.091164898791702;0.8333686000505955;0.7638170142242195;0.11598212281524846;0.10630140642126112;9.99863365708988;0.8335470759227626;1.0970334394101677;0.7618905771063709;0.11932089764104681;1.0940201939062868;0.7711333240212201
53.097169;1.0911658976324827;0.8333699159955021;0.7638169496177416;0.1159818591265014;0.10630121341845858;9.998656983524224;0.8335466705411994;1.0970317833412988;0.7618922288202441;0.11932078141547003;1.0940205554480191;0.7711341434420638
53.107169;1.0911668783312474;0.8333712192952235;0.7638168449335933;0.11598160050453706;0.10630101949280234;9.998680440822513;0.8335462632192708;1.0970301571502399;0.7618938937211189;0.11932065688873376;1.0940209128662004;0.7711350472142405
53.117169;1.0911678379810812;0.8333725122761232;0.7638166990015826;0.11598134745537361;0.10630082589936037;9.998703959216103;0.833545851118849;1.0970285634298684;0.7618955709786337;0.1193205238734879;1.094021259791635;0.7711360339812025
53.127169;1.0911687743315701;0.8333737964572452;0.7638165121139886;0.11598110034981497;0.10630063380114502;9.99872746078418;0.8335454327224644;1.0970270051523445;0.7618972589009154;0.11932038225319203;1.0940215887486031;0.7711371015247401
53.137169;1.091169684664472;0.8333750719253239;0.7638162857280142;0.11598085944866421;0.10630044416550916;9.998750865218877;0.8335450074239728;1.0970254868142477;0.76189895489362;0.1193202320752135;1.094021891372028;0.7711382475055089
53.147169;1.0911705650000534;0.8333763368888406;0.7638160220862493;0.11598062492760383;0.10630025771428925;9.99877410249003;0.8335445757005493;1.0970240138797966;0.7619006557675184;0.11932007349766215;1.094022158644934;0.7711394690440769
53.157169;1.0911714103819272;0.8333775878548665;0.76381572351133;0.11598039690987724;0.10630007493497544;9.998797124136697;0.8335441392122241;1.0970225915119336;0.7619023577086625;0.11931990670000989;1.094022381407203;0.771140762299918
53.167169;1.091172215491298;0.8333788202792006;0.7638153919192863;0.11598017545629989;0.10629989620568489;9.998819902849192;0.8335436999799445;1.0970212232401098;0.7619040561277024;0.11931973186896072;1.0940225516400717;0.7711421229455769
53.177169;1.0911729749590617;0.8333800293075403;0.7638150292988748;0.11597996055211077;0.10629972196637921;9.998842424752196;0.8335432594642644;1.0970199102366882;0.7619057459846073;0.11931954923189582;1.0940226633288561;0.771143546730557
53.187169;1.091173683563925;0.8333812101085486;0.7638146382617674;0.11597975216791828;0.10629955278143578;9.99886468085698;0.8335428185070807;1.097018651805244;0.7619074223603921;0.11931935909109223;1.0940227119141868;0.7711450295231617
53.197169;1.0911743364453448;0.8333823576829997;0.7638142214679365;0.11597955031077209;0.1062993892944671;9.998886657456994;0.8335423775490339;1.0970174461009305;0.76190908091146;0.11931916184223433;1.0940226929822434;0.7711465671328425
53.207169;1.0911749292982216;0.833383466703417;0.7638137804559604;0.1159793549658064;0.10629923215886103;9.99890833244923;0.8335419361814432;1.0970162903328908;0.7619107180891287;0.11931895792089618;1.0940226017458072;0.7711481549647657
53.217169;1.091175458574313;0.8333845315774276;0.7638133150338721;0.11597916599049324;0.1062990819293649;9.998929680666585;0.8335414925467337;1.0970151812336035;0.7619123310959521;0.11931874769906864;1.094022433911104;0.7711497875839421
53.227169;1.0911759220037047;0.8333855467070234;0.763812823539886;0.115978983082068;0.10629893894479898;9.998950677719264;0.8335410435661492;1.0970141157281483;0.7619139177437463;0.11931853142233764;1.0940221862806405;0.771151458976152
53.237169;1.0911763192119104;0.8333865071223213;0.7638123036601825;0.11597880580059534;0.10629880333901971;9.998971300352544;0.8335405855447041;1.0970130909591986;0.7619154764287248;0.11931830915403968;1.0940218561326638;0.7711531634158703
53.247169;1.0911766515726111;0.833387408914095;0.7638117535340189;0.11597863356148473;0.10629867516373365;9.998991529790652;0.8335401144337161;1.0970121040908172;0.7619170061548671;0.11931808074805873;1.0940214408793636;0.7711548956128172
53.257169;1.0911769213712048;0.8333882488720042;0.7638111728169596;0.1159784656365835;0.10629855447369511;9.99901135180215;0.833539626103252;1.0970111525475141;0.7619185062393983;0.11931784592485173;1.0940209386504822;0.77115665027735
53.267169;1.0911771308732903;0.8333890237700335;0.7638105628601101;0.11597830123021116;0.1062984413154474;9.99903075109361;0.8335391171400053;1.0970102342313115;0.7619199757360576;0.11931760431730129;1.0940203488417415;0.7711584221633482
53.277169;1.0911772817369811;0.8333897300589559;0.763809925966619;0.11597813958880619;0.10629833566587353;9.99904971362506;0.8335385860216779;1.0970093476100218;0.7619214134943445;0.1193173554314331;1.0940196721140765;0.7711602060819082
53.287169;1.0911773752244809;0.8333903642269701;0.7638092649929321;0.11597798009005258;0.10629823741617722;9.999068235367538;0.8335380337540028;1.097008492639217;0.7619228189660401;0.11931709867220598;1.0940189095201476;0.7711619966099298
53.297169;1.0911774129798064;0.8333909231649166;0.7638085836682772;0.11597782231234788;0.1062981464164371;9.999086322645901;0.8335374635073574;1.097007672189069;0.761924192273193;0.11931683343941324;1.0940180612087926;0.7711637882877391
53.307169;1.091177397467834;0.8333914040825755;0.7638078868342045;0.11597766607593686;0.106298062491225;9.99910398551532;0.8335368798598773;1.0970068919373381;0.7619255330335091;0.11931655920318039;1.09401712656017;0.7711655761649577
53.317169;1.0911773315486766;0.8333918044246914;0.7638071800747964;0.11597751140908363;0.10629798540276748;9.99912123541353;0.8335362878531946;1.097006158548825;0.7619268392452526;0.11931627559461273;1.0940161058534872;0.7711673559463569
53.327169;1.091177217793264;0.833392121972967;0.7638064687555931;0.11597735844836592;0.1062979148428108;9.999138087280748;0.8335356917376886;1.0970054780641452;0.7619281072906454;0.1193159825481596;1.0940150013318064;0.7711691237346265
53.337169;1.0911770583815625;0.8333923548249109;0.7638057573216216;0.11597720736779157;0.10629785049527649;9.99915456047633;0.833535093954829;1.0970048551155902;0.7619293327171599;0.11931568038087796;1.0940138171298088;0.7711708760021364
53.347169;1.091176855413844;0.8333925013440597;0.763805049784877;0.11597705839877354;0.10629779210975118;9.999170681873881;0.8335344952260665;1.0970042924494674;0.7619305109254698;0.11931536972268691;1.0940125589172074;0.7711726099864313
53.357169;1.09117661112011;0.8333925607576941;0.7638043506556421;0.11597691189294837;0.10629773953888864;9.999186492519424;0.8335338957638058;1.0970037909442418;0.7619316375544568;0.11931505138444179;1.0940112333321759;0.7711743240801876
53.367169;1.0911763276011723;0.8333925340648106;0.7638036649513367;0.11597676832050433;0.10629769274433709;9.999202049715679;0.8335332963408989;1.0970033504035206;0.7619327085268218;0.11931472625351414;1.0940098476193234;0.7711760179868197
53.377169;1.0911760059440647;0.8333924240183684;0.7638029974976139;0.11597662819811208;0.10629765177359511;9.99921741676156;0.8335326985741867;1.0970029705113793;0.7619337196437765;0.11931439527337177;1.0940084098155953;0.7711776925875715
53.387169;1.091175645546921;0.8333922342803336;0.7638023525588515;0.1159764920294834;0.10629761675374128;9.999232642508494;0.8335321048665827;1.0970026511585216;0.7619346663189055;0.11931405946698678;1.0940069284690281;0.7711793494922183
53.397169;1.0911752443645137;0.8333919687570136;0.7638017339474522;0.1159763602789254;0.10629758791173338;9.999247748143757;0.8335315179447129;1.0970023920389487;0.7619355439300309;0.1193137198424753;1.0940054119249438;0.7711809904348224
53.407169;1.0911747991492164;0.8333916315490785;0.7638011452529899;0.11597623338563753;0.10629756551546808;9.999262729257982;0.8335309399705096;1.0970021919544777;0.7619363482196028;0.11931337724035693;1.0940038687311107;0.7711826167868231
53.417169;1.0911743052517688;0.8333912270924078;0.7638005902077356;0.11597611177884919;0.10629754976948624;9.999277561569105;0.8335303720812015;1.0970020482796445;0.7619370752140635;0.11931303230692253;1.0940023083452983;0.7711842293682156
53.427169;1.0911737569456186;0.8333907598670345;0.763800072822037;0.11597599582419939;0.10629754076868686;9.999292205969356;0.8335298147857881;1.097001956846443;0.7619377209302702;0.11931268556264545;1.0940007398581006;0.7711858284622838
53.437169;1.091173148346263;0.8333902340425947;0.7637995967870069;0.1159758858050115;0.10629753846167664;9.999306619455632;0.8335292683167779;1.097001912355365;0.7619382815094814;0.1193123374779487;1.0939991696755074;0.7711874140115383
53.447169;1.091172474389625;0.8333896537839769;0.763799165010183;0.11597578203225443;0.1062975426620715;9.999320769541393;0.833528732464336;1.0970019088809262;0.7619387540388766;0.11931198853387032;1.0939976005413041;0.7711889860076956
53.457169;1.0911717314531295;0.8333890240099424;0.7637987799162432;0.11597568494842544;0.10629755312444522;9.999334636789158;0.8335282067504776;1.0970019400667377;0.7619391373284553;0.11931163926344654;1.0939960324129536;0.7711905449106099
53.467169;1.0911709170265043;0.8333883510011862;0.7637984435472607;0.11597559506879407;0.10629756956263864;9.999348205955037;0.8335276911392884;1.0970019993199265;0.7619394318697744;0.11931129028798447;1.0939944645603847;0.7711920920974191
53.477169;1.0911700287967425;0.8333876423312615;0.7637981569929114;0.1159755128252094;0.10629759162670434;9.99936146576539;0.8335271865282684;1.0970020801283653;0.7619396392568051;0.11931094230635293;1.0939928973544486;0.7711936299711185
53.487169;1.0911690638878395;0.8333869057297195;0.7637979199865393;0.11597543852009687;0.1062976188629705;9.999374417509795;0.8335266947106702;1.0970021759285136;0.7619397618121749;0.11931059603582037;1.0939913322807142;0.7711951612813247
53.497169;1.0911680182177808;0.8333861479021712;0.7637977313327131;0.11597537242151125;0.10629765061012383;9.999387076413068;0.8335262180677547;1.0970022794618257;0.7619398025916818;0.11931025222683755;1.0939897705354673;0.7711966882488229
53.507169;1.0911668865288773;0.8333853748108351;0.7637975895471396;0.11597531484604767;0.1062976859264472;9.999399463634242;0.8335257594139054;1.0970023824936626;0.7619397650248517;0.11930991173937167;1.0939882121458755;0.7711982120627857
53.517169;1.0911656637217437;0.8333845924777633;0.7637974929815718;0.11597526616919197;0.10629772365759167;9.999411596079357;0.8335253221196878;1.0970024761726562;0.7619396520948296;0.11930957553561572;1.093986656477867;0.7711997326799979
53.527169;1.091164345826406;0.8333838069343367;0.7637974397583417;0.11597522678388747;0.10629776255284995;9.999423479742328;0.8335249100802858;1.0970025521675792;0.7619394661818696;0.11930924460237159;1.093985102690724;0.7712012488485771
53.537169;1.0911629291080234;0.8333830242042374;0.7637974277777418;0.1159751970103159;0.10629780133102815;9.99943511156855;0.833524527310195;1.097002604560391;0.7619392093701921;0.11930891990472343;1.0939835495402843;0.7712027581306047
53.547169;1.0911614088994597;0.8333822507199221;0.7637974548073433;0.11597517701989823;0.10629783875461427;9.999446487550367;0.8335241775687072;1.0970026307739662;0.7619388832623745;0.11930860238793796;1.09398199538858;0.7712042569264517
53.557169;1.0911597796977333;0.8333814930147713;0.7637975184416508;0.11597516684723999;0.10629787370908926;9.99945760899341;0.8335238642325676;1.0970026306796612;0.7619384888197648;0.11930829297729383;1.093980438389512;0.7712057408859112
53.567169;1.0911580360742354;0.833380756433076;0.7637976156766124;0.11597516644221763;0.10629790521941351;9.999468485731578;0.8335235901657239;1.097002605277822;0.7619380266987865;0.11930799252529067;1.093978876379406;0.7712072056614192
53.577169;1.0911561735336222;0.8333800439188669;0.7637977426912248;0.11597517564859229;0.1062979324270492;9.99947913949661;0.833523357427481;1.0970025559086087;0.7619374976598412;0.11930770175280173;1.0939773072749683;0.771208647729661
53.587169;1.0911541886425107;0.8333793559066709;0.7637978952262289;0.11597519415855176;0.10629795454990783;9.999489608843795;0.8335231669981354;1.0970024840410872;0.7619369027366818;0.11930742123989042;1.0939757306637086;0.7712100652675182
53.597169;1.0911520789052764;0.8333786911680447;0.7637980692705605;0.11597522162444995;0.1062979708593326;9.999499950190906;0.8335230187215477;1.0970023913754767;0.7619362430609957;0.11930715140670187;1.0939741485764356;0.7712114587285913
53.607169;1.0911498435373987;0.8333780474649545;0.7637982616182417;0.11597525781188683;0.10629798073862097;9.999510229610074;0.8335229116744644;1.0970022797260506;0.7619355195777574;0.11930689247405878;1.0939725643916047;0.7712128306419688
53.617169;1.0911474846292792;0.8333774216934304;0.763798469799162;0.11597530251140586;0.10629798378027669;9.999520511962801;0.8335228447737401;1.0970021506851744;0.7619347331394783;0.11930664449843079;1.093970981971809;0.7712141846723193
53.627169;1.0911450073783362;0.8333768104332798;0.7637986915198114;0.11597535534355258;0.10629797982356386;9.99953085396937;0.8335228168445338;1.0970020055951288;0.7619338849207425;0.11930640747429617;1.0939694050961906;0.7712155242796985
53.637169;1.0911424191496368;0.8333762108275662;0.7637989240697562;0.11597541575137482;0.10629796891554796;9.999541301816748;0.8335228264185277;1.0970018461832407;0.7619329768896417;0.11930618138013889;1.0939678361494074;0.7712168516572321
53.647169;1.091139727747123;0.8333756206380176;0.763799164000211;0.11597548310644384;0.10629795124895645;9.999551888143772;0.8335228720025524;1.0970016751654939;0.7619320122583543;0.11930596610400737;1.0939662754766728;0.7712181676000512
53.657169;1.0911369401568298;0.8333750374313094;0.7637994074345777;0.11597555672417571;0.10629792712291276;9.999562625382083;0.8335229522471425;1.0970014956897396;0.7619309953477732;0.11930576132728242;1.0939647220076767;0.7712194723163646
53.667169;1.091134062656919;0.8333744579409549;0.7637996507082064;0.11597563582067197;0.10629789692358892;9.999573506431602;0.8335230657356444;1.0970013102105387;0.7619299307576992;0.11930556647915079;1.093963174472341;0.771220766260481
53.677169;1.0911311008306261;0.8333738780917701;0.7637998903727591;0.1159757195376939;0.10629786111420436;9.999584513885544;0.8335232108704393;1.0970011202656769;0.7619288228004697;0.119305380767602;1.0939616331662059;0.771222049945977
53.687169;1.0911280592208041;0.8333732933624748;0.7638001226447115;0.11597580698795573;0.1062978202242916;9.999595625199667;0.8335233859029003;1.0970009269987337;0.7619276753386479;0.1193052032611564;1.093960101110422;0.7712233231709088
53.697169;1.0911249423598532;0.8333726994665964;0.7638003435881489;0.1159758972414897;0.10629777478268827;9.999606813204505;0.8335235891579365;1.0970007310927021;0.7619264915650951;0.11930503300794534;1.0939585833077232;0.7712245846754003
53.707169;1.091121756351638;0.8333720932248002;0.763800550080974;0.11597598931077546;0.10629772522687243;9.999618047953453;0.8335238191536412;1.0970005318102147;0.7619252741791792;0.11930486913239718;1.093957085300444;0.77122583239543
53.717169;1.091118508824417;0.8333714728977988;0.7638007401192979;0.11597608216120824;0.10629767193982241;9.999629299572053;0.8335240742693494;1.0970003259592551;0.7619240261413714;0.11930471086279398;1.0939556125287415;0.771227064173478
53.727169;1.0911152076611363;0.8333708378316081;0.7638009120515453;0.11597617471718338;0.1062976153924095;9.999640537759051;0.8335243526139242;1.0970001074370141;0.7619227511491757;0.11930455751615487;1.0939541701255273;0.7712282785683034
53.737169;1.0911118603639502;0.8333701877939497;0.763801063910857;0.1159762658870251;0.1062975561788509;9.999651728686624;0.8335246523745349;1.0969998678261;0.761921453271067;0.1193044085241876;1.0939527627906283;0.7712294749466406
53.747169;1.091108474372925;0.8333695225947096;0.7638011935495431;0.115976354612832;0.1062974948942336;9.999662836862276;0.8335249718457669;1.0969995982375569;0.7619201364045498;0.1193042635153261;1.0939513953498319;0.7712306526895834
53.757169;1.0911050572425671;0.8333688424135809;0.7638012989697665;0.11597643990259053;0.10629743207270398;9.99967383053091;0.8335253088805885;1.09699929146114;0.7619188044685898;0.11930412236624632;1.0939500737463683;0.7712318104794835
53.767169;1.0911016162231308;0.8333681479678176;0.7638013785632134;0.11597652082077853;0.1062973682961411;9.999684682534225;0.8335256605857967;1.096998942850008;0.7619174619695127;0.11930398518953389;1.0939488051333413;0.7712329461118108
53.777169;1.0910981577383476;0.8333674397859392;0.7638014315665301;0.11597659643634224;0.10629730428105535;9.999695369886512;0.8335260237940152;1.0969985495782086;0.7619161138915198;0.11930385228917155;1.093947597076058;0.7712340562873478
53.787169;1.0910946869384865;0.833366717386784;0.7638014585543502;0.11597666578745901;0.10629724082392314;9.999705876426889;0.8335263956604376;1.0969981093808985;0.7619147648580614;0.1193037241116975;1.0939464568786017;0.7712351366228937
53.797169;1.0910912070725511;0.8333659795083166;0.763801461429808;0.11597672795912327;0.10629717870748576;9.999716191657075;0.8335267735115514;1.0969976199115312;0.7619134185394786;0.11930360117232765;1.093945390682013;0.7712361823041871
53.807169;1.0910877189222747;0.8333652256038065;0.7638014427213808;0.11597678222505561;0.10629711866834111;9.999726303232128;0.8335271542916322;1.096997079291934;0.7619120776475533;0.11930348392579546;1.0939444024060179;0.7712371885562739
53.817169;1.0910842208105453;0.8333644570000316;0.7638014049938735;0.11597682810190485;0.10629706140750164;9.999736191140794;0.8335275344860895;1.0969964872350577;0.7619107440967097;0.11930337266087289;1.093943493989365;0.7712381505584958
53.827169;1.091080709248721;0.8333636763574324;0.7638013511819874;0.11597686535674245;0.10629700759519155;9.999745829047534;0.8335279106554979;1.096995845090924;0.7619094191982838;0.11930326752392496;1.0939426665181489;0.7712390635513459
53.837169;1.091077180201097;0.8333628869754691;0.7638012850217841;0.11597689407926216;0.1062969579017368;9.999755191479844;0.8335282799599761;1.096995155148524;0.7619081036767404;0.1193031686456321;1.093941920845447;0.7712399234386231
53.847169;1.091073630592422;0.8333620930310458;0.7638012102551734;0.11597691466303774;0.10629691301928645;9.999764263238719;0.833528639882235;1.0969944209536524;0.7619067976582989;0.11930307623558589;1.0939412576314194;0.7712407273186698
53.857169;1.0910700587495903;0.8333612991873082;0.7638011290355617;0.11597692761295529;0.10629687357656659;9.999773048026368;0.8335289875132493;1.0969936477853899;0.7619055013280286;0.11930299057240704;1.0939406768002142;0.771241473518721
53.867169;1.0910664634239189;0.8333605094026696;0.7638010412336017;0.11597693338870946;0.10629684002922758;9.999781571954296;0.8335293194199599;1.0969928415712051;0.7619042157204631;0.11930291195078398;1.0939401767906924;0.7712421615797609
53.877169;1.091062842876153;0.833359726599095;0.7638009450740352;0.11597693235552028;0.10629681266981465;9.999789876727913;0.8335296320404576;1.0969920072027701;0.7619029424021088;0.1193028406384902;1.093939754492187;0.7712427923815188
53.887169;1.0910591946771786;0.8333589531558799;0.7638008380889841;0.11597692475494838;0.10629679171662734;9.999798003569236;0.8335299219915508;1.0969911480463406;0.7619016824045151;0.11930277685488229;1.0939394057891572;0.7712433680061297
53.897169;1.0910555155028228;0.8333581915321838;0.7638007177370417;0.11597691067253456;0.10629677733957414;9.999805975769428;0.833530186218833;1.0969902667621652;0.7619004357219988;0.1193027207779224;1.0939391260601343;0.771243891539161
53.907169;1.0910518012422759;0.8333574448013954;0.7638005813469869;0.11597689002628832;0.10629676958918702;9.999813788616677;0.8335304223266093;1.0969893662009702;0.7618992015104038;0.11930267253021586;1.0939389104236303;0.7712443670719038
53.917169;1.091048048086233;0.8333567161834701;0.7638004256737594;0.11597686262562373;0.10629676832212416;9.999821412929789;0.8335306291118693;1.0969884493837145;0.7618979783734997;0.1193026321437507;1.0939387539515075;0.7712447992972055
53.927169;1.0910442533630245;0.8333560080218028;0.7638002473511225;0.11597682826430364;0.10629677322207617;9.99982881060066;0.8335308069845465;1.096987519181695;0.7618967649336041;0.11930259955608058;1.0939386518900223;0.7712451921846489
53.937169;1.091040415229255;0.8333553218258514;0.7638000440933412;0.11597678679312268;0.10629678391154616;9.99983595052766;0.8335309578734008;1.0969865787204072;0.7618955608726953;0.11930257460700305;1.0939385995364606;0.7712455477816977
53.947169;1.091036532129867;0.8333546590256105;0.7637998153080903;0.11597673818542298;0.10629680003977789;9.999842815982886;0.8335310842188621;1.0969856319651565;0.7618943675429851;0.11930255702063666;1.093938591454509;0.7712458666463698
53.957169;1.091032602574039;0.8333540214139546;0.7637995619343159;0.11597668252488705;0.10629682130377838;9.999849404049659;0.8335311875228995;1.0969846838965875;0.761893187726195;0.11930254641853963;1.0939386208081214;0.7712461492982293
53.967169;1.0910286252795474;0.8333534112114562;0.7637992858778054;0.1159766199075661;0.10629684747614246;9.999855720012313;0.8335312677554761;1.0969837405496803;0.7618920252921955;0.11930254239854822;1.0939386799471313;0.7712463970369537
53.977169;1.0910245995413177;0.8333528305690956;0.7637989895934605;0.11597655038909066;0.10629687840958771;9.999861770022887;0.833531323904461;1.0969828085550772;0.7618908849307954;0.11930254461520959;1.0939387614314742;0.7712466121066045
