time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
53.987169;1.0910205255985432;0.8333522807783453;0.763798676034148;0.11597647399901953;0.10629691394386369;9.999867555994928;0.8335313546530351;1.0969818942948186;0.7618897715972797;0.11930255274645868;1.093938858376171;0.7712467977766333
53.997169;1.091016404786612;0.8333517622690249;0.7637983482085607;0.11597639076169147;0.10629695381439931;9.999873075246093;0.8335313586398994;1.096981003640405;0.7618886899712219;0.11930256641104488;1.0939389647966515;0.7712469580603033
54.007169;1.0910122388417045;0.8333512751195814;0.7637980082298249;0.11597630071339535;0.10629699763894648;9.999878325194159;0.8335313346580027;1.0969801420566527;0.7618876441320607;0.1193025851427757;1.0939390764415227;0.7712470969853485
54.017169;1.0910080293801052;0.8333508189078673;0.7637976567369362;0.1159762038976327;0.10629704491737255;9.999883310388855;0.8335312818631191;1.0969793147254616;0.761886637266481;0.11930260839936299;1.0939391910185183;0.771247217931401
54.027169;1.0910037789703666;0.8333503923778698;0.7637972934553832;0.11597610032151237;0.10629709507304708;9.999888047464168;0.8335311998846937;1.0969785272086232;0.7618856714880886;0.11930263562635288;1.0939393072005665;0.7712473233584205
54.037169;1.0909994921400548;0.8333499939496483;0.7637969185075167;0.11597598994501992;0.10629714755279268;9.999892563892505;0.8335310889979048;1.0969777860533363;0.7618847477723197;0.1193026663990311;1.0939394238019702;0.7712474149926284
54.047169;1.0909951745433484;0.8333496225654331;0.7637965331462716;0.11597587272734866;0.10629720185124424;9.999896890341859;0.8335309499089347;1.0969770980636955;0.7618838659538476;0.11930270051470435;1.0939395401456093;0.771247494396048
54.057169;1.0909908312812686;0.8333492777201522;0.7637961398940847;0.11597574861648038;0.10629725744832899;9.999901053350534;0.8335307829529421;1.0969764686654315;0.7618830250087477;0.1193027379142154;1.0939396568824198;0.7712475631719471
54.067169;1.0909864664063451;0.8333489585852274;0.7637957426782204;0.11597561749121547;0.10629731380411975;9.999905075427579;0.8335305876575547;1.0969759010914453;0.7618822235189278;0.11930277851959226;1.093939776319819;0.7712476224782652
54.077169;1.0909820839723177;0.833348663133448;0.7637953465520949;0.1159754792168256;0.10629737041516138;9.999908980669604;0.8335303630973333;1.096975396854836;0.7618814598464148;0.11930282215723412;1.0939399019617027;0.7712476728475547
54.087169;1.09097768867131;0.8333483881208017;0.7637949571018976;0.11597533378292893;0.1062974268158805;9.999912798540477;0.8335301082782036;1.096974956297752;0.7618807321410768;0.11930286858532652;1.0939400379646398;0.7712477143613121
54.097169;1.0909732850999379;0.833348129856879;0.7637945799537081;0.11597518133179588;0.10629748256952903;9.999916560531368;0.8335298221777719;1.096974578760831;0.7618800386635229;0.11930291749730279;1.0939401889412088;0.7712477464097138
54.107169;1.0909688771267432;0.8333478848158742;0.7637942200996176;0.11597502202330325;0.10629753732868812;9.99992029126711;0.8335295039230836;1.0969742629266899;0.7618793780996089;0.1193029684420869;1.0939403591546106;0.7712477675468645
54.117169;1.0909644683008795;0.833347649658054;0.7637938811560454;0.11597485583667504;0.1062975908780467;9.999924003316607;0.8335291528707938;1.0969740069384872;0.7618787493674222;0.11930302078522713;1.0939405513902136;0.7712477757304718
54.127169;1.0909600626416693;0.833347420988181;0.7637935651237308;0.11597468251396828;0.10629764314226378;9.99992769842609;0.8335287682004481;1.0969738078115556;0.761878151176255;0.11930307380033438;1.0939407669153907;0.7712477684207745
54.137169;1.090955665186633;0.8333471950322189;0.7637932726250217;0.11597450173808181;0.10629769424094396;9.999931368301093;0.8335283486724583;1.0969736611513476;0.7618775817995399;0.11930312676876008;1.093941006010024;0.7712477426398093
54.147169;1.0909512817988438;0.8333469673217485;0.7637930031396555;0.11597431333374825;0.10629774452919478;9.999934995222736;0.8335278928199825;1.0969735619999283;0.7618770393005828;0.11930317899889947;1.0939412681913394;0.7712476950084676
54.157169;1.0909469178489752;0.8333467328151927;0.7637927551130189;0.11597411733822048;0.10629779452188809;9.999938558764322;0.8335273991970891;1.0969735062161332;0.7618765218961431;0.11930322987657584;1.0939415529156093;0.7712476216940565
54.167169;1.0909425770472374;0.8333464869126586;0.763792526234748;0.11597391401121132;0.10629784478929556;9.99994204654254;0.8335268665600698;1.0969734912035736;0.7618760279133874;0.11930327896901284;1.0939418607727827;0.7712475187820843
54.177169;1.0909382620702284;0.8333462265302495;0.763792314024025;0.11597370381543833;0.10629789591421929;9.999945461824199;0.8335262939572741;1.0969735153174711;0.7618755554721228;0.11930332601732253;1.0939421937233877;0.7712473827995174
54.187169;1.090933976416028;0.8333459500324588;0.7637921164642526;0.11597348736893545;0.10629794841831407;9.999948824185617;0.8335256806281565;1.096973577045377;0.761875102277043;0.11930337075752115;1.0939425544092838;0.7712472108942396
54.197169;1.0909297256899326;0.8333456564873626;0.7637919323223152;0.11597326540980384;0.10629800267108573;9.999952165526382;0.8335250257294198;1.0969736752946877;0.7618746657486657;0.11930341271789666;1.0939429456034488;0.7712470011608229
54.207169;1.09092551729957;0.8333453450212127;0.7637917609207688;0.11597303878789125;0.10629805892499253;9.999955531410276;0.8335243281969051;1.0969738097509334;0.7618742436738613;0.11930345117507316;1.0939433697151715;0.7712467528709434
54.217169;1.0909213592814293;0.8333450144613603;0.763791601502527;0.11597280846140341;0.10629811742515369;9.99995898959608;0.8335235869587827;1.0969739797940985;0.7618738347850283;0.11930348527659206;1.0939438285177663;0.771246465791364
54.227169;1.0909172597158858;0.8333446634418705;0.7637914527757999;0.11597257545040174;0.10629817843949091;9.999962629181066;0.8335228012932472;1.096974183204409;0.7618734382997745;0.11930351420778709;1.0939443239366107;0.7712461392471031
54.237169;1.0909132264824157;0.8333442904939037;0.7637913131415566;0.11597234074149672;0.10629824221388355;9.99996654251921;0.8335219710860994;1.0969744166767597;0.7618730529025649;0.11930353733552458;1.0939448592326908;0.771245772158708
54.247169;1.090909266724106;0.8333438938427816;0.7637911813079533;0.11597210521549645;0.10629830893836453;9.99997080857995;0.8335210967866674;1.096974677310317;0.7618726763795566;0.11930355423900331;1.0939454387864522;0.7712453638082888
54.257169;1.0909053865411467;0.8333434715006616;0.7637910564633885;0.11597186965954992;0.1062983787267963;9.99997549868887;0.8335201789263234;1.0969749630085082;0.7618723059935801;0.11930356460423076;1.0939460666158887;0.771244914056401
54.267169;1.0909015908427704;0.8333430214515467;0.7637909378727963;0.11597163483161683;0.10629845159216933;9.99998069723839;0.8335192173450235;1.0969752720762005;0.7618719390658961;0.1193035681634949;1.093946745986573;0.7712444228470293
54.277169;1.0908978833714877;0.8333425414568448;0.7637908248262899;0.11597140147198688;0.10629852743396195;9.99998650752829;0.8335182106411411;1.0969756035205322;0.7618715732949948;0.11930356473639107;1.0939474808370788;0.7712438899995779
54.287169;1.0908942674548532;0.8333420291403209;0.7637907174452038;0.11597117024225144;0.10629860603132127;9.999993035934146;0.8335171564616587;1.096975957387813;0.7618712068242386;0.11930355425236129;1.0939482765858908;0.7712433154270242
54.297169;1.0908907469455378;0.8333414825449269;0.7637906170809786;0.11597094171311462;0.10629868702579802;10.000000378488652;0.8335160523374786;1.096976333700864;0.7618708386418052;0.11930353673290467;1.0939491387205706;0.771242699272844
54.307169;1.090887326389094;0.8333409003571075;0.7637905251733712;0.11597071648487968;0.10629876994325314;10.000008618439093;0.8335148961895286;1.096976730931617;0.7618704691645006;0.11930351227094103;1.0939500711646104;0.7712420420119049
54.317169;1.0908840104995392;0.8333402817401784;0.7637904418633089;0.11597049535955146;0.10629885432424915;10.000017822647036;0.8335136865839007;1.0969771454384698;0.7618701001694989;0.11930348099874054;1.0939510766039182;0.7712413445864963
54.327169;1.090880803771539;0.8333396262337769;0.7637903660590609;0.11597027940266315;0.10629893987218304;10.000028035403883;0.8335124232767744;1.096977571819546;0.7618697341716476;0.11930344303373604;1.0939521576519686;0.7712406085285152
54.337169;1.0908777103915124;0.8333389335957407;0.7637902964270787;0.11597006984293258;0.10629902650947957;10.000039275711924;0.8335111076845407;1.096978004013002;0.7618693741161691;0.11930339845855048;1.0939533166582482;0.7712398360296673
54.347169;1.090874734122824;0.8333382035302266;0.7637902319013083;0.11596986789545903;0.10629911436197198;10.00005153621195;0.8335097425960101;1.0969784367753832;0.7618690233289699;0.11930334737582722;1.0939545543090634;0.7712390299129861
54.357169;1.0908718781527897;0.8333374359232791;0.7637901716795401;0.11596967457940772;0.10629920367338638;10.000064782214944;0.833508331482133;1.0969788663153472;0.7618686849535103;0.11930328997133163;1.0939558689005355;0.7712381936524496
54.367169;1.0908691448691978;0.8333366318600923;0.7637901153274868;0.1159694906066976;0.10629929470365855;10.00007895677137;0.8335068781639604;1.096979289844871;0.7618683610659702;0.1193032265374597;1.093957257162124;0.7712373311308325
54.377169;1.0908665359513237;0.8333357941164768;0.7637900629017733;0.11596931645841449;0.10629938766459869;10.000093990614213;0.8335053865945834;1.0969797051257586;0.7618680523895347;0.11930315749654954;1.093958715548121;0.7712364458474165
54.387169;1.0908640529515614;0.8333349260314621;0.7637900146841199;0.11596915256714821;0.10629948264492028;10.000109803664254;0.8335038604122975;1.0969801103223502;0.7618677588399475;0.11930308343929065;1.0939602406480553;0.7712355403439981
54.397169;1.090861697500276;0.8333340301785614;0.7637899706332999;0.11596899935948295;0.10629957957786049;10.00012629729229;0.8335023029824022;1.0969805041113794;0.7618674802539109;0.11930300512876352;1.0939618292843571;0.7712346164292959
54.407169;1.0908594710740016;0.8333331082261289;0.7637899304858962;0.11596885719535875;0.10629967829415676;10.000143351694096;0.8335007182958523;1.0969808862881172;0.7618672167438804;0.11930292344563233;1.0939634793702542;0.7712336757048606
54.417169;1.0908573754634048;0.8333321615235066;0.7637898944569846;0.11596872640736405;0.10629977856957605;10.000160830884159;0.83349911162057;1.0969812582958105;0.761866968542361;0.119302839306822;1.0939651906505499;0.7712327197324531
54.427169;1.090855413862948;0.833331191959619;0.7637898630549926;0.11596860733875064;0.1062998801711197;10.00017858777113;0.8334974892216633;1.0969816228819909;0.7618667354883394;0.11930275360720587;1.093966964310219;0.7712317498019143
54.437169;1.0908535908141521;0.833330202493182;0.7637898362460904;0.11596850025299192;0.10629998296286085;10.000196470019613;0.8334958581141079;1.0969819830339471;0.761866516862514;0.11930266718906753;1.0939688020631382;0.7712307670215098
54.447169;1.0908519105231784;0.8333291966538591;0.7637898132644408;0.1159684052559843;0.1063000870087009;10.000214331166575;0.8334942263459363;1.0969823412802056;0.7618663118336606;0.11930258079939632;1.093970705680066;0.7712297730259291
54.457169;1.0908503755494958;0.8333281777571424;0.7637897926461775;0.11596832231858045;0.10630019257215921;10.000232042565125;0.833492602903912;1.096982700019284;0.7618661199648369;0.11930249507936096;1.0939726771825733;0.7712287702987105
54.467169;1.0908489868098883;0.8333271486669818;0.7637897719049732;0.11596825134673275;0.1063003000121027;10.000249495930902;0.8334909966510048;1.096983061812792;0.7618659415627999;0.11930241065389721;1.0939747195809502;0.7712277618520997
54.477169;1.0908477438551911;0.8333261117004725;0.7637897476238551;0.11596819226028655;0.10630040965106446;10.000266600240558;0.8334894150521459;1.0969834289596971;0.7618657776978881;0.11930232822043041;1.0939768376128445;0.7712267514364546
54.487169;1.0908466453632144;0.833325068502863;0.7637897163785748;0.11596814503494776;0.10630052165755853;10.00028328493099;0.8334878637255606;1.0969838034536066;0.7618656296688819;0.11930224850254696;1.0939790371222575;0.7712257442231566
54.497169;1.0908456901305437;0.8333240199942087;0.7637896756077275;0.11596810966404453;0.10630063597410232;10.000299499031478;0.8334863466747646;1.096984187365491;0.7618654983128089;0.11930217211995699;1.0939813232400026;0.7712247465367471
54.507169;1.090844877798765;0.8333229663379859;0.7637896238673979;0.11596808607459208;0.10630075232395146;10.000315196061962;0.8334848665537186;1.0969845825255269;0.7618653836013543;0.11930209950905157;1.0939836995556136;0.771223764605499
54.517169;1.0908442087310684;0.8333219075316337;0.763789560745387;0.11596807408386367;0.106300870247506;10.00033032348904;0.8334834248155398;1.096984989820234;0.7618652845285778;0.11930203095913948;1.093986168554602;0.7712228037275948
54.527169;1.0908436829551165;0.8333208439528921;0.7637894867126431;0.11596807342546063;0.10630098915777612;10.000344826773539;0.8334820217969526;1.0969854090439581;0.7618651992216243;0.11930196671028943;1.0939887317566535;0.7712218682801306
54.537169;1.0908432991602668;0.8333197753234411;0.763789402884767;0.11596808379511032;0.10630110844578305;10.000358657169487;0.8334806570278638;1.0969858393511338;0.7618651252237079;0.11930190699874767;1.0939913897052422;0.7712209619230039
54.547169;1.0908430550438954;0.8333186994307068;0.7637893105381814;0.11596810489099735;0.10630122755813136;10.00037177977026;0.8334793301834235;1.096986279710673;0.7618650599431712;0.11930185207603906;1.093994143034396;0.7712200878683628
54.557169;1.090842948500942;0.8333176125470384;0.7637892109204784;0.1159681364750655;0.10630134600001888;10.000384181236294;0.8334780420413861;1.0969867285359804;0.761865001280301;0.11930180227807442;1.0939969940154735;0.7712192494781287
54.567169;1.0908429784342768;0.8333165107079404;0.7637891056322466;0.11596817841163706;0.10630146332877415;10.000395870861055;0.8334767943386779;1.096987182529302;0.7618649480238162;0.11930175805137679;1.0939999466903927;0.7712184505700792
54.577169;1.0908431442434532;0.8333153905568221;0.76378899666294;0.11596823059407443;0.10630157912277736;10.000406871080935;0.8334755890775684;1.0969876363095004;0.7618648996051461;0.11930171989559347;1.094003005487511;0.7712176948656925
54.587169;1.0908434441958839;0.8333142495749571;0.7637888857938657;0.11596829282301403;0.10630169290156767;10.00041720589315;0.8334744282047478;1.0969880836979609;0.7618648556867041;0.11930168835698018;1.0940061737756412;0.7712169856106019
54.597169;1.0908438752243304;0.8333130857070356;0.7637887739846541;0.11596836477330637;0.10630180411774763;10.000426902813937;0.8334733134052101;1.096988519227647;0.7618648159769906;0.11930166404699974;1.0940094527819226;0.7712163257967307
54.607169;1.0908444349113837;0.8333118969748273;0.7637886610674179;0.11596844608572618;0.10630191226031036;10.000436002610767;0.8334722458615768;1.0969889386754383;0.7618647799210682;0.11930164756541813;1.0940128409199075;0.771215717929124
54.617169;1.090845122513564;0.8333106819159177;0.7637885460156181;0.11596853658067169;0.10630201694361549;10.000444556119705;0.8334712262225327;1.096989339190805;0.7618647464316526;0.11930163941156136;1.0940163343786113;0.7712151632951276
54.627169;1.0908459376631934;0.8333094403425723;0.763788427900315;0.11596863646213203;0.10630211789696464;10.00045260998764;0.8334702549122722;1.0969897194767773;0.7618647139441412;0.1193016399573722;1.0940199285802827;0.7712146612215716
54.637169;1.0908468786577024;0.8333081733239539;0.7637883068222496;0.1159687462609872;0.10630221490317558;10.000460199337935;0.8334693325638168;1.0969900797725054;0.7618646803955265;0.11930164947421715;1.094023618450398;0.7712142085457946
54.647169;1.090847941811724;0.8333068823977429;0.7637881840684339;0.11596886654348547;0.10630230779976656;10.000467353394106;0.8334684601973747;1.096990421676205;0.7618646431889827;0.11930166823319872;1.0940273973085146;0.7712137999893834
54.657169;1.090849122023206;0.833305568884233;0.7637880618163375;0.11596899771538934;0.10630239654647841;10.000474102400844;0.8334676389807564;1.0969907480807437;0.7618645996485298;0.11930169659198343;1.094031256478273;0.7712134294079471
54.667169;1.0908504133090555;0.8333042336658268;0.7637879429408165;0.11596914008478702;0.10630248123652043;10.00048047334602;0.8334668695078826;1.0969910631723783;0.7618645478074318;0.1193017349715041;1.0940351862119002;0.771213090821492
54.677169;1.0908518084171646;0.8333028770425251;0.7637878306908069;0.11596929400200515;0.10630256199157122;10.000486480938457;0.8334661511340753;1.0969913721339002;0.7618644868303107;0.11930178379319006;1.0940391765262758;0.771212778359899
54.687169;1.0908532987305635;0.8333014986978845;0.7637877281936326;0.11596945989892343;0.10630263885622684;10.000492127583996;0.8334654820405657;1.0969916803854272;0.7618644167544443;0.11930184345968889;1.0940432171784646;0.7712124857967716
54.697169;1.0908548749931284;0.8333000981664023;0.763787638375153;0.11596963823995955;0.10630271183411096;10.00049741133873;0.8334648598562486;1.0969919929757235;0.7618643379881309;0.11930191433835609;1.0940472975050555;0.7712122071761892
54.707169;1.0908565280781402;0.8332986754124752;0.7637875641474825;0.11596982942217815;0.10630278098412914;10.000502332933948;0.833464282289836;1.0969923149552039;0.7618642508166497;0.11930199672255369;1.0940514070234566;0.7712119379690945
54.717169;1.0908582496725596;0.833297231064803;0.7637875080581066;0.11597003368376843;0.10630284644464846;10.000506899264018;0.833463747241971;1.096992652246032;0.7618641548184157;0.11930209081686025;1.0940555362628435;0.7712116750901408
54.727169;1.0908600324974065;0.8332957664651076;0.7637874715561175;0.11597025111708129;0.10630290843108589;10.000511121543992;0.8334632524440521;1.0969930116389603;0.7618640487722155;0.11930219673894825;1.094059676693878;0.7712114161604746
54.737169;1.0908618695990224;0.8332942832137992;0.763787454773729;0.11597048174418441;0.10630296723592599;10.000515006205587;0.8334627954706769;1.0969933999431716;0.7618639313569165;0.11930231452833534;1.0940638201001351;0.7712111591052283
54.747169;1.090863753935121;0.8332927821838267;0.7637874569061956;0.11597072551387315;0.10630302320925922;10.000518546896208;0.8334623742786069;1.0969938237166896;0.7618638014741997;0.11930244417903199;1.094067958767996;0.7712109019163925
54.757169;1.0908656793310016;0.8332912632374717;0.7637874765264008;0.11597098222185666;0.10630307674910247;10.000521724037567;0.833461987450279;1.0969942898749911;0.7618636574983054;0.11930258566038424;1.0940720865201992;0.7712106424592807
54.767169;1.0908676416062923;0.8332897260713986;0.7637875114740443;0.11597125144383562;0.10630312831917621;10.000524506439149;0.8334616341694329;1.096994805800413;0.7618634967121025;0.11930273891391394;1.0940761988561718;0.7712103786749436
54.777169;1.0908696386506198;0.8332881710534068;0.763787558824008;0.11597153253828088;0.10630317850055021;10.000526856179512;0.8334613143035604;1.0969953784854383;0.7618633160828164;0.11930290383910927;1.0940802916348618;0.7712101087448893
54.787169;1.0908716694746647;0.8332865991752672;0.7637876156318983;0.11597182475124485;0.10630322805013627;10.000528739054916;0.8334610280041072;1.0969960137737509;0.7618631135159584;0.11930308024474087;1.0940843600589771;0.7712098305591062
54.797169;1.090873732847484;0.8332850113739523;0.7637876799036172;0.11597212732736453;0.10630327789192216;10.000530130622819;0.8334607747264644;1.0969967160953868;0.7618628882399606;0.11930326776465847;1.0940883991298767;0.7712095411789921
54.807169;1.0908758266239433;0.8332834081852842;0.7637877508925011;0.11597243956813424;0.10630332900373296;10.000531018110575;0.8334605527425305;1.096997488898026;0.7618626404950154;0.11930346579767422;1.0940924045578984;0.7712092372472593
54.817169;1.0908779480932131;0.8332817904465728;0.7637878288321126;0.11597276088471616;0.10630338226180067;10.000531403133337;0.8334603598611204;1.0969983361418534;0.761862371306692;0.11930367354154232;1.0940963728682729;0.7712089158834416
54.827169;1.0908800949981856;0.8332801603463108;0.7637879144924051;0.11597309077766142;0.10630343837506395;10.00053130059147;0.8334601945133534;1.096999263250404;0.7618620823929722;0.11930389006785606;1.0941003011096657;0.7712085753975688
54.837169;1.0908822664497553;0.8332785215425758;0.7637880090475895;0.11597342876160396;0.10630349793349572;10.00053073955503;0.8334600558992514;1.0970002760191064;0.7618617758659718;0.11930411434194219;1.0941041868182813;0.7712082154218685
54.847169;1.0908844625606604;0.8332768784681222;0.7637881142777249;0.11597377436115833;0.1063035614453503;10.000529767310555;0.8334599432228517;1.0970013788471118;0.7618614535519241;0.11930434524330867;1.0941080276464394;0.7712078359752991
54.857169;1.0908866834559774;0.833275235611105;0.763788232281297;0.11597412714282739;0.10630362929512428;10.000528444183045;0.8334598549922202;1.0970025740619733;0.7618611162609544;0.11930458165127111;1.0941118209561014;0.7712074365156976
54.867169;1.0908889291355512;0.8332735969764392;0.763788364815117;0.115974486704784;0.10630370170488038;10.000526832457961;0.8334597890687994;1.0970038625194038;0.7618607636782494;0.1193048225292332;1.0941155644338996;0.7712070163906508
54.877169;1.0908911999455944;0.8332719657540328;0.7637885129016513;0.11597485261717028;0.10630377879079306;10.000524987363175;0.8334597432185318;1.0970052446283338;0.7618603948868925;0.11930506691397239;1.0941192570951284;0.7712065755184409
54.887169;1.090893496741289;0.8332703443830188;0.763788676438952;0.1159752243430238;0.1063038606755892;10.000522947115332;0.8334597154260782;1.0970067205738858;0.7618600087911604;0.11930531385025409;1.0941228995508225;0.7712061140281857
54.897169;1.0908958200196552;0.8332687350995595;0.7637888541389699;0.11597560120054962;0.10630394752730392;10.000520725355598;0.8334597036393925;1.09700828951857;0.761859604363565;0.11930556241263879;1.0941264934144108;0.7712056319211329
54.907169;1.0908981684786476;0.8332671404908578;0.7637890444963211;0.11597598237378182;0.1063040394644761;10.000518317351185;0.8334597052446648;1.0970099492136105;0.7618591812510075;0.11930581178652816;1.09413004054418;0.7712051293426526
54.917169;1.0909005391934976;0.833265563632845;0.7637892467873345;0.1159763669252501;0.1063041364461801;10.0005157193572;0.8334597168517534;1.0970116965283065;0.761858740394337;0.11930606127447231;1.094133542708453;0.7712046065492858
54.927169;1.090902929419841;0.8332640078399386;0.7637894608257959;0.11597675379700505;0.10630423827033883;10.000512941728177;0.8334597344924582;1.0970135275087456;0.7618582839810892;0.1193063102619896;1.0941370013230438;0.7712040632443616
54.937169;1.0909053371927286;0.8332624762059285;0.7637896859258999;0.11597714182960163;0.10630434460836113;10.000510004137476;0.833459754037122;1.0970154367910434;0.7618578149478158;0.11930655821713076;1.0941404171056328;0.7712034979873394
54.947169;1.0909077603538881;0.8332609715204667;0.7637899203467864;0.11597752988136506;0.10630445498933415;10.000506923864624;0.8334597715592753;1.097017417640781;0.7618573364400929;0.11930680469020644;1.0941437900250977;0.7712029082504833
54.957169;1.0909101959909913;0.8332594966185114;0.7637901618530638;0.11597791701234078;0.10630456876637127;10.000503707737337;0.8334597832151521;1.0970194626977925;0.761856851315242;0.11930704930191857;1.0941471193703372;0.7712022910463947
54.967169;1.0909126404612672;0.8332580543720588;0.7637904085977052;0.11597830250071765;0.10630468510395233;10.000500351692903;0.8334597848489507;1.097021564634414;0.7618563620156018;0.11930729176629706;1.0941504038704009;0.7712016437315221
54.977169;1.0909150891904105;0.833256647255327;0.7637906592329436;0.11597868568860184;0.10630480299757616;10.000496848980722;0.8334597718486446;1.0970237166061663;0.7618558707515236;0.11930753195291117;1.0941536425181846;0.7712009645191197
54.987169;1.0909175365010437;0.8332552771135828;0.7637909124028965;0.11597906588313704;0.10630492132608971;10.000493195239544;0.8334597393639847;1.097025912774985;0.7618553795410857;0.11930776992692256;1.094156835605743;0.77120025241129
54.997169;1.0909199755808001;0.8332539452875399;0.7637911661535981;0.11597944232846505;0.10630503892603411;10.00048938530199;0.8334596826086889;1.0970281487238347;0.7618548903377335;0.1193080059249833;1.0941599846819248;0.7711995065320545
55.007169;1.0909223985374397;0.8332526529131072;0.7637914176166518;0.11597981419053441;0.10630515468549881;10.000485414828573;0.8334595968318235;1.0970304211385233;0.7618544051072509;0.11930824030897359;1.0941630918112235;0.7711987253056031
55.017169;1.0909247971631213;0.8332514014185327;0.7637916635512438;0.11598018059762258;0.10630526766534704;10.000481286822051;0.833459477402663;1.0970327271749898;0.7618539253812853;0.1193084735164824;1.0941661591169016;0.7711979064234822
55.027169;1.0909271640484197;0.8332501930192195;0.7637919013967938;0.11598054071133196;0.10630537719581575;10.000477010384769;0.8334593206351218;1.0970350646680873;0.7618534516809162;0.11930870597468593;1.0941691886430092;0.7711970477136084
55.037169;1.0909294929052717;0.8332490307175532;0.7637921295819442;0.1159808937642381;0.10630548284449942;10.000472593554715;0.833459124798634;1.0970374324887922;0.7618529833336501;0.11930893802036521;1.0941721820177157;0.7711961477208642
55.047169;1.090931778416246;0.8332479178830944;0.7637923471699538;0.11598123907979616;0.10630558429358583;10.000468040101598;0.8334588904542185;1.0970398298220305;0.7618525190168515;0.11930916985748354;1.0941751395393844;0.7711952054811904
55.057169;1.0909340165624328;0.8332468578880852;0.7637925538012242;0.11598157609657485;0.10630568128188053;10.00046335323257;0.833458619894887;1.0970422549643077;0.7618520579211878;0.1193094014967881;1.0941780592020092;0.7711942203080785
55.067169;1.0909362050429574;0.8332458538016567;0.7637927498471799;0.11598190438555861;0.10630577362996815;10.000458540407525;0.8334583162535341;1.0970447046875884;0.7618516003657868;0.11930963266292734;1.0941809365012933;0.7711931920088891
55.077169;1.0909383429191908;0.8332449079498897;0.7637929362081498;0.11598222367742364;0.10630586126942512;10.000453611525261;0.8334579830215917;1.0970471746347874;0.76185114673712;0.11930986272783439;1.0941837654469524;0.7711921211730751
55.087169;1.0909404299624017;0.8332440214129473;0.7637931138472285;0.11598253388193318;0.10630594427990955;10.000448576494334;0.8334576238706128;1.097049660321626;0.7618506957665265;0.11931009075072084;1.0941865402762645;0.7711910092533462
55.097169;1.0909424665569154;0.8332431938321206;0.7637932834331467;0.11598283506006178;0.10630602294744924;10.000443451538553;0.8334572422638719;1.0970521573944638;0.761850244387679;0.1193103156430397;1.09418925656165;0.7711898582846122
55.107169;1.0909444536356057;0.8332424240765115;0.7637934449998891;0.11598312737131629;0.10630609776360679;10.00043826261677;0.8334568410920169;1.0970546611251912;0.7618497889239721;0.11931053637376528;1.0941919114487342;0.7711886706156644
55.117169;1.090946392241513;0.8332417114060646;0.7637935978278265;0.11598341100846757;0.10630616933610162;10.000433036232746;0.8334564228887503;1.097057166919539;0.7618493254150538;0.11931075212828805;1.0941945035890142;0.7711874491807326
55.127169;1.0909482833571924;0.8332410559941001;0.7637937410963244;0.11598368614539926;0.10630623830864108;10.000427791445949;0.8334559901890211;1.0970596718909789;0.7618488489279679;0.11931096239606409;1.0941970328678339;0.7711861976116773
55.137169;1.0909501276974596;0.8332404590097822;0.7637938747871694;0.1159839529279906;0.10630630534594712;10.000422543615771;0.8334555451650297;1.0970621752571912;0.7618483533442939;0.11931116700916598;1.0941995000092837;0.7711849195276385
55.147169;1.0909519249704673;0.833239922962584;0.7637939998644999;0.11598421145454813;0.10630637116932294;10.00041731158771;0.8334550887581087;1.0970646771985435;0.7618478318627945;0.11931136612958859;1.0942019061743278;0.7711836176485694
55.157169;1.090953673573997;0.8332394513957292;0.7637941177108089;0.11598446175213178;0.10630643658937923;10.000412115414548;0.8334546202851941;1.0970671776280676;0.7618472775814772;0.11931156012878356;1.0942042526541622;0.771182293388708
55.167169;1.090955371712756;0.833239047734128;0.7637942298005576;0.11598470380266979;0.10630650246246154;10.000406966592703;0.8334541381040074;1.097069675033209;0.7618466840595552;0.11931174937548804;1.094206540964557;0.7711809471068509
55.177169;1.090957019361997;0.8332387148757024;0.7637943383051964;0.11598493754769061;0.1063065696058268;10.00040186784447;0.8334536408816993;1.097072165873738;0.7618460456873066;0.11931193406480191;1.0942087731122387;0.7711795786038496
55.187169;1.0909586189006732;0.8332384556686302;0.7637944463550561;0.11598516285541492;0.1063066387352893;10.000396825570675;0.833453128355252;1.0970746451892939;0.7618453575285405;0.11931211422877436;1.0942109513429161;0.7711781871449501
55.197169;1.0909601737804793;0.8332382731502739;0.763794556726861;0.11598537957116026;0.10630671042197486;10.000391854995993;0.833452601131138;1.0970771073552172;0.761844615226492;0.119312289875699;1.094213077508567;0.7711767711479837
55.207169;1.090961687666461;0.8332381704451761;0.7637946706274019;0.11598558763949518;0.10630678511807538;10.000386968890322;0.8334520598410621;1.0970795465659726;0.7618438155505337;0.11931246104143038;1.094215152890865;0.7711753281395818
55.217169;1.0909631651115739;0.8332381507419927;0.7637947879672444;0.11598578718046475;0.10630686328338859;10.000382166675193;0.8334515045098964;1.0970819573407309;0.7618429567918059;0.11931262771695178;1.0942171786887849;0.7711738551995493
55.227169;1.0909646119555128;0.8332382173886824;0.7637949077926156;0.11598597850478179;0.10630694549133972;10.000377434805337;0.8334509349167325;1.0970843349416277;0.7618420383671411;0.1193127897993566;1.094219156450886;0.7711723495951016
55.237169;1.0909660341645577;0.833238373740479;0.7637950282955536;0.11598616207276057;0.10630703242067668;10.000372751743786;0.8334503510410727;1.0970866762929605;0.7618410602901436;0.1193129471445241;1.0942210880791505;0.7711708091848436
55.247169;1.0909674359892554;0.8332386225581084;0.7637951470959597;0.1159863384150405;0.1063071247573934;10.000368092442063;0.8334497528457325;1.097088981065815;0.7618400231932319;0.11931309968201088;1.0942229757576099;0.7711692323295588
55.257169;1.0909688195675455;0.8332389654194633;0.7637952615319082;0.1159865080947274;0.10630722304654268;10.000363432028982;0.8334491403948479;1.097091251446702;0.761838928810477;0.11931324749064906;1.0942248216227366;0.7711676171472681
55.267169;1.0909701863541865;0.833239402504726;0.7637953686810668;0.11598667169082935;0.10630732758422459;10.000358749521874;0.8334485144719626;1.0970934910889893;0.7618377802681193;0.11931339077024768;1.0942266266915017;0.7711659610556247
55.277169;1.0909715380854261;0.8332399324776636;0.7637954654100546;0.11598682979174664;0.10630743842212245;10.000354030868227;0.8334478769119346;1.0970957043201575;0.7618365815307523;0.11931352972292548;1.0942283898216192;0.7711642614256725
55.287169;1.090972876404347;0.8332405525027654;0.7637955487540403;0.11598698305166408;0.1063075554288938;10.00034927011359;0.8334472305521362;1.0970978954037094;0.7618353364256759;0.11931366439211467;1.094230108161926;0.7711625160769198
55.297169;1.0909742028066463;0.8332412586553773;0.7637956166348753;0.11598713218807674;0.10630767833536982;10.000344470869974;0.8334465790408491;1.0971000682303116;0.7618340483547005;0.1193137945642864;1.0942317789299207;0.7711607229444702
55.307169;1.0909755194745392;0.8332420462994466;0.7637956681358912;0.11598727785047741;0.10630780677744259;10.000339645301343;0.8334459267537312;1.0971022263718475;0.7618327207977633;0.11931391983240874;1.094233400650535;0.7711588800779502
55.317169;1.0909768300969067;0.8332429101997431;0.763795702703952;0.11598742050264774;0.10630794036630323;10.00033480803973;0.8334452788253875;1.0971043726099299;0.7618313577569866;0.11931403973241837;1.0942349727343712;0.7711569862394263
55.327169;1.0909781399678982;0.8332438447267618;0.7637957190270895;0.11598756040404695;0.10630807875961905;10.00032997145273;0.8334446407724017;1.0971065082738394;0.7618299635945865;0.11931415379575903;1.0942364940516576;0.7711550413910714
55.337169;1.090979454829763;0.8332448442876167;0.7637957148607469;0.1159876976811484;0.106308221697752;10.000325144193976;0.8334440174896823;1.0971086332506945;0.7618285424958142;0.11931426153828602;1.0942379617992646;0.7711530468898617
55.347169;1.0909807795309021;0.8332459036247439;0.7637956877429355;0.11598783240188372;0.10630836901190562;10.000320331910505;0.8334434123688953;1.0971107469253998;0.7618270980323503;0.11931436244857827;1.0942393715504126;0.7711510054895371
55.357169;1.090982118286067;0.8332470177520983;0.7637956352921077;0.11598796455889858;0.10630852062567792;10.000315541398622;0.8334428271426599;1.0971128491950466;0.761825632999046;0.11931445598838444;1.0942407182890492;0.7711489210954222
55.367169;1.0909834753802237;0.8332481820337997;0.7637955548603662;0.11598809402046577;0.10630867650948747;10.000310782853731;0.8334422621247658;1.097114940479595;0.7618241498234897;0.11931454166106142;1.0942419977556839;0.7711467983467216
55.377169;1.0909848547282868;0.8332493923979515;0.7637954434380793;0.11598822052746102;0.10630883659454299;10.000306065367713;0.8334417166688396;1.0971170212754437;0.7618226515527383;0.11931461910893348;1.0942432078697715;0.7711446421963054
55.387169;1.0909862592054698;0.8332506450511196;0.7637952976469777;0.11598834370791414;0.10630900071420196;10.000301390054654;0.8334411898093584;1.0971190920514897;0.7618211423285114;0.11931468809354882;1.0942443492153553;0.7711424575322152
55.397169;1.0909876904461253;0.8332519361779473;0.7637951134001589;0.11598846310382159;0.10630916854134513;10.000296748749921;0.8334406804912401;1.0971211531997234;0.7618196268820695;0.11931474834569276;1.0942454237763333;0.7711402491110579
55.407169;1.0909891489609875;0.8332532621581603;0.7637948859609108;0.11598857824167756;0.1063093395793528;10.00029213175194;0.8334401873723338;1.0971232048878607;0.7618181099421284;0.11931479945890242;1.0942464336193327;0.7711380218633437
55.417169;1.090990634814662;0.8332546197107111;0.7637946107440448;0.11598868866845752;0.10630951332499938;10.000287539507445;0.8334397088150515;1.097125246931432;0.7618165958234823;0.11931484096198824;1.094247380744517;0.7711357809182802
55.427169;1.0909921481642066;0.8332560058514498;0.7637942840993776;0.11598879391387747;0.10630968945342939;10.000282989389133;0.8334392431021681;1.097127278872889;0.7618150879625417;0.11931487246879949;1.094248267141129;0.7711335312190246
55.437169;1.0909936885457516;0.8332574180556058;0.7637939035912058;0.11598889352141487;0.10630986783951664;10.000278513625991;0.8334387889086623;1.0971293005053662;0.7618135888679124;0.11931489374467653;1.094249094843544;0.7711312774447948
55.447169;1.0909952538662713;0.8332588542170211;0.7637934679657278;0.11598898715846928;0.10631004844400856;10.000274154743058;0.8334383461292919;1.0971313121646997;0.7618121006839282;0.11931490469060807;1.0942498660965334;0.7711290244459715
55.457169;1.090996840306246;0.833260311972632;0.7637929771193681;0.1159890746583894;0.10631023115594723;10.000269965528897;0.8334379164081956;1.0971333143411486;0.7618106255686391;0.11931490533996413;1.0942505832686853;0.7711267777683053
55.467169;1.0909984427828052;0.8332617881357329;0.7637924321211974;0.1159891559617367;0.10631041570898564;10.000266007132602;0.8334375030030384;1.0971353073291756;0.761809165285813;0.11931489590379435;1.0942512488944012;0.7711245438908061
55.477169;1.091000055845897;0.8332632791369659;0.7637918347688556;0.11598923100141786;0.10631060173457732;10.000262336021182;0.8334371102292988;1.0971372912288164;0.7618077209234372;0.11931487677073879;1.0942518658008542;0.7711223297246058
55.487169;1.091001674916471;0.8332647816919498;0.7637911866979626;0.11598929963787369;0.10631078885917988;10.000258988325246;0.83343674261918;1.0971392662381512;0.7618062934986194;0.11931484841307602;1.094252437089497;0.7711201414083246
55.497169;1.0910032970767454;0.8332662924482188;0.7637904891109268;0.11598936170552224;0.10631097676366637;10.000255979820874;0.8334364042885722;1.0971412330447834;0.7618048844226943;0.11931481129998658;1.094252966243604;0.7711179837123672
55.507169;1.0910049209640165;0.8332678075412929;0.7637897433854454;0.11598941706166466;0.10631116520874306;10.000253319685806;0.8334360988987993;1.0971431927162427;0.7618034954369998;0.1193147658616251;1.0942534569588116;0.7711158607990642
55.517169;1.09100654600251;0.8332693232595018;0.7637889518313398;0.11598946559165316;0.10631135399095504;10.000251018084349;0.8334358297804969;1.0971451463743116;0.761802128774069;0.11931471248432664;1.0942539126240862;0.7711137768032896
55.527169;1.0910081716330222;0.8332708365681685;0.7637881181683648;0.11598950719907303;0.10631154284459537;10.000249083477733;0.8334355998062399;1.0971470954405644;0.7618007873249373;0.11931465156809008;1.094254336061801;0.7711117352533511
55.537169;1.0910097969851538;0.8332723447169196;0.7637872477002309;0.11598954178481391;0.1063117314387287;10.00024752230969;0.8334354110167097;1.097149041675792;0.7617994743036052;0.11931458359933124;1.0942547294004878;0.7711097388974145
55.547169;1.0910114208480715;0.8332738450380547;0.7637863470203176;0.11598956924093526;0.10631191946548545;10.000246343271366;0.8334352642852646;1.0971509859572313;0.7617981926328369;0.11931450912628039;1.094255093564197;0.771107790373949
55.557169;1.0910130415548809;0.8332753350877341;0.7637854231848487;0.11598958943558818;0.10631210664325849;10.000245561381439;0.8334351596074512;1.097152926698506;0.7617969445226793;0.11931442865083185;1.0942554277236882;0.7711058920612499
55.567169;1.0910146564444303;0.8332768128256954;0.763784483058695;0.11598960221208866;0.10631229262910036;10.000245200664878;0.833435097004346;1.0971548592516838;0.7617957314825227;0.11931434255338419;1.094255730146766;0.7711040451738178
55.577169;1.0910162615505081;0.8332782769231928;0.7637835334463803;0.11598960746891217;0.10631247695319905;10.000245290760262;0.8334350768769012;1.0971567768598822;0.7617945545048653;0.11931425113839159;1.0942560004293385;0.7711022496802048
55.587169;1.0910178524820726;0.8332797266570314;0.7637825814889737;0.11598960526014014;0.10631265899707854;10.000245857070443;0.8334350991518584;1.0971586725846518;0.7617934142496983;0.11931415475012923;1.0942562405902725;0.7711005050854174
55.597169;1.0910194254310428;0.8332811614353703;0.7637816343443695;0.115989595802661;0.10631283801059237;10.000246915647306;0.8334351623915734;1.097160540371666;0.7617923114655084;0.11931405380776576;1.0942564542328828;0.771098810862867
55.607169;1.0910209768494128;0.8332825807417469;0.7637806981863073;0.11598957936618828;0.1063130131751984;10.000248481142975;0.8334352639962563;1.0971623752954904;0.7617912474256135;0.11931394880384262;1.0942566457031786;0.7710971661059262
55.617169;1.09102250262399;0.8332839846490696;0.7637797775734888;0.1159895561762796;0.1063131837180078;10.000250579537314;0.8334354009799775;1.097164174262904;0.7617902237814277;0.11931384038554378;1.0942568203173804;0.7710955691970485
55.627169;1.0910239978756795;0.8332853746786772;0.7637788756740723;0.11598952640411679;0.10631334904425616;10.00025325199179;0.8334355706023208;1.0971659361415962;0.7617892419406759;0.1193137293408967;1.0942569849667392;0.7710940180814915
55.637169;1.091025457313833;0.8332867545388516;0.7637779950580849;0.11598949014739753;0.10631350878096725;10.00025654906783;0.8334357706833647;1.0971676604879526;0.7617883028258163;0.11931361642751034;1.094257147569469;0.7710925105806653
55.647169;1.0910268759185713;0.8332881302162666;0.7637771385084632;0.11598944740616385;0.10631366270671484;10.000260520355075;0.8334359994763428;1.0971693462446657;0.7617874074844236;0.11931350227943205;1.0942573150116872;0.7710910441631116
55.657169;1.0910282497644932;0.8332895096160349;0.763776309193806;0.11598939814636684;0.10631381067127159;10.000265204009915;0.833436255628582;1.097170991411673;0.7617865579060764;0.11931338736407379;1.094257491792717;0.7710896156463924
55.667169;1.0910295767055693;0.833290901926921;0.763775510421635;0.11598934240166883;0.10631395256680506;10.0002706260522;0.8334365387335184;1.097172593480997;0.7617857571033492;0.11931327190945408;1.0942576805725954;0.7710882216541739
55.677169;1.0910308560616075;0.8332923163267729;0.7637747456216526;0.11598928031440592;0.10631408832215541;10.00027681013912;0.8334368496040268;1.0971741501509902;0.7617850084295958;0.11931315596626035;1.0942578830583949;0.7710868595089546
55.687169;1.0910320871605306;0.8332937605244435;0.7637740182419301;0.11598921212239388;0.10631421787937291;10.000283781285882;0.8334371898326232;1.097175660063786;0.7617843148080092;0.11931303956401973;1.0942581004469933;0.7710855273758065
55.697169;1.091033268783251;0.8332952404394602;0.7637733314587902;0.11598913813218463;0.10631434117114066;10.000291559877587;0.833437561164905;1.0971771236791399;0.7617836783914668;0.11931292277779426;1.0942583336479696;0.7710842237991228
55.707169;1.0910344003380428;0.8332967609351757;0.7637726881834199;0.11598905868245842;0.10631445812073456;10.000300160905116;0.8334379646008803;1.097178543981945;0.7617831006542208;0.11931280572734017;1.0942585831384886;0.771082947499434
55.717169;1.0910354824930593;0.8332983260221077;0.763772091012938;0.11598897407663816;0.10631456863393043;10.000309598224726;0.8334383998651933;1.097179925979574;0.7617825825827769;0.11931268858793567;1.0942588485038307;0.7710816972387124
55.727169;1.091036516066923;0.8332999380323324;0.7637715419650829;0.1159888845475776;0.10631467260100295;10.000319882458214;0.8334388662129447;1.0971812746936784;0.7617821250738981;0.11931257158321676;1.0942591277543396;0.7710804717540926
55.737169;1.091037500501374;0.8333015971203684;0.763771042632343;0.11598879036088743;0.10631476996509011;10.000331013810069;0.8334393634864601;1.097182593167648;0.7617817297539189;0.11931245489993494;1.094259417094351;0.7710792699809104
55.747169;1.0910384328936973;0.8333033018833271;0.7637705946167103;0.11598869194146307;0.10631486080608533;10.000342977211856;0.833439891945295;1.097183882099606;0.7617813995352066;0.11931233861719916;1.094259711759211;0.7710780910906994
55.757169;1.0910393081973857;0.8333050502538623;0.7637701995322;0.11598858982305917;0.10631494533117104;10.000355743259744;0.8334404512973215;1.0971851405919935;0.7617811383807838;0.11931222279387015;1.094260006889052;0.7710769342761326
55.767169;1.0910401207644251;0.8333068396087359;0.7637698586131207;0.11598848450870212;0.10631502381964714;10.000369273795101;0.8334410404237597;1.0971863668847486;0.7617809506886739;0.11931210758626094;1.0942602975143576;0.7710757985948931
55.777169;1.0910408658097122;0.8333086662766803;0.7637695724228191;0.11598837643149783;0.10631509663327489;10.000383529578304;0.8334416582289201;1.0971875586048314;0.7617808405751911;0.11931199323382435;1.0942605784805095;0.7710746829170277
55.787169;1.0910415401638254;0.8333105256671138;0.76376934062098;0.11598826596993465;0.10631516420334668;10.000398474021992;0.83344230447681;1.0971887121636468;0.7617808111061847;0.11931188001380119;1.0942608449981133;0.7710735860940213
55.797169;1.0910421427947496;0.8333124132760379;0.7637691616987831;0.1159881534191496;0.10631522690400952;10.000414067654248;0.833442979595378;1.0971898224826684;0.7617808636546489;0.11931176826407308;1.0942610927527732;0.7710725074198984
55.807169;1.0910426744763282;0.8333143253922626;0.7637690330589901;0.11598803897172547;0.1063152849379519;10.000430262897291;0.8334436838962108;1.0971908842939833;0.761780997313063;0.11931165842837374;1.0942613168939512;0.7710714468283435
55.817169;1.0910431368062177;0.8333162587513064;0.7637689513485818;0.11598792279650776;0.10631533831894892;10.000447007400554;0.8334444173714295;1.0971918935458926;0.7617812084494495;0.11931155105186354;1.0942615115749914;0.7710704041854074
55.827169;1.0910435319476441;0.8333182099967497;0.7637689128247854;0.1159878051725149;0.10631538690662826;10.000464248467821;0.8334451801131809;1.0971928471144856;0.7617814909247179;0.1193114467376084;1.0942616711342263;0.7710693783846935
55.837169;1.0910438625938874;0.8333201760555945;0.7637689138028664;0.11598768652521892;0.10631543049008398;10.000481934587603;0.8334459722276731;1.097193741297356;0.7617818369782827;0.11931134611639273;1.0942617909992347;0.7710683673410104
55.847169;1.091044131332347;0.8333221547921121;0.7637689507907881;0.11598756735278264;0.10631546889564507;10.000500016225217;0.8334467931636119;1.097194570834558;0.7617822382911803;0.11931124984257505;1.0942618667263098;0.7710673685045719
55.857169;1.0910443400231202;0.8333241449555562;0.7637690203970481;0.11598744820088927;0.10631550205218998;10.000518443513469;0.833447641664992;1.0971953289191325;0.7617826868562707;0.1193111586596755;1.0942618926280465;0.7710663794945788
55.867169;1.0910444894852989;0.8333261456179601;0.7637691196520464;0.11598732971286592;0.10631553003101765;10.00053716350515;0.8334485162679796;1.097196007263183;0.7617831752431559;0.11931107347401479;1.0942618619044908;0.7710653991723257
55.877169;1.0910445795582113;0.8333281554815423;0.7637692462689166;0.11598721259947573;0.10631555311563998;10.000556124639951;0.833449415211122;1.0971965961726358;0.7617836964480751;0.11931099526640353;1.094261767938257;0.7710644281574102
55.887169;1.0910446097920579;0.8333301724381222;0.7637693981274477;0.115987097501294;0.10631557183401298;10.000575284736529;0.8334503357900364;1.0971970852514217;0.7617842441518881;0.11931092491185864;1.0942616054430074;0.7710634677555354
55.897169;1.0910445804275306;0.8333321935531086;0.7637695726314445;0.11598698489534806;0.10631558683238876;10.00059461551811;0.8334512740655643;1.0971974644602676;0.7617848130749012;0.11931086308015827;1.0942613708233992;0.7710625188454651
55.907169;1.091044492904369;0.8333342152921354;0.7637697668055649;0.11598687511195604;0.1063155986711968;10.00061410240005;0.8334522255280266;1.0971977251736813;0.7617853986445497;0.11931081019651286;1.0942610616285475;0.7710615822052737
55.917169;1.091044349547074;0.8333362339450159;0.7637699780395907;0.11598676839593966;0.10631560771651775;10.0006337392846;0.8334531862140905;1.097197861033434;0.7617859965038206;0.1193107664153041;1.0942606760578928;0.7710606590542548
55.927169;1.0910441532046573;0.8333382458803755;0.7637702046852085;0.11598666495919745;0.1063156141440685;10.000653525932133;0.8334541530861846;1.097197868079343;0.7617866027412273;0.11931073161986809;1.0942602133716464;0.771059750924484
55.937169;1.09104390727487;0.8333402475406744;0.7637704460041627;0.1159865650178183;0.10631561796948974;10.000673471950652;0.8334551235736058;1.097197744494322;0.7617872147361137;0.11931070543758403;1.0942596740199917;0.7710588596517736
55.947169;1.0910436149473748;0.8333422357833704;0.7637707018770566;0.11598646880533911;0.10631561906914827;10.00069359683628;0.8334560951997442;1.0971974902667208;0.761787831502599;0.11931068727279659;1.0942590587033778;0.7710579873583021
55.957169;1.091043278076087;0.8333442084215009;0.7637709724268478;0.11598637658712273;0.1063156172386112;10.000713922331228;0.8334570654825412;1.0971971065250514;0.7617884531472462;0.11931067638218265;1.094258367953336;0.7710571360616337
55.967169;1.0910428976803221;0.8333461644152327;0.7637712573771744;0.11598628869896327;0.10631561228029078;10.000734463167403;0.8334580317705579;1.097196595356553;0.7617890803313049;0.11931067198384471;1.0942576032209665;0.7710563075723857
55.977169;1.0910424752808214;0.8333481039568074;0.7637715555966645;0.11598620552796658;0.10631560404915005;10.000755219792493;0.8334589913522436;1.0971959602431822;0.7617897138589513;0.11931067331872137;1.0942567676365285;0.771055503688717
