time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
55.987169;1.0910420128666363;0.8333500285014885;0.7637718651672499;0.11598612745601007;0.10631559244971422;10.000776176336899;0.8334599422220434;1.09719520604199;0.7617903541184256;0.11931067960992604;1.0942558650751844;0.7710547260777866
55.997169;1.091041511708802;0.8333519402007588;0.7637721838755086;0.11598605492349369;0.10631557739522847;10.000797304060029;0.8334608838906034;1.0971943388461987;0.7617910007738348;0.11931069001731681;1.094254898901667;0.7710539758256965
56.007169;1.091040971709215;0.8333538411100008;0.7637725097852668;0.1159859885547086;0.1063155587350484;10.000818569518769;0.8334618175219198;1.0971933661428281;0.7617916526073654;0.11931070369008902;1.094253871513426;0.7710532529548945
56.017169;1.0910403919542344;0.8333557331461235;0.7637728412625501;0.11598592917228166;0.10631553619002439;10.000839948330421;0.8334627457950886;1.0971922965085448;0.7617923070042442;0.11931071986403596;1.0942527844491232;0.7710525563662343
56.027169;1.0910397717917732;0.8333576183681681;0.7637731764907002;0.11598587769514616;0.10631550933454112;10.00086143449515;0.8334636725008873;1.0971911390198692;0.761792959723433;0.11931073788548077;1.0942516388020287;0.77105188447315
56.037169;1.0910391114098343;0.8333594986890387;0.7637735132764302;0.11598583499975301;0.10631547766791172;10.000883035804305;0.8334646014791993;1.097189902870195;0.7617936058727464;0.1193107571555929;1.0942504358080527;0.7710512360249099
56.047169;1.0910384116128782;0.8333613753044392;0.7637738494852983;0.11598580182420927;0.10631544075721426;10.000904765580755;0.83346553604497;1.097188597222772;0.7617942411172075;0.11931077708987944;1.0942491773526;0.7710506103999618
56.057169;1.0910376734353895;0.8333632485858429;0.7637741838127662;0.11598577875912222;0.10631539830396754;10.000926638239275;0.8334664794151646;1.0971872316024096;0.7617948619837654;0.11931079713689088;1.094247865863326;0.7710500074592396
56.067169;1.0910368982227423;0.8333651186868032;0.7637745165212473;0.11598576630382691;0.10631535006854995;10.00094866423448;0.8334674347775625;1.0971858163746608;0.7617954657875455;0.11931081682921306;1.09424650383583;0.7710494274560523
56.077169;1.0910360881060905;0.8333669860085043;0.7637748494419377;0.11598576493341224;0.10631529581276322;10.000970847348253;0.8334684046607872;1.097184362271519;0.7617960506029683;0.11931083583542079;1.094245093736164;0.771048870588099
56.087169;1.0910352460162025;0.8333688507631595;0.7637751848464848;0.11598577510949397;0.10631523536296598;10.000993186836721;0.8334693905198062;1.09718287872743;0.7617966153257862;0.1193108540234082;1.0942436377115228;0.7710483360309854
56.097169;1.091034374961703;0.8333707125691387;0.7637755242320126;0.11598579724271706;0.10631516866572191;10.001015682652069;0.8334703928076421;1.0971813722278596;0.7617971598239159;0.11931087154404822;1.09424213668022;0.7710478218768244
56.107169;1.091033477765064;0.8333725708870584;0.7637758680148254;0.11598583170498895;0.10631509575044312;10.00103834273623;0.8334714113540388;1.097179846225233;0.7617976847225527;0.1193108888629271;1.0942405898757035;0.7710473266640596
56.117169;1.0910325575732776;0.8333744253901081;0.7637762157307415;0.11598587885199717;0.10631501668549455;10.001061183850119;0.8334724459491053;1.0971783023018964;0.7617981910280901;0.1193109066771316;1.0942389954653509;0.7710468508973273
56.127169;1.0910316179212152;0.8333762757406378;0.7637765660130421;0.11598593892731841;0.10631493158738135;10.001084223088274;0.8334734968024282;1.0971767412232813;0.761798680358432;0.11931092576082662;1.0942373515140194;0.7710463971457274
56.137169;1.0910306621512988;0.8333781214257764;0.7637769165240951;0.1159860119472902;0.10631484064033495;10.00110747086811;0.8334745647184519;1.0971751633947031;0.761799155516677;0.11931094681951039;1.0942356565916953;0.7710459691849632
56.147169;1.091029693468042;0.8333799616747386;0.7637772646633967;0.1159860977365553;0.10631474410473479;10.001130930032192;0.8334756510552507;1.09717356873926;0.7617996203716202;0.11931097038870873;1.0942339103068028;0.7710455708535452
56.157169;1.0910287157557568;0.8333817951779627;0.763777608640058;0.11598619600528276;0.10631464236333704;10.0011545968689;0.8334767574113299;1.0971719564035174;0.7618000789431282;0.11931099677786614;1.0942321137624347;0.771045204872015
56.167169;1.0910277335881013;0.8333836198792478;0.7637779474663171;0.11598630632498017;0.1063145359869758;10.001178461379133;0.8334778851394546;1.0971703249659766;0.761800534586134;0.119311026092134;1.0942302690421142;0.7710448723083952
56.177169;1.0910267511696548;0.8333854328989809;0.7637782800071786;0.1159864281417203;0.10631442570939263;10.001202506273266;0.833479034734065;1.0971686728651087;0.7618009897603624;0.11931105834762896;1.0942283779835822;0.7710445727994673
56.187169;1.0910257717278486;0.8333872305263655;0.7637786043747231;0.11598656086994699;0.10631431233852208;10.001226710847169;0.8334802052434869;1.0971669985207373;0.7618014460034822;0.1193110935709972;1.094226441592579;0.7710443047771122
56.197169;1.0910247980132586;0.8333890084286789;0.763778918016453;0.11598670389675;0.10631419672283483;10.001251062321138;0.833481394190658;1.0971653007534898;0.7618019038422799;0.11931113181262858;1.0942244605358449;0.7710440657790952
56.207169;1.0910238330528101;0.833390762227427;0.7637792181897497;0.11598685654017853;0.10631407975165882;10.001275558967212;0.8334825980634064;1.0971635793097005;0.7618023632627482;0.11931117314275534;1.0942224361444335;0.7710438533047157
56.217169;1.0910228803608837;0.8333924882924227;0.7637795024214385;0.11598701808891078;0.10631396230515729;10.001300199603298;0.8334838130468926;1.0971618341906533;0.761802824748955;0.11931121765896249;1.0942203706387403;0.7710436656129415
56.227169;1.0910219439901203;0.8333941841228178;0.7637797683435987;0.11598718786177509;0.10631384514964763;10.001324975282401;0.8334850357293699;1.0971600645641215;0.7618032896787692;0.11931126548455691;1.094218266204215;0.7710435018322632
56.237169;1.0910210287895823;0.8333958481320315;0.7637800130072403;0.11598736519928494;0.1063137288757967;10.001349867228402;0.8334862634576964;1.0971582687889883;0.7618037599044849;0.11931131675126679;1.0942161247166158;0.7710433617618345
56.247169;1.0910201403505126;0.8333974791744795;0.763780232835186;0.11598754941103465;0.10631361393345946;10.001374844340134;0.8334874942447313;1.0971564449776214;0.7618042375030077;0.11931137155409156;1.0942139486304086;0.7710432456390037
56.257169;1.0910192845367097;0.8333990760854806;0.7637804246411001;0.11598773977569295;0.10631350068919936;10.001399862736688;0.8334887265161656;1.097154591408314;0.7618047249384599;0.11931142990933782;1.094211741477785;0.771043153672427
56.267169;1.0910184668227632;0.8334006376731299;0.7637805862439019;0.11598793561502087;0.10631338948142006;10.001424872384774;0.8334899588101625;1.09715270656906;0.7618052251011316;0.11931149175652726;1.094209507504903;0.7710430856435893
56.277169;1.0910176916547576;0.8334021630265344;0.763780715542691;0.11598813635264682;0.10631328069371616;10.001449826033616;0.8334911894360149;1.0971507882986458;0.7618057408630027;0.11931155697928598;1.0942072510846395;0.7710430409301487
56.287169;1.0910169623928447;0.8334036517241248;0.7637808095192411;0.11598834152250255;0.10631317477917739;10.001474681802378;0.8334924161325078;1.097148833006895;0.7618062744864182;0.11931162540940497;1.0942049768415918;0.7710430187668356
56.297169;1.0910162816936078;0.8334051041168566;0.7637808645900339;0.11598855076375206;0.1063130722142126;10.001499403531339;0.8334936359093122;1.0971468364787935;0.7618068273596063;0.119311696800023;1.0942026908045825;0.7710430185483222
56.307169;1.0910156519522753;0.8334065211253069;0.7637808772900874;0.11598876377802404;0.10631297346878381;10.00152396365847;0.8334948458055345;1.09714479565005;0.7618074000717217;0.11931177078195841;1.0942004010577802;0.7710430401231926
56.317169;1.0910150757956623;0.8334079030357198;0.7637808444398536;0.11598898025764294;0.10631287899310456;10.00154833816914;0.8334960440680582;1.0971427096004533;0.7618079926487868;0.11931184687802707;1.0941981167328414;0.7710430838635474
56.327169;1.0910145561995621;0.8334092486392165;0.7637807633506648;0.11598919986497015;0.10631278917461713;10.001572494715697;0.8334972297061118;1.097140578961684;0.761808604585478;0.11931192460105887;1.0941958466936272;0.7710431502277321
56.337169;1.0910140961931856;0.8334105555958893;0.76378063222758;0.11598942225821815;0.10631270431733719;10.001596392192768;0.8334984007849415;1.097138404844495;0.7618092344952576;0.11931200354454538;1.0941935992865517;0.7710432393515142
56.347169;1.0910136986019376;0.8334118209151341;0.7637804503387567;0.11598964714593434;0.10631262469800454;10.001619991031433;0.8334995539636174;1.0971361888448201;0.7618098797966791;0.11931208340837574;1.094191382574024;0.7710433513832101
56.357169;1.0910133658710481;0.8334130409147367;0.7637802179762505;0.11598987432049711;0.10631255065569124;10.00164325792502;0.8335006853566703;1.0971339338545134;0.761810536812531;0.11931216400291231;1.094189204356837;0.7710434870575822
56.367169;1.0910130999751555;0.8334142115645853;0.7637799366356991;0.1159901035796103;0.10631248258892036;10.001666165366439;0.8335017911322322;1.0971316444093164;0.761811201480215;0.11931224523756077;1.0941870721380842;0.7710436477496441
56.377169;1.0910129026751103;0.8334153296318373;0.763779609268968;0.11599033461122407;0.10631242082573525;10.001688694123484;0.8335028676835106;1.097129326101516;0.7618118706084293;0.11931232708322508;1.0941849929533727;0.771043834996269
56.387169;1.0910127760649926;0.8334163935727149;0.7637792398348835;0.11599056695774233;0.106312365491257;10.001710833504582;0.8335039117183088;1.0971269847072758;0.761812542710158;0.1193124095688523;1.0941829729016002;0.7710440499205927
56.397169;1.0910127227413522;0.8334174032724975;0.7637788323668941;0.11599080007409587;0.1063123164635727;10.00173257435011;0.8335049200843481;1.0971246259125074;0.7618132175986057;0.11931249278482857;1.0941810165468473;0.771044293118129
56.407169;1.0910127453688923;0.8334183593660193;0.7637783907276788;0.11599103343301886;0.10631227343931127;10.001753900518372;0.8335058893791677;1.0971222555798403;0.761813895319038;0.11931257685529507;1.0941791266989096;0.7710445650829041
56.417169;1.0910128460835935;0.8334192632111108;0.7637779189646565;0.11599126655357968;0.10631223609426745;10.001774785407214;0.833506815738616;1.097119880023356;0.7618145756692781;0.11931266194506007;1.0941773050860297;0.7710448664147531
56.427169;1.0910130261883044;0.8334201170638531;0.7637774215822123;0.11599149892346539;0.10631220421169704;10.00179519217102;0.8335076951699009;1.0971175059607423;0.7618152587503796;0.1193127482704878;1.0941755528259438;0.7710451972889147
56.437169;1.0910132864032769;0.8334209240005095;0.7637769038669185;0.1159917299395314;0.10631217766035476;10.001815070717793;0.8335085244400204;1.0971151403274013;0.7618159456038444;0.11931283610398409;1.094173869906572;0.7710455567917291
56.447169;1.091013627115198;0.833421688189913;0.7637763719362938;0.11599195891363184;0.1063121562725093;10.00183435591531;0.8335093021091251;1.0971127902335518;0.7618166383160923;0.1193129258481128;1.0941722552941375;0.7710459428657594
56.457169;1.0910140480570847;0.8334224151570678;0.7637758320366973;0.11599218510223037;0.10631213975419718;10.001852977534748;0.8335100291443526;1.0971104622173542;0.7618173399555209;0.11931301805825135;1.0941707077164913;0.7710463530561005
56.467169;1.091014547779695;0.8334231110407669;0.7637752897725973;0.11599240774851031;0.10631212770589615;10.001870873658332;0.8335107085843897;1.0971081608477962;0.7618180542959099;0.11931311328520572;1.0941692255814561;0.7710467856388582
56.477169;1.0910151234971164;0.8334237814337733;0.7637747498429547;0.11599262610531047;0.10631211969854802;10.00188799564762;0.8335113443988947;1.0971058885614107;0.7618187851279314;0.11931321190341812;1.0941678068867426;0.7710472401307688
56.487169;1.091015771938968;0.8334244310699801;0.7637742161120702;0.11599283941516429;0.10631211534045056;10.001904308452175;0.8335119404330009;1.0971036469098558;0.7618195357547322;0.11931331408872936;1.0941664501904824;0.7710477168818183
56.497169;1.091016491049268;0.8334250642271139;0.7637736919215343;0.11599304691371497;0.10631211436534468;10.001919787724242;0.8335125000560049;1.0971014376224402;0.7618203091085117;0.11931341986627585;1.094165155388858;0.7710482165568012
56.507169;1.091017280679409;0.8334256848856153;0.7637731804070671;0.11599324791412259;0.10631211668733534;10.00193441147866;0.8335130264840938;1.0970992629735437;0.7618211079055167;0.11931352911309025;1.094163923445757;0.7710487397937051
56.517169;1.091018141763868;0.8334262966143025;0.7637726846204802;0.1159934419076112;0.10631212236385651;10.00194815327997;0.8335135228989481;1.0970971260763314;0.7618219346432491;0.1193136415339579;1.0941627559042055;0.77104928688082
56.527169;1.0910190758799088;0.8334269028024648;0.7637722076019772;0.11599362858110322;0.10631213155656322;10.001960983390084;0.8335139915552202;1.0970950313202703;0.7618227917034903;0.1193137566756257;1.0941616540800025;0.7710498580171959
56.537169;1.0910200853852425;0.8334275068656569;0.7637717522444896;0.11599380775816688;0.10631214453060636;10.001972877871108;0.8335144330082881;1.0970929843252795;0.7618236812328515;0.1193138739532183;1.094160617440118;0.7710504539884607
56.547169;1.0910211732212842;0.833428111897948;0.7637713209649118;0.11599397929994418;0.1063121616423843;10.00198383098879;0.833514846740879;1.0970909911387479;0.7618246048519779;0.11931399264173548;1.0941596427795122;0.7710510759974579
56.557169;1.0910223424189727;0.8334287202995805;0.7637709156628526;0.11599414301799447;0.10631218330507565;10.001993858065168;0.8335152321876681;1.097089057351872;0.7618255636732768;0.11931411188933179;1.0941587254192982;0.7710517245785405
56.567169;1.0910235948893479;0.8334293336692133;0.763770538050333;0.11599429871738877;0.10631220994629084;10.00200298513886;0.8335155889304311;1.0970871875827344;0.7618265585183618;0.11931423079680402;1.0941578611180174;0.7710523987329716
56.577169;1.0910249304988535;0.8334299529552479;0.7637701899675917;0.11599444632218335;0.10631224196661249;10.002011240612061;0.8335159165343702;1.0970853851447429;0.7618275898633244;0.11931434848032292;1.0941570469475004;0.7710530959801154
56.587169;1.0910263478960827;0.8334305790267592;0.7637698732333307;0.11599458588124563;0.10631227972101062;10.002018652408216;0.8335162147587123;1.0970836520287566;0.7618286575126081;0.1193144640717873;1.0941562807446288;0.7710538131189552
56.597169;1.0910278453315658;0.8334312132249101;0.7637695891695895;0.1159947174592013;0.10631232354873281;10.00202524081385;0.8335164839493772;1.0970819893956703;0.7618297601798599;0.11931457677526644;1.094155560226667;0.7710545469801275
56.607169;1.091029420184266;0.8334318573460366;0.7637693384991411;0.11599484109658154;0.10631237384593627;10.002031013381263;0.8335167250414608;1.0970803981118042;0.7618308949912241;0.11931468600831019;1.0941548828966576;0.7710552948363185
56.617169;1.0910310686318352;0.8334325130807878;0.7637691216423731;0.1159949568594636;0.10631243111851946;10.002035975270209;0.8335169390133261;1.097078878915613;0.761832057747041;0.11931479147045163;1.0941542467019378;0.7710560546250012
56.627169;1.0910327859529902;0.833433181300131;0.7637689388150464;0.11599506483500557;0.10631249594854991;10.002040146938677;0.8335171263464991;1.0970774325639305;0.7618332440831129;0.11931489310321679;1.0941536506441654;0.7710568247283606
56.637169;1.0910345668035555;0.8334338616213894;0.7637687898334167;0.11599516508613866;0.10631256889890577;10.002043567178466;0.8335172869346789;1.0970760600790495;0.7618344500718754;0.11931499105188642;1.0941530943175137;0.7710576033624704
56.647169;1.0910364052756538;0.8334345524177376;0.7637686739416512;0.11599525768241574;0.10631265043295651;10.00204627921272;0.8335174204067631;1.0970747621017545;0.7618356721237952;0.11931508566257347;1.0941525767467006;0.7710583884798772
56.657169;1.0910382947766877;0.8334352512834273;0.763768589720373;0.11599534274968037;0.1063127408948727;10.002048317845935;0.83351752675269;1.097073537574672;0.7618369069842824;0.1193151774498287;1.0941520963745313;0.7710591784284304
56.667169;1.091040228144483;0.833435955820634;0.7637685354295937;0.11599542043927609;0.1063128405603895;10.002049706898541;0.8335176066417536;1.097072383734326;0.7618381517224175;0.11931526698805581;1.0941516521016947;0.7710599723424787
56.677169;1.0910421984219172;0.8334366643483347;0.7637685100710383;0.11599549085998476;0.10631294969710167;10.002050463327251;0.8335176609660616;1.097071297089032;0.761839403791743;0.11931535480187666;1.094151243610456;0.7710607698399494
56.687169;1.091044199852491;0.8334373762760927;0.7637685139541389;0.11599555406614775;0.10631306852927189;10.002050604804849;0.8335176903293026;1.0970702740596816;0.7618406614012151;0.11931544131820955;1.0941508705260086;0.7710615710884362
56.697169;1.0910462283288278;0.8334380920647646;0.7637685477686159;0.11599561011784612;0.1063131971328555;10.002050155907835;0.8335176956095511;1.097069311833463;0.7618419236938396;0.11931552680702737;1.094150531154103;0.7710623772961013
56.707169;1.0910482811806628;0.8334388127269599;0.7637686113268475;0.1159956591274209;0.10631333541345034;10.002049146736065;0.8335176795493726;1.097068409031667;0.7618431901258753;0.11931561133387479;1.0941502219992776;0.7710631904234306
56.717169;1.091050356619382;0.8334395392358659;0.7637687033525783;0.11599570125282582;0.10631348321832595;10.002047608089367;0.833517647643282;1.0970675651753108;0.7618444596429504;0.11931569486153788;1.0941499386224938;0.7710640123737457
56.727169;1.0910524527498247;0.8334402723040405;0.7637688221235374;0.11599573670876932;0.10631364045481546;10.002045567756264;0.8335176070814406;1.0970667793840512;0.7618457305900356;0.11931577745273442;1.0941496765902787;0.7710648448053515
56.737169;1.0910545662499038;0.8334410124900639;0.7637689661756533;0.11599576577641635;0.10631380707870508;10.00204304588487;0.8335175647227064;1.0970660497345104;0.7618470008629725;0.11931585935122264;1.0941494312595226;0.7710656894264194
56.747169;1.0910566920041973;0.833441760362912;0.7637691346292868;0.11599578871109915;0.10631398299703602;10.002040053844883;0.8335175258041387;1.0970653741355125;0.7618482680114718;0.1193159408725979;1.0941491971021977;0.7710665481963904
56.757169;1.0910588245281132;0.8334425164451331;0.7637693267296151;0.11599580559893;0.10631416801156482;10.002036598878998;0.8335174939491954;1.0970647513464586;0.7618495296663336;0.1193160222487917;1.0941489680921292;0.7710674235468616
56.767169;1.0910609596704954;0.8334432810612227;0.7637695408235935;0.11599581631368591;0.10631436183111474;10.002032690192442;0.8335174716421613;1.0970641811159314;0.7618507837385549;0.11931610354539962;1.0941487390793294;0.7710683184176478
56.777169;1.0910630945739341;0.8334440544348491;0.7637697740110545;0.11599582059444932;0.10631456413104629;10.002028345464014;0.8335174604473544;1.0970636638843403;0.7618520284424212;0.11931618469701898;1.094148506514149;0.7710692359040078
56.787169;1.0910652259795286;0.8334448365326336;0.7637700227945453;0.11599581811184816;0.10631477460776853;10.00202359158489;0.8335174611229007;1.0970632000933702;0.7618532627929298;0.11931626555610796;1.0941482678175258;0.7710701790107386
56.797169;1.091067348777482;0.8334456264406556;0.7637702835753724;0.11599580846962158;0.10631499297437726;10.002018454207427;0.8335174738740678;1.097062789317491;0.7618544870164262;0.11931634580481808;1.0941480202100706;0.7710711505665194
56.807169;1.091069456058345;0.8334464223651262;0.763770552516788;0.11599579125680215;0.10631521890906306;10.002012948321507;0.8335174990397313;1.0970624296095068;0.7618557022342604;0.11931642487523887;1.0941477600902283;0.7710721530418058
56.817169;1.0910715399457167;0.8334472224688634;0.763770825602936;0.1159957661783351;0.10631545198174587;10.002007079830973;0.8335175378555689;1.0970621175530981;0.7618569097153204;0.11931650204084264;1.0941474834078413;0.7710731884087534
56.827169;1.091073592113336;0.8334480251021124;0.7637710992376434;0.11599573313135257;0.10631569159648745;10.002000850615609;0.8335175922651854;1.097061849278934;0.7618581101118173;0.11931657651972852;1.0941471862528669;0.7710742580590061
56.837169;1.091075603678734;0.8334488281055754;0.7637713706276468;0.11599569218207056;0.10631593697227339;10.001994261067537;0.8335176640975708;1.097061621439968;0.7618593028434745;0.11931664744960027;1.094146865059688;0.7710753627707185
56.847169;1.0910775649456652;0.8334496286655201;0.7637716375693081;0.11599564350484158;0.10631618713566589;10.001987311991572;0.8335177546775275;1.0970614312202358;0.7618604859856831;0.11931671387574874;1.0941465167413211;0.7710765028876336
56.857169;1.0910794658282488;0.8334504242075222;0.7637718983263966;0.11599558731020118;0.10631644093397949;10.00198000446415;0.8335178648562666;1.0970612758880909;0.7618616568907726;0.1193167748705752;1.09414613864862;0.7710776786740403
56.867169;1.09108129688503;0.833451213139195;0.7637721518463193;0.11599552377130268;0.10631669708690507;10.001972337101241;0.8335179952751061;1.0970611526235294;0.7618628132800331;0.11931682965382615;1.0941457281442573;0.7710788907155841
56.877169;1.0910830500546536;0.833451994514966;0.7637723975604405;0.11599545299307369;0.1063169542725036;10.001964308234726;0.833518146949014;1.097061058571593;0.7618639541138432;0.1193168776014291;1.0941452821889233;0.77108014017388
56.887169;1.091084718882302;0.8334527671730786;0.7637726348938485;0.115995375052292;0.10631721126209602;10.00195592234705;0.8335183216453158;1.0970609909326694;0.7618650791636079;0.11931691823539851;1.0941447971580869;0.7710814286421239
56.897169;1.09108629893731;0.8334535295016067;0.7637728633311055;0.11599529003661418;0.10631746705401612;10.001947191607487;0.8335185215756676;1.0970609467670354;0.7618661876111812;0.11931695125928882;1.0941442690275955;0.7710827577853906
56.907169;1.0910877882348595;0.8334542796888955;0.7637730826855902;0.11599519800668248;0.10631772092397535;10.001938135719126;0.8335187490258209;1.0970609226895374;0.7618672775847151;0.11931697655144992;1.0941436944354392;0.7710841292278894
56.917169;1.0910891869337211;0.8334550155684195;0.7637732927637887;0.11599509890953869;0.10631797239189945;10.001928784014423;0.8335190066057021;1.0970609153361457;0.7618683467603282;0.11931699409131923;1.0941430718471097;0.7710855447022769
56.927169;1.091090496794307;0.8334557342177565;0.7637734928205322;0.11599499251658973;0.1063182211261889;10.0019191725802;0.8335192975207081;1.097060922386959;0.7618693926595027;0.11931700390008797;1.094142401231989;0.771087005943568
56.937169;1.0910917208144155;0.8334564318252314;0.7637736814330018;0.11599487845098522;0.1063184668158349;10.001909337441067;0.8335196250930204;1.0970609430299103;0.7618704126852667;0.11931700602900837;1.0941416829599269;0.771088514025842
56.947169;1.0910928628256973;0.8334571038865372;0.7637738565644488;0.11599475632231254;0.10631870905959707;10.001899310989199;0.8335199919177727;1.097060977162616;0.7618714044526926;0.11931700058606719;1.0941409177393429;0.7710900686947463
56.957169;1.0910939270789284;0.8334577456352519;0.7637740158661144;0.11599462589535314;0.10631894733586794;10.001889117081816;0.8335203994864825;1.0970610238768543;0.7618723661446595;0.11931698775414198;1.0941401072842303;0.7710916684728484
56.967169;1.0910949176901947;0.8334583521921155;0.7637741573006382;0.11599448716262241;0.10631918110680921;10.001878761255156;0.8335208484227649;1.0970610810503436;0.7618732966320859;0.1193169677358831;1.094139254642078;0.7710933114252272
56.977169;1.0910958379053126;0.8334589183279351;0.7637742795261591;0.1159943402787843;0.10631940992331854;10.001868225198171;0.8335213388898581;1.0970611467429097;0.7618741955903207;0.1193169406594398;1.0941383643399483;0.7710949957152444
56.987169;1.0910966895909622;0.8334594385890521;0.7637743818477636;0.11599418545242111;0.10631963336719459;10.00185746957126;0.8335218710048632;1.0970612210148025;0.761875063822366;0.11931690653054981;1.0941374419497125;0.7710967195885593
56.997169;1.0910974733910754;0.8334599075737031;0.7637744640232326;0.11599402287900824;0.10631985095367107;10.00184643610825;0.8335224451998308;1.0970613065864732;0.7618759036217971;0.11931686525889755;1.0941364925329908;0.7710984811158045
57.007169;1.0910981896734298;0.8334603196544123;0.7637745261144316;0.1159938527100176;0.10632006218283806;10.001835047320185;0.83352306211384;1.0970614079317478;0.7618767187757722;0.11931681673896767;1.0941355192977287;0.7711002781480142
57.017169;1.0910988397344865;0.8334606689242545;0.7637745681923155;0.11599367501634125;0.10632026667301911;10.001823213512045;0.833523722056598;1.0970615294839097;0.7618775138885674;0.11931676092631252;1.0941345235186237;0.7711021086512023
57.027169;1.0910994266309852;0.833460950063147;0.7637745900535422;0.11599348974385232;0.10632046419782434;10.00181084489798;0.8335244247215606;1.0970616742423362;0.7618782931822942;0.11931669783297158;1.0941335053530756;0.7711039708246561
57.037169;1.0910999554531988;0.8334611591410502;0.7637745916021327;0.11599329671585482;0.10632065461382414;10.001797859485846;0.8335251692487552;1.0970618441030775;0.7618790592983629;0.11931662746216859;1.0941324647565707;0.771105862631775
57.047169;1.0911004329290117;0.8334612934541035;0.7637745734638193;0.11599309568345928;0.10632083778759523;10.001784190218604;0.8335259542756696;1.0970620415784937;0.7618798129128764;0.119316549785344;1.0941314015398158;0.7711077811695436
57.057169;1.091100867000159;0.8334613509640626;0.7637745368452257;0.11599288637976708;0.10632101357814921;10.001769794506346;0.8335267783794883;1.097062271096815;0.7618805533887099;0.11931646476885366;1.094130314903394;0.771109722458703
57.067169;1.0911012671226248;0.833461330171376;0.7637744827349272;0.11599266859499059;0.10632118185976742;10.001754656592228;0.8335276407112229;1.0970625388231783;0.7618812795319463;0.11931637242942615;1.0941292035158463;0.771111681807934
57.077169;1.0911016440419155;0.8334612301699148;0.7637744113932606;0.11599244225510713;0.10632134258065185;10.001738777285768;0.8335285403716258;1.0970628510041567;0.7618819901076214;0.11931627293058109;1.0941280662403705;0.7711136540678569
57.087169;1.0911020083599627;0.8334610504199444;0.7637743226628666;0.11599220742754884;0.10632149583836886;10.001722159323846;0.8335294751635992;1.0970632121545743;0.7618826841918312;0.11931616658028997;1.0941269029873584;0.7711156335225403
57.097169;1.091102369602688;0.8334607906950608;0.7637742166716339;0.11599196427081744;0.10632164188293516;10.001704797808525;0.8335304418558761;1.0970636251071344;0.76188336116249;0.11931605371124887;1.0941257145994716;0.7711176139613724
57.107169;1.0911027361019996;0.8334604515866046;0.7637740945919056;0.11599171300197897;0.10632178101379929;10.001686680406737;0.8335314376267563;1.0970640925237143;0.7618840205926265;0.11931593469974093;1.0941245019512482;0.7711195890259647
57.117169;1.091103114743018;0.8334600347222858;0.7637739593080987;0.11599145388124164;0.10632191346153042;10.001667797808148;0.8335324607371306;1.0970646176571535;0.7618846620434688;0.11931581007161368;1.094123265876112;0.7711215526019227
57.127169;1.0911035109456222;0.83345954210674;0.7637738153533794;0.1159911871990247;0.10632203934887609;10.001648153991928;0.8335335095435507;1.0970652039956272;0.7618852850685242;0.11931568046140584;1.094122007553567;0.7711234990950712
57.137169;1.0911039291537898;0.8334589757748304;0.7637736680668323;0.11599091332469456;0.10632215871841537;10.001627762547004;0.8335345810834722;1.0970658545547427;0.7618858901264461;0.11931554654406785;1.0941207283679883;0.7711254235853647
57.147169;1.0911043733739092;0.8334583382988575;0.7637735228937459;0.1159906327982718;0.10632227158132307;10.001606636154298;0.833535671031505;1.0970665711112153;0.7618864796706408;0.11931540904368669;1.0941194296852157;0.7711273219991973
57.157169;1.0911048475294263;0.8334576327927734;0.7637733854403859;0.11599034631970818;0.10632237797570475;10.001584787601162;0.8335367747039345;1.097067354104177;0.7618870583481254;0.11931526869132672;1.0941181125340929;0.771129191163744
57.167169;1.091105355339386;0.8334568621966248;0.7637732621126374;0.11599005464472165;0.10632247798553097;10.001562237903151;0.8335378881052451;1.0970682031638714;0.7618876323332028;0.11931512611680914;1.0941167769110416;0.7711310284981161
57.177169;1.0911058998073413;0.8334560289333484;0.7637731604035545;0.11598975852773344;0.10632257171927842;10.001539020672759;0.8335390084664813;1.0970691172665836;0.7618882082568441;0.1193149818079262;1.0941154215620068;0.7711328316304584
57.187169;1.0911064832877841;0.8334551352616899;0.7637730879732862;0.11598945870021285;0.10632265930921259;10.001515188020711;0.8335401337604563;1.0970700947352314;0.7618887922371846;0.11931483620210556;1.0941140449385145;0.7711345985239638
57.197169;1.0911071077472063;0.8334541839815802;0.7637730513117434;0.1159891558187202;0.10632274089283536;10.00149081593621;0.83354126197668;1.0970711334268537;0.7618893895690054;0.11931468979690264;1.0941126458896608;0.7711363280967495
57.207169;1.0911077740214106;0.8334531788041735;0.7637730552993878;0.11598885042738527;0.10632281653461675;10.001465997368804;0.833542390746912;1.097072230707658;0.761890004844949;0.11931454313753634;1.0941112226674283;0.7711380206902683
57.217169;1.0911084813268004;0.8334521240819651;0.763773103413119;0.1159885429707536;0.10632288618898475;10.001440824110402;0.8335435169125907;1.0970733835021722;0.761890641483735;0.1193143967199522;1.0941097716771693;0.7711396779845808
57.227169;1.0911092282619421;0.8334510244932725;0.7637731977431639;0.11598823380584222;0.10632294977820858;10.001415370556616;0.8335446363160341;1.0970745886959745;0.761891300964825;0.1193142509435991;1.094108287534492;0.7711413025812178
57.237169;1.0911100136833811;0.8334498849143117;0.7637733389966834;0.11598792318979707;0.10632300728491728;10.001389688823023;0.8335457440490445;1.0970758432768075;0.7618919830271886;0.11931410615833588;1.0941067639150917;0.7711428974940033
57.247169;1.091110835994724;0.8334487100137068;0.7637735269907602;0.11598761126624414;0.10632305877842213;10.001363813691457;0.8335468349533081;1.097077143942117;0.7618926866380616;0.11931396274718345;1.094105194427072;0.771144465300749
57.257169;1.0911116918864046;0.8334475036265384;0.7637737614364852;0.11598729807221253;0.10632310442827307;10.001337769025644;0.8335479044366115;1.0970784866293408;0.7618934106672289;0.11931382116041003;1.0941035735341733;0.7711460072478095
57.267169;1.091112576051388;0.8334462685401532;0.7637740424793863;0.11598698360720835;0.10632314453918826;10.00131157284004;0.833548949399634;1.0970798661914778;0.7618941539549717;0.1193136818513138;1.0941018975555528;0.7711475234944523
57.277169;1.0911134815768295;0.8334450068602746;0.7637743707108389;0.11598666790716107;0.106323179552351;10.00128524558037;0.8335499684539317;1.097081276364925;0.7618949152168555;0.11931354518251651;1.0941001649880548;0.771149014251712
57.287169;1.0911144004226232;0.8334437207345171;0.7637747467597131;0.11598635101547468;0.10632320996991423;10.001258815764263;0.8335509611734714;1.097082710546219;0.7618956931539165;0.11931341139918829;1.0940983758526537;0.7711504803156968
57.297169;1.091115324238969;0.8334424132814211;0.7637751707549423;0.115986032901827;0.10632323629573023;10.0012323111642;0.8335519271643299;1.0970841631356945;0.761896486551976;0.1193132806209884;1.0940965310335549;0.7711519228773219
57.307169;1.0911162448789722;0.8334410891448855;0.763775641835264;0.11598571345693238;0.10632325907357426;10.0012057447763;0.8335528655993693;1.0970856300712652;0.7618972942716554;0.11931315285978183;1.0940946319810212;0.7711533433012543
57.317169;1.091117154013345;0.83343975393481;0.7637761581753337;0.11598539258858809;0.10632327890775999;10.00117911173767;0.8335537754257314;1.0970871082093654;0.7618981154965474;0.1193130281462073;1.0940926804963842;0.771154743164196
57.327169;1.0911180430063323;0.8334384129179613;0.7637767176791813;0.11598507029550871;0.10632329637351172;10.001152391839861;0.8335546557572955;1.0970885947187752;0.7618989498453327;0.11931290662651887;1.094090678960271;0.7711561245641101
57.337169;1.09111890378951;0.8334370702297998;0.7637773184602549;0.11598474663054359;0.10632331190644653;10.00112554977598;0.8335555053913668;1.0970900868702107;0.7618997968218106;0.11931278848525649;1.0940886306338933;0.7711574904157891
57.347169;1.0911197295525494;0.8334357291370527;0.763777958522595;0.11598442160070863;0.1063233257955882;10.001098537722571;0.8335563219947386;1.0970915817217344;0.7619006553747628;0.11931267381360798;1.0940865392194534;0.7711588446409352
57.357169;1.0911205143749594;0.8334343922963222;0.7637786351768122;0.11598409508177839;0.10632333830059676;10.00107130241776;0.833557102551503;1.0970930761234108;0.7619015239154656;0.11931256258325029;1.094084408218808;0.7711601920566026
57.367169;1.0911212524556615;0.8334330612072253;0.763779345191245;0.11598376683915808;0.1063233497755046;10.001043795712631;0.8335578445291799;1.0970945674387553;0.7619024000588239;0.11931245474149903;1.0940822405513146;0.7711615376248601
57.377169;1.0911219378601709;0.8334317359612128;0.7637800856467399;0.11598343662864907;0.10632336068879449;10.001015986773806;0.8335585461908642;1.0970960540448664;0.7619032801642773;0.11931235032566691;1.0940800379331974;0.7711628857858074
57.387169;1.0911225647956273;0.8334304157750628;0.763780854401525;0.11598310423436703;0.1063233715860298;10.000987868914851;0.8335592063780943;1.0970975353434271;0.7619041594977755;0.11931224948055345;1.0940778002131322;0.7711642406518583
57.397169;1.0911231278108398;0.833429099369189;0.7637816501368968;0.11598276942165592;0.10632338306667416;10.000959456639091;0.8335598245515421;1.0970990118504225;0.761905033139489;0.1193121523855431;1.0940755260721766;0.7711656065607339
57.407169;1.0911236219228928;0.8334277854518688;0.7637824725304501;0.11598243189353087;0.1063233957732863;10.0009307770053;0.8335604004895846;1.0971004852141384;0.761905896796587;0.1193120591970031;1.0940732153807142;0.7711669880719684
57.417169;1.09112404262711;0.8334264735644733;0.7637833220631963;0.11598209129348162;0.10632341036612596;10.00090186165789;0.8335609334465675;1.0971019578412906;0.761906746859162;0.11931197005462783;1.0940708713624723;0.7711683891296439
57.427169;1.091124385512449;0.8334251644006964;0.763784199142583;0.11598174719875819;0.10632342742552867;10.000872743406626;0.8335614216015715;1.097103432101497;0.7619075800842998;0.11931188509904687;1.094068500887454;0.771169812267148
57.437169;1.091124646190491;0.833423859744362;0.7637851032439182;0.115981399120189;0.10632344732056549;10.000843457864221;0.833561862218941;1.0971049099134023;0.7619083932316016;0.11931180448877676;1.0940661129979061;0.7711712587827699
57.447169;1.0911248209741051;0.8334225625682858;0.763786033099758;0.11598104659833997;0.1063234701767856;10.000814047382168;0.8335622521985441;1.0971063929525764;0.7619091827466918;0.11931172849310176;1.0940637173773842;0.7711727293312521
57.457169;1.0911249076874565;0.8334212769787088;0.7637869879172254;0.11598068932680519;0.1063234959359357;10.000784562843126;0.8335625882923127;1.0971078822011848;0.761909945133022;0.1193116575798797;1.0940613237989394;0.7711742239186781
57.467169;1.0911249058046975;0.8334200078201063;0.7637879678596065;0.1159803271883449;0.10632352443931035;10.000755061563448;0.8335628669191715;1.0971093772941185;0.7619106777714217;0.11931159232310762;1.094058941798828;0.7711757413879633
57.477169;1.0911248155498934;0.8334187599685047;0.7637889731215431;0.11597996019488374;0.1063235555057769;10.000725604781435;0.8335630837968173;1.097110876823768;0.7619113787828282;0.11931153324899153;1.0940565801660678;0.7711772790996154
57.487169;1.0911246370570444;0.8334175375038112;0.7637900033153335;0.11597958839973839;0.10632358895486048;10.000696255976324;0.8335632333474716;1.0971123788237516;0.7619120457245543;0.11931148084173941;1.0940542466376888;0.7711788331413328
57.497169;1.0911243707158536;0.8334163435893965;0.7637910579410855;0.1159792118848152;0.10632362461673388;10.00066707800718;0.8335633089047723;1.0971138810157397;0.761912674908141;0.11931143559919097;1.0940519480195465;0.7711803988750335
57.507169;1.091124017613944;0.8334151811363482;0.7637921368243795;0.11597883079527375;0.10632366239885917;10.000638133628623;0.8335633042977115;1.0971153808333445;0.7619132623654682;0.11931139793142209;1.0940496905229873;0.7711819713813375
57.517169;1.0911235793983025;0.8334140531739291;0.7637932399544988;0.11597844533821934;0.10632370233379497;10.000609488494785;0.8335632153747764;1.0971168750062286;0.7619138049157725;0.11931136805928685;1.0940474801394773;0.7711835457566691
57.527169;1.0911230588590606;0.8334129629307001;0.7637943670798607;0.115978055816833;0.10632374454918975;10.000581202635443;0.8335630401868955;1.0971183595545488;0.7619143000404531;0.11931134613247353;1.094045323210703;0.7711851175436572
57.537169;1.0911224609820618;0.8334119139811011;0.76379551713524;0.11597766272326086;0.10632378919204072;10.000553316841296;0.8335627781410438;1.0971198305590397;0.7619147455246708;0.11931133238317135;1.0940432266664064;0.7711866830678537
57.547169;1.0911217926348111;0.8334109097447304;0.7637966876571145;0.11597726675187184;0.10632383632813278;10.000525856926904;0.8335624293288886;1.097121284646782;0.7619151398546611;0.1193113271250132;1.094041197326017;0.7711882394050049
57.557169;1.0911210608547433;0.8334099526539361;0.7637978747120064;0.11597686867608722;0.10632388589332807;10.000498849194962;0.8335619947308828;1.0971227187848382;0.7619154827370727;0.11931133070309154;1.0940392410176438;0.7711897842495113
57.567169;1.0911202714706882;0.833409044262541;0.7637990733579673;0.11597646920104707;0.10632393773164113;10.00047232433163;0.8335614764522993;1.0971241302132761;0.7619157750353491;0.11931134344586918;1.0940373623178072;0.7711913158204914
57.577169;1.0911194290062562;0.8334081858470885;0.7638002782095793;0.11597606892245355;0.1063239916227501;10.00044631257426;0.8335608767490739;1.0971255165512361;0.7619160184813952;0.11931136558198303;1.0940355648329974;0.7711928326180998
57.587169;1.0911185371365548;0.8334073781957015;0.7638014838156824;0.11597566840193828;0.10632404727842538;10.000420846925458;0.8335601967155429;1.09712687521981;0.761916215377596;0.11931139716321175;1.0940338514391315;0.7711943332620106
57.597169;1.0911175991128632;0.8334066211497017;0.7638026847650295;0.11597526832676212;0.10632410435835545;10.000395969998111;0.8335594364939607;1.0971282030680676;0.7619163682491844;0.11931143803123066;1.0940322239447118;0.7711958168524443
57.607169;1.0911166179541043;0.8334059141061546;0.7638038755939058;0.11597486966272605;0.10632416250699392;10.000371729377433;0.8335585965146448;1.097129497451095;0.7619164799863257;0.11931148786074973;1.0940306830136282;0.7711972833407678
57.617169;1.0911155960645593;0.8334052566707053;0.7638050507728014;0.11597447361393938;0.1063242213900824;10.000348167383468;0.8335576783180396;1.0971307572418765;0.7619165544943315;0.11931154629944357;1.0940292288287148;0.7711987332758147
57.627169;1.091114535032839;0.8334046482390913;0.7638062052269713;0.1159740814220072;0.1063242806896249;10.000325316220264;0.8335566848164416;1.0971319821906416;0.7619165969850047;0.11931161312705221;1.094027861453127;0.7712001676188543
57.637169;1.0911134360903167;0.8334040872739988;0.763807335200051;0.11597369425733671;0.10632434006421236;10.000303194457265;0.8335556196929124;1.0971331718025221;0.7619166135222669;0.11931168832540864;1.0940265810140994;0.7712015881005398
57.647169;1.0911123005020762;0.8334035712085607;0.7638084385035593;0.11597331327479705;0.10632439910925093;10.000281804684294;0.833554485738746;1.0971343248503207;0.7619166100709257;0.11931177204603097;1.0940253879276352;0.771202997417382
57.657169;1.091111129533052;0.8334030965094745;0.7638095140471582;0.11597293968782141;0.10632445731882172;10.000261140426185;0.8335532840102076;1.097135439118919;0.7619165916932745;0.1193118645248832;1.0940242823203774;0.771204399076468
57.667169;1.0911099237376354;0.8334026584877986;0.763810561473688;0.11597257475429097;0.10632451412593162;10.000241200796655;0.8335520154237138;1.0971365114024967;0.7619165625179335;0.11931196598903485;1.0940232633252434;0.7712057971474539
57.677169;1.0911086819429032;0.83340225134616;0.7638115808695952;0.11597221972440785;0.10632456904161636;10.000221999145307;0.8335506829096614;1.0971375376500696;0.761916526003755;0.11931207659001945;1.0940223294598777;0.7712071956493358
57.687169;1.0911074010952029;0.8334018688181896;0.76381257208381;0.11597187583733981;0.10632462175701606;10.00020355983824;0.8335492916464763;1.0971385126766329;0.7619164847318163;0.11931219636213504;1.094021479793976;0.7712085979033995
57.697169;1.0911060771146166;0.8334015047150254;0.7638135342361113;0.11597154433470477;0.10632467215720684;10.000185914655468;0.8335478479072709;1.0971394298831414;0.7619164401165652;0.11931232523193655;1.0940207147526648;0.7712100066641339
57.707169;1.0911047063682913;0.8334011529448012;0.763814465924859;0.11597122641399168;0.10632472024134672;10.00016910238734;0.8335463580615706;1.097140281533531;0.7619163926506932;0.11931246311694044;1.0940200354237932;0.7712114245080074
57.717169;1.091103287185791;0.8334008077315129;0.7638153657374387;0.11597092315213113;0.10632476596599379;10.000153163366285;0.8335448281962735;1.0971410592495545;0.7619163422656728;0.11931261000773212;1.0940194419724032;0.7712128537352315
57.727169;1.091101820355649;0.8334004644439538;0.763816232545411;0.11597063549252382;0.10632480921169025;10.00013813326522;0.8335432644033984;1.0971417544707098;0.7619162882964238;0.1193127659269857;1.0940189330912615;0.771214296314883
57.737169;1.0911003087204756;0.8334001204950612;0.7638170653510852;0.11597036428858622;0.1063248499060951;10.000124044388704;0.8335416732685568;1.0971423590261908;0.7619162294715423;0.1193129308779337;1.0940185063826657;0.7712157540023956
57.747169;1.0910987565464387;0.8333997754151495;0.7638178630667124;0.11597011030965489;0.10632488805688456;10.00011092723465;0.833540061735277;1.0971428654683282;0.7619161641724677;0.1193131048949949;1.0940181582019752;0.7712172279201635
57.757169;1.0910971684459503;0.8333994297795578;0.7638186245039231;0.11596987420965497;0.1063249236904221;10.000098805867593;0.8335384364796852;1.097143266713987;0.7619160906167152;0.11931328811356003;1.0940178832722334;0.771218718006009
57.767169;1.0910955482122093;0.8333990841532195;0.7638193482094403;0.11596965651485691;0.10632495686129116;10.000087697089862;0.8335368035544042;1.097143555607565;0.761916007087319;0.1193134807730565;1.0940176749501127;0.7712202233736126
57.777169;1.0910938988272565;0.8333987389601278;0.7638200323556493;0.11596945759756809;0.10632498765409182;10.000077616686031;0.8335351682994342;1.097143724941728;0.7619159123172096;0.11931368314556022;1.094017525780715;0.7712217432438312
57.787169;1.0910922237360392;0.8333983944292324;0.7638206754682509;0.1159692776399168;0.10632501609262894;10.000068579685522;0.8335335348945455;1.0971437674473432;0.7619158055827724;0.11931389541554645;1.0940174279516652;0.7712232772854531
57.797169;1.091090527938925;0.8333980500508986;0.7638212774029832;0.11596911663964898;0.10632504209786532;10.000060592049325;0.8335319055774253;1.0971436759115842;0.7619156863174503;0.11931411760270205;1.0940173734372307;0.7712248249129958
57.807169;1.091088818033488;0.8333977042161996;0.7638218393565642;0.11596897441192015;0.10632506555929312;10.000053647028126;0.8335302804030602;1.0971434442102408;0.7619155535197671;0.1193143495952949;1.0940173534623052;0.7712263843732353
57.817169;1.0910871016617791;0.8333973544578318;0.7638223634735395;0.11596885058972461;0.10632508638056058;10.00004773341076;0.833528658029407;1.097143068536412;0.7619154054359174;0.11931459122299115;1.0940173579599344;0.7712279529467071
57.827169;1.091085387073392;0.8333969980276584;0.763822852484546;0.11596874469534203;0.10632510448932986;10.000042843986297;0.8335270366227557;1.0971425476466155;0.7619152398574977;0.11931484223139223;1.0940173760003062;0.771229527970022
57.837169;1.0910836831217932;0.8333966324868929;0.763823308933525;0.11596865628914008;0.10632511993242773;10.000038970948697;0.8335254139204995;1.0971418820625578;0.7619150544515569;0.11931510217979749;1.0940173966401319;0.7712311072763497
57.847169;1.091081999252049;0.8333962559521828;0.7638237348413894;0.11596858515840269;0.10632513294282486;10.000036095829065;0.8335237873320956;1.097141072650423;0.761914846483197;0.11931537047448443;1.094017409317906;0.7712326889309776
57.857169;1.091080345009663;0.8333958667475344;0.7638241321263358;0.11596853137210565;0.10632514379963268;10.000034188258821;0.8335221546938087;1.0971401196442678;0.7619146126379032;0.11931564656687312;1.0940174042115438;0.7712342709002706
57.867169;1.0910787296876268;0.8333954628601572;0.7638245025908801;0.11596849508159832;0.10632515262228676;10.00003321455516;0.8335205147198218;1.097139022930497;0.7619143494042571;0.11931593006212221;1.094017373030242;0.771235850910701
57.877169;1.0910771623791242;0.8333950419236879;0.7638248473343979;0.11596847629138098;0.10632515938181294;10.000033148907265;0.83351886707922;1.0971377828427626;0.7619140535114574;0.11931622065860419;1.0940173094562584;0.7712374266651701
57.887169;1.0910756517112266;0.8333946019003698;0.7638251665258454;0.11596847476627015;0.1063251641337977;10.000033979276248;0.8335172125878485;1.0971364001755333;0.7619137222722359;0.1193165181132799;1.094017208493656;0.7712389961670192
57.897169;1.0910742056419498;0.8333941417510281;0.7638254595872701;0.11596849000742547;0.10632516717371336;10.00003570398528;0.8335155533875227;1.0971348752340875;0.7619133537460414;0.11931682226525166;1.0940170651752619;0.7712405577215824
57.907169;1.0910728318950798;0.8333936612985887;0.7638257252180602;0.1159685213307197;0.10632516895683868;10.000038327293849;0.8335138930202755;1.097133207282376;0.7619129467733354;0.11931713297742845;1.0940168735867684;0.7712421098531126
57.917169;1.0910715382937024;0.8333931604868032;0.7638259613810899;0.11596856802460646;0.10632516993086884;10.000041860287311;0.8335122362298623;1.0971313954718935;0.7619125009754756;0.1193174500610925;1.0940166270520768;0.7712436514709577
57.927169;1.091070332797455;0.833392639068659;0.7638261656558304;0.11596862941601982;0.10632517044158543;10.000046314884598;0.833510588366768;1.097129440260347;0.7619120164148964;0.11931777328215594;1.0940163195411534;0.7712451820816569
57.937169;1.0910692235091868;0.8333920972378687;0.7638263358800911;0.11596870487669694;0.10632517077033922;10.000051691214347;0.8335089544405375;1.0971273435800408;0.7619114932588076;0.11931810234200156;1.0940159471190447;0.7712467016362409
57.947169;1.0910682183849372;0.8333915366000688;0.7638264707903442;0.11596879389494029;0.10632517124511547;10.000057976087021;0.8335073382281958;1.0971251077655058;0.7619109319068516;0.11931843683201575;1.0940155084199887;0.7712482100706642
57.957169;1.0910673248828915;0.8333909608605158;0.7638265705491221;0.11596889612660731;0.10632517228346482;10.000065149323518;0.8335057422921862;1.097122734785686;0.7619103331064252;0.11931877627015679;1.0940150043830774;0.7712497072617502
57.967169;1.09106654987626;0.833390375873427;0.7638266369504237;0.11596901131132863;0.10632517432690156;10.000073185476682;0.8335041687343996;1.0971202266481708;0.7619096976929041;0.11931912014081693;1.0940144375859193;0.7712511935883646
57.977169;1.091065899783099;0.8333897889147079;0.7638266730767419;0.11596913916009026;0.10632517777737467;10.000082053482346;0.8335026195648677;1.0971175863049873;0.761909026381613;0.11931946785245691;1.094013811211758;0.7712526701101104
57.987169;1.0910653810019908;0.8333892079753856;0.763826682755479;0.11596927936112617;0.10632518300619608;10.000091717393449;0.8335010966789443;1.097114818089919;0.7619083198644889;0.11931981868930486;1.0940131282763783;0.7712541378858365
