time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
57.997169;1.0910650001770705;0.8333886417209331;0.7638266701317764;0.11596943162979262;0.10632519033580771;10.000102134843047;0.833499602251061;1.0971119275516485;0.761907578932789;0.11932017179335228;1.0940123917468259;0.7712555974594674
58.007169;1.0910647635901691;0.8333880994492856;0.7638266394548165;0.1159695957005137;0.10632519995335196;10.000113254695835;0.833498139170924;1.0971089211090748;0.7619068045562004;0.11932052619469312;1.0940116050294137;0.7712570491743371
58.017169;1.0910646762017413;0.8333875901434283;0.7638265953488421;0.11596977131054684;0.10632521188003909;10.000125021593767;0.8334967106191182;1.0971058061273378;0.761905997697024;0.11932088093939879;1.0940107720006216;0.7712584935036526
58.027169;1.0910647416116095;0.8333871211945628;0.7638265431450658;0.11596995820605478;0.10632522603282185;10.000137387662448;0.8334953193469717;1.0971025911681305;0.7619051587526765;0.11932123519747942;1.094009896669786;0.7712599308520987
58.037169;1.0910649627160238;0.833386698307101;0.7638264885405978;0.11597015613151698;0.10632524226984266;10.000150319550603;0.8334939674123156;1.0970992853822998;0.7619042874233005;0.11932158820763651;1.0940089830749926;0.7712613612196942
58.047169;1.091065341735581;0.8333863263543845;0.763826436615467;0.11597036478633974;0.10632526038984016;10.000163794469133;0.8334926559486796;1.0970958975734575;0.7619033831051821;0.11932193915690392;1.0940080354696418;0.7712627840011144
58.057169;1.0910658797078014;0.8333860097577377;0.7638263909713708;0.1159705838004396;0.10632528015238982;10.000177792212874;0.833491385297416;1.097092436051556;0.7619024451308586;0.11932228716912285;1.0940070578806198;0.7712641978975269
58.067169;1.0910665759711733;0.8333857521268744;0.7638263541194391;0.1159708127878205;0.10632530128167013;10.000192289064548;0.833490155957861;1.0970889086207698;0.761901472836088;0.11932263137374237;1.0940060530507398;0.7712656006888697
58.077169;1.0910674278884092;0.833385555902848;0.7638263287384669;0.11597105143544138;0.10632532344690288;10.000207256634218;0.8334889689843338;1.097085322236645;0.7619004655014951;0.11932297091447128;1.094005022346013;0.7712669890883472
58.087169;1.0910684315688615;0.8333854228293062;0.7638263179825004;0.11597129950651126;0.10632534630278417;10.000222666720054;0.8334878252480858;1.097081683135567;0.7618994225137071;0.11932330493615768;1.0940039667788053;0.7712683594706746
58.097169;1.0910695829695973;0.8333853549670605;0.7638263248350353;0.11597155672382843;0.10632536951626516;10.000238493057854;0.8334867251536335;1.0970779974175504;0.761898344092216;0.11932363265122402;1.0940028878806696;0.7712697089406536
58.107169;1.0910708778744684;0.8333853546381136;0.763826351834388;0.11597182266244523;0.1063253927249159;10.000254705102208;0.8334856694259826;1.0970742710672592;0.7618972318219631;0.11932395339804756;1.094001788113598;0.7712710353897505
58.117169;1.0910723111471619;0.8333854230483668;0.7638264009913083;0.11597209678986348;0.10632541551362629;10.00027126377367;0.8334846596215327;1.0970705093628905;0.7618960886276728;0.11932426664153023;1.0940006709070857;0.7712723366249409
58.127169;1.0910738767576793;0.8333855596071025;0.7638264733874096;0.1159723786345757;0.10632543744113124;10.00028812326506;0.833483697779292;1.097066716818234;0.7618949186042604;0.11932457198366347;1.093999540065479;0.771273609471644
58.137169;1.091075568699532;0.8333857627404806;0.7638265693355006;0.1159726679179424;0.10632545810787324;10.00030523567198;0.8334827859095485;1.0970628980227612;0.7618937268535216;0.11932486912417713;1.093998398775399;0.771274849415393
58.147169;1.091077381542538;0.8333860308800254;0.7638266896156614;0.11597296454704907;0.10632547724690708;10.00032256048227;0.8334819254866934;1.0970590585054667;0.7618925194045074;0.1193251577631217;1.0939972491076713;0.7712760511155068
58.157169;1.0910793102683107;0.8333863628008669;0.7638268364118287;0.11597326850750457;0.10632549476891039;10.000340072462055;0.8334811172155517;1.0970552047582358;0.7618913030542519;0.11932543757145299;1.0939960926620964;0.7712772093946725
58.167169;1.0910813498380492;0.833386757296094;0.7638270125922517;0.11597357971781254;0.10632551067435488;10.000357755740716;0.833480361518221;1.09705134316532;0.7618900848422615;0.11932570819312505;1.0939949316198778;0.7712783198048628
58.177169;1.0910834943955499;0.8333872125961197;0.7638272203220003;0.11597389799054741;0.10632552488100826;10.000375593125256;0.8334796589856077;1.0970474787629694;0.761888871318364;0.11932596922847595;1.0939937688015782;0.7712793785080851
58.187169;1.091085736631489;0.8333877262996269;0.7638274607189803;0.11597422318357653;0.1063255371571447;10.000393567403227;0.8334790101970326;1.0970436153902008;0.7618876680665192;0.11932622027865271;1.0939926068675678;0.7712803819301737
58.197169;1.0910880680764174;0.8333882956599276;0.7638277343051182;0.11597455530372246;0.10632554716456886;10.000411667539561;0.83347841541808;1.0970397570759378;0.761886479763836;0.1193264609973594;1.0939914478444321;0.771281326645919
58.207169;1.0910904797842662;0.833388917103148;0.7638280414639617;0.11597489441491497;0.10632555445215425;10.00042988607251;0.8334778746261459;1.0970359090747583;0.7618853103388;0.11932669104921702;1.0939902932499406;0.7712822093537302
58.217169;1.0910929628557688;0.8333895850686794;0.7638283830937491;0.11597524052910177;0.10632555844694251;10.000448210827283;0.8334773877743504;1.097032078118365;0.7618841627650743;0.11932691006428206;1.0939891441482097;0.7712830265786611
58.227169;1.0910955088264866;0.8333902919739005;0.7638287610596534;0.11597559355527512;0.10632555856410139;10.000466618863227;0.8334769548798978;1.0970282725630434;0.7618830390160882;0.11932711766931595;1.093988000716863;0.7712837743165147
58.237169;1.0910981099925856;0.8333910296708795;0.7638291775941007;0.11597595327572056;0.10632555434174025;10.000485076044573;0.8334765757811241;1.0970245026747683;0.7618819406888939;0.11932731352390778;1.0939868621182518;0.7712844480633363
58.247169;1.091100759750134;0.8333917906979605;0.7638296341897899;0.11597631938182103;0.10632554546028838;10.000503541335906;0.8334762497654147;1.0970207805715546;0.7618808697783319;0.11932749732958965;1.0939857272926685;0.7712850431436443
58.257169;1.0911034521849854;0.8333925686528396;0.7638301311572759;0.11597669152608119;0.10632553164634119;10.000521971046412;0.833475975107811;1.0970171196545815;0.7618798287050601;0.11932766883458114;1.0939845955882639;0.7712855549244375
58.267169;1.091106180635755;0.8333933579926903;0.76383066786293;0.11597706932818631;0.10632551256786563;10.000540317448996;0.8334757485857076;1.0970135337666125;0.7618788196049068;0.11932782782433195;1.0939834664973205;0.7712859788130971
58.277169;1.091108936963428;0.8333941534696191;0.7638312431472911;0.11597745238406319;0.1063254878506977;10.000558522892781;0.8334755652735877;1.097010036110381;0.7618778438973203;0.1193279740951979;1.0939823392915269;0.7712863103755289
58.287169;1.0911117124758178;0.8333949497316621;0.7638318557835343;0.115977840324686;0.10632545716676432;10.000576519467867;0.8334754188910353;1.0970066387804513;0.7618769025043454;0.1193281074218242;1.0939812127450133;0.7712865456582896
58.297169;1.0911144987808854;0.8333957412684552;0.7638325045154459;0.11597823286693065;0.10632542022352522;10.000594236626242;0.8334753027382348;1.097003353241131;0.7618759961918619;0.11932822756990397;1.0939800847974888;0.7712866815636031
58.307169;1.0911172873292263;0.8333965228017574;0.7638331873971235;0.11597862984133143;0.1063253767163359;10.000611609920913;0.8334752107571755;1.097000189942648;0.7618751257682672;0.11932833437825911;1.0939789528017798;0.7712867164666423
58.317169;1.0911200691552276;0.8333972900864268;0.763833901161158;0.11597903120671707;0.10632532638935314;10.000628589381943;0.8334751378216381;1.0969971569581252;0.7618742922605372;0.11932842782806877;1.0939778142034888;0.7712866508408348
58.327169;1.0911228354669957;0.8333980399027207;0.7638346412964296;0.11597943700159805;0.10632526909677464;10.000645143918472;0.8334750791632394;1.0969942595738913;0.7618734970430658;0.11932850804955294;1.093976667172014;0.7712864874187687
58.337169;1.0911255776836877;0.8333987689773148;0.7638354028930656;0.1159798473085737;0.10632520475561194;10.000661252915561;0.8334750300483482;1.0969915004978747;0.7618727416195425;0.11932857529876363;1.0939755111201146;0.771286230801062
58.347169;1.091128287343681;0.8333994734456798;0.7638361817178904;0.11598026231274045;0.10632513330102923;10.000676889921143;0.8334749859453164;1.0969888798757426;0.7618720274191034;0.11932862991618713;1.0939743467028384;0.7712858865555623
58.357169;1.091130956481612;0.8334001492974626;0.7638369745280444;0.11598068232311602;0.1063250546874693;10.000692016561008;0.8334749423792887;1.096986396147089;0.7618713561887974;0.11932867224870342;1.0939731755921176;0.7712854603101216
58.367169;1.0911335772901625;0.8334007929907139;0.7638377785083351;0.11598110767578869;0.10632496886048873;10.000706592716337;0.8334748945637491;1.0969840475958323;0.7618707302828219;0.1193287025571563;1.0939720004924007;0.7712849572564694
58.377169;1.0911361415260656;0.8334014020090957;0.7638385907754024;0.11598153860432879;0.10632487570831216;10.000720590117686;0.83347483748253;1.0969818330855425;0.761870152336067;0.11932872098436091;1.0939708249995883;0.7712843820542946
58.387169;1.0911386408755797;0.8334019751634281;0.7638394085835158;0.11598197514340092;0.10632477503971338;10.00073399716852;0.833474766647857;1.0969797518667315;0.7618696248799738;0.1193287275885962;1.0939696529866192;0.7712837390619148
58.397169;1.0911410677786266;0.833402512326629;0.7638402301305233;0.11598241711882586;0.10632466662034039;10.000746814754887;0.8334746788972034;1.096977803033486;0.7618691498604846;0.11932872237656272;1.0939684876818252;0.7712830323797802
58.407169;1.0911434159589528;0.8334030140230907;0.7638410552681013;0.11598286422769134;0.10632455024281502;10.000759049466492;0.8334745722067101;1.0969759846929736;0.7618687279463042;0.1193287053598419;1.0939673309540472;0.7712822652673061
58.417169;1.0911456802073949;0.8334034814117233;0.7638418853007336;0.11598331605984268;0.10632442573225054;10.000770709171274;0.8334744448815797;1.0969742935889537;0.7618683582796297;0.11932867664282835;1.0939661829890694;0.7712814395448456
58.427169;1.0911478555807428;0.8334039161888674;0.7638427222004871;0.11598377200070943;0.1063242928929676;10.000781800459691;0.8334742953625259;1.096972725752742;0.7618680388952318;0.11932863644617969;1.0939650426174767;0.7712805560093106
58.437169;1.0911499372891118;0.8334043199892661;0.7638435682701207;0.11598423120558869;0.10632415149976573;10.000792328842321;0.8334741224709633;1.0969712774193545;0.7618677674784505;0.11932858505323081;1.0939639087174844;0.7712796155639217
58.447169;1.091151921478621;0.833404694060322;0.7638444261203244;0.11598469269588974;0.10632400132981903;10.000802302034295;0.8334739252811256;1.0969699456557753;0.7618675418431449;0.11932852274513066;1.0939627816061714;0.7712786197740976
58.457169;1.0911538058987762;0.8334050396768123;0.7638452981781512;0.115985155358269;0.10632384216138663;10.000811728518423;0.8334737029120337;1.09696872885705;0.7618673595757106;0.11932844978179127;1.0939616635205032;0.7712775707735516
58.467169;1.0911555900603676;0.8334053586384399;0.7638461859641832;0.1159856178447934;0.10632367373054126;10.00082061263176;0.8334734547839924;1.0969676270622293;0.7618672174817872;0.11932836646304737;1.093960559376415;0.7712764711559836
58.477169;1.091157274400274;0.8334056532037247;0.7638470898634261;0.11598607857824425;0.10632349568783411;10.000828958505606;0.8334731812381505;1.0969666414347543;0.7618671116880922;0.11932827320709799;1.0939594778342907;0.7712753238121045
58.487169;1.0911588589177936;0.8334059254669755;0.7638480091893824;0.11598653589500367;0.10632330761756881;10.00083678163533;0.8334728840588945;1.0969657729309268;0.7618670380079537;0.11932817057330154;1.0939584305919334;0.7712741318892944
58.497169;1.0911603430387624;0.8334061766636249;0.7638489422701635;0.11598698824242874;0.1063231091168809;10.000844115723964;0.833472566546876;1.0969650216736715;0.7618669920170763;0.11932805923005556;1.0939574297088888;0.771272898874239
58.507169;1.0911617265108746;0.8334064068051852;0.763849886912876;0.11598743431763632;0.10632289985397429;10.000851007430898;0.8334722331424498;1.0969643872011814;0.761866969341947;0.11932793987369326;1.0939564853124926;0.7712716281286083
58.517169;1.0911630101567162;0.8334066148855894;0.7638508409510327;0.11598787307303204;0.10632267960404836;10.00085750381122;0.8334718886709469;1.096963868146528;0.7618669666411395;0.1193278131466728;1.093955605611274;0.7712703224088393
58.527169;1.0911641963095213;0.8334067998426723;0.7638518025700943;0.11598830364963808;0.10632244828761095;10.00086364664024;0.8334715377918707;1.0969634617171535;0.7618669823704335;0.11932767959487009;1.093954798596018;0.7712689841822331
58.537169;1.091165288299955;0.8334069614034513;0.7638527706500934;0.11598872529394913;0.10632220595250229;10.000869473465784;0.8334711854483813;1.0969631639969732;0.7618670161335687;0.11932753959729774;1.0939540728688721;0.771267615909761
58.547169;1.0911662887062823;0.8334070997988919;0.7638537448955066;0.1159891372499281;0.10632195270085626;10.00087501194912;0.8334708374780212;1.096962970380605;0.7618670672209733;0.11932739324000692;1.0939534366215315;0.7712662199107649
58.557169;1.091167198141914;0.8334072154197233;0.7638547255319634;0.11598953866673291;0.10632168864478649;10.000880272512296;0.8334705003765183;1.0969628756461711;0.7618671342473009;0.11932724026137194;1.0939528961930232;0.7712647984094909
58.567169;1.09116801612532;0.833407309557672;0.7638557124912382;0.11598992857817034;0.10632141389986029;10.000885252327281;0.8334701811259223;1.0969628740038042;0.7618672160391039;0.11932708015267482;1.0939524555091091;0.7712633536287732
58.577169;1.0911687424080212;0.8334073847723356;0.7638567043932653;0.11599030594425194;0.10632112860809782;10.000889947394022;0.8334698875770387;1.0969629589613368;0.7618673120271916;0.11932691227987277;1.0939521164203807;0.771261887782007
58.587169;1.091169376614328;0.8334074437465127;0.7638576983969239;0.11599066972304868;0.10632083302360587;10.000894365205957;0.8334696284385179;1.0969631232561112;0.7618674216007802;0.11932673594548979;1.0939518793160898;0.7712604029739161
58.597169;1.0911699169047495;0.8334074885450868;0.763858690896283;0.1159910189404144;0.10632052758713702;10.000898530196086;0.8334694123734953;1.0969633595826853;0.7618675435238482;0.11932655045397307;1.0939517436821575;0.7712589009214671
58.607169;1.0911703594233588;0.8334075211514326;0.763859677909294;0.11599135275371325;0.10632021286764248;10.000902475695101;0.8334692467997893;1.0969636614352791;0.7618676761588202;0.11932635515525777;1.0939517080320718;0.771257382998424
58.617169;1.0911706990434555;0.8334075433890713;0.763860655081969;0.11599167055348338;0.1063198894404794;10.00090623109547;0.8334691375309791;1.0969640229374737;0.7618678180642812;0.1193261494765231;1.0939517690249514;0.7712558507778519
58.627169;1.0911709303617445;0.8334075562457323;0.7638616179260429;0.11599197201233749;0.1063195578491266;10.000909816578373;0.8334690894248402;1.0969644380729056;0.7618679680959974;0.11932593298894952;1.0939519212148998;0.7712543065342927
58.637169;1.0911710477688445;0.8334075600833157;0.7638625621958773;0.11599225695184923;0.10631921862476984;10.000913246583586;0.8334691068954043;1.0969649001037836;0.7618681247740807;0.11932570541487805;1.093952157764268;0.7712527531975957
58.647169;1.0911710450994274;0.8334075553007984;0.763863484104283;0.11599252519061276;0.10631887229999525;10.000916533565976;0.833469193843835;1.096965401249122;0.7618682857802966;0.11932546655045742;1.0939524710523088;0.7712511938427349
58.657169;1.0911709158130969;0.8334075426204496;0.7638643802897301;0.11599277656608803;0.10631851941337872;10.000919686766093;0.8334693534586504;1.0969659326109837;0.7618684482043102;0.11932521621146347;1.0939528538177532;0.7712496315343936
58.667169;1.0911706537823875;0.8334075230516571;0.7638652475000776;0.11599301104455328;0.10631816047726526;10.000922712848828;0.8334695878516278;1.0969664844544231;0.7618686087386518;0.11932495424926104;1.0939533008836784;0.7712480694718853
58.677169;1.0911702544051904;0.8334074976829637;0.7638660824140643;0.11599322879058499;0.10631779593094941;10.000925620791223;0.8334698976777186;1.0969670466170418;0.7618687635843219;0.11932468062139327;1.093953809399237;0.7712465106940259
58.687169;1.0911697153040931;0.8334074675646661;0.7638668817860257;0.11599343016302512;0.10631742616762899;10.00092842504357;0.8334702824577418;1.0969676085770594;0.7618689089686135;0.11932439543127521;1.0939543773371143;0.7712449578591387
58.697169;1.091169036167707;0.8334074337149271;0.7638676423470829;0.1159936156481372;0.10631705165594134;10.000931145503268;0.833470741379948;1.0969681592159415;0.7618690417879499;0.11932409886589361;1.0939550021366573;0.7712434134753936
58.707169;1.0911682183587121;0.8334073967482436;0.7638683604252906;0.1159937858166188;0.10631667305425971;10.000933802013872;0.8334712736434174;1.0969686870132371;0.7618691593564192;0.11932379113606657;1.0939556807629602;0.7712418798936441
58.717169;1.0911672647948767;0.8334073561359084;0.7638690319324684;0.1159939413671613;0.10631629117717017;10.000936402923031;0.8334718783442105;1.0969691813933617;0.7618692589811747;0.11932347250643456;1.0939564108953563;0.77124035916085
58.727169;1.0911661801105719;0.8334073098664337;0.763869652935259;0.11599408318964992;0.10631590678381078;10.000938938270114;0.8334725544502184;1.0969696344396147;0.761869337957408;0.11932314334778796;1.0939571916221025;0.7712388530748958
58.737169;1.0911649707649178;0.8334072549565177;0.7638702202370617;0.11599421236490577;0.10631552036124041;10.000941384597702;0.833473300836992;1.096970041740653;0.7618693935296202;0.11932280413597528;1.0939580228029269;0.7712373629654964
58.747169;1.0911636442567667;0.8334071883699238;0.7638707314657026;0.11599433006015808;0.10631513211975181;10.000943713416456;0.8334741160487371;1.0969704029621483;0.7618694230052713;0.11932245538897612;1.0939589043646143;0.7712358892084038
58.757169;1.0911622076339416;0.8334071077110111;0.7638711849787025;0.115994437366046;0.106314742171807;10.00094589236505;0.8334749981454574;1.0969707221681517;0.761869424128427;0.11932209759997847;1.093959836197581;0.7712344311150638
58.767169;1.091160666859434;0.833407011618931;0.7638715797951142;0.11599453519972927;0.10631435065682973;10.000947882903565;0.8334759452725129;1.0969710066646734;0.7618693951725709;0.11932173120670082;1.0939608176749882;0.7712329873998647
58.777169;1.09115902745724;0.8334068999359221;0.7638719153276509;0.1159946242760917;0.10631395770472378;10.00094964746927;0.8334769560060097;1.0969712648834484;0.7618693348172668;0.11932135659479798;1.0939618469233128;0.771231556748606
58.787169;1.091157294960477;0.8334067734807495;0.7638721907921129;0.11599470508886439;0.10631356338806576;10.000951162474518;0.8334780286064485;1.0969715044973922;0.7618692422570549;0.11932097413380877;1.093962921070479;0.7712301381756809
58.797169;1.091155474037613;0.8334066330945894;0.7638724045561254;0.11599477796626925;0.10631316778990516;10.00095242499742;0.8334791605652035;1.096971731091498;0.7618691177005387;0.11932058418104298;1.0939640373580934;0.7712287314270325
58.807169;1.091153567327395;0.8334064784017509;0.7638725544510935;0.11599484319270499;0.10631277108900902;10.00095345286402;0.8334803489506307;1.0969719480352755;0.7618689630180877;0.11932018700580367;1.093965193984932;0.7712273372664187
58.817169;1.0911515756659975;0.8334063076461222;0.7638726391542844;0.11599490106598684;0.10631237357710668;10.000954278065008;0.833481590346161;1.096972157962601;0.761868781926221;0.11931978273727553;1.0939663902242527;0.7712259574603731
58.827169;1.0911494992847055;0.8334061185910268;0.7638726589296478;0.11599495189128607;0.10631197567551885;10.00095493232951;0.8334828805085778;1.0969723644493123;0.761868579365872;0.11931937142424076;1.0939676264343465;0.7712245948460333
58.837169;1.0911473383057002;0.8334059091147468;0.763872614895177;0.11599499597601955;0.10631157793462272;10.000955435786455;0.833484214596039;1.096972572206292;0.7618683602968028;0.11931895313894486;1.0939689044104937;0.7712232533122299
58.847169;1.0911450925349941;0.8334056768845914;0.7638725082236159;0.11599503362401176;0.10631118096039865;10.000955797785954;0.8334855877434517;1.0969727861414256;0.7618681285355412;0.11931852805932847;1.0939702271129448;0.7712219373444282
58.857169;1.091142761632156;0.8334054186445085;0.7638723403295188;0.11599506511761727;0.10631078536740099;10.000956023294574;0.833486995461542;1.0969730104938682;0.7618678862637115;0.11931809652074803;1.0939715973662008;0.7712206513518761
58.867169;1.09114034551028;0.8334051305935679;0.7638721129656209;0.11599509064799488;0.10631039180858144;10.000956116481602;0.8334884337812909;1.0969732486282504;0.7618676343091171;0.11931765899532949;1.0939730168385227;0.7712193992491447
58.877169;1.0911378442163673;0.8334048100623256;0.7638718278024266;0.1159951102484313;0.10631000099595374;10.00095608026583;0.833489899119357;1.0969735035616741;0.7618673728801801;0.11931721603763591;1.0939744857694436;0.7712181845797627
58.887169;1.091135257642378;0.8334044564827386;0.7638714865287802;0.11599512386351812;0.10630961366722455;10.00095591694259;0.8334913880179716;1.0969737787936187;0.7618671020529273;0.11931676832271818;1.0939760032371544;0.7712170105469249
58.897169;1.0911325860783796;0.8334040709393206;0.7638710912225186;0.11599513146469906;0.10630923050948042;10.00095563138295;0.8334928973695952;1.0969740792554707;0.7618668217212343;0.1193163167037483;1.0939775681130612;0.7712158794942952
58.907169;1.0911298315093974;0.8334036549899857;0.7638706442113162;0.11599513309302797;0.10630885209333897;10.000955227155844;0.8334944251047092;1.0969744121942153;0.7618665316861609;0.11931586210741148;1.0939791797968907;0.7712147924557214
58.917169;1.0911269984769745;0.8334032091482572;0.7638701477402895;0.11599512890183503;0.10630847888465984;10.000954699839118;0.8334959703081942;1.0969747870062432;0.7618662320139828;0.11931540533232153;1.0939808379300857;0.771213749371321
58.927169;1.0911240939821596;0.8334027323365479;0.7638696038100041;0.11599511917378115;0.10630811132471499;10.000954042272749;0.8334975323715779;1.0969752135834814;0.7618659231008881;0.11931494695665625;1.0939825418736264;0.7712127497984385
58.937169;1.0911211270813304;0.8334022227835427;0.7638690142982;0.11599510423863313;0.10630774990172119;10.000953253292778;0.8334991100563272;1.096975700443388;0.7618656053070096;0.11931448740608533;1.0939842909078261;0.7712117931848551
58.947169;1.0911181086450807;0.8334016788071144;0.7638683814618246;0.11599508438266785;0.10630739514185544;10.00095233886518;0.833500701235174;1.0969762542832147;0.7618652784010964;0.11931402704324594;1.0939860849505934;0.7712108786605375
58.957169;1.091115050707987;0.8334010990484032;0.7638677081641769;0.1159950598097388;0.10630704754761412;10.00095131050322;0.8335023033272799;1.0969768807767828;0.761864941263124;0.11931356619012876;1.0939879247343838;0.771210005334399
58.967169;1.091111965433601;0.8334004828005296;0.7638669973446445;0.11599503062704195;0.10630670758293301;10.000950183433321;0.8335039140107496;1.0969775854110577;0.7618645921028592;0.11931310515335254;1.093989810909624;0.7712091727216824
58.977169;1.0911088645913005;0.8333998301920319;0.7638662514947501;0.11599499684997273;0.1063063757196039;10.000948976794733;0.8335055317348765;1.0969783736227119;0.761864228927827;0.11931264425024098;1.09399174305242;0.7712083803414875
58.987169;1.0911057591728488;0.8333991421111855;0.76386547253697;0.11599495839314143;0.10630605247220279;10.000947713173284;0.8335071557962953;1.096979249930011;0.7618638500184547;0.11931218379255672;1.0939937198042;0.7712076270767324
58.997169;1.091102658500394;0.8333984199887615;0.7638646620537578;0.11599491506491501;0.10630573839363451;10.00094640837438;0.8335087857479468;1.0969802171080627;0.7618634544704919;0.11931172412236614;1.0939957394165385;0.771206911261758
59.007169;1.091099569808924;0.8333976651370796;0.7638638219350041;0.11599486660634468;0.10630543404476851;10.00094505932804;0.8335104205374987;1.096981276310136;0.7618630425552605;0.1193112657211557;1.0939977999504304;0.7712062311283122
59.017169;1.0910964989433338;0.8333968782876292;0.7638629545381439;0.11599481270507259;0.10630513993050214;10.000943644522213;0.8335120584090893;1.0969824274301376;0.7618626154428677;0.11931080924828603;1.0939998999337714;0.7712055849077224
59.027169;1.0910934510492765;0.8333960600487597;0.7638620618302692;0.1159947530282011;0.10630485642649201;10.000942135232464;0.8335136975441134;1.0969836694771757;0.7618621745669618;0.11931035547663235;1.0940020388824439;0.7712049708562463
59.037169;1.091090430578508;0.833395211237296;0.763861144621562;0.11599468737234282;0.10630458376090077;10.000940504549854;0.833515336510657;1.096985000685832;0.761861721328019;0.11930990522426706;1.094004216935468;0.7712043875719149
59.047169;1.0910874414370832;0.8333943325937293;0.7638602027308903;0.11599461576458589;0.10630432206594073;10.000938726918955;0.8335169742266898;1.0969864178862332;0.7618612572928236;0.11930945931869094;1.0940064350466898;0.7712038342622722
59.057169;1.0910844875194476;0.8333934248901756;0.7638592356505524;0.11599453836272612;0.10630407143217302;10.000936777663947;0.8335186100481922;1.0969879164818144;0.7618607845272293;0.11930901858248001;1.0940086956874946;0.7712033105355482
59.067169;1.0910815727419312;0.8333924895810434;0.7638582430938278;0.11599445531423966;0.10630383189382754;10.000934636231433;0.8335202443181977;1.0969894914058185;0.761860305451658;0.11930858382588741;1.0940110024948437;0.7712028158451415
59.077169;1.0910787006499754;0.8333915292663375;0.7638572253856217;0.11599436672350935;0.10630360340330645;10.000932282781477;0.8335218786636304;1.0969911374924877;0.7618598220061625;0.11930815582995377;1.0940133596436032;0.7712023489687505
59.087169;1.0910758744465097;0.833390547567496;0.763856183626301;0.1159942726758989;0.10630338589182961;10.000929693887484;0.8335235154551589;1.0969928495406969;0.7618593351706962;0.119307735335083;1.094015771571884;0.7712019078147219
59.097169;1.0910730971884;0.8333895486222819;0.7638551191923891;0.11599417328860955;0.1063031793446857;10.000926846385378;0.8335251571523087;1.096994622877199;0.761858845640679;0.11930732303355958;1.0940182421362612;0.7712014898062579
59.107169;1.0910703716837882;0.8333885365453328;0.7638540328437274;0.11599406876571305;0.10630298379429999;10.000923720906298;0.8335268064436138;1.0969964536386352;0.7618583545865804;0.1193069195517868;1.0940207738690626;0.771201092536495
59.117169;1.091067700758842;0.8333875145986365;0.7638529243100237;0.11599395940998253;0.10630279924590517;10.00092030253055;0.8335284666631428;1.0969983386980875;0.7618578636064601;0.11930652546301151;1.094023368321767;0.7712007140399596
59.127169;1.0910650880903106;0.8333864843665474;0.7638517924398962;0.11599384562592904;0.10630262559224193;10.000916583499382;0.8335301415291224;1.0970002758926498;0.7618573744339717;0.1193061413095086;1.0940260268775022;0.7712003526533427
59.137169;1.0910625384441186;0.8333854460838575;0.7638506353083515;0.11599372789535303;0.10630246259177688;10.000912567070126;0.8335318343787833;1.0970022639379475;0.7618568887376009;0.11930576756215266;1.0940287506649058;0.7712000067148096
59.147169;1.0910600568644706;0.8333843997558656;0.7638494502681684;0.1159936066925276;0.10630230994531559;10.00090826925437;0.8335335477287659;1.0970043014368247;0.7618564079366983;0.11930540456347206;1.0940315393571234;0.7711996741354259
59.157169;1.091057647707778;0.8333833458006813;0.7638482345541202;0.11599348243102528;0.10630216742490932;10.00090371565924;0.833535283411793;1.0970063862754547;0.7618559331167999;0.11930505253656193;1.0940343906463696;0.7711993524092599
59.167169;1.0910553138884567;0.8333822852233186;0.7638469861630323;0.115993355470994;0.10630203492865811;10.00089893408962;0.8335370426360356;1.0970085163112093;0.7618554649094661;0.1193047116835665;1.0940373010086122;0.7711990392828766
59.177169;1.091053056013707;0.8333812195881046;0.7638457040898421;0.11599322612056916;0.10630191240176838;10.000893947569061;0.833538825495097;1.0970106897865612;0.7618550035004862;0.11930438227499292;1.0940402666585265;0.7711987329246436
59.187169;1.091050871998895;0.833380150479602;0.7638443880409725;0.11599309461025456;0.1063017997579898;10.000888770772107;0.8335406303953207;1.097012904445164;0.761854548977036;0.11930406458859427;1.0940432841635828;0.7711984313603363
59.197169;1.0910487576861883;0.8333790789949;0.7638430383235125;0.11599296104558748;0.10630169687882891;10.000883406126336;0.8335424540731782;1.0970151566409236;0.7618541015183358;0.11930375879233328;1.094046350563619;0.7711981324099354
59.207169;1.0910467075058692;0.833378006376791;0.7638416559542811;0.11599282540806986;0.10630160360852407;10.000877841613093;0.8335442922200544;1.0970174409438893;0.7618536611734855;0.11930346494496165;1.0940494632022804;0.7711978345807603
59.217169;1.091044714760303;0.83337693518;0.7638402426064502;0.11599268765368918;0.1063015197458472;10.00087206095377;0.8335461402542399;1.0970197498727443;0.7618532275576295;0.11930318308793096;1.094052619736956;0.7711975381355773
59.227169;1.091042772387902;0.8333758695848353;0.7638388002861941;0.11599254779770249;0.10630144505974501;10.00086605967878;0.8335479937896962;1.097022074499786;0.7618527998879326;0.11930291330799271;1.0940558185805833;0.7711972453597639
59.237169;1.09104087399989;0.8333748149609911;0.7638373311985331;0.11599240593983683;0.10630137924075495;10.000859852013637;0.8335498486579216;1.0970244056321439;0.761852377459059;0.11930265573094573;1.0940590593467951;0.7711969600990077
59.247169;1.091039014346307;0.8333737772506233;0.7638358382255968;0.11599226229263083;0.10630132181513181;10.000853468217647;0.8335517009392645;1.0970267341718642;0.7618519600453114;0.11930241048859395;1.094062342349102;0.7711966872850259
59.257169;1.091037189546812;0.8333727623446606;0.7638343254091904;0.11599211714975532;0.10630127216504599;10.00084694869038;0.8335535472477961;1.0970290510642113;0.7618515478015043;0.1193021776692382;1.0940656674992713;0.7711964324439946
59.267169;1.0910353972603595;0.8333717758027783;0.7638327976416256;0.11599197076676884;0.10630122961775774;10.000840338711496;0.8335553846508891;1.097031347907152;0.7618511408948665;0.1193019572797396;1.0940690341003136;0.7711962010462046
59.277169;1.091033636037738;0.8333708229486323;0.7638312600517843;0.1159918233129235;0.1063011934839932;10.000833682227332;0.8335572102236205;1.0970336176216549;0.7618507393975857;0.11930174927901474;1.0940724415640009;0.7711959978825502
59.287169;1.091031904029918;0.8333699087333278;0.7638297177326306;0.11599167493964117;0.10630116307022175;10.000827018758287;0.833559021186277;1.0970358542587322;0.7618503435421531;0.11930155359070682;1.0940758894838758;0.771195826661758
59.297169;1.0910301984075204;0.833369037197564;0.7638281753734338;0.11599152583825978;0.10630113771541996;10.00082039011129;0.8335608155390292;1.0970380523891172;0.7618499540143407;0.11930136997931748;1.0940793768175459;0.7711956900143538
59.307169;1.0910285159645872;0.8333682112544647;0.7638266368628754;0.11599137623637365;0.10630111682068043;10.000813845541025;0.8335625924742299;1.0970402065695968;0.7618495721583103;0.11930119794459455;1.0940829010808775;0.7711955894991452
59.317169;1.0910268541069412;0.8333674330694938;0.7638251058246087;0.1159912263662874;0.10630109983229744;10.00080743535831;0.8335643525239278;1.0970423109093397;0.7618492003094118;0.1193010368516074;1.0940864578272567;0.7711955253938553
59.327169;1.0910252113797594;0.8333667042870753;0.7638235866440247;0.11599107642511591;0.10630108618744846;10.000801200471514;0.8335660974276969;1.0970443593032;0.7618488422802243;0.11930088618977112;1.094090040842353;0.7711954969009994
59.337169;1.0910235874220877;0.8333660257098657;0.7638220844559321;0.11599092654759062;0.10630107530038144;10.000795165600676;0.8335678298269908;1.0970463465815032;0.761848503201556;0.11930074568437325;1.094093643224629;0.7711955027061911
59.347169;1.0910219826903818;0.8333653971204084;0.763820603842341;0.1159907768417401;0.1063010666088872;10.000789338705031;0.8335695530157751;1.097048269658013;0.7618481883215175;0.1193006152310202;1.0940972584205724;0.7711955410798998
59.357169;1.091020397737222;0.8333648176272371;0.7638191475427939;0.11599062745534003;0.10630105958990722;10.000783716879486;0.8335712707034882;1.0970501275501674;0.7618479018750476;0.1193004948237377;1.09410088004923;0.7711956095501744
59.367169;1.0910188325180987;0.8333642857320731;0.7638177163485085;0.11599047857308792;0.10630105376385596;10.00077829606402;0.83357298658833;1.0970519202785565;0.7618476469504872;0.11930038451743061;1.0941045007941488;0.7711957049744604
59.377169;1.0910172868754306;0.8333637988866563;0.7638163098369777;0.11599033040964812;0.1063010487544092;10.000773078016524;0.8335747036191624;1.0970536475394501;0.7618474261492089;0.11930028434770364;1.0941081118576672;0.7711958240185557
59.387169;1.0910157612571876;0.8333633536728534;0.7638149271978197;0.11599018327113964;0.1063010443092183;10.000768068791043;0.8335764234362292;1.0970553077903422;0.7618472423159733;0.11930019423749706;1.0941117031256953;0.771195963546706
59.397169;1.091014256572695;0.8333629468865823;0.7638135678242428;0.1159900375624422;0.10630104021098656;10.000763275233693;0.8335781462393271;1.0970568983164561;0.7618470985954453;0.11930011398370295;1.0941152633868452;0.7711961212302513
59.407169;1.0910127741367095;0.8333625763721252;0.7638122312782705;0.1159898937150084;0.10630103619985162;10.000758709028183;0.8335798706672247;1.097058416223084;0.7618469980301843;0.11930004333250949;1.0941187806907293;0.771196296094361
59.417169;1.0910113159664214;0.8333622409645106;0.7638109167802439;0.11598975214674587;0.10630103202810601;10.000754393852558;0.8335815937363521;1.0970598591689802;0.7618469432394825;0.11929998209596875;1.094122243168449;0.7711964881299577
59.427169;1.091009884505527;0.8333619399351957;0.7638096228955394;0.11598961326706302;0.10630102753047459;10.000750369234359;0.833583311109424;1.0970612253552146;0.7618469358602342;0.11929993023824483;1.0941256403382478;0.7711966974499121
59.437169;1.0910084817673256;0.8333616726667892;0.7638083476078129;0.1159894775049486;0.10630102254367732;10.000746689857174;0.8335850174518985;1.0970625133799743;0.7618469760798594;0.11929988787012845;1.0941289641312941;0.7711969239447903
59.447169;1.0910071089409932;0.8333614388052976;0.7638070884687843;0.11598934534571344;0.1063010168002616;10.00074341702058;0.8335867064256609;1.0970637225072672;0.761847063176804;0.1192998551693986;1.0941322087476586;0.7711971672310955
59.457169;1.0910057670429754;0.8333612383638414;0.7638058427384881;0.11598921728702354;0.10630100997954808;10.000740608363552;0.8335883707292967;1.0970648534623246;0.7618471964648852;0.11929983229097242;1.094135369760201;0.7711974261604914
59.467169;1.0910044577980464;0.833361071481065;0.7638046076375762;0.1159890937061847;0.10630100180997565;10.000738317838678;0.8335900031575763;1.0970659089686665;0.7618473756174348;0.11929981932201944;1.0941384435972679;0.7711976981735656
59.477169;1.0910031839120118;0.8333609380159094;0.7638033808232974;0.11598897481292787;0.1063009920473667;10.000736598879083;0.8335915976150368;1.0970668932490903;0.7618476006135751;0.11929981626629012;1.0941414272569112;0.7711979792900502
59.487169;1.0910019488524456;0.8333608369889174;0.7638021610491559;0.11598886073612001;0.10630098037275824;10.000735497920333;0.8335931483715745;1.0970678109309155;0.7618478716257768;0.1192998229720584;1.0941443175508494;0.771198264674256
59.497169;1.0910007563773314;0.8333607661805412;0.763800948449601;0.11598875161649186;0.10630096633015361;10.000735047973576;0.8335946491754274;1.0970686659175184;0.7618481886706489;0.11929983905917513;1.0941471102993154;0.7711985494112326
59.507169;1.0909996102750603;0.8333607226477536;0.7637997442105278;0.11598864765496011;0.1063009493174392;10.000735273379036;0.8335960941956637;1.0970694607009865;0.761848551442612;0.11929986399613866;1.0941498002686243;0.771198829136424
59.517169;1.090998514734777;0.8333607036556625;0.7637985503024226;0.11598854909670778;0.10630092863604435;10.00073619144324;0.8335974794246652;1.0970701969254946;0.7618489597586633;0.11929989725791312;1.094152382275466;0.7711991001700066
59.527169;1.090997474689571;0.8333607065642263;0.7637973696407426;0.11598845616112281;0.10630090357152805;10.000737802886627;0.8335988029513522;1.0970708767868353;0.76184941393375;0.11929993839736752;1.0941548529114018;0.7711993593996205
59.537169;1.0909964951727582;0.8333607279747559;0.7637962060979242;0.11598836900947651;0.10630087342153133;10.000740090159907;0.8336000641656857;1.0970715038854564;0.7618499148218456;0.11929998701855789;1.0941572115227116;0.7711996042585791
59.547169;1.09099558004095;0.8333607635885552;0.7637950638824957;0.11598828775140604;0.10630083751726663;10.000743027269143;0.8336012624473761;1.0970720828860023;0.7618504641200501;0.11930004271352335;1.0941594601264972;0.7711998328649801
59.557169;1.0909947314130706;0.8333608089595715;0.763793946573327;0.11598821243088513;0.10630079529956783;10.000746582066347;0.8336023965732887;1.0970726183057624;0.7618510643353595;0.11930010502194507;1.0941616027215848;0.7712000439619201
59.567169;1.0909939501065418;0.8333608602712703;0.7637928563211144;0.11598814303522566;0.10630074637632789;10.000750708701515;0.8336034650850163;1.0970731136725307;0.7618517176476501;0.11930017343414155;1.0941636440511013;0.771200236344478
59.577169;1.0909932361550472;0.8333609145831213;0.7637917932576268;0.11598807954197564;0.1063006904979678;10.000755344908407;0.8336044660188325;1.0970735714665174;0.7618524245705901;0.11930024740808857;1.094165588205062;0.7712004085625137
59.587169;1.0909925889208296;0.8333609695354306;0.763790755180333;0.11598802196166509;0.1063006274845131;10.000760418690804;0.8336053958233057;1.0970739931948719;0.7618531834321542;0.11930032641876623;1.0941674378127162;0.7712005592566673
59.597169;1.0909920066624776;0.8333610228264832;0.7637897381588394;0.11598797041333574;0.1063005571739711;10.000765853762598;0.8336062490459245;1.097074379949235;0.7618539907232575;0.11930041001450313;1.0941691942518967;0.7712006872733973
59.607169;1.0909914855846092;0.8333610721326418;0.7637887379398957;0.11598792514999189;0.10630047943482714;10.000771572044346;0.8336070195317483;1.0970747331796638;0.7618548419611993;0.11930049776336271;1.094170858730594;0.7712007914070856
59.617169;1.090991019428636;0.8333611156356419;0.7637877509404611;0.11598788639107013;0.106300394216288;10.00077750070767;0.8336077018987954;1.0970750545052044;0.7618557326984053;0.1193005890936605;1.094172433173035;0.7712008704166052
59.627169;1.0909906006129004;0.8333611526233518;0.7637867744826625;0.1159878541727544;0.10630030152630238;10.000783576748574;0.8336082914989611;1.0970753449988409;0.7618566593573783;0.11930068321692204;1.094173919960918;0.7712009236256707
59.637169;1.0909902219562664;0.8333611836147604;0.7637858067895174;0.11598782845596793;0.1063002013406647;10.00078973994804;0.8336087836085718;1.0970756050590234;0.7618576197001709;0.11930077927643297;1.094175321266315;0.771200951678719
59.647169;1.0909898772172926;0.8333612096878462;0.7637848466533768;0.1159878092546168;0.10630009359637585;10.00079592266325;0.8336091734816633;1.0970758350819312;0.7618586129906928;0.11930087653641727;1.0941766389061525;0.7712009565964014
59.657169;1.0909895605768438;0.833361231699954;0.7637838927202758;0.11598779653426564;0.10629997826707865;10.000802049211295;0.833609456648629;1.0970760361698815;0.7618596398615685;0.11930097434705668;1.0941778744614634;0.771200941075435
59.667169;1.0909892666032028;0.8333612501268675;0.7637829430555774;0.11598779008199997;0.10629985540458023;10.00080804314335;0.8336096288136646;1.0970762102119267;0.7618607017794717;0.11930107197318829;1.0941790294832938;0.7712009079837467
59.677169;1.0909889912616162;0.8333612648494239;0.763781995254492;0.11598778957789449;0.10629972517188496;10.000813831492797;0.8336096862307824;1.0970763597013216;0.7618618005699782;0.11930116851634467;1.0941801056357776;0.7712008604636058
59.687169;1.090988732926756;0.8333612746504673;0.7637810467657684;0.1159877947625272;0.10629958791542363;10.000819342203627;0.8336096267160041;1.0970764872580248;0.7618629384833995;0.11930126300219637;1.094181104579224;0.7712008021347682
59.697169;1.0909884917833648;0.8333612774631584;0.7637800952016542;0.11598780553204642;0.1062994441950921;10.00082450240346;0.833609449937561;1.0970765946856098;0.7618641180990738;0.11930135451374065;1.0941820276900116;0.7712007371207609
59.707169;1.0909882678789362;0.8333612715309324;0.7637791387651403;0.11598782197326692;0.1062992947277913;10.000829241575929;0.8336091564723508;1.0970766822754747;0.7618653413625072;0.11930144221019938;1.094182875468931;0.7712006701255387
59.717169;1.090988060268376;0.8333612563839744;0.7637781771129377;0.1159878443659045;0.106299140296693;10.000833490697026;0.833608746611014;1.0970767488407942;0.7618666085897547;0.11930152528104117;1.0941836471609139;0.7712006063910213
59.727169;1.0909878679836484;0.8333612330966048;0.7637772118895765;0.11598787311753925;0.10629898163511614;10.000837177012196;0.8336082196905007;1.097076792410565;0.7618679186559133;0.11930160293567763;1.0941843410199492;0.7712005508363293
59.737169;1.0909876911389216;0.8333612039711272;0.7637762460681148;0.1159879086436134;0.10629881931602726;10.000840224445582;0.8336075743458907;1.0970768111173728;0.7618692700830826;0.11930167441820462;1.0941849545378066;0.771200506696245
59.747169;1.0909875315006883;0.8333611717419769;0.7637752833046211;0.11598795125842373;0.10629865373882207;10.000842558867804;0.8336068094851687;1.097076803593127;0.7618706616692092;0.11930173903027598;1.094185484980726;0.7712004750896575
59.757169;1.090987392793304;0.8333611386457808;0.7637743281027971;0.11598800115756365;0.10629848517395034;10.000844116698868;0.8336059250132112;1.0970767689834886;0.7618720922023702;0.11930179612576707;1.0941859307525577;0.7712004557204928
59.767169;1.090987280170961;0.8333611060371198;0.7637733855105426;0.11598805848240484;0.10629831378419519;10.000844856023756;0.8336049219293176;1.097076707236012;0.7618735598002523;0.11930184508548039;1.094186292529962;0.7712004474907258
59.777169;1.090987199028632;0.8333610748319988;0.7637724601578255;0.11598812334496866;0.10629813969620344;10.000844760627741;0.8336038021959187;1.0970766193602701;0.76187506126247;0.11930188534513798;1.0941865731902174;0.7712004486525741
59.787169;1.0909871545244105;0.8333610459691769;0.763771555807196;0.1159881957735004;0.10629796311627694;10.000843835361518;0.8336025688354667;1.097076507205927;0.7618765919250865;0.1193019164474121;1.0941867766720106;0.7712004571936821
59.797169;1.090987151779687;0.8333610202096764;0.7637706753591741;0.11598827567572727;0.1062977843197919;10.000842101645178;0.8336012262397077;1.0970763732607056;0.7618781460770156;0.11930193803372859;1.0941869068529566;0.771200471456675
59.807169;1.0909871956825616;0.8333609978653854;0.7637698208239176;0.11598836288985809;0.10629760353203328;10.00083959567017;0.8335997800518489;1.0970762204995972;0.7618797172366355;0.11930194981292497;1.0941869669888127;0.7712004903111098
59.817169;1.0909872906367668;0.8333609789440771;0.7637689931603847;0.11598845730046194;0.1062974209094834;10.000836363977616;0.833598236865592;1.097076052156284;0.7618812983411251;0.11930195157243537;1.0941869591082738;0.7712005129473297
59.827169;1.0909874409157734;0.833360963518606;0.7637681920108035;0.11598855892455306;0.10629723662422709;10.00083245643363;0.8335966041636174;1.0970758718161473;0.761882882310486;0.11930194318897577;1.0941868834793258;0.771200538761988
59.837169;1.0909876508402332;0.8333609522449518;0.7637674161595847;0.11598866785912139;0.1062970508675415;10.00082792197749;0.8335948898066017;1.0970756834451036;0.761884462774048;0.11930192461216091;1.0941867387993185;0.7712005672580394
59.847169;1.090987924350053;0.8333609468231143;0.7637666647198635;0.11598878414847187;0.1062968637675055;10.000822807298377;0.8335931014006862;1.097075491192223;0.7618860343855309;0.11930189583813602;1.0941865230226264;0.7712005978389028
59.857169;1.0909882651149645;0.8333609497606935;0.7637659377783964;0.11598890776056821;0.10629667538422169;10.00081716062018;0.8335912463839082;1.0970752994291149;0.761887592647973;0.11930185687249346;1.0941862345930569;0.7712006297220207
59.867169;1.0909886771408124;0.8333609634581528;0.7637652363295011;0.11598903867049642;0.10629648579155185;10.000811040137663;0.8335893322410785;1.0970751123889027;0.7618891337101548;0.1193018077388007;1.094185873509152;0.7712006621410118
59.877169;1.0909891644914773;0.8333609896525896;0.7637645617957549;0.11598917689633689;0.10629629509667737;10.000804513620725;0.8335873663062431;1.0970749332235978;0.7618906540702;0.11930174851915874;1.0941854411803353;0.7712006945582567
59.887169;1.0909897306764074;0.8333610296902773;0.7637639150529639;0.11598932245748471;0.10629610341942215;10.000797647230588;0.8335853555998654;1.0970747638959593;0.7618921502030603;0.1193016793159011;1.0941849395158578;0.771200726574847
59.897169;1.0909903786164017;0.8333610850734422;0.7637632958150563;0.11598947529589898;0.10629591094505103;10.000790498624294;0.8335833071378314;1.0970746061363643;0.7618936185325071;0.11930160016848158;1.0941843704903265;0.7712007576979886
59.907169;1.0909911105024077;0.8333611578077403;0.7637627029683454;0.11598963516953271;0.10629571794058193;10.000783116891077;0.8335812284472064;1.0970744619008914;0.7618950555337981;0.11930151101854197;1.0941837358509245;0.7712007869841716
59.917169;1.0909919275484252;0.83336125029599;0.7637621348856687;0.11598980157446967;0.10629552463071712;10.000775539621516;0.833579127662523;1.09707433269329;0.7618964578881783;0.11930141171739292;1.094183036588605;0.7712008128377446
59.927169;1.0909928299628304;0.8333613648435928;0.763761589090555;0.11598997379404505;0.10629533107727465;10.000767785328062;0.8335770130191139;1.0970742188490712;0.7618978229347257;0.11930130208567448;1.0941822728080266;0.7712008338054284
59.937169;1.0909938167270312;0.8333615036303127;0.7637610622522237;0.11599015104515685;0.10629513718611247;10.00075984977928;0.8335748921566336;1.0970741197856035;0.761899149138852;0.11930118204372228;1.094181443954432;0.7712008497103651
59.947169;1.090994885884655;0.8333616693054442;0.7637605511186867;0.11599033260035002;0.10629494279786314;10.00075171664012;0.8335727718291486;1.0970740347549337;0.7619004361737411;0.11930105172376558;1.094180549083406;0.7712008615619356
59.957169;1.0909960360538968;0.8333618649190516;0.7637600530032321;0.11599051784661854;0.10629474777192384;10.000743378818909;0.833570658294186;1.0970739629238375;0.761901684572368;0.1193009114476312;1.0941795872643072;0.7712008704629485
59.967169;1.0909972677760802;0.8333620927119527;0.7637595652863569;0.11599070623907302;0.10629455198436985;10.000734848610028;0.8335685578603892;1.0970739027669987;0.7619028952829977;0.11930076160251099;1.0941785577198815;0.7712008768492217
59.977169;1.0909985833217293;0.8333623530729938;0.763759085237402;0.11599089719762784;0.10629435523210484;10.000726146953467;0.8335664768717561;1.0970738520854177;0.7619040691390183;0.11930060254787511;1.0941774595649005;0.7712008805924115
59.987169;1.090999985378803;0.8333626449514974;0.7637586101595757;0.115991090125326;0.10629415716995999;10.000717289774913;0.8335644213146034;1.0970738090273542;0.7619052061277696;0.11930043459764968;1.0941762917667788;0.7712008814728432
59.997169;1.0910014758343354;0.8333629672793204;0.7637581372924536;0.11599128453400517;0.10629395739262101;10.000708284556863;0.8335623966046837;1.0970737726849773;0.7619063051345148;0.11930025806113599;1.0941750533186194;0.7712008794644482
