time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
60.007169;1.0910030551642944;0.833363319817148;0.763757663951963;0.11599148015501265;0.10629375557965519;10.000699130971938;0.8335604076439086;1.097073742486058;0.7619073644725605;0.11930007332186182;1.0941737430914962;0.7712008746469363
60.017169;1.0910047222067427;0.83336370288402;0.7637571877695485;0.11599167701871188;0.1062935515663162;10.000689821058934;0.8335584589513283;1.097073717602154;0.7619083825943291;0.11929988090244449;1.0941723595833586;0.7712008667433975
60.027169;1.0910064744053483;0.8333641165567311;0.7637567064512072;0.11599187545043688;0.10629334531782922;10.000680341929552;0.833556554544805;1.0970736971854904;0.7619093585965525;0.11929968146719336;1.0941709010637863;0.7712008546623741
60.037169;1.0910083081622188;0.8333645597639147;0.763756217284402;0.11599207592627599;0.10629313690471949;10.000670680789248;0.8335546977738996;1.0970736805685724;0.7619102923651587;0.11929947573708907;1.0941693657999412;0.7712008363000482
60.047169;1.0910102188890896;0.8333650300201548;0.7637557169526871;0.11599227890049933;0.10629292653961772;10.000660827964305;0.8335528917855409;1.0970736671309236;0.7619111842002859;0.119299264347752;1.0941677519935318;0.7712008085267035
60.057169;1.0910122014603318;0.8333655240793036;0.7637552018065457;0.1159924847470263;0.10629271455893607;10.00065077525501;0.8335511402634496;1.0970736565550643;0.7619120342792476;0.11929904775476192;1.094166058175894;0.7712007674332407
60.067169;1.091014250683466;0.8333660384785243;0.7637546681898972;0.11599269380588087;0.10629250132376204;10.000640509445853;0.8335494476303685;1.097073649381795;0.7619128426363458;0.1192988263027188;1.0941642844682078;0.7712007086517816
60.077169;1.0910163610572483;0.8333665698213025;0.76375411258494;0.11599290641683378;0.10629228715959767;10.000630006116667;0.8335478188819726;1.0970736470745543;0.7619136096548021;0.1192986004123684;1.0941624334325133;0.7712006276271123
60.087169;1.0910185268620036;0.8333671151288977;0.7637535319431243;0.11599312286590875;0.10629207232945602;10.000619233766958;0.8335462592729802;1.097073651472779;0.7619143362317701;0.1192983706713598;1.0941605097533644;0.7712005199105159
60.097169;1.091020742943217;0.8333676717274421;0.7637529243742505;0.11599334331546376;0.10629185701689427;10.000608168834896;0.8335447739905929;1.09707366412905;0.7619150234465057;0.11929813774268541;1.0941585194666166;0.771200381253882
60.107169;1.0910230050736351;0.8333682370871671;0.7637522893631372;0.11599356777441609;0.10629164134636226;10.000596806960122;0.8335433679675931;1.0970736858836454;0.7619156724405411;0.11929790223106267;1.0941564692115833;0.7712002077201042
60.117169;1.0910253095439484;0.8333688092522237;0.7637516269016139;0.11599379607047916;0.10629142539496765;10.000585161830909;0.8335420453148921;1.0970737169267766;0.761916284230016;0.11929766469237717;1.0941543655112844;0.7711999959094452
60.127169;1.0910276526193223;0.8333693870020599;0.76375093653761;0.11599402787668243;0.1062912091726483;10.000573260444058;0.8335408085356752;1.0970737568267213;0.7619168591966855;0.11929742576734743;1.0941522140958437;0.771199743093738
60.137169;1.091030030133109;0.8333699692412596;0.7637502173795163;0.11599426282942946;0.10629099263574844;10.00056113790911;0.8335396586473113;1.0970738036551084;0.7619173970254478;0.11929718620849143;1.0941500194825204;0.7711994477059388
60.147169;1.0910324372741906;0.8333705544529302;0.763749468904688;0.11599450059003953;0.10629077572669128;10.000548824824964;0.8335385962061962;1.097073853234545;0.7619178967535013;0.1192969467254911;1.0941477849660712;0.7711991098425668
60.157169;1.0910348689534066;0.8333711407641086;0.7637486918156741;0.11599474077697099;0.10629055835620085;10.000536334556976;0.8335376218815099;1.0970738998789793;0.7619183565558365;0.11929670786350689;1.0941455124673116;0.7711987308878397
60.167169;1.091037320500247;0.8333717262887901;0.7637478880024934;0.11599498286776334;0.1062903403813197;10.000523665314049;0.8335367360288894;1.0970739374687744;0.7619187742119091;0.11929647008201318;1.094143202427939;0.7711983127315418
60.177169;1.091039787897612;0.8333723095401354;0.7637470595514917;0.11599522616166183;0.10629012168643957;10.000510815214609;0.8335359382186296;1.097073959406889;0.7619191480499046;0.1192962339182513;1.094140854769776;0.7711978573735985
60.187169;1.0910422675508213;0.8333728899494637;0.7637462078908854;0.11599546988099402;0.10628990229878775;10.00049779716885;0.8335352274051628;1.097073958419176;0.7619194772477983;0.11929600003321679;1.0941384699221657;0.7711973669677243
60.197169;1.0910447557035854;0.8333734681998034;0.7637453336648748;0.11599571336418406;0.10628968240548957;10.000484644860887;0.8335346024332999;1.0970739272572978;0.7619197614534208;0.11929576913492752;1.0941360486146892;0.771196844086406
60.207169;1.0910472476080424;0.8333740460643843;0.7637444370125663;0.11599595615233349;0.10628946229912709;10.000471408463238;0.8335340623525301;1.09707385932979;0.7619200002035047;0.11929554195764036;1.0941335917731503;0.7711962920547999
60.217169;1.0910497376601564;0.8333746258796388;0.7637435180711893;0.11599619795453686;0.10628924234860604;10.000458144178412;0.8335336065102198;1.097073748743606;0.761920192655408;0.11929531932693906;1.0941311015090835;0.7711957148612286
60.227169;1.0910522204209558;0.8333752098595298;0.7637425775901147;0.11599643862870392;0.10628902299025084;10.000444904977659;0.8335332347188298;1.0970735906748124;0.7619203377182611;0.11929510214172628;1.0941285819979283;0.7711951164483157
60.237169;1.0910546908580645;0.8333757995065811;0.7637416173286797;0.11599667818124397;0.10628880474709829;10.000431738715374;0.8335329471288113;1.0970733819578111;0.7619204340870132;0.11929489123547742;1.0941260395905519;0.7711945004263092
60.247169;1.0910571442287769;0.8333763956351605;0.7637406400243976;0.11599691678958092;0.10628858826262597;10.000418691259638;0.8335327434898394;1.0970731211993325;0.761920480095551;0.11929468722644425;1.0941234825502604;0.7711938705983173
60.257169;1.0910595765044793;0.8333769989216692;0.7637396490874077;0.11599715486328599;0.10628837422168322;10.000405807512472;0.8335326225567288;1.0970728084869552;0.7619204735886212;0.11929449047371113;1.0941209201100601;0.7711932313660357
60.267169;1.0910619845171892;0.8333776103846292;0.7637386484230467;0.11599739302993325;0.10628816319146586;10.000393132111379;0.8335325821397722;1.0970724445845492;0.7619204122209069;0.11929430112662236;1.094118360630711;0.7711925874276753
60.277169;1.0910643657636057;0.8333782314222653;0.763737642335516;0.11599763201524096;0.10628795557754207;10.000380715295863;0.8335326192321169;1.0970720299323975;0.7619202945688774;0.11929411916467349;1.0941158101013078;0.7711919431389266
60.287169;1.0910667183560174;0.8333788632505235;0.7637366351476054;0.11599787250987165;0.10628775171259511;10.000368615641184;0.8335327298647023;1.097071564630569;0.7619201213213848;0.11929394449039012;1.094113272328375;0.7711913025991048
60.297169;1.091069040654068;0.8333795063266669;0.7637356306014446;0.11599811510862207;0.10628755195343986;10.000356889337324;0.8335329091646483;1.0970710495461193;0.7619198955838887;0.11929377709610002;1.0941107504426337;0.7711906704713705
60.307169;1.0910713309634887;0.8333801604776057;0.7637346314433349;0.11599836036711048;0.10628735674584375;10.00034557884295;0.8335331518911707;1.0970704870123396;0.7619196220790785;0.11929361713601118;1.0941082485174671;0.7711900522242563
60.317169;1.0910735883888745;0.8333808251671925;0.763733639584637;0.11599860886845176;0.10628716664632856;10.000334718882508;0.833533452982395;1.0970698801707037;0.7619193056521749;0.11929346488053579;1.0941057725437797;0.7711894536315546
60.327169;1.0910758136429655;0.833381499201519;0.7637326567016111;0.11599886115816083;0.10628698228449135;10.000324351456559;0.8335338075586461;1.097069232103822;0.7619189500868468;0.11929332063689463;1.094103330361379;0.7711888803375023
60.337169;1.0910780081241838;0.8333821804628336;0.7637316844030029;0.11599911759585045;0.10628680430956049;10.000314529513025;0.8335342106071875;1.0970685457358935;0.7619185573780257;0.11929318463221254;1.0941009309649725;0.7711883375273867
60.347169;1.0910801725385282;0.833382866057348;0.7637307239723954;0.11599937824335904;0.10628663334660829;10.000305307317324;0.8335346570899524;1.0970678240331098;0.7619181271133452;0.11929305691195928;1.0940985838830803;0.7711878295639985
60.357169;1.0910823066579514;0.8333835525734682;0.7637297766574942;0.11599964282375186;0.10628646996359761;10.00029673176134;0.8335351423793377;1.0970670701066985;0.7619176566520311;0.11929293733806332;1.094096298596088;0.7711873600689888
60.367169;1.0910844097410486;0.8333842367071935;0.7637288440554032;0.11599991076547148;0.10628631466106823;10.000288841538724;0.8335356625714835;1.097066287104552;0.7619171421032969;0.11929282567010849;1.0940940840509494;0.7711869325393097
60.377169;1.0910864809434118;0.8333849158946411;0.763727927570933;0.11600018132393648;0.10628616786013673;10.000281666990432;0.8335362147646912;1.0970654781534932;0.7619165790769661;0.11929272167370633;1.0940919483287899;0.7711865505223203
60.387169;1.0910885196187625;0.8333855880629465;0.7637270276454374;0.11600045371259543;0.10628602986512091;10.000275226755726;0.8335367972505037;1.0970646468920753;0.7619159629846125;0.11929262520414136;1.0940898983469736;0.7711862169522383
60.397169;1.0910905255549073;0.8333862512244214;0.7637261439320097;0.11600072719205975;0.10628590084245433;10.000269528855673;0.8335374094801226;1.0970637980129552;0.7619152894152812;0.11929253623011289;1.0940879398461305;0.7711859336548766
60.407169;1.0910924989273802;0.8333869037645886;0.7637252763059903;0.11600100111857314;0.10628578087414131;10.00026457858831;0.8335380517802565;1.0970629367562987;0.7619145547669046;0.11929245481815852;1.0940860772594807;0.7711857015163915
60.417169;1.0910944393877902;0.8333875447910203;0.7637244259545228;0.11600127495837802;0.1062856700434163;10.000260386261449;0.8335387248003893;1.0970620673398852;0.7619137564491112;0.11929238113068479;1.09408431311008;0.7711855206406988
60.427169;1.0910963447085646;0.833388174099973;0.7637235959244347;0.11600154827606528;0.10628556846696331;10.000256971015185;0.8335394288615727;1.097061191425683;0.7619128921190194;0.11929231543048652;1.0940826476565895;0.7711853902071267
60.437169;1.0910982105686537;0.8333887918781029;0.7637227905791505;0.11600182073611544;0.10628547627729555;10.000254361116093;0.8335401636005876;1.097060307999685;0.7619119587931931;0.11929225804679526;1.094081078911989;0.7711853084468503
60.447169;1.0911000319198982;0.8333893980023761;0.7637220141429036;0.11600209211832511;0.10628539360672655;10.00025259382765;0.8335409280209995;1.0970594145179509;0.7619109528714968;0.11929220930990311;1.0940796028570827;0.7711852729360763
60.457169;1.0911018043137248;0.8333899916214637;0.7637212697001061;0.11600236228273397;0.10628532058042107;10.000251712855627;0.8335417204153285;1.0970585076969894;0.7619098708213279;0.11929216948309664;1.0940782141129899;0.7711852808042129
60.467169;1.0911035241707885;0.8333905720252238;0.7637205596577179;0.11600263107566501;0.10628525730449247;10.000251755771638;0.8335425381713447;1.0970575834040308;0.7619087098026599;0.11929213871704708;1.09407690692068;0.771185328435519
60.477169;1.0911051888939365;0.8333911397510698;0.7637198864789805;0.1160028982725365;0.10628520385367124;10.000252741046467;0.8335433781404048;1.0970566370328523;0.7619074679927299;0.11929211704795052;1.094075675964503;0.7711854111259779
60.487169;1.0911067970756367;0.8333916964223891;0.7637192521583221;0.11600316359431753;0.10628516023613059;10.000254669099343;0.8335442374392211;1.097055664874348;0.7619061448371278;0.11929210445269602;1.0940745164032348;0.7711855232035499
60.497169;1.0911083482063129;0.8333922438151533;0.7637186574060177;0.11600342667088884;0.10628512636730467;10.000257529117432;0.8335451138721391;1.0970546648283912;0.7619047414646131;0.1192921009301915;1.094073423358705;0.771185658321145
60.507169;1.0911098421197332;0.83339278318604;0.7637181018799389;0.11600368692029275;0.10628510210963703;10.000261304709712;0.8335460055951266;1.0970536358621763;0.7619032608014908;0.11929210654475003;1.0940723921811903;0.7711858100567173
60.517169;1.0911112783668102;0.833393315140907;0.7637175847761205;0.11600394355842558;0.10628508731690808;10.00026598316018;0.8335469107683133;1.0970525774330893;0.7619017068607898;0.11929212148262561;1.0940714193193357;0.7711859730354955
60.527169;1.0911126555737105;0.8333938398049369;0.7637171050941706;0.11600419577254951;0.10628508186632697;10.000271559281918;0.8335478279543695;1.0970514892373546;0.7619000837596708;0.11929214614989517;1.0940705027837268;0.7711861436193874
60.537169;1.0911139714066165;0.8333943566648192;0.7637166618354728;0.11600444280654428;0.10628508568347086;10.000278023707184;0.8335487564887619;1.0970503709588766;0.7618983953954547;0.11929218113285137;1.0940696424537992;0.7711863195729848
60.547169;1.0911152230480212;0.8333948638975084;0.7637162542029265;0.11600468392386955;0.10628509867203523;10.000285348611724;0.833549696162147;1.0970492226267996;0.7618966455980087;0.11929222698289917;1.0940688400498368;0.7711864995336897
60.557169;1.0911164073999713;0.8333953581432685;0.7637158819085601;0.11600491839532627;0.10628512059940519;10.000293487097721;0.8335506467898941;1.097048045653117;0.761894838088619;0.11929228409503813;1.094068098075311;0.7711866828697951
60.567169;1.0911175211390363;0.8333958353855662;0.7637155453930079;0.1160051455481664;0.10628515111124845;10.000302385817395;0.8335516079357023;1.097046843418382;0.7618929762921707;0.11929235279053271;1.0940674184089498;0.7711868693790975
60.577169;1.0911185612494478;0.8333962917564152;0.7637152454473415;0.11600536487075136;0.10628518987145624;10.000312000692425;0.8335525785436226;1.0970456210105437;0.7618910629453123;0.11929243340545229;1.094066801631718;0.7711870584313226
60.587169;1.0911195260831021;0.8333967229130135;0.7637149826004107;0.11600557608528818;0.106285236632856;10.000322301548858;0.833553556660953;1.09704438448148;0.7618890997533578;0.11929252628941234;1.0940662475135319;0.771187248321512
60.597169;1.0911204162019676;0.8333971229788272;0.7637147568013882;0.11600577906115099;0.10628529116658722;10.000333262891091;0.8335545399172976;1.0970431403772736;0.7618870879312124;0.11929263179293212;1.0940657559844023;0.7711874365982241
60.607169;1.0911212338980534;0.8333974851950003;0.7637145672327789;0.1160059736367345;0.1062853531789307;10.000344856006905;0.8335555265749621;1.0970418960856527;0.7618850290821457;0.11929275025623218;1.0940653269205467;0.7711876208845977
60.617169;1.0911219815455764;0.8333978040733344;0.7637144122985714;0.11600615957432138;0.10628542224765303;10.00035705206899;0.8335565160636988;1.0970406600543459;0.7618829253844454;0.1192928819878169;1.0940649589152922;0.771187799413827
60.627169;1.0911226605127533;0.8333980766646693;0.7637142900843036;0.116006336731604;0.10628549776316057;10.000369829590063;0.8335575089212862;1.097039440960028;0.7618807795591092;0.11929302728042536;1.0940646490042094;0.7711879711159998
60.637169;1.0911232712838597;0.8333983019803968;0.7637141987397695;0.11600650526026896;0.10628557895338951;10.000383173403602;0.8335585065734549;1.0970382467037048;0.7618785951751806;0.11929318644738145;1.0940643937510957;0.7711881353579944
60.647169;1.0911238138343142;0.833398479760526;0.7637141362691663;0.11600666555290919;0.10628566498025892;10.000397064570954;0.8335595106830631;1.0970370843258228;0.7618763766583065;0.11929335981089072;1.09406419050835;0.7711882915749739
60.657169;1.0911242880087875;0.833398609774204;0.7637141002615868;0.11600681791803354;0.10628575503296653;10.000411478134847;0.8335605220109845;1.0970359605602236;0.7618741287089161;0.1192935476730511;1.0940640379587374;0.7711884391504429
60.667169;1.0911246941738493;0.8333986917748566;0.7637140877744222;0.11600696233188221;0.10628584837209012;10.000426393833106;0.833561539699001;1.0970348823472316;0.7618718559625727;0.11929375030780678;1.094063935890489;0.7711885773252783
60.677169;1.0911250337020701;0.8333987257826816;0.7637140950596021;0.11600709850408801;0.10628594430288285;10.000441802282495;0.8335625618262993;1.0970338565924664;0.7618695634104933;0.11929396793986674;1.0940638843567227;0.7711887047325123
60.687169;1.091125308822738;0.833398712540074;0.763714117357917;0.11600722603847662;0.1062860421395268;10.000457700181016;0.8335635865137896;1.097032888909462;0.7618672568794648;0.11929420074619353;1.0940638827092337;0.7711888192163615
60.697169;1.0911255222097322;0.8333986537123266;0.7637141491017382;0.11600734443748867;0.10628614123779301;10.00047408390825;0.8335646123474877;1.0970319826671018;0.7618649427103411;0.11929444894013747;1.0940639293106498;0.7711889184762306
60.707169;1.0911256768443174;0.8333985512815604;0.7637141844442623;0.11600745304691641;0.10628624108312547;10.000490942947769;0.8335656379804743;1.0970311394106005;0.7618626270303411;0.11929471286313172;1.094064022039319;0.7711890009041859
60.717169;1.0911257755524069;0.8333984068849088;0.7637142177805805;0.11600755110615701;0.10628634133458656;10.000508253922668;0.8335666614303988;1.097030360132802;0.7618603153651698;0.11929499296610183;1.094064159178866;0.7711890658987373
60.727169;1.0911258200641425;0.8333982222086541;0.7637142442019192;0.1160076378480359;0.10628644179490344;10.000525980580374;0.8335676799601328;1.0970296463592584;0.7618580126140266;0.11929528968602442;1.094064339683858;0.7711891136050713
60.737169;1.0911258113731772;0.8333979996596897;0.7637142602425809;0.11600771254619568;0.10628654239126739;10.000544078406538;0.8335686908353322;1.0970290003822094;0.7618557233383689;0.11929560331071107;1.0940645625433139;0.771189144463348
60.747169;1.0911257513880475;0.8333977423356831;0.76371426444365;0.116007774503166;0.10628664314613961;10.000562499572455;0.8335696920414606;1.0970284246645585;0.761853452272695;0.11929593388763203;1.0940648267018362;0.7711891586261361
60.757169;1.0911256435882213;0.8333974537245119;0.763714256850781;0.11600782300899169;0.10628674410720379;10.00058119437396;0.833570682499322;1.0970279206317783;0.7618512047599953;0.11929628121236337;1.0940651317821892;0.771189155372627
60.767169;1.0911254922740297;0.8333971375338253;0.7637142379639008;0.11600785734146053;0.10628684533786839;10.000600108608744;0.8335716618698061;1.097027487596474;0.7618489868739178;0.119296644932658;1.0940654782854549;0.7711891330779982
60.777169;1.0911253015395261;0.8333967979559432;0.7637142081102436;0.11600787685721928;0.10628694695628946;10.000619185252129;0.8335726297593729;1.0970271225464172;0.7618468051141847;0.11929702469622674;1.0940658669479941;0.771189089565765
60.787169;1.0911250746085515;0.833396440144989;0.763714167465831;0.11600788108197796;0.10628704911697877;10.000638373708746;0.833573584915017;1.0970268202370206;0.7618446658743838;0.11929742017988104;1.0940662982481317;0.7711890221130124
60.797169;1.0911248134165767;0.8333960695299137;0.7637141166192722;0.11600786968406132;0.10628715194656957;10.000657633827002;0.8335745252374391;1.0970265735764304;0.7618425751543922;0.1192978309624904;1.0940667726342692;0.7711889272278971
60.807169;1.0911245182992977;0.8333956901326043;0.7637140571405702;0.11600784238707697;0.1062872555301755;10.000676924249252;0.8335754481383784;1.0970263751701808;0.7618405387352782;0.1192982564090203;1.0940672908817288;0.7711888007051073
60.817169;1.0911241881179972;0.8333953038953821;0.7637139915160497;0.11600779895089273;0.10628735999142956;10.000696187661235;0.8335763506326135;1.0970262191239328;0.7618385623517113;0.11929869566596071;1.0940678539844966;0.7711886379320735
60.827169;1.091123820573858;0.83339491156296;0.7637139227573835;0.11600773920520915;0.10628746558751248;10.000715349973584;0.833577229484377;1.0970261013283684;0.76183665106157;0.11929914767828156;1.094068462071311;0.7711884343345832
60.837169;1.0911234124030202;0.8333945139717838;0.7637138542719419;0.1160076630661872;0.10628757272077638;10.000734326336993;0.8335780815412639;1.097026018531563;0.7618348080259618;0.11929961124079218;1.0940691131884737;0.7711881856292149
60.847169;1.091122959770923;0.8333941125997507;0.7637137898378841;0.11600757057449244;0.10628768185122182;10.000753023501298;0.8335789039107216;1.0970259676493965;0.761833034225739;0.1193000851563238;1.0940698039772827;0.7711878877181956
60.857169;1.0911224589163075;0.833393709192231;0.7637137335056634;0.11600746195101783;0.10628779339234301;10.00077134212222;0.8335796940238333;1.0970259455959208;0.7618313297015848;0.11930056835014285;1.0940705313959553;0.7711875371279225
60.867169;1.0911219068012827;0.8333933052632272;0.7637136895167964;0.11600733757013473;0.10628790771282808;10.000789181177625;0.8335804498649892;1.0970259492416488;0.7618296948317563;0.11930105982138141;1.0940712933630785;0.7711871321789648
60.877169;1.0911213014491077;0.8333929018044948;0.7637136619810933;0.1160071978473968;0.10628802523450107;10.000806444750003;0.8335811704471503;1.097025975696357;0.7618281304283747;0.11930155855993782;1.0940720884322779;0.7711866735563292
60.887169;1.0911206415197776;0.833392498940066;0.7637136541403721;0.11600704314259186;0.1062881464855537;10.000823048951517;0.8335818562209658;1.0970260227878592;0.7618266373929111;0.11930206353858927;1.0940729150725772;0.7711861637918346
60.897169;1.0911199248609735;0.8333920958198907;0.7637136678623918;0.11600687372951243;0.10628827207552065;10.000838925353962;0.833582509123045;1.097026088719706;0.7618252168830422;0.1193025737303037;1.0940737707564268;0.7711856065719961
60.907169;1.0911191470071728;0.833391691011577;0.7637137039952012;0.11600668982473535;0.10628840267263107;10.00085402291039;0.8335831326197923;1.0970261713907596;0.7618238705947613;0.11930308806048005;1.0940746515447495;0.771185006596256
60.917169;1.0911183012982053;0.83339128301651;0.7637137631929365;0.1160064916602235;0.10628853893134088;10.000868305185014;0.8335837317853022;1.0970262687853625;0.7618226005293995;0.11930360532276361;1.094075552727967;0.7711843697679365
60.927169;1.0911173805419732;0.8333908706198397;0.763713846345057;0.11600627955979625;0.10628868129609702;10.000881741670606;0.8335843129233046;1.0970263796387658;0.7618214085587401;0.1193041241699543;1.0940764699702443;0.7711837031036131
60.937169;1.0911163787525722;0.8333904528957032;0.7637139546348285;0.11600605400518393;0.106288829892542;10.000894304033933;0.8335848827381582;1.09702650295222;0.7618202962577391;0.11930464319595761;1.0940773998267226;0.7711830141756003
60.947169;1.0911152918865101;0.8333900287421716;0.7637140899553054;0.11600581569692517;0.1062889846630473;10.000905970703055;0.8335854477463381;1.097026637042298;0.7618192646798927;0.11930516103288749;1.0940783393125575;0.7711823101591129
60.957169;1.091114117415965;0.8333895964177964;0.763714255367181;0.11600556553421475;0.10628914551828038;10.00091673096259;0.8335860142674446;1.0970267796383952;0.7618183138290291;0.11930567636353913;1.0940792854005539;0.7711815967390341
60.967169;1.091112853618341;0.8333891538522158;0.7637144549085879;0.11600530446913555;0.10628931235643536;10.000926580748088;0.8335865881352048;1.0970269289089944;0.761817442401609;0.11930618786115552;1.094080235271539;0.7711808775691377
60.977169;1.0911114992824709;0.8333886994571258;0.7637146930150026;0.11600503335079336;0.10628948506947036;10.000935514558657;0.8335871740171135;1.097027084289389;0.761816648307776;0.1193066941880763;1.0940811863461033;0.7711801545425347
60.987169;1.0911100534232308;0.8333882320426322;0.7637149739767728;0.11600475288560504;0.10628966357540515;10.000943525054456;0.8335877753140789;1.0970272465370994;0.7618159294322954;0.11930719406023456;1.0940821352249852;0.7711794286528206
60.997169;1.0911085149119586;0.8333877496684617;0.7637153017844067;0.11600446369235645;0.1062898478237221;10.000950609403803;0.8335883945372852;1.0970274168162841;0.7618152835786032;0.11930768629608601;1.0940830775993402;0.7711787011916253
61.007169;1.0911068828836274;0.833387248979914;0.7637156804675304;0.11600416633835929;0.10629003779237542;10.000956773918555;0.8335890335804229;1.0970275957396436;0.7618147077843048;0.1193081698445045;1.0940840106369756;0.77117797426775
61.017169;1.0911051578979911;0.8333867256218771;0.7637161143834319;0.11600386130165347;0.10629023349032524;10.000962034768477;0.833589693647076;1.0970277837669025;0.7618141982446199;0.11930864382182817;1.0940849351182187;0.7711772502108969
61.027169;1.0911033426413306;0.8333861748371801;0.7637166079687109;0.11600354894992404;0.10629043492459571;10.000966414704076;0.8335903748804258;1.0970279820579318;0.7618137509346815;0.11930910753713274;1.0940858548467065;0.7711765310468518
61.037169;1.0911014417547957;0.8333855919545434;0.7637171652707088;0.11600322960975966;0.10629064206284046;10.000969934515156;0.8335910760807118;1.0970281923895102;0.7618133620302936;0.11930956043805899;1.0940867749883711;0.7711758184758666
61.047169;1.091099461214155;0.8333849730126314;0.7637177898163929;0.1160029036113554;0.10629085486987784;10.0009725994366;0.8335917945786002;1.0970284167569821;0.7618130278893934;0.11931000200962921;1.0940877010370311;0.7711751137957935
61.057169;1.0910974072731747;0.8333843150309218;0.7637184845308209;0.11600257125415732;0.10629107337545092;10.000974390225542;0.8335925267392233;1.0970286570309873;0.761812744861591;0.11931043172341864;1.094088638063619;0.7711744178449912
61.067169;1.0910952850446411;0.8333836156567637;0.7637192513939638;0.1160022328258592;0.10629129765416002;10.000975272250335;0.8335932694556509;1.097028914538804;0.7618125091557155;0.11931084902008145;1.0940895902247998;0.7711737308205461
61.077169;1.0910930977617896;0.8333828727058203;0.7637200910581616;0.1160018886684702;0.10629152773116435;10.000975214719734;0.8335940213219832;1.0970291905511125;0.7618123168393991;0.11931125332285446;1.0940905604744748;0.7711730518640398
61.087169;1.0910908477814714;0.8333820839755564;0.7637210024055745;0.11600153912584442;0.10629176354403447;10.00097420079921;0.8335947826242277;1.0970294878189801;0.7618121637084313;0.11931164412936936;1.094091550428501;0.7711723791855127
61.097169;1.0910885384522304;0.8333812476800408;0.7637219825362156;0.11600118440936676;0.10629200498316928;10.00097222719219;0.8335955545944046;1.0970298112041137;0.7618120451976728;0.11931202105631912;1.094092560862816;0.7711717103964262
61.107169;1.0910861751147212;0.8333803631969975;0.7637230276030903;0.11600082456994307;0.10629225192528285;10.000969302550411;0.8335963382850882;1.0970301662833775;0.7618119570370764;0.1193123837561048;1.0940935924326005;0.7711710423139069
61.117169;1.0910837651394845;0.8333794309555052;0.7637241336681521;0.11600045958141533;0.1062925042476846;10.000965450236322;0.8335971338510272;1.0970305574298669;0.7618118961316673;0.11931273188435672;1.0940946459746683;0.7711703710147008
61.127169;1.0910813176070862;0.8333784517539283;0.7637252969652301;0.11600008942087495;0.1062927618565461;10.000960713099172;0.833597940553433;1.0970309869870623;0.7618118602617753;0.11931306517672466;1.0940957225518169;0.7711696925192354
61.137169;1.0910788426690532;0.8333774265637692;0.7637265136523878;0.11599971408469385;0.10629302469551843;10.000955149471974;0.8335987565522911;1.0970314557088934;0.7618118468719101;0.11931338348767186;1.0940968234348403;0.7711690035215244
61.147169;1.0910763508336463;0.8333763562149764;0.7637277792802154;0.11599933353421586;0.1062932927194608;10.000948820042634;0.8335995784962464;1.0970319637841344;0.7618118524829708;0.11931368679478466;1.0940979498324712;0.771168301800665
61.157169;1.0910738522894907;0.8333752406183415;0.7637290883811139;0.11599894763680739;0.10629356586784575;10.000941780494799;0.8336004017173106;1.0970325110607695;0.7618118730961185;0.11931397527279151;1.09409910230619;0.7711675861014955
61.167169;1.0910713558817442;0.8333740786119728;0.7637304344435567;0.11599855617889432;0.10629384404418842;10.00093408293759;0.8336012207565534;1.0970330960823522;0.7618119047139306;0.11931424935146924;1.0941002804959858;0.7711668556944457
61.177169;1.0910688686066998;0.8333728685650743;0.7637318104473212;0.11599815894795691;0.1062941271187224;10.000925779553107;0.8336020297238632;1.0970337155106795;0.7618119434962264;0.11931450960230189;1.0941014833683085;0.7711661099401944
61.187169;1.0910663967096508;0.8333716090192873;0.7637332101804658;0.11599775582842729;0.10629441495527099;10.000916928295524;0.8336028227188069;1.0970343649903858;0.7618119857887964;0.1193147565175837;1.0941027092309847;0.7711653477435079
61.197169;1.0910639471464083;0.8333702992507648;0.763734629705076;0.11599734685979611;0.10629470737912415;10.000907594328897;0.8336035942588501;1.0970350406056586;0.7618120280009403;0.11931499036425945;1.0941039551887055;0.7711645674041665
61.207169;1.0910615278491664;0.8333689396084539;0.7637360674458418;0.1159969322180007;0.10629500407088122;10.000897841339826;0.8336043393191116;1.0970357394022514;0.7618120662430106;0.11931521119063847;1.0941052164543348;0.7711637674247178
61.217169;1.0910591467760826;0.8333675314482164;0.7637375227648856;0.11599651215025675;0.10629530454933159;10.000887720928285;0.8336050533074265;1.0970364587093129;0.7618120961388152;0.11931541893436305;1.0941064860004894;0.7711629472499508
61.227169;1.09105681078897;0.833366077079156;0.7637389947701407;0.11599608695806324;0.106295608306261;10.000877270017291;0.8336057323389392;1.0970371958177028;0.7618121131302975;0.11931561350934451;1.0941077547609674;0.7711621068482891
61.237169;1.0910545254596404;0.8333645798955857;0.7637404821189436;0.11599565702447077;0.10629591491774784;10.000866519440592;0.8336063735975623;1.097037948762566;0.7618121131258149;0.11931579482327329;1.094109012423025;0.7711612455980124
61.247169;1.0910522953698156;0.8333630439531683;0.7637419829634231;0.11599522282782285;0.10629622404945677;10.000855505099475;0.8336069759188078;1.097038716790332;0.7618120928737441;0.11931596276885709;1.094110248944774;0.7711603615425059
61.257169;1.0910501239564616;0.8333614728836479;0.7637434947616497;0.11599478493565976;0.10629653543414795;10.000844269989388;0.8336075403035322;1.0970394999401414;0.7618120496484613;0.11931611718248651;1.0941114560384417;0.7711594515512843
61.267169;1.0910480130064968;0.8333598694379795;0.7637450143618674;0.1159943439429509;0.10629684882268768;10.000832860430625;0.8336080693907396;1.0970402987749959;0.7618119809452084;0.11931625780312922;1.0941126274308515;0.7711585122836394
61.277169;1.091045962351291;0.8333582360966646;0.763746538233167;0.11599390037751589;0.10629716390060152;10.000821324581153;0.8336085663109295;1.0970411142086305;0.7618118849484552;0.11931638432215515;1.0941137584908218;0.7711575411276073
61.287169;1.0910439704927966;0.8333565755791951;0.763748062772561;0.11599345465304971;0.10629748026603986;10.000809713657267;0.833609034046377;1.0970419470417918;0.7618117613187991;0.1193164964546187;1.094114845976832;0.7711565362257976
61.297169;1.091042036230253;0.833354890779371;0.7637495848712021;0.11599300708990207;0.10629779747056473;10.000798082966286;0.83360947522154;1.0970427978344792;0.7618116113325533;0.11931659393884254;1.094115887551915;0.7711554960999608
61.307169;1.0910401599927708;0.833353184872049;0.7637511020850591;0.11599255800918068;0.10629811501522304;10.000786489491235;0.8336098918858107;1.0970436673007786;0.7618114371276571;0.11931667653536947;1.0941168814748186;0.7711544197624487
61.317169;1.0910383440620177;0.8333514616367921;0.7637526121505458;0.11599210780597018;0.10629843233237563;10.000774985761819;0.8336102854704899;1.0970445567945752;0.7618112408331162;0.11931674401821576;1.094117826616031;0.7711533070713026
61.327169;1.0910365920047538;0.8333497252996926;0.7637541128660214;0.11599165687779416;0.10629874884315138;10.000763614870563;0.8336106572755361;1.0970454683430138;0.7618110243961124;0.11931679607446992;1.094118722492809;0.7711521589764854
61.337169;1.0910349077328196;0.8333479798162412;0.7637556024523164;0.11599120551045447;0.10629906402557071;10.000752413756437;0.8336110089267366;1.097046404035835;0.7618107897690591;0.11931683224705487;1.0941195696694563;0.7711509775251255
61.347169;1.0910332948196382;0.8333462282436488;0.7637570796157266;0.1159907539087231;0.10629937736557446;10.000741424578777;0.833611341982873;1.0970473656013429;0.7618105388101458;0.11931685203446718;1.0941203697827024;0.7711497651179162
61.357169;1.0910317564740826;0.8333444728613567;0.7637585435097619;0.115990302328221;0.10629968824810736;10.000730701818469;0.8336116575568001;1.0970483548518173;0.7618102732255884;0.11931685495698283;1.0941211248127238;0.77114852315921
61.367169;1.091030295931442;0.8333427155697134;0.7637599942794576;0.1159898511073772;0.10629999597797143;10.00072030407522;0.8336119566952201;1.0970493740935259;0.7618099948470568;0.11931684047008012;1.0941218368029244;0.7711472512738854
61.377169;1.0910289168467096;0.8333409576472363;0.7637614337310002;0.11598940056610603;0.10630029990198411;10.000710275897443;0.8336122405364244;1.0970504252606212;0.761809705762911;0.11931680788144398;1.0941225075205807;0.7711459476793309
61.387169;1.0910276229735782;0.8333391992314544;0.7637628648318692;0.11598895093497687;0.10630059944687487;10.000700637869494;0.8336125100564782;1.0970515086994839;0.7618094082058876;0.11931675641198879;1.094123137107379;0.7711446101767092
61.397169;1.0910264170777908;0.8333374392169453;0.7637642903294459;0.11598850241697545;0.10630089407864546;10.00069139346334;0.8336127659427555;1.097052623468638;0.7618091045036628;0.11931668537269044;1.094123723455254;0.771143236953668
61.407169;1.0910253001312764;0.8333356757288087;0.7637657120441381;0.11598805525586749;0.1063011833069475;10.000682542039785;0.8336130083611691;1.0970537687412356;0.7618087969523155;0.11931659432867094;1.0941242635886899;0.7711418268866728
61.417169;1.0910242713788523;0.8333339068168365;0.7637671310324458;0.11598760967721197;0.10630146671195617;10.000674087318082;0.8336132368946563;1.097054944523766;0.7618084875238192;0.11931648318954767;1.0941247554202842;0.7711403795879858
61.427169;1.0910233289469566;0.8333321305505026;0.7637685478806847;0.1159871658164891;0.10630174389678507;10.000666039152929;0.8336134511402278;1.0970561512991945;0.7618081775491644;0.11931635227712462;1.0941251986195593;0.7711388956452044
61.437169;1.0910224699359823;0.8333303447543945;0.7637699629285221;0.1159867237543644;0.10630201440413874;10.000658410828194;0.8336136511994795;1.0970573898641276;0.7618078671665262;0.11931620231322733;1.0941255950065785;0.7711373772713891
61.447169;1.0910216899275331;0.8333285474703349;0.76377137658533;0.11598628362789228;0.10630227768706146;10.000651217549976;0.8336138374178268;1.0970586616504792;0.7618075547369001;0.1193160342243752;1.094125948397968;0.7711358284129086
61.457169;1.0910209832121778;0.8333267380988394;0.7637727897493982;0.11598584577416303;0.10630253315431373;10.000644477254015;0.8336140101413739;1.097059968266778;0.7618072370621422;0.11931584890916203;1.0941262637900395;0.7711342537509142
61.467169;1.0910203430350345;0.833324918079005;0.7637742038119145;0.11598541082859898;0.10630278026390472;10.000638209477327;0.8336141699849312;1.0970613106899774;0.7618069103521562;0.11931564717757852;1.0941265465665186;0.7711326579151951
61.477169;1.0910197608869823;0.833323090387489;0.7637756200212297;0.11598497971302499;0.10630301857131431;10.000632431790816;0.8336143178246415;1.097062689441401;0.7618065711739906;0.11931542980352643;1.09412680211011;0.7711310453821254
61.487169;1.0910192266723244;0.8333212585783242;0.7637770391986313;0.11598455354667501;0.1063032476684398;10.00062715521557;0.833614454223212;1.0970641052603625;0.761806216930139;0.11931519754509581;1.094127035617034;0.771129420213373
61.497169;1.0910187305111818;0.8333194265365658;0.76377846230558;0.11598413353567955;0.10630346711664289;10.000622378651473;0.8336145790164678;1.0970655593365908;0.7618058456743596;0.11931495115535502;1.0941272521795125;0.7711277857364977
61.507169;1.091018264406277;0.8333175986006403;0.7637798908390778;0.11598372091102818;0.10630367652496736;10.00061808635824;0.8336146914983048;1.097067052834671;0.7618054556181236;0.1193146914228917;1.0941274573066595;0.7711261448268933
61.517169;1.0910178225902007;0.8333157791222753;0.7637813263497297;0.1159833169394118;0.10630387572738823;10.000614250187086;0.8336147909246772;1.0970685859555263;0.7618050448161872;0.11931441916978412;1.0941276569013998;0.7711245005155425
61.527169;1.091017400657615;0.8333139718116275;0.763782769717256;0.11598292289126279;0.1063040648760639;10.000610828751238;0.8336148766749958;1.0970701571366563;0.7618046110094828;0.11931413515204688;1.0941278559144443;0.7711228561276876
61.537169;1.0910169944532109;0.8333121795099258;0.763784221211221;0.11598253991378094;0.10630424440283576;10.000607763458056;0.8336149481253159;1.0970717627234545;0.7618041517799593;0.11931383995493104;1.094128057040581;0.7711212150765572
61.547169;1.0910165997083674;0.833310404302646;0.7637856812295011;0.1159821689447101;0.10630441490223759;10.000604980540526;0.8336150048761797;1.0970733973935556;0.7618036651496575;0.119313534012334;1.0941282607365606;0.7711195807268095
61.557169;1.0910162122196339;0.8333086475140035;0.7637871505453586;0.11598181073654618;0.10630457701458913;10.000602396637031;0.8336150470348818;1.0970750551862551;0.761803150116884;0.11931321766905784;1.0941284659131765;0.7711179562135931
61.567169;1.091015828309102;0.8333069095548504;0.7637886298374263;0.11598146588389903;0.10630473143745792;10.000599919631837;0.8336150749032822;1.0970767301360707;0.7618026067570068;0.11931289119095018;1.09412867030228;0.7711163442658956
61.577169;1.0910154456935082;0.8333051901402584;0.7637901192069656;0.11598113481906405;0.10630487901597947;10.000597446535071;0.8336150880670516;1.0970784161948335;0.7618020361418104;0.11931255483135471;1.0941288706653058;0.7711147470497393
61.587169;1.0910150638408047;0.8333034887042491;0.7637916177150724;0.1159808178855868;0.1063050207132454;10.00059486606788;0.8336150846345708;1.0970801071738319;0.7618014404071964;0.11931220893459663;1.0941290631958382;0.7711131658751922
61.597169;1.0910146833391559;0.833301804486498;0.7637931230877453;0.11598051547509672;0.10630515748262653;10.000592066570626;0.8336150615483506;1.0970817971847804;0.7618008227540429;0.11931185394816367;1.094129243578902;0.7711116009290697
61.607169;1.0910143052245338;0.8333001365587579;0.7637946322427277;0.11598022806634115;0.10630529018431689;10.000588942873238;0.8336150156352015;1.097083481023758;0.7618001870826614;0.11931149041305311;1.094129407195223;0.7711100513611788
61.617169;1.091013930469043;0.833298484078644;0.7637961421595251;0.11597995612714677;0.10630541951662766;10.000585400030957;0.8336149445470772;1.097085153604966;0.7617995374846622;0.11931111900146325;1.0941295502628205;0.7711085157239626
61.627169;1.0910135596460486;0.8332968464799185;0.7637976499633652;0.11597970003295789;0.10630554595334915;10.000581354725856;0.8336148471861751;1.097086809141609;0.7617988776501705;0.11931074050220071;1.094129670647484;0.7711069923414084
61.637169;1.0910131934225606;0.8332952234303309;0.7637991521231341;0.11597946013209208;0.10630566979391498;10.000576735247098;0.8336147232266873;1.0970884418132796;0.7617982102210721;0.11931035567395488;1.09412976736357;0.7711054794810751
61.647169;1.0910128334081601;0.8332936146294532;0.7638006439337134;0.11597923684814063;0.10630579129472877;10.00057148376395;0.8336145722351086;1.0970900473284508;0.7617975366059485;0.11930996507910295;1.0941298395831331;0.7711039756466601
61.657169;1.0910124821691867;0.8332920195090814;0.7638021202207252;0.11597903062848547;0.10630591077025676;10.000565562411039;0.8336143934606058;1.0970916228784842;0.7617968573600723;0.11930956906179145;1.0941298863802698;0.7711024799112207
61.667169;1.0910121421880736;0.8332904374605378;0.7638035762702529;0.11597884175972784;0.10630602861471942;10.000558959632722;0.8336141861548526;1.097093165514756;0.7617961726843181;0.11930916781276568;1.0941299072471786;0.771100991817736
61.677169;1.0910118147926684;0.8332888687422109;0.7638050078983282;0.11597867027878954;0.10630614525279651;10.000551688418645;0.8336139497636378;1.0970946712858058;0.7617954827433594;0.1193087614052826;1.0941299022827677;0.7710995106719019
61.687169;1.0910115000221496;0.8332873144661628;0.7638064112020321;0.11597851612245602;0.10630626114277875;10.000543772185189;0.8336136840947084;1.0970961357123128;0.7617947879271527;0.11930834983047482;1.0941298717910906;0.7710980347345688
61.697169;1.0910111970356113;0.833285775238206;0.7638077825512928;0.11597837931126331;0.10630637684860283;10.000535232645118;0.8336133894775235;1.0970975544423518;0.7617940892025606;0.11930793305742765;1.0941298159260018;0.7710965613798431
61.707169;1.0910109046287035;0.8332842506153633;0.7638091188368402;0.11597825991478034;0.10630649299970715;10.00052609362157;0.8336130663211682;1.0970989238798046;0.7617933881425948;0.11930751114133449;1.0941297350377075;0.77109508856485
61.717169;1.0910106219747104;0.8332827401017822;0.7638104177591104;0.11597815789115838;0.10630661016202539;10.000516389872917;0.8336127139215186;1.0971002423621166;0.761792686557215;0.11930708434097818;1.0941296305812207;0.7710936162235218
61.727169;1.0910103490676186;0.833281243963713;0.763811677873008;0.11597807301388968;0.10630672879947578;10.000506166935962;0.8336123293939668;1.0971015112681757;0.7617919865099039;0.11930665307009868;1.0941295054507147;0.7710921460985591
61.737169;1.091010086750209;0.833279763533479;0.7638128985232989;0.11597800490424554;0.10630684930569621;10.00049547355385;0.8336119077660228;1.09710273497356;0.7617912907773118;0.11930621773416494;1.0941293632325537;0.7710906804086183
61.747169;1.0910098369310162;0.8332783017579274;0.7638140797556064;0.11597795305158445;0.10630697201811347;10.000484351604177;0.8336114433011426;1.0971039195281642;0.7617906027544434;0.11930577869334719;1.0941292073325177;0.771089220763547
61.757169;1.0910096027039025;0.8332768631408324;0.7638152221111533;0.11597791676795165;0.10630709719622634;10.000472829306043;0.833610930866728;1.0971050705783323;0.7617899255824259;0.11930533635971818;1.0941290409534412;0.7710877680061147
61.767169;1.0910093877289373;0.8332754528286077;0.7638163264204956;0.11597789516372489;0.10630722496005328;10.000460922180554;0.8336103662888257;1.0971061918977483;0.7617892612661937;0.11930489127644099;1.0941288672651044;0.7710863226581385
61.777169;1.0910091951466938;0.8332740760779449;0.7638173935828821;0.11597788722138877;0.1063073552232234;10.000448636459843;0.8336097461086001;1.0971072854134747;0.7617886099936857;0.11930444409066412;1.0941286890409887;0.77108488523919
61.787169;1.0910090267513974;0.833272738175951;0.7638184243653827;0.11597789193971166;0.10630748767157812;10.000435970329674;0.8336090673834549;1.0971083517586138;0.7617879695632458;0.11930399547846189;1.0941285083644017;0.7710834561464716
61.797169;1.0910088829732842;0.833271444246956;0.7638194195056931;0.11597790848753121;0.10630762186082846;10.000422917308274;0.8336083276503105;1.0971093908207699;0.7617873356729834;0.11930354613480233;1.094128326796656;0.7710820354506943
61.807169;1.091008764052822;0.8332701989589081;0.7638203799606718;0.11597793626808615;0.10630775743489478;10.000409470936658;0.8336075250494291;1.097110402697185;0.7617867034310053;0.11930309681602087;1.0941281459848249;0.7710806228008109
61.817169;1.0910086716101894;0.833269006270418;0.7638213069006536;0.11597797482312983;0.10630789426937225;10.000395625122987;0.8336066582602406;1.0971113882992996;0.7617860690009315;0.11930264835707025;1.0941279684701226;0.7710792171879095
61.827169;1.09100860914357;0.8332678696154746;0.7638222017588152;0.11597802367904389;0.10630803243807463;10.000381374091141;0.8336057263803535;1.0971123486846672;0.7617854303047356;0.11930220165227162;1.0941277979664565;0.7710778169358455
61.837169;1.0910085814095234;0.8332667926110917;0.7638230663627409;0.11597808231832106;0.10630817212602361;10.000366713114447;0.8336047290716149;1.0971132839365842;0.7617847867303512;0.11930175761361528;1.0941276388507597;0.7710764204143334
61.847169;1.0910085931377427;0.8332657796595028;0.7638239023962655;0.1159781502952705;0.10630831356189095;10.000351633616408;0.833603666381354;1.0971141930906008;0.7617841386077424;0.1193013170906069;1.0941274950783846;0.771075026479196
61.857169;1.0910086476163239;0.8332648361996042;0.7638247107375551;0.11597822733022695;0.10630845699291573;10.000336119238552;0.8336025384087722;1.097115075128627;0.7617834870237536;0.11930088082162196;1.0941273686954385;0.7710736340142809
61.867169;1.0910087461560511;0.8332639689295149;0.7638254916393417;0.11597831328245349;0.10630860273941888;10.000320154319082;0.8336013457204887;1.0971159297856639;0.7617828335810305;0.11930044950119835;1.094127258897674;0.7710722415771339
61.877169;1.091008888255593;0.8332631857421696;0.7638262450705413;0.11597840806183023;0.10630875122109366;10.000303735188226;0.83360008985145;1.097116757608527;0.761782180114826;0.11930002384375366;1.094127162695778;0.7710708475621313
61.887169;1.0910090716424246;0.833262494862676;0.7638269706670467;0.11597851158890565;0.10630890284960376;10.000286867627647;0.833598772874449;1.0971175595226488;0.7617815287191845;0.1192996045847116;1.094127076470002;0.7710694505538364
61.897169;1.0910092923593635;0.8332619037826956;0.7638276676939021;0.11597862382494803;0.1063090579387856;10.000269557546321;0.8335973965698931;1.0971183366169217;0.7617808814867363;0.11929919253188233;1.0941269967888336;0.7710680497018857
61.907169;1.0910095454549817;0.8332614190284928;0.7638283349584672;0.11597874474042955;0.1063092167843718;10.000251810838776;0.8335959621741541;1.097119090446648;0.761780240012771;0.11929878858539539;1.094126920391605;0.771066644956975
61.917169;1.0910098257721337;0.8332610468894539;0.7638289705285026;0.1159788741671846;0.10630937979114612;10.0002336399869;0.8335944707741081;1.0971198225510126;0.761779605299634;0.11929839365507605;1.0941268444273253;0.7710652371238258
61.927169;1.0910101277898678;0.8332607941507906;0.7638295717263247;0.11597901170851857;0.10630954746763861;10.00021506640806;0.8335929238290761;1.0971205330370306;0.761778977712502;0.11929800864229219;1.0941267665757932;0.7710638275952018
61.937169;1.091010445210867;0.8332606676415101;0.7638301357018358;0.1159791568017524;0.10630972030565959;10.000196116258968;0.8335913235040799;1.097121220084179;0.7617783568476565;0.11929763444598147;1.0941266840189465;0.7710624178345367
61.947169;1.0910107713355859;0.8332606728432409;0.7638306602125554;0.11597930880551904;0.10630989866515397;10.000176815657085;0.8335896725315537;1.0971218807237233;0.7617777414340337;0.11929727183036257;1.0941265925234476;0.7710610091392964
61.957169;1.0910110996689837;0.8332608131133138;0.7638311437086895;0.11597946704482061;0.10631008272982655;10.000157189801984;0.8335879735551567;1.097122511715255;0.7617771290579194;0.11929692130552007;1.0941264871381138;0.7710596027965781
61.967169;1.0910114243043867;0.8332610901649672;0.7638315845463661;0.11597963086476389;0.1063102725547807;10.000137264030831;0.833586228718576;1.0971231102559962;0.7617765163667595;0.11929658318250702;1.0941263632224807;0.7710582003937383
61.977169;1.091011739738404;0.8332615048785935;0.7638319805019859;0.11597979972197216;0.10631046816527225;10.000117060482568;0.833584440138149;1.0971236746517956;0.7617759002184402;0.11929625770490188;1.094126216361237;0.7710568040996795
61.987169;1.0910120401720182;0.8332620573585712;0.7638323290785592;0.11597997330794113;0.10631066958821273;10.00009658968708;0.8335826105852766;1.0971242037892075;0.7617752787005249;0.11929594514248121;1.0941260420787497;0.7710554164821084
61.997169;1.0910123196514268;0.8332627465762212;0.7638326280723247;0.1159801516258923;0.10631087678938403;10.000075850011493;0.8335807432980392;1.0971246952584182;0.7617746514675028;0.11929564578595193;1.0941258363039965;0.7710540398156123
