time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
62.007169;1.0910125729803593;0.833263570704499;0.7638328762175989;0.11598033493755965;0.10631108962336853;10.000054841799468;0.83357884134637;1.0971251444055516;0.7617740200960774;0.11929535982200981;1.0941255957223592;0.7710526754525883
62.017169;1.091012796016621;0.833264527709593;0.7638330734400105;0.115980523608786;0.10631130783190393;10.00003357966868;0.8335769076296197;1.0971255454776707;0.7617733883222622;0.11929508719313799;1.094125317304154;0.7710513238223163
62.027169;1.091012985363682;0.8332656151824064;0.7638332203081206;0.11598071794619255;0.10631153107363679;10.000012089467818;0.8335749453263315;1.097125893676726;0.7617727613399794;0.11929482754998261;1.0941249980276067;0.7710499851392699
62.037169;1.091013137652327;0.833266829949325;0.7638333175366264;0.11598091811229762;0.1063117589863658;9.999990401173003;0.833572957992229;1.0971261864671933;0.7617721447528543;0.11929458033176776;1.094124635363675;0.7710486600442036
62.047169;1.0910132485504354;0.8332681680981855;0.7638333660245112;0.1159811241052807;0.10631199120779464;9.999968548770294;0.8335709491634142;1.0971264236808342;0.7617715443275468;0.1192943449229281;1.0941242276756675;0.7710473496128404
62.057169;1.0910133130042345;0.8332696249076879;0.7638333667675251;0.11598133572684187;0.10631222735140955;9.999946571655135;0.8335689221232014;1.097126607236385;0.7617709661843809;0.11929412072193211;1.09412377444646;0.7710460551121839
62.067169;1.0910133266912798;0.833271194624386;0.7638333206222705;0.11598155255503002;0.10631246704593536;9.999924514249928;0.8335668802614898;1.0971267408854928;0.7617704166550358;0.11929390708223198;1.0941232765267876;0.7710447778311477
62.077169;1.091013286297768;0.8332728705860011;0.7638332284617637;0.11598177397242332;0.10631271003807326;9.999902426600068;0.833564827702767;1.0971268298213892;0.7617699019791077;0.11929370323193703;1.0941227356857544;0.7710435190546548
62.087169;1.0910131885967442;0.8332746456732708;0.7638330916224434;0.11598199927097587;0.10631295626224452;9.999880361674888;0.8335627694968073;1.0971268798760494;0.7617694280373611;0.1192935082429935;1.0941221534328454;0.7710422805273693
62.097169;1.0910130305634123;0.833276513223594;0.7638329122167523;0.1159822277638694;0.10631320581395545;9.999858367773902;0.833560711007306;1.0971268963452567;0.7617689998252127;0.11929332113129656;1.0941215299027833;0.7710410652773934
62.107169;1.0910128103179522;0.8332784680475532;0.763832693043714;0.11598245878073961;0.106313458864856;9.999836486000365;0.8335586573194943;1.097126883089876;0.7617686205612114;0.1192931410640522;1.0941208634494908;0.7710398779063752
62.117169;1.0910125270106144;0.8332805064252848;0.7638324369669196;0.11598269162667087;0.10631371561259108;9.999814752872622;0.8335566130228341;1.097126842098776;0.7617682910038488;0.11929296743058197;1.0941201513432885;0.7710387242396031
62.127169;1.0910121799397319;0.8332826252830834;0.7638321460806766;0.11598292562865868;0.10631397624607165;9.99979319755939;0.8335545817385296;1.0971267735694041;0.7617680094961072;0.11929279972480662;1.094119391145179;0.7710376107602331
62.137169;1.0910117684834382;0.8332848215125243;0.7638318216379663;0.11598316022253778;0.10631424087698944;9.999771837120207;0.8335525657815562;1.0971266769194905;0.761767772395517;0.11929263751660772;1.0941185817710866;0.771036543928041
62.147169;1.0910112928527727;0.8332870917903112;0.7638314650783081;0.11598339504320522;0.10631450950409146;9.999750678663936;0.8335505664249395;1.097126552042739;0.761767574675156;0.1192924805371428;1.0941177235444488;0.7710355295761026
62.157169;1.0910107546123686;0.8332894329709146;0.763831078857351;0.11598362994149643;0.10631478201598225;9.999729724843482;0.833548584388771;1.0971263993874631;0.761767410922324;0.11929232861505723;1.0941168173421836;0.7710345723491888
62.167169;1.0910101567183068;0.8332918425372668;0.7638306661269535;0.1159838648249174;0.10631505817997479;9.99970897603309;0.8335466202931229;1.097126219180545;0.7617672763002525;0.11929218149227641;1.0941158636816284;0.7710336754798458
62.177169;1.091009503199176;0.8332943185172562;0.7638302300049047;0.11598409947070047;0.10631533766328415;9.999688430943412;0.8335446749230285;1.0971260112496886;0.7617671667956512;0.11929203879930907;1.0941148625821135;0.7710328411742264
62.187169;1.0910087982506729;0.8332968592262416;0.7638297731987207;0.11598433350845383;0.1063156200909984;9.99966808962647;0.8335427492272154;1.097125775326982;0.7617670786477776;0.11929190020142211;1.0941138144072182;0.7710320708787609
62.197169;1.091008045099894;0.8332994632922651;0.7638292979845431;0.11598456652300387;0.10631590506806665;9.99964795403349;0.8335408441295575;1.0971255111078728;0.7617670076729571;0.11929176548992794;1.094112720799074;0.7710313653573856
62.207169;1.0910072452611672;0.833302129614601;0.7638288063680118;0.11598479816090722;0.1063161921681837;9.999628021205549;0.8335389603900916;1.0971252185060536;0.7617669493681883;0.11929163459641283;1.0941115846386635;0.7710307251419348
62.217169;1.0910063983427118;0.8333048572461489;0.7638283001329709;0.11598502816275204;0.10631648094338345;9.999608278894579;0.8335370985013084;1.0971248984207231;0.7617668995855997;0.1192915076182315;1.0941104093584546;0.7710301511293899
62.227169;1.0910055026268681;0.8333076454271335;0.7638277807022856;0.11598525632034351;0.10631677094312035;9.999588714177742;0.8335352584163913;1.097124553186062;0.7617668551760971;0.11929138483989414;1.094109198745698;0.7710296447566335
62.237169;1.0910045563145179;0.8333104932053628;0.7638272491078331;0.11598548243185634;0.10631706171523615;9.999569326212832;0.833533439661173;1.0971241862809062;0.7617668143079803;0.11929126677771261;1.0941079572133101;0.7710292073800561
62.247169;1.0910035583741258;0.8333133986719246;0.7638267059051075;0.11598570624758582;0.10631735281295189;9.99955012952198;0.8335316420479674;1.0971238019656278;0.7617667763754347;0.1192911542143509;1.0941066895163398;0.7710288395722986
62.257169;1.0910025081867978;0.833316358684192;0.7638261509526191;0.11598592743576137;0.10631764377598026;9.999531149067383;0.8335298660649808;1.0971234049141751;0.7617667419968173;0.11929104808619746;1.094105399906849;0.7710285416188855
62.267169;1.0910014049792678;0.8333193690301312;0.7638255837310232;0.11598614563102733;0.10631793407345874;9.999512411903826;0.8335281124820338;1.0971229996845577;0.7617667128633044;0.11929094927648295;1.0941040913673767;0.771028314625151
62.277169;1.0910002483956562;0.8333224243667816;0.7638250041787938;0.11598636048575706;0.10631822309170746;9.999493938598388;0.8335263816528952;1.0971225904667345;0.7617666903225734;0.11929085852091689;1.0941027648784818;0.771028160769441
62.287169;1.0909990393898072;0.8333255182129677;0.7638244133209412;0.11598657164735542;0.10631851013969765;9.999475740434946;0.8335246732732298;1.0971221810941207;0.7617666736054095;0.11929077645229133;1.094101418779805;0.7710280828178514
62.297169;1.0909977800335278;0.8333286432842133;0.7638238132183006;0.11598677869202186;0.10631879445867615;9.999457820485105;0.8335229867493267;1.0971217753012208;0.7617666596078969;0.1192907035929517;1.0941000487576158;0.7710280836044752
62.307169;1.0909964729368973;0.833331791790393;0.7638232062235194;0.11598698111189776;0.10631907535507411;9.999440173367054;0.8335213214490872;1.0971213772948847;0.761766643977363;0.11929064026318481;1.0940986486906554;0.771028165749241
62.317169;1.0909951210343898;0.8333349559111469;0.7638225945097894;0.1159871784105044;0.10631935240382769;9.99942278780133;0.8335196767580948;1.0971209922534115;0.7617666224265418;0.11929058659644612;1.094097211907352;0.7710283317910009
62.327169;1.0909937271183687;0.8333381283806927;0.7638219804195555;0.11598737017991874;0.10631962550755936;9.999405651388063;0.8335180522064101;1.0971206266714189;0.7617665916093646;0.11929054267254267;1.0940957323127165;0.7710285844602723
62.337169;1.0909922939537215;0.8333413026410779;0.7638213667920496;0.11598755609378311;0.10631989474632104;9.999388751443618;0.8335164473665397;1.097120288346068;0.7617665489769646;0.119290508601481;1.0940942055260343;0.7710289266200167
62.347169;1.0909908260004564;0.8333444727302921;0.7638207569105953;0.11598773592447023;0.10632016018747506;9.999372076645;0.8335148619359202;1.097119985578845;0.7617664920794311;0.11929048451149431;1.094092629594808;0.7710293607678615
62.357169;1.0909893307728402;0.8333476332867027;0.7638201544161114;0.11598790953888291;0.10632042186177959;9.99935561958589;0.8335132963628785;1.0971197260979237;0.7617664182110107;0.11929047049523851;1.0940910045641994;0.7710298881601865
62.367169;1.09098781828034;0.8333507798646262;0.7638195628391481;0.11598807680548975;0.10632067986085934;9.999339373231782;0.8335117520577733;1.097119516670133;0.7617663243620382;0.11929046653762229;1.0940893318681717;0.7710305080143138
62.377169;1.0909862997918638;0.8333539091103428;0.7638189846727795;0.11598823753738706;0.1063209343496202;9.999323325899807;0.833510230736613;1.0971193636229744;0.7617662072701266;0.11929047244609615;1.0940876143145228;0.7710312174359842
62.387169;1.0909847869180798;0.8333570180939116;0.7638184209025687;0.11598839153133837;0.1063211854838054;9.99930746079797;0.833508733857659;1.0971192733661566;0.7617660638379766;0.11929048782800007;1.0940858560761402;0.7710320121181689
62.397169;1.0909832908326158;0.8333601031634924;0.7638178711118615;0.11598853861537549;0.10632143335065015;9.999291760081984;0.8335072624855295;1.0971192519795163;0.7617658919332378;0.11929051210237143;1.0940840622749632;0.7710328873362615
62.407169;1.0909818214857918;0.8333631592394679;0.763817333475096;0.11598867860439638;0.10632167795101721;9.999276208391628;0.8335058170160742;1.097119304440041;0.7617656910266508;0.1192905444985992;1.0940822381989042;0.771033838454908
62.417169;1.0909803871479251;0.8333661797492053;0.7638168044558749;0.11598881119114857;0.10632191922753721;9.999260790355088;0.8335043971316971;1.0971194344510986;0.7617654620933031;0.11929058407353388;1.0940803885810653;0.7710348605527855
62.427169;1.090978994618415;0.8333691570603935;0.7638162788278183;0.11598893591653724;0.10632215714051638;9.999245488235246;0.833503002335786;1.097119644654443;0.7617652068261749;0.11929062978346108;1.094078517262239;0.771035947764098
62.437169;1.090977649626667;0.8333720834870239;0.7638157507876534;0.11598905225989081;0.10632239172096448;9.999230283521202;0.8335016325720424;1.0971199366943483;0.7617649267890388;0.11929068055691734;1.0940766273881863;0.7710370929086747
62.447169;1.0909763569813156;0.8333749521193204;0.7638152155143597;0.11598915972591267;0.10632262306251217;9.999215156418366;0.8335002889460781;1.097120310975252;0.7617646231660061;0.11929073530140653;1.0940747222567904;0.7710382875879023
62.457169;1.0909751201884714;0.8333777565808825;0.7638146699857258;0.1159892577995176;0.10632285128779274;9.999200087566022;0.8334989741981638;1.0971207661733513;0.7617642972223916;0.11929079287139983;1.0940728059080944;0.7710395229110686
62.467169;1.0909739404915726;0.8333804906326301;0.763814112736134;0.11598934584314778;0.10632307650962858;9.99918506701395;0.8334976921255572;1.0971212989719514;0.7617639505842118;0.11929085212113694;1.0940708825872292;0.7710407905145453
62.477169;1.0909728166385706;0.8333831490697932;0.7638135429143222;0.11598942313125214;0.10632329879240743;9.999170099215588;0.8334964465000105;1.0971219043005476;0.7617635847294221;0.11929091203716173;1.0940689558183785;0.7710420831133088
62.487169;1.0909717458484156;0.8333857293597742;0.7638129599175303;0.1159894889786095;0.10632351812801134;9.999155198528554;0.833495240516102;1.0971225759932024;0.7617632004184633;0.11929097177955444;1.0940670282120406;0.7710433943761227
62.497169;1.0909707247134166;0.8333882322527393;0.7638123638727304;0.11598954278788723;0.10632373442487454;9.999140385517448;0.8334940770040268;1.097123308432845;0.7617627978552519;0.11929103065229996;1.0940651020613155;0.7710447186017111
62.507169;1.0909697497127668;0.8333906610302786;0.7638117556121409;0.11598958404908453;0.10632394752416689;9.99912568973716;0.8334929588423654;1.0971240988083077;0.7617623773977076;0.11929108813518063;1.094063179666342;0.7710460506416644
62.517169;1.090968817816605;0.8333930201810988;0.7638111362226926;0.11598961238863911;0.10632415726929532;9.999111152683282;0.8334918888384664;1.097124947667936;0.7617619396405512;0.11929114388730838;1.0940612627909878;0.7710473860189347
62.527169;1.0909679271982495;0.8333953140857341;0.7638105068817953;0.11598962763274391;0.1063243635923757;9.999096821490452;0.8334908693069327;1.097125857092729;0.7617614846862538;0.11929119767399542;1.0940593524848967;0.7710487209015429
62.537169;1.090967077657756;0.8333975462965076;0.763809868560586;0.1159896298078667;0.10632456651359672;9.999082736697456;0.8334899020623376;1.097126828324033;0.7617610121375987;0.11929124932684457;1.0940574498613567;0.7710500520208482
62.547169;1.0909662702938563;0.8333997196024059;0.7638092218772669;0.11598961909753974;0.10632476602744867;9.999068929427155;0.8334889884728512;1.097127860683787;0.7617605217349451;0.1192912987167689;1.0940555567806909;0.7710513767088971
62.557169;1.0909655067832948;0.8334018365089282;0.7638085676049488;0.11598959581250808;0.10632496202207067;9.999055429248811;0.833488129246722;1.0971289523134167;0.7617600134738652;0.11929134576152471;1.0940536761626032;0.7710526927449781
62.567169;1.090964789148679;0.8334038996833635;0.7638079068689118;0.11598956035725506;0.10632515431330208;9.999042267577789;0.8334873249397946;1.097130101288277;0.7617594876002629;0.11929139055603447;1.0940518118789748;0.7710539980048269
62.577169;1.0909641201331606;0.8334059121486002;0.7638072402296538;0.11598951319107137;0.10632534270411467;9.999029468744244;0.8334865771122624;1.0971313055737204;0.7617589447675581;0.1192914334522506;1.0940499683060636;0.7710552903113962
62.587169;1.0909635035068737;0.8334078770614538;0.7638065666797128;0.11598945479663615;0.10632552704795781;9.999017041315557;0.8334858887304959;1.0971325622879653;0.7617583860344938;0.1192914749526998;1.0940481503093138;0.7710565674971939
62.597169;1.0909629437686708;0.8334097967604196;0.7638058839792361;0.11598938565250315;0.10632570730268275;9.999004983393235;0.8334852635633176;1.0971338674358686;0.7617578127552055;0.11929151558170079;1.0940463631434;0.7710578272384062
62.607169;1.0909624454022198;0.8334116717532788;0.7638051897720973;0.11598930623159874;0.10632588345468709;9.998993294302148;0.8334847054660399;1.0971352163615555;0.7617572262944559;0.11929155585723819;1.0940446115938005;0.771059066665278
62.617169;1.0909620120517334;0.8334135008626936;0.763804481766777;0.1159892170230015;0.10632605534903225;9.998981980649406;0.8334842180574686;1.0971366043375619;0.7617566275906613;0.11929159628015328;1.0940428994400264;0.7710602824420708
62.627169;1.0909616457868039;0.8334152821131928;0.7638037570838961;0.11598911857917477;0.10632622262975155;9.998971057161633;0.83348380434121;1.0971380270791025;0.7617560169149916;0.11929163723905795;1.0940412299823274;0.7710614713867365
62.637169;1.0909613470119561;0.8334170133291194;0.7638030121043673;0.11598901157906667;0.10632638483635447;9.99896054663663;0.8334834663273545;1.097139481411537;0.761755394195219;0.11929167893410722;1.0940396070048148;0.7710626308575002
62.647169;1.0909611155557328;0.8334186925264742;0.7638022428843914;0.11598889684857562;0.10632654154092601;9.998950476076578;0.8334832053711017;1.0971409657508417;0.7617547597484042;0.11929172147683292;1.0940380354377521;0.7710637584867461
62.657169;1.090960951762418;0.8334203180588854;0.7638014455557608;0.11598877531393176;0.10632669243643723;9.998940867278165;0.8334830228012721;1.0971424799622949;0.7617541145997069;0.11929176505467798;1.094036521058486;0.7710648516189025
62.667169;1.0909608562715494;0.8334218882956584;0.7638006167374282;0.1159886478888487;0.10632683732176662;9.998931730491444;0.833482920075103;1.0971440245042534;0.7617534601647608;0.1192918099815193;1.0940350691959664;0.771065907293634
62.677169;1.0909608295887052;0.8334234012997875;0.7637997540128231;0.11598851536045655;0.10632697602283225;9.99892306301816;0.8334828987599056;1.0971455990462111;0.7617527977458011;0.11929185666715163;1.0940336836484401;0.7710669229671774
62.687169;1.0909608725043745;0.8334248547552772;0.7637988559908382;0.11598837839261773;0.10632710836759961;9.998914847302629;0.8334829605599976;1.097147201609027;0.7617521282500481;0.11929190560416801;1.0940323662626215;0.7710678969291725
62.697169;1.0909609867791197;0.8334262458644335;0.7637979218247626;0.11598823760045014;0.10632723421078565;9.9989070546286;0.8334831069679587;1.0971488291757916;0.7617514525024844;0.11929195737603533;1.0940311165769585;0.7710688278682543
62.707169;1.0909611752267487;0.8334275710944231;0.7637969510097904;0.11598809358375647;0.1063273534351329;9.998899658925154;0.8334833386548555;1.0971504788505186;0.7617507716578917;0.11929201261339331;1.0940299321124693;0.7710697142636959
62.717169;1.0909614405192662;0.8334288260799526;0.7637959436976478;0.11598794695432871;0.10632746595981873;9.998892643843693;0.833483655231724;1.0971521478427604;0.7617500870836279;0.11929207189415068;1.0940288098068949;0.771070554121794
62.727169;1.0909617831724654;0.8334300059542873;0.7637949007893393;0.11598779836437496;0.10632757181916863;9.998885991784249;0.833484055548739;1.0971538323987131;0.7617494002643231;0.11929213568997052;1.0940277471746873;0.7710713451589536
62.737169;1.0909622005644002;0.8334311060650681;0.7637938238639171;0.11598764846632192;0.10632767122610234;9.998879673485902;0.8334845382685826;1.0971555275443807;0.7617487129845113;0.11929220437641844;1.0940267421685168;0.7710720854790997
62.747169;1.0909626881615422;0.8334321227848175;0.7637927154939455;0.11598749780544178;0.1063277644357775;9.99887365608997;0.8334851023368537;1.0971572282113797;0.7617480272547769;0.11929227822947651;1.0940257927865706;0.7710727742670399
62.757169;1.0909632412151014;0.8334330539807381;0.7637915794793331;0.11598734673614834;0.10632785149525692;9.998867918044652;0.8334857470971996;1.0971589299771096;0.7617473450332267;0.11929235740541852;1.0940248971318964;0.771073411942999
62.767169;1.0909638549093472;0.8334338990003882;0.7637904203418219;0.1159871954656124;0.10632793220490262;9.998862452579191;0.83348647213565;1.0971606285142068;0.7617466681705464;0.11929244196598918;1.094024053049523;0.7710740000364966
62.777169;1.0909645239592514;0.8334346581342293;0.7637892422746407;0.11598704416296332;0.10632800630957802;9.998857263868612;0.8334872769465658;1.097162319133183;0.7617459983367647;0.11929253195267947;1.0940232573139415;0.7710745409607066
62.787169;1.0909652427872532;0.833435331765336;0.7637880485327112;0.11598689299009576;0.10632807363214189;9.998852365037175;0.8334881604615203;1.0971639974239353;0.7617453368523963;0.11929262738919182;1.0940225055303143;0.7710750376292362
62.797169;1.0909660059215964;0.8334359200613691;0.7637868421632943;0.11598674207736796;0.10632813404097398;9.998847774349187;0.83348912047625;1.0971656602733282;0.7617446853219058;0.11929272815085265;1.0940217927722167;0.7710754935006445
62.807169;1.090966808580754;0.8334364235849279;0.7637856271919352;0.11598659151003542;0.10632818738080659;9.998843509224034;0.8334901530944391;1.0971673060476863;0.7617440468911115;0.11929283389682344;1.094021113932557;0.77107591308929
62.817169;1.090967647389239;0.8334368439957445;0.7637844087394202;0.11598644130486237;0.106328233466504;9.998839583450462;0.8334912527164194;1.0971689338885864;0.7617434263941458;0.11929294417713592;1.094020463666321;0.7710763020078525
62.827169;1.090968520589047;0.8334371839171194;0.7637831921415195;0.11598629138279425;0.10632827211145467;9.998836008396646;0.8334924128242658;1.0971705430372867;0.7617428292079284;0.11929305853276768;1.0940198367392602;0.7710766664786266
62.837169;1.090969427224966;0.8334374460620525;0.7637819820735455;0.11598614155754043;0.10632830313677424;9.99883279667841;0.8334936270634704;1.0971721328423831;0.761742260247291;0.11929317651355921;1.0940192288259427;0.7710770131067562
62.847169;1.0909703658761796;0.8334376323956364;0.7637807825400694;0.1159859915689194;0.10632832635922171;9.998829963226282;0.8334948896963223;1.0971737033467686;0.7617417233385702;0.1192932976658513;1.094018637075599;0.7710773488423687
62.857169;1.0909713344951728;0.8334377438221584;0.7637795974696616;0.11598584120044894;0.10632834157553755;9.998827517977873;0.8334961948447204;1.0971752552728826;0.7617412208740268;0.1192934214566541;1.0940180604857217;0.7710776805798975
62.867169;1.090972331272127;0.8334377802791443;0.7637784309438772;0.1159856903845685;0.10632834856976597;9.998825460672071;0.8334975356801761;1.097176789050499;0.7617407543873421;0.11929354722875482;1.0940175001457584;0.7710780145393145
62.877169;1.0909733547332727;0.8334377409541917;0.7637772869498906;0.11598553919005243;0.10632834716792323;9.998823788763803;0.8334989049968916;1.0971783041623357;0.7617403254475027;0.11929367431131974;1.0940169588923179;0.7710783556292482
62.887169;1.0909744028362933;0.8334376245973187;0.763776168792654;0.11598538776354543;0.10632833728975748;9.998822500852121;0.8335002963378738;1.0971797993703238;0.7617399356471427;0.11929380215718183;1.094016440578806;0.7710787069946611
62.897169;1.0909754725170717;0.8334374298867075;0.7637750784020857;0.11598523630498572;0.10632831894079413;9.998821584418263;0.833501704233149;1.0971812732802277;0.7617395860611132;0.11929393037773305;1.09401594910815;0.7710790701594569
62.907169;1.090976560435185;0.8334371556029752;0.7637740163846037;0.11598508506960632;0.1063282921826601;9.998821008359885;0.8335031239206632;1.097182724481323;0.7617392769528171;0.11929405873094771;1.0940154870387513;0.7710794454261974
62.917169;1.0909776639904174;0.8334368006974906;0.7637729831758596;0.11598493440179572;0.10632825710984416;9.998820730103597;0.8335045517192697;1.0971841513069298;0.7617390075749523;0.11929418710711456;1.0940150547827663;0.771079832143782
62.927169;1.0909787817995642;0.8334363644251284;0.7637719802991729;0.11598478479633194;0.1063282138144186;9.99882070700324;0.8335059857144624;1.0971855522180134;0.7617387762894104;0.1192943155055914;1.0940146513885247;0.7710802291173251
62.937169;1.0909799137288823;0.8334358462184269;0.7637710103908677;0.1159846369097352;0.10632816236343434;9.998820904546795;0.8335074254504478;1.0971869267521175;0.7617385812741043;0.1192944440167296;1.0940142760311389;0.7710806350672191
62.947169;1.090981060200438;0.8334352454428218;0.7637700759638854;0.11598449147928191;0.10632810281965267;9.998821292530513;0.8335088708340074;1.0971882756303104;0.7617384209106756;0.11929457278149244;1.0940139284862442;0.7710810487484243
62.957169;1.0909822213303;0.8334345616515261;0.7637691780587822;0.11598434919505615;0.10632803528409976;9.998821832476272;0.833510321632628;1.0971895995741063;0.7617382934406143;0.11929470192346238;1.0940136082397207;0.7710814688716329
62.967169;1.0909833969017246;0.8334337952010805;0.76376831600474;0.11598421055524272;0.10632795995055977;9.998822479592352;0.8335117778311005;1.097190897985723;0.7617381967816588;0.11929483152758623;1.0940133137972563;0.771081894285118
62.977169;1.090984586631115;0.8334329476092772;0.7637674883962087;0.11598407573048364;0.10632787716518168;9.99882320022125;0.8335132398879519;1.0971921684034167;0.7617381289606525;0.11929496167529852;1.0940130430517812;0.771082324249336
62.987169;1.090985790347486;0.8334320211571736;0.7637666939955884;0.11598394452344957;0.10632778741067452;9.998823982123538;0.8335147084511015;1.0971934067754598;0.7617380886610355;0.11929509252710105;1.094012793709832;0.7710827581723981
62.997169;1.0909870080472408;0.8334310179115567;0.7637659319857482;0.11598381648070041;0.10632769117055475;9.998824834049971;0.8335161839929095;1.0971946084192885;0.7617380754769382;0.11929522440200585;1.0940125631433406;0.7710831948487189
63.007169;1.0909882393577;0.8334299394093342;0.7637652022133641;0.11598369105379398;0.10632758878058823;9.998825780794316;0.8335176666599541;1.0971957691294663;0.7617380899177293;0.11929535771460055;1.0940123485379234;0.7710836318985939
63.017169;1.0909894830502176;0.8334287873945638;0.7637645054023409;0.11598356769092122;0.10632748038355196;9.99882685441784;0.8335191560051737;1.0971968856237293;0.76173813336834;0.11929549286641003;1.0940121478384202;0.7710840659842917
63.027169;1.0909907370707788;0.8334275643154107;0.7637638428965415;0.11598344590264101;0.10632736596313147;9.9988280896166;0.8335206505253989;1.097197955382341;0.7617382079308954;0.1192956302527177;1.0940119603274292;0.7710844934142973
63.037169;1.0909919984794711;0.8334262729059083;0.763763216310448;0.11598332532997194;0.10632724541490822;9.99882952341807;0.8335221479554451;1.0971989764188872;0.7617383157868983;0.11929577026129375;1.0940117860126797;0.771084910307772
63.047169;1.0909932638242585;0.8334249156149306;0.7637626274762278;0.11598320573207123;0.10632711865051782;9.998831188434;0.8335236464267662;1.097199947154609;0.761738458486693;0.11929591324284816;1.0940116245339433;0.771085312546224
63.057169;1.0909945303381203;0.8334234947832261;0.7637620783551331;0.11598308688222289;0.10632698562879357;9.99883310416742;0.8335251449184446;1.097200866659804;0.7617386370642398;0.11929605956702141;1.0940114745631977;0.7710856959529375
63.067169;1.0909957967864077;0.8334220134514898;0.7637615708022889;0.1159829684868416;0.10632684624289983;9.998835277350762;0.8335266426228995;1.0972017348995626;0.7617388527709844;0.11929620966095922;1.0940113340369721;0.7710860563697737
63.077169;1.0909970635489201;0.8334204759275277;0.7637611065368681;0.115982850202094;0.10632670021411562;9.998837707789127;0.8335281383240911;1.0972025521193538;0.7617391075789355;0.1192963639805581;1.0940112010125154;0.7710863895670939
63.087169;1.090998332456594;0.8334188873404988;0.7637606872562689;0.11598273171516434;0.10632654713345875;9.998840389569294;0.8335296301301509;1.0972033180709524;0.7617394042247163;0.11929652298662102;1.0940110745162106;0.7710866914569493
63.097169;1.0909996065571528;0.8334172522489548;0.7637603145233613;0.11598261280853928;0.1063263865900365;9.998843306439463;0.8335311154303853;1.0972040325163541;0.7617397458420471;0.11929668705795206;1.0940109547007226;0.7710869585629269
63.107169;1.091000889948577;0.8334155740278768;0.7637599896307457;0.11598249330996503;0.10632621830716496;9.998846429777371;0.8335325910368575;1.0972046966723463;0.7617401352951585;0.11929685635118341;1.0940108423159374;0.771087188012849
63.117169;1.0910021877011904;0.8334138557327258;0.7637597137468757;0.11598237298876031;0.10632604224719537;9.998849721512025;0.8335340531487758;1.0972053140393219;0.7617405747509526;0.1192970307996914;1.0940107378693236;0.7710873770279183
63.127169;1.0910035053336087;0.8334121006857019;0.7637594878023493;0.1159822515485287;0.10632585859511559;9.998853136613192;0.8335354970898174;1.0972058898930201;0.7617410659063449;0.11929721028479204;1.0940106412974795;0.7710875227674269
63.137169;1.0910048478158942;0.8334103124050719;0.7637593117912356;0.11598212866615451;0.10632566763102337;9.998856629143065;0.8335369174579119;1.0972064298716993;0.7617416104467103;0.11929739474852337;1.0940105528059982;0.7710876226163788
63.147169;1.091006218960082;0.8334084946246839;0.7637591843100012;0.11598200399951675;0.10632546961936497;9.998860164393053;0.8335383090153915;1.09720693868578;0.7617422100233925;0.11929758414177216;1.094010473682231;0.7710876744758731
63.157169;1.0910076215193687;0.8334066511072198;0.7637591028592401;0.11598187719252058;0.10632526479093023;9.998863721248512;0.833539667833315;1.0972074201709188;0.761742865878966;0.1192977783446557;1.0940104060666327;0.7710876771397585
63.167169;1.091009057913369;0.8334047852715109;0.7637590643724227;0.11598174791497448;0.10632505341046049;9.998867278159217;0.8335409920238002;1.0972078783452897;0.7617435786423805;0.11929797707139868;1.0940103522397822;0.7710876305791208
63.177169;1.0910105307557243;0.8334028996900347;0.7637590654451986;0.11598161597910964;0.10632483584249645;9.998870801995722;0.8335422814522354;1.0972083175403098;0.7617443483309373;0.1192981797648467;1.0940103137497756;0.7710875358218623
63.187169;1.0910120420613194;0.8334009955602721;0.7637591021855358;0.11598148142696867;0.1063246125499687;9.998874254604038;0.8335435364618043;1.097208741737461;0.7617451744736581;0.11929838565983357;1.0940102908247917;0.7710873947519443
63.197169;1.0910135922142234;0.8333990729469521;0.7637591698332277;0.11598134447808162;0.106324384059374;9.998877605884205;0.8335447571150149;1.0972091548331822;0.7617460561293872;0.11929859399076334;1.0940102829235245;0.7710872100117876
63.207169;1.091015179816177;0.8333971315274945;0.7637592626565725;0.11598120546294816;0.10632415090951026;9.99888083491051;0.8335459437690037;1.09720956166523;0.7617469915041933;0.1192988041493795;1.094010290138839;0.7710869848170437
63.217169;1.0910168018988866;0.8333951710012698;0.7637593745044218;0.115981064796022;0.10632391356928839;9.998883921198223;0.8335470974886156;1.097209968238386;0.7617479777674911;0.11929901575575637;1.0940103141686888;0.7710867228215523
63.227169;1.0910184546112711;0.8333931913341915;0.7637594994687846;0.11598092293954175;0.10632367234588022;9.998886843286725;0.8335482195434343;1.0972103806116655;0.7617490117657398;0.1192992286527211;1.0940103583345338;0.7710864280997917
63.237169;1.0910201342785795;0.8333911929369577;0.7637596321890305;0.11598078040967087;0.10632342736946364;9.998889587747573;0.83354931121009;1.0972108036858488;0.761750090831968;0.11929944281259892;1.0940104269065054;0.7710861047923969
63.247169;1.091021837768832;0.8333891764002337;0.763759768119072;0.11598063779257971;0.10632317871579965;9.998892152991493;0.8335503739077904;1.0972112403715752;0.7617512128167598;0.11929965822452311;1.0940105237546278;0.7710857567377464
63.257169;1.0910235620672948;0.8333871419221035;0.763759903515866;0.11598049569992369;0.10632292650282754;9.9988945434239;0.8335514084419471;1.097211690310643;0.7617523755180874;0.11929987485866482;1.094010651063176;0.771085388000677
63.267169;1.091025303892603;0.8333850891548672;0.7637600348135716;0.11598035472081021;0.10632267081376179;9.998896769348816;0.8335524141055769;1.0972121491558913;0.7617535757725675;0.1193000927111156;1.0940108091616216;0.7710850036057292
63.277169;1.0910270596817746;0.833383017756366;0.763760158356648;0.11598021538879302;0.10632241161360409;9.998898853755167;0.8335533892170068;1.0972126096879538;0.7617548089003614;0.11930031182432636;1.0940109970112883;0.7710846095296199
63.287169;1.0910288258604233;0.833380927919998;0.763760270930682;0.1159800781263775;0.1063221487543111;9.998900831745988;0.8335543324496728;1.0972130635439803;0.7617560690845255;0.11930053225562934;1.0940112127148331;0.7710842127027401
63.297169;1.0910305993759057;0.8333788203218481;0.7637603701690375;0.1159799431979152;0.10632188195312922;9.998902745867925;0.8335552435719811;1.0972135023129632;0.7617573501763496;0.1193007540512032;1.0940114540434238;0.7710838213496832
63.307169;1.0910323782063256;0.8333766958477569;0.7637604544787853;0.11597981068984926;0.10632161082742847;9.998904645968318;0.8335561234334677;1.0972139177827962;0.7617586464828637;0.11930097721441135;1.0940117183721347;0.7710834448984619
63.317169;1.0910341614050103;0.8333745552099637;0.7637605227366601;0.11597968054699642;0.10632133507664199;9.998906587644754;0.8335569736188724;1.0972143016760327;0.761759953308804;0.11930120170258633;1.0940120021801087;0.7710830932495366
63.327169;1.0910359486473362;0.8333723985614463;0.7637605740939057;0.1159795526978127;0.10632105462352325;9.9989086263702;0.833557796206373;1.0972146456439587;0.7617612669272041;0.11930142748749623;1.094012301468633;0.7710827755651121
63.337169;1.0910377399572146;0.833370225961755;0.7637606080525378;0.11597942717482283;0.10632076959896374;9.998910812076806;0.8335585936646697;1.0972149409302352;0.7617625843474927;0.11930165456868932;1.0940126128618157;0.7710824990594702
63.347169;1.0910395358439338;0.8333680383141095;0.7637606243854781;0.11597930415495634;0.10632048020800511;9.99891318491861;0.8335593685456122;1.0972151774576278;0.7617639032187289;0.11930188287911393;1.0940129339210498;0.7710822687854155
63.357169;1.0910413370996492;0.8333658374757439;0.7637606230317386;0.11597918394209687;0.10632018657877972;9.99891577311469;0.8335601229233942;1.0972153438502534;0.7617652214949754;0.11930211219465876;1.0940132627157586;0.7710820884117935
63.367169;1.091043144435072;0.8333636257420928;0.7637606042923504;0.11597906692244701;0.10631988877087452;9.998918594391016;0.8335608576021165;1.097215428575677;0.7617665373021948;0.1193023421600101;1.0940135975075027;0.7710819610498444
63.377169;1.091044958534504;0.8333614056127578;0.7637605686939348;0.11597895351088829;0.10631958689530482;9.998921655451928;0.8335615712864712;1.0972154212786693;0.7617678495727256;0.11930257239335668;1.094013936403558;0.7710818896079974
63.387169;1.0910467801479924;0.8333591800261291;0.7637605164095088;0.11597884405695162;0.10631928111465344;9.998924947658006;0.8335622604633138;1.0972153138758725;0.7617691581408693;0.11930280255511141;1.0940142768887688;0.7710818763719861
63.397169;1.0910486101732078;0.8333569525337943;0.7637604470002088;0.1159787387830363;0.10631897152358;9.998928446423385;0.8335629201627748;1.0972151005706083;0.7617704625931405;0.11930303235492358;1.0940146157950075;0.7710819222620481
63.407169;1.091050449887315;0.8333547270366776;0.76376035987144;0.11597863788577584;0.10631865810989674;9.998932116380308;0.8335635448113757;1.0972147768467913;0.7617717613919743;0.11930326155551704;1.0940149496993492;0.7710820269915284
63.417169;1.0910523010110393;0.8333525076344941;0.7637602551187771;0.11597854163876706;0.10631834089177948;9.998935916814482;0.8335641286294218;1.0972143386977913;0.7617730520924754;0.11930348997477871;1.094015275359254;0.7710821898405752
63.427169;1.091054165370151;0.8333502990589098;0.7637601339280791;0.11597845028386;0.10631802008693543;9.998939802048055;0.8335646658553602;1.0972137822184198;0.761774332083133;0.11930371744721029;1.0940155898280783;0.7710824099591976
63.437169;1.0910560439605397;0.8333481070111067;0.7637599984956295;0.11597836382146663;0.10631769610846428;9.99894371775885;0.8335651512210946;1.0972131037175457;0.7617755992122357;0.11930394380815473;1.0940158899840247;0.7710826865688375
63.447169;1.0910579360347707;0.8333459377341663;0.763759852154545;0.1159782819483174;0.10631736943615692;9.998947600417958;0.8335655805231389;1.0972123010049948;0.7617768516990623;0.11930416897737847;1.0940161721197124;0.7710830193744784
63.457169;1.0910598392179387;0.8333437971413802;0.7637596996318069;0.11597820421841272;0.1063170405436051;9.998951381030027;0.8335659509013985;1.0972113747018453;0.7617780875506334;0.11930439306728875;1.0940164323162516;0.7710834085333909
63.467169;1.0910617498102286;0.8333416898521394;0.7637595470469158;0.11597813021930242;0.10631670987941878;9.998954988407528;0.8335662608265184;1.097210328294929;0.7617793044363708;0.11930461637784374;1.094016666844837;0.7710838542975526
63.477169;1.0910636625351233;0.8333396187001448;0.7637594013044382;0.11597805956983218;0.10631637785956463;9.998958352067357;0.8335665101594989;1.0972091672155924;0.7617805000574206;0.11930483928412462;1.0940168719898973;0.7710843570257263
63.487169;1.0910655710247228;0.8333375854443694;0.7637592688291694;0.11597799185377596;0.10631604490117624;9.998961407321122;0.8335666999364073;1.0972078972188386;0.7617816724295848;0.11930506215049093;1.0940170439622279;0.7710849173528093
63.497169;1.0910674690373288;0.8333355918906945;0.7637591545778972;0.11597792667114183;0.10631571144259909;9.998964098311612;0.8335668313106961;1.0972065230997916;0.7617828201320423;0.11930528526963025;1.0940171787838726;0.7710855360506614
63.507169;1.0910693507358418;0.8333336402372247;0.7637590620098423;0.1159778637409528;0.10631537792215122;9.99896637599659;0.833566904691014;1.0972050489030694;0.7617839427164332;0.11930550876819096;1.0940172719193713;0.7710862136919192
63.517169;1.0910712103713958;0.8333317328610608;0.7637589935134735;0.11597780288202635;0.1063150447906251;9.99896819782944;0.833566920124176;1.0972034785073863;0.7617850409656367;0.11930573255782499;1.0940173186769224;0.7710869503897375
63.527169;1.091073042468108;0.8333298722877774;0.7637589503996094;0.1159777439230412;0.10631471249290586;9.998969530770118;0.8335668782036247;1.0972018157943133;0.7617861166217909;0.11930595634969086;1.0940173152195023;0.7710877459297746
63.537169;1.0910748418171619;0.8333280615429074;0.7637589323136388;0.11597768671321763;0.10631438133205304;9.99897035151828;0.8335667805383002;1.0972000651607907;0.7617871718092907;0.11930617970109922;1.0940172592437152;0.7710885999060993
63.547169;1.0910766033756403;0.8333263043921246;0.7637589371460519;0.11597763120876607;0.10631405137273178;9.998970643143778;0.8335666296536467;1.097198231826656;0.7617882088020754;0.1193064021042499;1.0940171505461598;0.7710895112563263
63.557169;1.0910783227502212;0.8333246049668106;0.7637589620043449;0.11597757754698179;0.10631372251432845;9.998970394451314;0.8335664285219366;1.0971963211019804;0.7617892301193381;0.11930662306537039;1.0940169912441904;0.7710904779448939
63.567169;1.0910799961777267;0.8333229669340909;0.7637590040639586;0.1159775260893758;0.10631339462640568;9.998969604048701;0.8335661800207224;1.0971943377192435;0.7617902383605786;0.11930684215222953;1.0940167851871174;0.7710914974539089
63.577169;1.0910816197278466;0.8333213930371333;0.7637590606824407;0.11597747735705886;0.10631306764140486;9.998968281487018;0.8335658866706982;1.097192286011016;0.7617912356399462;0.11930705898910529;1.0940165370750647;0.7710925674888506
63.587169;1.0910831888842716;0.833319885524494;0.7637591297196226;0.11597743186617175;0.10631274161628591;9.998966443543322;0.8335655505504035;1.097190170158578;0.7617922230395202;0.11930727317015835;1.0940162517228391;0.7710936864311316
63.597169;1.0910846986548899;0.8333184467325832;0.7637592101032432;0.11597739002357028;0.1063124167356749;9.99896410912972;0.833565173194448;1.0971879943224103;0.7617932007668335;0.11930748421769054;1.094015933711548;0.7710948534287192
63.607169;1.0910861438916097;0.8333170791570492;0.7637593019409245;0.11597735213830906;0.10631209320310987;9.998961296820905;0.8335647556074703;1.0971857633332012;0.761794169192384;0.11930769164771719;1.0940155876752156;0.7710960678813165
63.617169;1.091087519875602;0.8333157852144973;0.7637594062255512;0.11597731844476525;0.10631177114387798;9.998958030768254;0.8335642983573606;1.0971834837324022;0.7617951297961743;0.11930789501482884;1.0940152187103844;0.7710973285605589
63.627169;1.091088823179038;0.83331456694563;0.7637595240843906;0.11597728909818787;0.10631145067574863;9.998954345201817;0.833563801873773;1.0971811637694293;0.7617960852231461;0.11930809389313062;1.0940148319573373;0.7710986331251756
63.637169;1.091090052343742;0.8333134260321678;0.7637596561596779;0.11597726424833874;0.10631113201505088;9.998950277608111;0.8335632669497443;1.0971788119295942;0.7617970387134946;0.11930828786532525;1.0940144314103473;0.7710999782419652
63.647169;1.0910912076927977;0.8333123642072101;0.7637598030618059;0.11597724417801687;0.10631081543009807;9.998945862328277;0.8335626948066761;1.09717643532566;0.7617979933025579;0.11930847653041647;1.094014019112233;0.7711013597231838
63.657169;1.0910922908245775;0.8333113833106796;0.7637599660587948;0.1159772293264176;0.10631050115304225;9.998941133071648;0.8335620867604407;1.0971740394166505;0.7617989513758874;0.11930865950777934;1.094013595319749;0.771102772391758
63.667169;1.0910933047785543;0.8333104847895713;0.7637601471292662;0.11597722016142246;0.10631018940039133;9.998936131950732;0.8335614441046785;1.0971716289718259;0.7617999152145306;0.11930883647782974;1.0940131590971507;0.771104209995398
63.677169;1.0910942541942477;0.833309669587918;0.7637603489267537;0.11597721703231738;0.106309880420693;9.998930916273068;0.8335607682733733;1.097169208304813;0.7618008879762121;0.11930900726412347;1.0940127088811287;0.7711056654359901
63.687169;1.0910951445125847;0.8333089385683182;0.7637605746986933;0.1159772201480119;0.10630957444318909;9.998925549261681;0.8335600610644371;1.097166780268335;0.7618018739073771;0.11930917187280927;1.0940122432598247;0.7711071315915845
63.697169;1.091095980739896;0.8333082925190536;0.7637608276055008;0.1159772297173348;0.10630927155403465;9.9989200817929;0.8335593245825015;1.0971643460715486;0.761802877521791;0.11930933045186673;1.0940117620913212;0.7711086025494714
63.707169;1.091096766871235;0.8333077318424039;0.7637611100297592;0.11597724607286797;0.1063089716440318;9.998914546979586;0.8335585608029603;1.097161906343792;0.7618039026054867;0.11930948322383071;1.0940112673952407;0.7711100741519347
63.717169;1.0910975062377652;0.8333072566723865;0.7637614239033769;0.1159772696434972;0.1063086745061855;9.998908968751543;0.8335577712365847;1.097159461792473;0.7618049517657964;0.11930963043913861;1.0940107633848575;0.7711115433191807
63.727169;1.0910982021500073;0.8333068670225912;0.7637617715784546;0.11597730089968733;0.10630837997467436;9.998903370656592;0.8335569567624983;1.0971570129330392;0.7618060265634234;0.11930977234642191;1.0940102554599935;0.7711130069645067
63.737169;1.091098858605899;0.833306562501005;0.7637621559669535;0.11597734035069496;0.10630808796700225;9.998897781819377;0.833556117260886;1.0971545595151337;0.7618071279928175;0.11930990917534663;1.094009748865315;0.7711144613300153
63.747169;1.0910994808667096;0.8333063422447433;0.7637625799254943;0.11597738846942225;0.10630779844186142;9.998892244518771;0.8335552515109362;1.0971520999369058;0.7618082569969834;0.11931004115561814;1.0940092480792205;0.7711159017650507
63.757169;1.0911000749508313;0.8333062054393042;0.7637630456890876;0.11597744554647493;0.10630751135536583;9.998886818007428;0.833554357914032;1.0971496307981272;0.7618094149700568;0.1193101685667609;1.0940087566825327;0.7711173227073403
63.767169;1.0911006461449146;0.8333061517300451;0.7637635544709729;0.1159775116526861;0.1063072266948479;9.998881572408848;0.8335534355582884;1.097147147000383;0.7618106038798934;0.11931029173073344;1.094008277180343;0.7711187178501757
63.777169;1.0911011979642184;0.8333061809794344;0.7637641060747179;0.11597758670732453;0.10630694455744355;9.998876578283308;0.8335524849854723;1.0971446425366755;0.7618118256972174;0.11931041090159414;1.0940078114459195;0.7711200804746919
63.787169;1.091101732255514;0.8333062927126802;0.7637646986855956;0.11597767051509435;0.10630666510594373;9.998871898568924;0.8335515082011605;1.0971421113389925;0.7618130821824497;0.11931052616753622;1.0940073615650745;0.7711214036876491
63.797169;1.0911022499329692;0.8333064857720135;0.7637653292169616;0.11597776278999294;0.10630638843990459;9.998867583891098;0.8335505077879667;1.0971395474508736;0.7618143754036936;0.11931063746434707;1.0940069297489026;0.7711226805200644
63.807169;1.091102751385243;0.8333067583334861;0.7637659941414211;0.11597786322875248;0.10630611459267121;9.998863668650166;0.8335494860517451;1.0971369448469364;0.7618157077151742;0.1193107446332759;1.0940065176426212;0.7711239043186369
63.817169;1.0911032362824034;0.8333071082437079;0.7637666899630027;0.11597797154600381;0.10630584361861785;9.998860167076543;0.8335484452755167;1.0971342979053555;0.7618170809965317;0.1193108474581256;1.0940061259161562;0.7711250695344659
63.827169;1.0911037034476516;0.8333075333771571;0.7637674130529691;0.11597808737842996;0.10630557556400305;9.998857070968944;0.8335473885855471;1.0971316023438271;0.7618184962502481;0.11931094571080036;1.0940057539627004;0.7711261722468269
63.837169;1.0911041510780404;0.8333080317863837;0.7637681593610359;0.1159782101505298;0.10630531034197317;9.99885434898838;0.833546320032686;1.0971288551219567;0.7618199537066892;0.11931103918518392;1.094005400241915;0.7711272101393044
63.847169;1.0911045769890557;0.833308601904024;0.7637689243782311;0.11597833907640986;0.10630504771939105;9.998851950334736;0.833545244120838;1.0971260536433158;0.7618214525435276;0.11931112767118857;1.0940050633619856;0.771128182290785
63.857169;1.0911049786275588;0.8333092427518105;0.7637697035204438;0.1159784733077783;0.10630478741680895;9.998849813095408;0.8335441658392778;1.097123196206114;0.7618229903371853;0.11931121089686622;1.09400474225463;0.7711290887993288
63.867169;1.09110535310718;0.8333099538054691;0.763770492620526;0.11597861204222022;0.10630452915529325;9.998847869799759;0.8335430906263843;1.0971202829275837;0.7618245636152248;0.11931128849957914;1.09400443534943;0.7711299304106931
63.877169;1.0911056978307685;0.833310734649217;0.7637712879938019;0.11597875451725498;0.10630427264242766;9.998846050415965;0.8335420235618373;1.0971173155910843;0.7618261693832326;0.11931136010211783;1.0940041402735103;0.7711307084066749
63.887169;1.0911060115367384;0.8333115845701743;0.7637720862238055;0.11597889998573596;0.1063040175809495;9.998844287822862;0.8335409685080856;1.097114297614044;0.7618278058208268;0.11931142547687112;1.0940038540667378;0.7711314242994398
63.897169;1.0911062951269193;0.8333125023509725;0.7637728841029195;0.11597904770547096;0.10630376368629373;9.99884252422431;0.8335399281309483;1.0971112346040655;0.7618294717133738;0.11931148458405198;1.0940035735071443;0.7711320794076981
63.907169;1.0911065520312542;0.8333134865172841;0.7637736786959499;0.11597919695341376;0.10630351066494179;9.998840716314247;0.833538904485079;1.0971081340037585;0.7618311656509802;0.11931153740417277;1.0940032956200008;0.7711326750187022
63.917169;1.0911067876961438;0.833314535386819;0.7637744674995475;0.11597934704267815;0.10630325817542949;9.998838836886039;0.8335378990837413;1.0971050034866408;0.7618328856147152;0.1193115838036017;1.094003017672108;0.7711332130191443
63.927169;1.0911070079825296;0.8333156464260084;0.763775248830209;0.1159794972919155;0.1063030058290079;9.998836873441505;0.8335369126726268;1.0971018490741642;0.761834628836401;0.1193116235440644;1.0940027369075749;0.7711336964328318
63.937169;1.0911072176987253;0.8333168156455527;0.7637760219458423;0.11597964702564204;0.10630275322219059;9.998834827281222;0.8335359456504098;1.0970986742009134;0.7618363917373906;0.11931165634465045;1.094002451243698;0.7711341296943717
63.947169;1.0911074203808253;0.8333180378988716;0.7637767866598647;0.11597979562822704;0.10630249992816183;9.998832708880885;0.8335349987410963;1.097095480548048;0.7618381701501105;0.11931168197695244;1.0940021600212457;0.7711345185914608
63.957169;1.0911076184680026;0.8333193077426969;0.7637775431715471;0.11597994254291252;0.10630224544382391;9.998830526982939;0.8335340729999707;1.0970922692817182;0.7618399597466097;0.11931170032789834;1.0940018629582597;0.771134869714008
63.967169;1.0911078126630112;0.8333206198916259;0.7637782919943148;0.11598008724448695;0.10630198922970086;9.998828279599635;0.8335331694690007;1.0970890410218714;0.7618417563245747;0.11931171136987268;1.0940015582359366;0.7711351895570282
63.977169;1.0911080009446212;0.8333219690794718;0.7637790332097879;0.11598022928713136;0.1063017308570478;9.998825950768634;0.833532289197579;1.0970857954750695;0.7618435560745167;0.11931171511345498;1.0940012420792293;0.7711354837364178
63.987169;1.0911081786483197;0.8333233498732726;0.7637797658161952;0.11598036836748682;0.10630147006646319;9.998823510446275;0.8335314330514705;1.0970825318694166;0.7618453558275431;0.11931171159006324;1.0940009098112775;0.771135756629439
63.997169;1.091108339653716;0.8333247569073071;0.7637804883927622;0.11598050430993069;0.10630120669684419;9.998820919838474;0.8335306009660982;1.0970792500514448;0.7618471529310497;0.11931170083302323;1.0940005571102278;0.7711360115112678
64.007169;1.0911084773101778;0.8333261853626946;0.7637812003228921;0.11598063700046883;0.10630094059026844;9.998818142792208;0.833529791848468;1.0970759514831645;0.7618489449313657;0.11931168283277051;1.0940001810155888;0.7711362510580447
