time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
64.017169;1.0911085845780786;0.8333276311741047;0.7637819020754939;0.11598076634075032;0.1063006715497479;9.998815154853819;0.8335290042626596;1.0970726390045848;0.7618507296545229;0.1193116575071685;1.093999780002865;0.7711364777873168
64.027169;1.0911086540267512;0.8333290907904048;0.7637825944104717;0.11598089227790169;0.10630039940447115;9.99881194311658;0.833528236666897;1.0970693156975515;0.7618525053937087;0.11931162471831291;1.0939993529759133;0.7711366940240031
64.037169;1.091108678401133;0.8333305608459876;0.7637832773671842;0.11598101483267799;0.10630012407588542;9.998808502969087;0.8335274872152235;1.0970659843466124;0.7618542705761709;0.11931158430768428;1.0939988984552018;0.7711369017610684
64.047169;1.0911086515005666;0.833332038116127;0.7637839499672584;0.11598113399221595;0.10629984553837121;9.998804836370576;0.8335267538443984;1.0970626477887382;0.761856023366394;0.11931153613604108;1.0939984147586683;0.7711371031525129
64.057169;1.0911085686383613;0.8333335194046724;0.7637846105899753;0.11598124958433036;0.10629956380818588;9.998800946461051;0.8335260345506931;1.0970593093589809;0.7618577615917982;0.11931148010034973;1.0939979005532867;0.7711373012099653
64.067169;1.0911084267144875;0.8333350012135173;0.7637852569600359;0.11598136131995422;0.10629927904547108;9.998796831165409;0.8335253274116047;1.0970559728499258;0.7618594826340912;0.11931141614666284;1.0939973550670792;0.7711374997494187
64.077169;1.0911082238676049;0.833336479910508;0.7637858858641139;0.11598146892508314;0.10629899162674869;9.99879247792748;0.8335246306588988;1.0970526418832907;0.7618611833032516;0.1193113443159443;1.093996778283018;0.7711377028720963
64.087169;1.0911079589106358;0.833337952466057;0.7637864936222414;0.11598157218382604;0.1062987020715842;9.998787857384269;0.8335239432071926;1.0970493188444648;0.7618628599169134;0.1193112647280868;1.0939961712204913;0.7711379146657191
64.097169;1.091107631162823;0.8333394170704128;0.7637870767294224;0.1159816708262902;0.10629841089515042;9.998782925037027;0.8335232649714722;1.0970460040933148;0.7618645085003775;0.11931117750397992;1.093995535574515;0.7711381390919704
64.107169;1.091107240393218;0.8333408732146067;0.763787631770644;0.11598176433960146;0.1062981185277857;9.998777636882277;0.8335225967692453;1.097042696247192;0.7618661250094569;0.11931108276473137;1.093994872954571;0.7711383798031284
64.117169;1.0911067862989112;0.833342321195761;0.7637881551597377;0.11598185190964394;0.106297825310353;9.998771969380659;0.8335219403656396;1.0970393929247368;0.7618677054621028;0.11931098069745026;1.0939941846285228;0.7711386399276638
64.127169;1.0911062678842804;0.8333437618206734;0.7637886431635719;0.11598193260208191;0.10629753147517397;9.998765929883005;0.8335212983753391;1.0970360912201134;0.7618692459016526;0.11931087158261158;1.0939934715867266;0.7711389221294894
64.137169;1.0911056840069033;0.8333451966781666;0.7637890920639897;0.1159820055815886;0.1062972371395228;9.998759553866126;0.8335206738450341;1.097032788810309;0.7618707424831228;0.11931075579984128;1.0939927342268423;0.771139228788868
64.147169;1.0911050348360167;0.8333466280148663;0.7637894985664971;0.11598207012561167;0.10629694237806056;9.998752897708371;0.8335200703135096;1.0970294854726839;0.7618721919070256;0.11931063385755995;1.0939919718659212;0.7711395618798589
64.157169;1.0911043220485719;0.8333480581067335;0.7637898604113716;0.11598212554389317;0.1062966472914426;9.9987460311805;0.8335194922922663;1.0970261828202983;0.7618735916848294;0.11931050633319351;1.0939911827185733;0.77113992270383
64.167169;1.0911035473613493;0.833349488815072;0.7637901767702627;0.11598217123480464;0.10629635198969034;9.99873902622053;0.8335189451081443;1.097022882372722;0.761874939675335;0.11931037366780729;1.0939903640884965;0.7711403116906513
64.177169;1.0911027109564049;0.8333509213048479;0.7637904481662522;0.11598220681051971;0.10629605654663095;9.998731947605902;0.8335184343716102;1.097019584666335;0.7618762335202025;0.11931023602879876;1.0939895125358436;0.771140728241413
64.187169;1.0911018109628847;0.8333523557118474;0.7637906758877158;0.11598223214686157;0.10629576104167414;9.998724854491533;0.833517965953867;1.0970162899042326;0.7618774708129262;0.11931009340615453;1.0939886247481425;0.7711411707474197
64.197169;1.091100844313064;0.8333537907741851;0.763790861544988;0.11598224734644162;0.10629546572247972;9.998717806937314;0.8335175458031822;1.0970129984459076;0.7618786495135728;0.1193099457859491;1.0939876991364288;0.7711416368811121
64.207169;1.091099808192075;0.8333552239452201;0.7637910072625654;0.11598225260365508;0.10629517111291925;9.998710865258756;0.8335171791797572;1.0970097111272006;0.7618797680741184;0.11930979316929184;1.093986736767452;0.7711421240322854
64.217169;1.0910987011208895;0.8333566522906638;0.7637911154906152;0.11598224806785376;0.10629487791714075;9.99870408303256;0.8335168703775125;1.0970064298060815;0.7618808254371531;0.11930963546971073;1.0939857406426128;0.7711426296000882
64.227169;1.091097523423817;0.8333580731971598;0.7637911879846223;0.11598223385396127;0.10629458686749395;9.998697504352743;0.8335166229107526;1.0970031572971275;0.7618818207012359;0.11930947249346828;1.0939847140769428;0.7711431510678564
64.237169;1.0910962771948263;0.8333594843512293;0.7637912251609684;0.1159822101267355;0.10629429869418569;9.998691167950767;0.83351643919073;1.0969998967875576;0.7618827523856584;0.11930930403756083;1.0939836596858308;0.7711436861119105
64.247169;1.091094965917889;0.8333608838078834;0.7637912265376513;0.11598217711560076;0.10629401415591914;9.998685108943208;0.8335163200691836;1.0969966512829228;0.761883618079596;0.11930912996433606;1.093982579471584;0.7711442328712018
64.257169;1.091093593741575;0.8333622703337988;0.7637911917376621;0.11598213506885781;0.10629373399343948;9.998679353761093;0.8335162649819229;1.096993423105359;0.7618844148893664;0.11930895021429984;1.093981475441213;0.7711447902611075
64.267169;1.0910921650590601;0.833363643554889;0.7637911209330832;0.11598208423629976;0.10629345881216579;9.998673915691288;0.8335162723903884;1.096990213938329;0.7618851400108405;0.11930876482143629;1.0939803497024714;0.7711453578710371
64.277169;1.091090684649969;0.8333650040138102;0.7637910141828648;0.11598202490078248;0.10629318905690423;9.998668795115723;0.8335163398862498;1.0969870256288734;0.7618857909175718;0.11930857393178741;1.0939792036307407;0.7711459352274271
64.287169;1.09108915722597;0.8333663532180688;0.7637908708512657;0.11598195738166325;0.10629292516464134;9.998663983365761;0.833516463995622;1.0969838610818303;0.7618863650734368;0.11930837783302893;1.0939780374861985;0.7711465212408201
64.297169;1.0910875863204321;0.8333676936889931;0.7637906902777165;0.11598188201735922;0.10629266770092001;9.998659470974776;0.8335166403111395;1.0969807244587584;0.7618868593084666;0.11930817700165228;1.0939768513031904;0.7711471146103095
64.307169;1.0910859738905254;0.8333690289395035;0.763790472757044;0.1159817992357223;0.10629241727813542;9.998655255433201;0.8335168641515126;1.0969776202096666;0.7618872697385255;0.1193079721120072;1.0939756458001317;0.7711477146423867
64.317169;1.0910843210254988;0.8333703626445346;0.7637902196300497;0.11598170967625533;0.10629217439871529;9.99865134301234;0.8335171313508443;1.0969745518001592;0.7618875923477466;0.11930776400656487;1.093974422447535;0.7711483212300717
64.327169;1.091082628975253;0.8333716973289642;0.763789932607749;0.11598161420260847;0.10629193941737947;9.998647747992669;0.8335174387166413;1.0969715217136504;0.761887823317675;0.11930755363182213;1.0939731830685353;0.7711489337742705
64.337169;1.0910808998284411;0.8333730341192684;0.7637896128531857;0.11598151378176162;0.1062917125566329;9.998644491634675;0.8335177840402289;1.0969685322718012;0.7618879592252539;0.1193073419315696;1.0939719296034367;0.7711495504342682
64.347169;1.0910791367006216;0.8333743733194436;0.7637892606941458;0.1159814093468776;0.10629149391867931;9.998641597741875;0.8335181660247912;1.096965585829482;0.7618879976974515;0.11930712977490897;1.093970664446649;0.7711501685934865
64.357169;1.0910773436054433;0.83337571456217;0.7637888762981553;0.11598130169681595;0.10629128351282136;9.99863908603842;0.833518584272134;1.0969626848494283;0.7618879379931084;0.11930691795757031;1.0939693909748782;0.771150785605264
64.367169;1.0910755253789703;0.833377056855616;0.7637884603143824;0.11598119141511916;0.1062910812603689;9.998636969886086;0.8335190389675463;1.0969598321087137;0.7618877807275766;0.11930670721003349;1.093968113767369;0.771151398686576
64.377169;1.091073687987321;0.8333783988930793;0.7637880141588719;0.11598107885155905;0.10629088699209095;9.99863525973843;0.8335195302770702;1.0969570301007168;0.7618875269173667;0.11930649818048067;1.093966838167546;0.7711520041846545
64.387169;1.0910718388112783;0.8333797389733657;0.7637875403911393;0.11598096420968287;0.10629070047521941;9.998633969052579;0.8335200579313141;1.0969542807313388;0.7618871771538276;0.11930629146308165;1.0939655692013976;0.771152597381844
64.397169;1.0910699861323137;0.8333810747673348;0.763787042614967;0.1159808476886;0.10629052145170058;9.9986331162161;0.8335206211736794;1.0969515861736725;0.7618867314873335;0.11930608768669466;1.0939643113663435;0.7711531733297508
64.407169;1.0910681382561904;0.8333824034713003;0.7637865243891386;0.11598072961527275;0.10629034969888396;9.998632718666075;0.833521218968721;1.0969489489879674;0.7618861899539308;0.11930588757169663;1.0939630693084417;0.7711537278116675
64.417169;1.0910663032854477;0.8333837218658549;0.7637859880345161;0.11598061049993474;0.10629018514158413;9.998632788452506;0.8335218500967807;1.096946370920644;0.7618855532366597;0.11930569197024503;1.0939618475720185;0.7711542572943909
64.427169;1.0910644892876622;0.8333850264017699;0.7637854345799178;0.11598049094027454;0.10629002791705504;9.998633337151647;0.8335225129659529;1.0969438521045163;0.7618848229093502;0.11930550193017632;1.0939606505978734;0.7711547581349024
64.437169;1.0910627042267298;0.8333863137221322;0.763784864729557;0.11598037145907147;0.10628987826690954;9.998634385118931;0.8335232057864919;1.0969413915338542;0.7618840011201842;0.11930531867592234;1.0939594844541212;0.7711552262717538
64.447169;1.0910609555189799;0.833387581138505;0.7637842794217732;0.11598025245169764;0.10628973638504757;9.998635965783244;0.8335239269099499;1.0969389885126113;0.7618830900385635;0.11930514347019845;1.0939583580004169;0.7711556576181262
64.457169;1.0910592491241018;0.8333888270923445;0.7637836795064378;0.11598013422719487;0.10628960239738856;9.998638122510657;0.8335246744678343;1.0969366441589208;0.7618820913912896;0.11930497744650458;1.0939572814661824;0.7711560485606773
64.467169;1.0910575890169318;0.833390051737966;0.763783065428474;0.11598001704143152;0.10628947642216625;9.998640905521748;0.8335254460707168;1.0969343616821037;0.7618810063218882;0.11930482149545936;1.0939562636987885;0.7711563963375572
64.477169;1.0910559779974416;0.8333912567998722;0.7637824375098347;0.11597990115187404;0.10628935863390386;9.998644372834729;0.8335262391888228;1.0969321454275478;0.7618798356092926;0.11930467625215449;1.0939553102655164;0.7711566991644698
64.487169;1.091054418954297;0.8333924444737858;0.7637817965324266;0.11597978689662321;0.10628924928338895;9.998648589128974;0.8335270513915966;1.0969299995692368;0.7618785799757906;0.11930454214667466;1.0939544231827016;0.7711569559547828
64.497169;1.0910529153543451;0.8333936162650372;0.7637811438427572;0.11597967473107647;0.10628914862252248;9.998653618475458;0.8335278803876289;1.0969279267430532;0.7618772401191264;0.11930441947600001;1.0939536017583276;0.7711571657199299
64.507169;1.0910514710081975;0.8333947723223761;0.7637804806957555;0.11597956520430466;0.10628905680655808;9.99865951619521;0.8335287237666147;1.0969259273029504;0.7618758166320497;0.11930430847747335;1.0939528440022412;0.7711573271298734
64.517169;1.0910500895252053;0.833395911420351;0.7637798075381375;0.11597945889442862;0.10628897386566227;9.998666325680736;0.8335295778250884;1.0969240000853948;0.7618743104619583;0.11930420936143948;1.093952147926551;0.771157438612711
64.527169;1.0910487738451717;0.8333970316602022;0.7637791239639179;0.11597935636330398;0.1062888996924279;9.99867407850817;0.8335304369521037;1.0969221438610937;0.7618727237359716;0.11930412230676758;1.0939515116296012;0.7711574984825447
64.537169;1.0910475263330492;0.833398131061902;0.7637784291101812;0.11597925816814485;0.10628883396995478;9.998682792801732;0.8335312947564788;1.0969203576492212;0.7618710600704037;0.11930404741920417;1.0939509322719296;0.7711575046950057
64.547169;1.0910463490118192;0.8333992073235766;0.7637777220424603;0.115979164903215;0.10628877611800411;9.998692467555008;0.8335321452544465;1.0969186401572897;0.7618693241567771;0.11930398467094791;1.0939504055270637;0.7711574547095255
64.557169;1.0910452432848825;0.8334002575359443;0.7637770019481733;0.11597907722930033;0.10628872537351268;9.998703075843897;0.8335329831609408;1.0969169900284648;0.7618675213877477;0.11930393389428366;1.0939499261764016;0.7711573457508781
64.567169;1.091044209867756;0.83340127838672;0.763776268021612;0.11597899585704234;0.10628868095016869;9.998714565476817;0.8335338038134443;1.0969154066086797;0.761865658138828;0.11930389480208203;1.0939494887250432;0.7711571751845547
64.577169;1.0910432492697384;0.833402266532921;0.7637755195354935;0.1159789215037106;0.10628864214089592;9.998726870983994;0.8335346029054904;1.0969138903102218;0.7618637418283709;0.11930386695142874;1.0939490875122289;0.7711569409231429
64.587169;1.091042361845191;0.8334032191265439;0.7637747561676425;0.11597885482662246;0.10628860836663014;9.998739926214371;0.8335353764322653;1.0969124425179815;0.7618617797714212;0.11930384969762582;1.0939487169622022;0.7711566418656843
64.597169;1.0910415472891088;0.8334041340294388;0.7637739781771682;0.1159787963498816;0.10628857923775802;9.998753665313934;0.8335361210272729;1.09691106459625;0.7618597779851228;0.11930384225537251;1.0939483717793617;0.7711562781144007
64.607169;1.0910408046874602;0.8334050093587867;0.7637731866126849;0.11597874649467864;0.10628855457571229;9.998768015168393;0.8335368343773517;1.0969097563810666;0.761857741735329;0.11930384383134658;1.0939480470691831;0.7711558510401363
64.617169;1.0910401333613489;0.8334058429960047;0.763772383110467;0.11597870566950312;0.10628853435091071;9.99878289482494;0.8335375155413723;1.0969085158150456;0.7618556772825557;0.11930385366841284;1.0939477387165637;0.7711553631487337
64.627169;1.0910395332424951;0.833406632316061;0.7637715691330955;0.11597867428309105;0.1062885186319382;9.998798229431008;0.8335381647212643;1.0969073397941926;0.761853592635592;0.1193038710207059;1.0939474432182748;0.7711548177526699
64.637169;1.0910390042831601;0.8334073741941607;0.7637707457820422;0.1159786527426137;0.10628850760749685;9.998813966007747;0.8335387824343206;1.0969062245496337;0.7618514966972816;0.11930389521387584;1.093947157089047;0.7711542190188411
64.647169;1.0910385455761813;0.8334080657244339;0.7637699144952748;0.11597864148291492;0.10628850162325729;9.998830075515377;0.8335393688355645;1.0969051654689876;0.7618493980749642;0.11930392569640999;1.0939468771541443;0.7711535720026201
64.657169;1.0910381546110814;0.8334087050605385;0.7637690777512126;0.11597864095336168;0.10628850117403439;9.998846540455945;0.8335399237423383;1.0969041575312257;0.7618473044441042;0.11930396188633183;1.093946601344826;0.7711528819346382
64.667169;1.0910378271397492;0.8334092911922646;0.763768239081659;0.1159786515799223;0.10628850681416654;9.998863339701913;0.8335404472095431;1.0969031962402398;0.7618452223201205;0.11930400297756773;1.0939463288754692;0.7711521534655151
64.677169;1.0910375579760583;0.8334098230663531;0.7637674024962532;0.11597867373379357;0.10628851902176353;9.998880442160784;0.8335409396543876;1.0969022786189684;0.7618431569972781;0.11930404800198281;1.0939460600936526;0.7711513907711167
64.687169;1.0910373423200144;0.8334102992233591;0.7637665717995886;0.11597870768561609;0.10628853814373838;9.998897809079299;0.8335414010554821;1.0969014038769325;0.7618411128958023;0.11930409608081557;1.093945796013924;0.7711505982488808
64.697169;1.0910371768126663;0.8334107182386377;0.7637657501447708;0.11597875356555587;0.10628856440746197;9.998915394996992;0.8335418303447449;1.0969005729687824;0.7618390944937736;0.11930414660625391;1.0939455370487012;0.7711497807056544
64.707169;1.0910370598707089;0.8334110793758946;0.7637649400378829;0.11597881131079682;0.10628859787320893;9.998933142878442;0.8335422258162205;1.0968997874534583;0.7618371073230901;0.11930419924738549;1.0939452819193662;0.7711489426452061
64.717169;1.0910369911782762;0.833411382570068;0.7637641435091421;0.11597888057169503;0.10628863837012438;9.99895098317111;0.8335425862174344;1.0968990485153858;0.7618351585333024;0.11930425380984733;1.0939450279877112;0.7711480878203034
64.727169;1.0910369701378897;0.8334116277582039;0.763763361978675;0.11597896071981528;0.10628868555404673;9.998968845229246;0.8335429118336649;1.0968983561204144;0.7618332569740432;0.11930431007105738;1.093944772333389;0.7711472194807769
64.737169;1.0910369940449287;0.8334118141059403;0.7637625963592384;0.11597905105366266;0.10628873904360958;9.99898667448786;0.8335432045379627;1.0968977085866638;0.7618314126571121;0.1193043677209953;1.0939445121025142;0.7711463403043716
64.747169;1.0910370574082866;0.8334119398534975;0.7637618479404729;0.11597915098528155;0.10628879845791583;9.999004441456393;0.8335434667108248;1.0968971028929146;0.7618296358496749;0.11930442640533655;1.093944244451457;0.771145452051152
64.757169;1.0910371528046903;0.8334120034675628;0.7637611189653184;0.11597926004196424;0.10628886338289878;9.999022133977416;0.8335437001747598;1.0968965352874454;0.7618279362474124;0.11930448581974135;1.0939439670161006;0.7711445557432145
64.767169;1.0910372724583661;0.833412004979;0.7637604119813;0.11597937783509651;0.10628893337874278;9.999039742346485;0.8335439055733191;1.096896001867566;0.7618263221516082;0.1193045458270374;1.0939436781555076;0.771143652117182
64.777169;1.0910374092695991;0.8334119458677715;0.7637597290046215;0.11597950408693738;0.10628900795848162;9.999057254484175;0.8335440824803221;1.0968954988154511;0.7618247998792771;0.11930460652962134;1.0939433763788418;0.7711427416949513
64.787169;1.0910375571700188;0.8334118281358608;0.7637590717806465;0.11597963859163718;0.10628908655141568;9.99907465816582;0.8335442306508535;1.096895022070228;0.7618233738937903;0.11930466820882604;1.093943059657483;0.7711418246970492
64.797169;1.091037711360547;0.8334116541639194;0.7637584427113826;0.11597978107088759;0.10628916854497582;9.999091938842742;0.8335443513082683;1.096894567295897;0.7618220473030739;0.11930473115633297;1.093942725307257;0.7711409012743582
64.807169;1.0910378678043178;0.8334114270594599;0.7637578448822978;0.11597993106561526;0.1062892533267449;9.999109078216042;0.8335444473355876;1.0968941305932327;0.7618208218438428;0.11930479556978399;1.093942370562189;0.7711399717357802
64.817169;1.0910380220717006;0.8334111502271816;0.7637572811172587;0.11598008797797683;0.10628934027700714;9.99912605855864;0.8335445228040245;1.0968937087724644;0.7618196975896074;0.11930486155684085;1.0939419931802976;0.7711390366173845
64.827169;1.0910381689333961;0.8334108264407443;0.7637567537842229;0.11598025116239018;0.1062894287805426;9.999142863179367;0.8335445822858613;1.0968932988479136;0.7618186735103277;0.1193049291203923;1.093941591261197;0.7711380969689372
64.837169;1.0910383029773296;0.8334104574189651;0.7637562655033223;0.11598041994700943;0.10628951825119495;9.999159469989346;0.8335446299661228;1.0968928979601005;0.7618177484880576;0.1193049981212491;1.093941162344596;0.771137154416563
64.847169;1.091038419350996;0.8334100440439394;0.7637558193319111;0.1159805936750308;0.10628960812071277;9.9991758460983;0.8335446690829427;1.096892503797804;0.7618169214580578;0.11930506826395969;1.0939407024483645;0.7711362105742783
64.857169;1.0910385138681822;0.833409586940155;0.7637554182699129;0.11598077181145697;0.1062896978199883;9.999191944334079;0.8335447020396639;1.0968921147205395;0.761816190974057;0.11930513909648283;1.093940205978832;0.7711352667766105
64.867169;1.0910385826523008;0.8334090867787634;0.763755064643864;0.11598095399399785;0.10628978679232888;9.999207700157713;0.8335447307432923;1.0968917299875904;0.7618155550969595;0.1193052100893602;1.0939396670129005;0.7711343246668835
64.877169;1.0910386220185257;0.8334085439798437;0.7637547595397153;0.11598113997794995;0.10628987454316859;9.99922303414517;0.8335447568147125;1.0968913505197593;0.761815011464022;0.11930528080203193;1.0939390808116054;0.7711333868402571
64.887169;1.091038628653303;0.8334079588282308;0.76375450277847;0.1159813295472915;0.10628996072515721;9.99923786367684;0.8335447817628685;1.0968909791976427;0.7618145576575274;0.11930535096632236;1.0939384443811622;0.7711324569012423
64.897169;1.091038599520227;0.8334073322158267;0.7637542936939172;0.11598152247814535;0.1062900452125009;9.999252121191603;0.8335448072992929;1.0968906201849984;0.7618141920296332;0.11930542038598863;1.0939377562046806;0.7711315387958152
64.907169;1.0910385315234665;0.8334066657265993;0.7637541319426149;0.11598171856332118;0.10629012808435497;9.999265768996507;0.8335448357581875;1.0968902782747207;0.7618139138119597;0.11930548881641684;1.0939370153891583;0.7711306360558354
64.917169;1.0910384215598268;0.8334059610121313;0.7637540175292985;0.11598191760289231;0.10629020951456379;9.999278795811012;0.8335448703105712;1.0968899583505587;0.7618137220626217;0.11930555597468233;1.0939362209166434;0.7711297517504279
64.927169;1.0910382668222465;0.8334052195916073;0.7637539502589731;0.1159821193220409;0.10629028965227583;9.999291200381007;0.8335449147429437;1.0968896646176693;0.7618136148197348;0.11930562156139135;1.0939353716474454;0.771128888513862
64.937169;1.0910380647877107;0.8334044433516732;0.7637539297537498;0.11598232329499758;0.10629036858171333;9.999302990518286;0.8335449728458806;1.0968894007687466;0.7618135891200997;0.11930568520162724;1.0939344664635509;0.7711280482288105
64.947169;1.0910378129591358;0.8334036349859579;0.7637539561657885;0.11598252893541072;0.10629044639648255;9.999314194567832;0.8335450477708757;1.096889170953971;0.7618136413952892;0.11930574643214036;1.0939335047557484;0.7711272322418625
64.957169;1.0910375087658144;0.8334027979281586;0.7637540301589637;0.11598273557301404;0.10629052329056973;9.999324851881301;0.833545141866707;1.0968889795631358;0.7618137679095522;0.11930580479135956;1.0939324877655194;0.7711264419549303
64.967169;1.0910371497875702;0.8334019360769855;0.7637541519777283;0.11598294259008753;0.10629059953885087;9.999334990165266;0.8335452567865932;1.0968888296674442;0.7618139646214623;0.11930585988627279;1.0939314194372407;0.7711256789499622
64.977169;1.0910367340757954;0.833401053614434;0.7637543209193182;0.11598314949724257;0.10629067542387849;9.99934462583517;0.8335453932791866;1.0968887217581391;0.7618142264239421;0.11930591138292529;1.0939303061225205;0.7711249450185239
64.987169;1.0910362604931991;0.8334001553263922;0.7637545355485149;0.11598335588540666;0.10629075120849037;9.99935378321523;0.8335455507189764;1.0968886538698024;0.7618145471169676;0.11930595900226812;1.093929155869822;0.7711242424638852
64.997169;1.091035729364009;0.8333992475182758;0.763754794015867;0.11598356131537034;0.10629082715973694;9.999362502659162;0.8335457267968411;1.0968886228292198;0.7618149204319732;0.11930600258277797;1.0939279777479936;0.7711235742152722
65.007169;1.0910351428944385;0.833398338594444;0.7637550939815214;0.11598376522152451;0.10629090359281447;9.99937082994479;0.8335459180639664;1.0968886254471704;0.7618153408282005;0.11930604217197234;1.0939267814849343;0.7711229433848092
65.017169;1.091034504613623;0.8333974383549019;0.7637554321426699;0.11598396690915963;0.10629098086022311;9.999378798151394;0.8335461212117649;1.0968886588877282;0.7618158037136894;0.11930607802836894;1.0939255767620228;0.7711223524054925
65.027169;1.091033818432628;0.8333965563398574;0.7637558040839009;0.11598416561952259;0.10629105931016708;9.999386415809866;0.8335463336224302;1.0968887202124367;0.7618163058687553;0.1193061104771888;1.0939243720112417;0.7711218024974468
65.037169;1.091033088029166;0.8333957006453903;0.7637562049677404;0.11598436057071115;0.1062911392930819;9.999393667509063;0.8335465529178425;1.096888805654682;0.7618168456960887;0.11930613976716797;1.0939231741079032;0.7711212938010322
65.047169;1.091032316828519;0.8333948777633933;0.7637566305096841;0.11598455100337007;0.10629122114597464;9.999400517514529;0.8335467765734287;1.096888910808405;0.7618174222192413;0.11930616607156758;1.0939219886434626;0.7711208254633257
65.057169;1.0910315086270987;0.8333940925220659;0.7637570772490087;0.11598473623988603;0.10629130516295153;9.999406909766856;0.8335470020304997;1.0968890319484692;0.7618180336464007;0.11930618951608997;1.0939208199940014;0.771120395634995
65.067169;1.091030667872539;0.8333933479349586;0.7637575417514512;0.1159849156803717;0.10629139165730472;9.99941277288778;0.8335472272712922;1.0968891667860847;0.7618186769060408;0.11930621018308399;1.0939196719392588;0.7711200019389969
65.077169;1.0910297991399582;0.833392645688105;0.763758019681124;0.11598508875161533;0.10629148102625358;9.99941803517908;0.8335474514211908;1.0968893137195017;0.7618193478067665;0.11930622821255199;1.0939185480180897;0.7711196420285739
65.087169;1.0910289068751116;0.8333919869691616;0.7637585058072965;0.11598525488857052;0.10629157371225485;9.99942264019992;0.8335476746569477;1.0968894708838948;0.7618200411264946;0.11930624388436648;1.0939174505547116;0.7711193136627515
65.097169;1.0910279955698456;0.8333913727928192;0.7637589947753831;0.11598541352158818;0.1062916701398602;9.99942655099687;0.8335478976847446;1.096889635897512;0.7618207508714148;0.11930625753369313;1.093916380048334;0.7711190142349998
65.107169;1.0910270697192601;0.8333908039056819;0.7637594817593939;0.1159855640184935;0.10629177069620839;9.999429741212415;0.8335481215802352;1.0968898058550687;0.7618214708212793;0.11930626945205768;1.0939153362183645;0.7711187402811095
65.117169;1.0910261336862295;0.8333902807783384;0.763759962418018;0.11598570564567078;0.10629187574995566;9.999432185320199;0.8335483476679456;1.096889977615605;0.7618221947754282;0.11930627989835334;1.093914319493219;0.7711184877630723
65.127169;1.0910251911819024;0.8333898036100654;0.7637604326105731;0.11598583757337966;0.10629198571032113;9.999433861350882;0.8335485769278899;1.0968901483954479;0.7618229164872808;0.1193062891108387;1.0939133314382008;0.7711182529146036
65.137169;1.0910242443886315;0.8333893721820799;0.7637608885260421;0.11598595890046164;0.10629210105089713;9.999434760742712;0.8335488094902566;1.0968903159006926;0.7618236300730141;0.11930629728292494;1.093912373559563;0.7711180328203142
65.147169;1.0910232941808158;0.8333889857085591;0.7637613267661616;0.11598606874430532;0.10629222220611784;9.999434888666011;0.833549044715229;1.0968904780800373;0.7618243308292132;0.11930630459507253;1.0939114453666576;0.7711178253475055
65.157169;1.0910223416743774;0.8333886427041344;0.7637617437196085;0.11598616633104017;0.10629234941295143;9.999434252951216;0.8335492815585505;1.0968906333872006;0.7618250155216977;0.11930631124806725;1.0939105437454246;0.7711176286536404
65.167169;1.0910213893640501;0.8333883409675732;0.7637621349940613;0.11598625101144062;0.10629248264421852;9.99943285729194;0.8335495187266412;1.0968907815371065;0.761825682144419;0.11930631744533965;1.093909664017532;0.7711174409765688
65.177169;1.0910204407471686;0.8333880779588889;0.763762496078019;0.11598632232248986;0.10629262165819739;9.999430706216298;0.8335497546178248;1.0968909235612796;0.7618263299310907;0.11930632343519032;1.0939088014156555;0.7711172607264368
65.187169;1.091019499188374;0.8333878514514118;0.7637628233583383;0.11598638007390613;0.10629276609201271;9.999427810074717;0.8335499872602123;1.096891060980682;0.7618269592764815;0.11930632957723213;1.093907952407768;0.7711170863569873
65.197169;1.091018567326664;0.8333876600319153;0.7637631140420554;0.11598642432375429;0.10629291553074885;9.999424184986678;0.8335502143726368;1.0968911956917342;0.7618275710995782;0.11930633629238015;1.093907115042336;0.77111691617424
65.207169;1.0910176472677093;0.8333875032022326;0.763763365748453;0.11598645531992209;0.10629306950754167;9.999419856330828;0.8335504338376936;1.0968913307522674;0.7618281662848;0.11930634396112015;1.09390628781728;0.7711167484184905
65.217169;1.0910167407821163;0.8333873809917703;0.7637635769412676;0.11598647347219784;0.10629322748372257;9.999414861275536;0.8335506441424672;1.0968914707376503;0.7618287453993637;0.11930635286407486;1.0939054685972278;0.7711165819599838
65.227169;1.0910158490174084;0.8333872935099964;0.7637637473418248;0.1159864792871892;0.10629338886612714;9.999409243857919;0.8335508441788517;1.0968916212200006;0.7618293085752836;0.11930636313205767;1.0939046546525288;0.7711164173474666
65.237169;1.0910149723790423;0.8333872408751674;0.763763877382054;0.1159864732478221;0.10629355299386777;9.999403053142894;0.8335510329246139;1.0968917875245165;0.7618298556666577;0.11930637473371927;1.0939038433596562;0.7711162569655486
65.247169;1.0910141110687916;0.833387223049993;0.7637639678432467;0.11598645567975167;0.10629371909369377;9.999396348479971;0.8335512092448454;1.0968919735080918;0.7618303864764501;0.11930638758066356;1.0939030330845003;0.7711161039981944
65.257169;1.0910132652364246;0.8333872394892959;0.7637640202738665;0.1159864266937051;0.10629388632785283;9.999389201261334;0.8335513714437848;1.0968921813539771;0.7618309011048494;0.1193064016592823;1.0939022238564209;0.7711159612143922
65.267169;1.0910124339415777;0.8333872891953517;0.7637640368268152;0.11598638625266887;0.10629405395560729;9.999381685291002;0.833551516583699;1.0968924122726675;0.7618314002603536;0.11930641704115676;1.0939014178868565;0.7711158305601424
65.277169;1.091011614225976;0.8333873712650294;0.7637640196461991;0.11598633429654613;0.10629422142482184;9.999373862163496;0.8335516398271547;1.096892666922636;0.7618318848234099;0.11930643387325984;1.0939006196763417;0.7711157134711195
65.287169;1.091010801819597;0.8333874854107499;0.7637639711580079;0.11598627086042133;0.10629438827527546;9.999365775492054;0.8335517345046914;1.0968929451467793;0.7618323550523926;0.11930645242819024;1.093899835062621;0.7711156110765677
65.297169;1.0910099926617283;0.8333876317300559;0.7637638948154032;0.11598619612878872;0.10629455405662402;9.999357455355263;0.8335517933793406;1.0968932463813013;0.7618328103712574;0.11930647308868499;1.0938990704107856;0.7711155243359639
65.307169;1.0910091837562665;0.8333878096036327;0.7637637950453683;0.11598611034830647;0.10629471836629328;9.999348926103824;0.833551810243847;1.0968935709251029;0.7618332494617258;0.11930649629388011;1.0938983329819227;0.771115454409387
65.317169;1.091008373445074;0.833388016658834;0.7637636762956371;0.11598601366187075;0.10629488081131859;9.999340216202032;0.8335517807755658;1.096893920147885;0.7618336703203406;0.11930652250122864;1.0938976313784572;0.7711154027779449
65.327169;1.0910075612982901;0.8333882487929183;0.7637635423584122;0.11598590603379748;0.10629504086889388;9.999331367864716;0.8335517023460466;1.096894295294076;0.7618340707413723;0.11930655208490627;1.093896975113915;0.7711153710622812
65.337169;1.091006747547669;0.8333885011229263;0.7637633966780926;0.11598578728517743;0.10629519778764192;9.999322439187754;0.833551573307922;1.0968946967682967;0.7618344490923736;0.11930658526177243;1.093896373326378;0.7711153610044844
65.347169;1.0910059326816701;0.8333887686284458;0.7637632428024722;0.1159856571516298;0.1062953505907795;9.999313494224596;0.8335513926450946;1.0968951242934881;0.7618348046105686;0.11930662215455448;1.0938958334133542;0.7711153744137125
65.357169;1.0910051175429325;0.8333890457492008;0.7637630844648937;0.11598551538139903;0.10629549819531929;9.999304591313294;0.8335511598509872;1.0968955764057928;0.7618351372220347;0.11930666288657922;1.0938953605811041;0.771115412732939
65.367169;1.0910043035718233;0.8333893258882882;0.7637629257138431;0.1159853619013006;0.10629563955359415;9.999295783912045;0.8335508745087428;1.0968960495675613;0.7618354473540886;0.1193067076572619;1.0938949582818203;0.7711154766880572
65.377169;1.0910034929534802;0.8333896016935721;0.7637627711867321;0.11598519696663498;0.10629577372412538;9.999287125159878;0.8335505358144059;1.0968965384075269;0.7618357356719572;0.1193067567876921;1.0938946289216709;0.7711155664290388
65.387169;1.0910026886127748;0.8333898654025856;0.7637626259230718;0.11598502116938016;0.10629589994577392;9.999278660730624;0.8335501425796343;1.09689703698142;0.7618360026589461;0.1193068106556768;1.0938943745075007;0.7711156818159898
65.397169;1.091001893653608;0.8333901087239144;0.7637624942766867;0.11598483524850867;0.10629601770802671;9.999270416032905;0.8335496940689481;1.0968975403365173;0.7618362484443272;0.11930686960190297;1.0938941971562;0.7711158225020328
65.407169;1.0910011101192212;0.83339032279946;0.7637623788814637;0.11598463988491683;0.10629612670186198;9.99926239671761;0.8335491909294374;1.0968980454421886;0.7618364731618159;0.1193069338943962;1.0938940994820294;0.7711159877176788
65.417169;1.0910003379867064;0.8333904985769875;0.7637622807341445;0.11598443571522869;0.10629622672945535;9.999254607046774;0.8335486351143737;1.0968985506767739;0.7618366773355629;0.11930700369078011;1.0938940842500733;0.7711161758989942
65.427169;1.0909995751357753;0.8333906276491027;0.7637622000418626;0.1159842234436427;0.10629631767027581;9.999247066447762;0.8335480292281049;1.0968990547897006;0.7618368616766568;0.11930707900293411;1.0938941529348376;0.7711163847241788
65.437169;1.0909988182211507;0.833390703413877;0.7637621370671869;0.11598400386169158;0.10629639946082171;9.999239811406879;0.8335473759961999;1.0968995566304907;0.7618370266941205;0.11930715970812816;1.0938943047364122;0.7711166117873779
65.447169;1.0909980642483375;0.8333907213461593;0.7637620925547106;0.11598377781679955;0.10629647211457875;9.999232889179867;0.833546677835462;1.0969000553521198;0.761837172725673;0.11930724562691632;1.0938945372249556;0.7711168552446291
65.457169;1.0909973122990069;0.8333906776642513;0.7637620678432491;0.11598354612471808;0.1062965357642714;9.999226351525714;0.8335459365196861;1.0969005499020685;0.761837300352058;0.11930733660791822;1.0938948478384865;0.7711171136804601
65.467169;1.0909965642550672;0.8333905679591043;0.7637620648393147;0.1159833094450943;0.10629659063484555;9.999220253559953;0.8335451528498302;1.0969010384073397;0.761837410898118;0.11930743251701219;1.0938952353428693;0.7711173854791911
65.477169;1.0909958241830264;0.8333903872030345;0.7637620855388243;0.11598306828385821;0.10629663701435495;9.999214651837873;0.8335443267803505;1.096901519308856;0.7618375064961618;0.11930753318797006;1.0938957004313048;0.7711176686886325
65.487169;1.0909950973898637;0.8333901304873957;0.763762131354466;0.11598282312697542;0.10629667527154804;9.999209595006862;0.8335434585581;1.0969019931104127;0.7618375896519956;0.11930763840152828;1.0938962447549267;0.7711179614466159
65.497169;1.0909943898716674;0.8333897938404287;0.7637622026603454;0.11598257453627897;0.10629670580526938;9.999205117237558;0.8335425501191724;1.096902462396504;0.7618376627715573;0.11930774785515484;1.0938968691500102;0.7711182621440494
65.507169;1.090993708013901;0.8333893751963591;0.763762298319184;0.11598232313903616;0.10629672890410441;9.999201242633477;0.8335416056734162;1.0969029306140565;0.7618377276375906;0.1193078611470845;1.0938975727663114;0.7711185692173805
65.517169;1.0909930582379386;0.8333888749334871;0.763762415711498;0.11598206959831225;0.1062967446765151;9.999197993147087;0.8335406312568163;1.0969034009856222;0.7618377850593584;0.11930797779979514;1.0938983534300755;0.7711188810142919
65.527169;1.0909924468008596;0.8333882955838312;0.7637625514290577;0.11598181463030131;0.10629675314075615;9.999195391775336;0.8335396337716835;1.0969038758569154;0.7618378352234967;0.11930809725281036;1.0938992080180083;0.7711191957375522
65.537169;1.0909918799236176;0.833387641154027;0.7637627016313061;0.11598155900030871;0.10629675433753157;9.999193461159388;0.8335386201687818;1.096904356290526;0.7618378782056892;0.11930821881164067;1.0939001327797153;0.7711195114823907
65.547169;1.0909913635112651;0.8333869164327334;0.7637628622520417;0.11598130344744392;0.10629674834720311;9.999192220112528;0.8335375970119836;1.0969048417057377;0.7618379137515779;0.11930834166929641;1.0939011242949552;0.7711198264813858
65.557169;1.0909909024055886;0.8333861265788761;0.7637630293717244;0.11598104860605062;0.10629673528551731;9.999191678458962;0.8335365703666039;1.0969053301971012;0.761837940825034;0.11930846505022989;1.0939021800893127;0.7711201393407692
65.567169;1.0909904999092062;0.8333852773199731;0.7637631989071785;0.11598079495632883;0.1062967153078267;9.99919183178506;0.8335355458562251;1.0969058201412947;0.7618379579190632;0.1193085883396625;1.0939032981183263;0.7711204491014879
65.577169;1.0909901576633172;0.8333843756298464;0.7637633660079973;0.11598054279359556;0.10629668856774885;9.999192662230092;0.8335345285143044;1.0969063117262448;0.7618379637610708;0.119308711069513;1.0939044755654033;0.7711207550827767
65.587169;1.0909898757401986;0.8333834298286996;0.7637635250153463;0.11598029227277692;0.10629665520426304;9.999194145898064;0.8335335222199556;1.0969068067629562;0.7618379573540557;0.11930883280279997;1.0939057077078336;0.7711210565537368
65.597169;1.0909896525788627;0.8333824484668637;0.7637636694410522;0.11598004352483368;0.10629661545422008;9.999196257737834;0.8335325293721615;1.0969073073943663;0.7618379371249677;0.11930895304881844;1.0939069882152452;0.7711213524705294
65.607169;1.0909894845152213;0.8333814389949776;0.7637637919832685;0.11597979673859497;0.10629656979713492;9.999198970616849;0.8335315513001116;1.0969078151566298;0.7618379002847994;0.11930907130210208;1.0939083109933987;0.771121641281883
65.617169;1.090989365754034;0.8333804075075686;0.7637638852249675;0.11597955217270382;0.1062965189651837;9.999202251621254;0.8335305887803004;1.0969083307691359;0.7618378436314212;0.1193091871209677;1.093909671361622;0.7711219209240195
65.627169;1.0909892895008533;0.833379359684243;0.7637639424170818;0.11597931011980382;0.1062964638414015;9.999206057388948;0.8335296421522147;1.0969088544786414;0.7618377647780035;0.11930930010253692;1.0939110651313206;0.7711221892339798
65.637169;1.0909892489801818;0.8333783017587595;0.7637639574275599;0.11597907085611467;0.10629640537054214;9.999210331748474;0.8335287111165258;1.0969093865536979;0.761837662053319;0.11930940982564112;1.0939124871791315;0.7711224443990521
65.647169;1.0909892374281605;0.8333772405436809;0.7637639242255289;0.11597883460982776;0.1062963444582676;9.999215005943757;0.8335277945255514;1.096909927117125;0.7618375338603756;0.11930951588611935;1.0939139316880826;0.7711226850942999
65.657169;1.0909892484805308;0.833376183007942;0.763763836901846;0.1159786015217838;0.10629628186935108;9.999220001210725;0.833526890699232;1.0969104753568766;0.7618373787913517;0.11930961796298194;1.0939153935362946;0.7711229103496967
65.667169;1.090989277055215;0.8333751361054318;0.7637636901504228;0.1159783716008411;0.10629621823974987;9.999225235487122;0.8335259980819792;1.0969110295084745;0.761837196018384;0.1193097157726576;1.0939168690433005;0.7711231192695928
65.677169;1.0909893194999423;0.8333741064566551;0.7637634794257786;0.11597814471205968;0.10629615415862119;9.999230629617161;0.8335251153058149;1.0969115880030749;0.7618369854976318;0.11930980892592334;1.0939183554337497;0.771123310894108
65.687169;1.0909893735916585;0.8333730997775867;0.7637632007365512;0.11597792059078853;0.10629609023247982;9.9992361098488;0.8335242406457055;1.0969121499767025;0.761836747997785;0.11930989689029704;1.0939198491838962;0.7711234843150065
65.697169;1.0909894392897086;0.8333721208380721;0.7637628503792836;0.1159776988699196;0.10629602709437004;9.999241611570202;0.8335233719890479;1.0969127145555324;0.7618364850040529;0.11930997910099178;1.0939213444882916;0.7711236388346875
65.707169;1.0909895192197803;0.8333711738559788;0.7637624246987571;0.11597747911600151;0.10629596528869077;9.999247085855346;0.8335225077498111;1.0969132809737292;0.7618361988137169;0.11931005504329152;1.09392283367041;0.7711237740444113
65.717169;1.0909896175080611;0.833370262723011;0.7637619202829056;0.11597726088026347;0.10629590513475688;9.99925250145264;0.8335216477628087;1.096913850032858;0.7618358926126125;0.11931012429089093;1.0939243093552742;0.7711238897024472
65.727169;1.0909897380925766;0.8333693910618813;0.7637613348272235;0.11597704376258322;0.10629584675443779;9.999257839879126;0.8335207930739672;1.0969144248949425;0.761835570076969;0.11931018658127508;1.0939257661902002;0.7711239852987611
65.737169;1.0909898841883194;0.8333685621251962;0.7637606678880576;0.11597682742312738;0.10629579019990981;9.999263094034044;0.8335199448396073;1.0969150104095777;0.7618352344671477;0.11931024185561202;1.0939272006201899;0.7711240596038264
65.747169;1.0909900585078136;0.8333677785505764;0.7637599210041004;0.11597661154907815;0.10629573550291199;9.99926827270315;0.8335191038308525;1.0969156120604588;0.7618348876691677;0.11931029024586669;1.093928609648565;0.7711241106883686
65.757169;1.0909902637348483;0.8333670422731355;0.7637590975891834;0.11597639588767625;0.10629568263469091;9.999273401673939;0.8335182709413617;1.0969162351697597;0.7618345298927045;0.11931033205144495;1.0939299902427033;0.7711241366219035
65.767169;1.0909905028442526;0.8333663546903152;0.7637582026268664;0.11597618031001648;0.10629563151474763;9.999278520443347;0.8335174472735098;1.0969168843468404;0.7618341600522234;0.11931036764859763;1.093931339527794;0.7711241364604535
65.777169;1.0909907784224109;0.8333657169198503;0.7637572420808582;0.11597596481778298;0.10629558208264249;9.999283679413209;0.833516633311729;1.0969175634628987;0.7618337764584044;0.119310397410036;1.0939326552015651;0.7711241107175432
65.787169;1.0909910913561784;0.8333651300718271;0.7637562224621426;0.11597574951750458;0.10629553433057194;9.999288937883998;0.8335158282366076;1.0969182758276306;0.761833377421836;0.11931042173833943;1.0939339358948106;0.771124061009855
65.797169;1.0909914399966512;0.8333645949694921;0.7637551507052088;0.11597553453444767;0.10629548832246793;9.999294360586092;0.8335150301974447;1.0969190238940187;0.7618329613944993;0.11931044106905038;1.0939351813697304;0.7711239893690075
65.807169;1.090991820334985;0.8333641110455465;0.7637540340747512;0.11597531987265579;0.10629544421837678;9.999300015481406;0.8335142373298821;1.0969198090516252;0.7618325268908717;0.11931045582214433;1.0939363922898433;0.7711238978998938
65.817169;1.0909922267805876;0.8333636758064021;0.7637528800335533;0.11597510537163587;0.10629540221695036;9.999305977200526;0.8335134486335477;1.0969206317885873;0.7618320726011811;0.1193104664616277;1.0939375696398626;0.7711237887975371
65.827169;1.0909926528045113;0.833363285660202;0.7637516962894405;0.1159748908126084;0.10629536244780727;9.999312328744315;0.8335126641815767;1.0969214913199559;0.7618315976567134;0.11931047356982119;1.0939387147438602;0.7711236643032993
65.837169;1.0909930914736379;0.8333629367615049;0.7637504910452585;0.11597467604609053;0.10629532495895593;9.999319152855678;0.8335118849111443;1.0969223854390941;0.7618311016163473;0.11931047775443326;1.0939398297212177;0.7711235266803032
65.847169;1.0909935361320304;0.8333626251041594;0.763749273130817;0.11597446101370851;0.10629528980236351;9.99932651989038;0.8335111122851694;1.0969233118087165;0.7618305842057138;0.1193104794808691;1.0939409172871948;0.7711233783380511
65.857169;1.0909939811912854;0.8333623465888186;0.7637480518079276;0.11597424567735608;0.10629525709471906;9.999334482868152;0.8335103476920572;1.096924269400736;0.7618300454369252;0.11931047903481042;1.0939419804382289;0.7711232220200716
65.867169;1.090994422415851;0.8333620973074674;0.7637468361700757;0.11597402997467111;0.10629522699775193;9.999343081408528;0.8335095919512157;1.0969252591178804;0.7618294857864862;0.11931047660095165;1.0939430228729823;0.7711230609727684
65.877169;1.0909948559107518;0.8333618736404765;0.7637456341313336;0.11597381386293759;0.10629519964781997;9.99935234604186;0.8335088456389655;1.09692628384529;0.7618289058457164;0.1193104723155424;1.0939440492148862;0.7711228988806936
65.887169;1.0909952770341125;0.8333616719796443;0.763744451781808;0.1159735973929483;0.10629517513243593;9.999362294978363;0.8335081096623519;1.0969273476323549;0.7618283060564326;0.11931046627840558;1.093945064209408;0.7711227395766163
65.897169;1.090995681141847;0.8333614883600188;0.7637432939162946;0.11597338073116675;0.10629515354480627;9.999372931666143;0.8335073849600304;1.0969284543706905;0.7618276869691907;0.11931045854481082;1.0939460720439633;0.7711225867069398
65.907169;1.0909960650008244;0.8333613185834855;0.7637421652114174;0.11597316410990342;0.10629513499152604;9.999384249798057;0.8335066717218589;1.0969296070028742;0.761827049583962;0.11931044909748388;1.0939470767547028;0.7711224434846584
65.917169;1.0909964269144274;0.8333611589145472;0.7637410709718305;0.11597294776132823;0.10629511958100178;9.99939623761389;0.8335059694737342;1.0969308074412223;0.7618263952643959;0.11931043781438952;1.0939480824612668;0.7711223126096094
65.927169;1.090996766266506;0.8333610069163832;0.7637400167234815;0.11597273190533543;0.10629510753860047;9.999408879387309;0.8335052779645508;1.0969320567475538;0.7618257250740089;0.11931042444697479;1.0939490922592032;0.771122196149772
65.937169;1.0909970836896963;0.8333608618453282;0.7637390070889507;0.11597251676614315;0.10629509930267936;9.999422155644789;0.8335045975415635;1.096933355505119;0.7618250392434635;0.119310408677408;1.093950107260535;0.771122095516118
65.947169;1.0909973814410558;0.833360724094945;0.7637380453769665;0.11597230255116059;0.10629509540555825;9.999436040102283;0.8335039289214001;1.0969347040339685;0.7618243374749604;0.11931039025868757;1.0939511272719111;0.7711220120897233
65.957169;1.0909976629084956;0.8333605943448443;0.7637371341323277;0.11597208944322464;0.10629509628958192;9.999450499974134;0.8335032733277479;1.0969361018353878;0.761823619619426;0.1193103691077891;1.0939521517637665;0.771121947932285
65.967169;1.0909979311778275;0.8333604736218311;0.7637362757418418;0.11597187767616389;0.10629510227544398;9.999465504480392;0.8335026326332449;1.0969375467867992;0.7618228862772395;0.11931034530473843;1.0939531800879632;0.7711219056469216
65.977169;1.0909981878451132;0.8333603640189496;0.7637354726263207;0.11597166759393031;0.10629511365283002;9.999481031143597;0.8335020086557332;1.0969390350881958;0.7618221390846547;0.11931031909010738;1.0939542115920637;0.7711218880701982
65.987169;1.0909984327480144;0.8333602690004546;0.763734726820357;0.11597145959240962;0.10629513076443715;9.999497059698491;0.8335014025483685;1.0969405622439365;0.7618213802897792;0.1193102908818884;1.0939552454078258;0.7711218985538755
65.997169;1.0909986642092615;0.833360193207506;0.7637340391144938;0.11597125402931058;0.10629515400807332;9.999513557710674;0.8335008152103375;1.0969421241047648;0.7618206122149915;0.11931026122309868;1.093956279942218;0.7711219413200582
66.007169;1.0909988798385517;0.8333601420250764;0.7637334086761992;0.11597105119238087;0.10629518376238113;9.99953047349011;0.8335002479722293;1.0969437170171221;0.7618198371088802;0.11931023065252215;1.093957313201741;0.7711220213380108
66.017169;1.0909990779440668;0.8333601206137587;0.7637328334520987;0.11597085131738924;0.10629522034078104;9.999547745500106;0.8334997027517186;1.0969453378483571;0.7618190571599015;0.11931019959874029;1.0939583438372968;0.7711221436024798
