time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
66.027169;1.0909992583387997;0.83336013291822;0.7637323106222265;0.11597065463757429;0.10629526401265615;9.999565313352688;0.833499181873625;1.0969469844392883;0.7618182749730518;0.1193101683581349;1.0939593714971572;0.7711223121966216
66.037169;1.0909994219636245;0.8333601815387709;0.7637318369549321;0.11597046142988093;0.10629531498449062;9.999583115117128;0.8334986882066896;1.0969486556346553;0.7618174943529517;0.1193101371521003;1.0939603959568955;0.7711225298478939
66.047169;1.0909995699858324;0.8333602680613659;0.7637314095197205;0.11597027202346229;0.10629537331951586;9.999601080873477;0.833498225632962;1.0969503508009135;0.7618167204383339;0.11931010623587272;1.0939614160231776;0.7711227980867522
66.057169;1.0909997026881648;0.8333603932906725;0.763731026473478;0.11597008679777084;0.1062954389341402;9.999619135236136;0.8334977991542151;1.09695206974035;0.7618159589442041;0.11931007599131374;1.0939624289369325;0.7711231178578337
66.067169;1.0909998190882173;0.8333605572785668;0.7637306868097453;0.1159699061879313;0.10629551166602799;9.999637207774272;0.8334974143302548;1.0969538129488454;0.7618152152834274;0.11931004694871086;1.0939634303891048;0.7711234902301032
66.077169;1.0909999177368228;0.8333607591898569;0.7637303887608543;0.11596973063823587;0.10629559126685612;9.999655241743772;0.8334970764065195;1.0969555815287977;0.7618144941756286;0.11931001973364033;1.0939644153142247;0.7711239164635527
66.087169;1.090999996975321;0.8333609974444381;0.7637301285804707;0.1159695605342464;0.10629567737715169;9.999673193732589;0.8334967895777529;1.0969573764969158;0.7618137993325652;0.11930999494597233;1.0939653788302337;0.771124397617733
66.097169;1.0910000545252818;0.83336127015127;0.7637299012156364;0.11596939624217464;0.10629576958895189;9.999691031859685;0.8334965566221044;1.0969591976612638;0.7618131330672188;0.11930997308324234;1.0939663169418483;0.7711249342394183
66.107169;1.0910000882517095;0.8333615753610908;0.7637297017435107;0.11596923820532665;0.10629586752091158;9.999708735862907;0.8334963788924648;1.0969610431542804;0.7618124966127935;0.11930995464765452;1.0939672273642302;0.7711255259808201
66.117169;1.091000097547177;0.8333619111375;0.7637295259151916;0.11596908694480225;0.10629597085772263;9.999726290472339;0.83349625648121;1.096962910129073;0.7618118911941562;0.11930994029842949;1.0939681098801397;0.7711261713142957
66.127169;1.0910000832727096;0.833362275904883;0.7637293699203336;0.11596894298709498;0.10629607934256205;9.999743678379353;0.8334961884272276;1.0969647956318958;0.7618113188657056;0.1193099308234353;1.0939689656401657;0.7711268676580144
66.137169;1.0910000464544147;0.8333626689916181;0.7637292301568174;0.11596880683318127;0.10629619271185094;9.999760882767324;0.833496173082051;1.0969666973132954;0.7618107824463088;0.1193099269730545;1.0939697962865498;0.7711276117646132
66.147169;1.090999987539178;0.8333630903981302;0.7637291032360958;0.11596867897073329;0.1062963106901652;9.999777893193222;0.8334962087096655;1.0969686141261075;0.761810284556068;0.11930992932495121;1.0939706037733137;0.7711284001038972
66.157169;1.0909999068208125;0.8333635394798247;0.7637289862474498;0.11596855986676559;0.1062964330696436;9.999794705292587;0.833496293845754;1.0969705466913255;0.7618098266913009;0.11930993825419632;1.0939713904590547;0.7711292290892288
66.167169;1.0909998051670624;0.8333640138609362;0.7637288772132947;0.11596844991937996;0.10629655971565168;9.99981131254913;0.8334964270050479;1.0969724970766823;0.7618094092309378;0.11930995397497089;1.0939721593270175;0.771130095055667
66.177169;1.0909996838877696;0.8333645097063607;0.7637287751547841;0.1159683493637597;0.10629669050495248;9.999827698687756;0.833496606273448;1.0969744678784323;0.7618090317770915;0.11930997658744676;1.0939729146649941;0.7711309942883219
66.187169;1.0909995436373878;0.8333650225861328;0.7637286795122203;0.1159682582082402;0.10629682533319498;9.99984384073569;0.8334968295529143;1.0969764612696118;0.7618086935191388;0.11931000611935723;1.093973662345174;0.7711319235173085
66.197169;1.0909993836075678;0.833365547758594;0.763728589708121;0.11596817630631816;0.10629696413436088;9.999859721731617;0.8334970952631302;1.0969784789475472;0.7618083939187087;0.11931004258013216;1.0939744090958619;0.7711328800165549
66.207169;1.0909992018710593;0.8333660800026792;0.7637285051757541;0.11596810348872161;0.10629710680945752;9.999875341479518;0.833497402414621;1.0969805223400362;0.7618081330374089;0.11931008599427115;1.0939751615448772;0.7711338607608095
66.217169;1.0909989962990068;0.8333666136693032;0.7637284252708715;0.1159680396277039;0.10629725318279472;9.999890715883483;0.8334977495933714;1.0969825918828953;0.761807911151817;0.1193101363968015;1.0939759258014774;0.7711348619084282
66.227169;1.090998765024552;0.8333671432935105;0.7637283491590194;0.11596798463176518;0.10629740307031284;9.999905870678237;0.8334981340167121;1.0969846860633996;0.761807728322243;0.11931019384650973;1.0939767074466364;0.7711358791378361
66.237169;1.09099850624156;0.8333676646092161;0.7637282761283863;0.11596793841545566;0.10629755631804959;9.99992083970348;0.8334985517026049;1.0969868015846564;0.7618075845123026;0.11931025844355597;1.093977511534751;0.7711369082462616
66.247169;1.0909982179203033;0.8333681749806919;0.763728205915192;0.11596790088032587;0.10629771271409656;9.999935665625776;0.8334989981375355;1.0969889342064705;0.7618074800435816;0.1193103303109937;1.0939783431143093;0.7711379457616819
66.257169;1.0909978980146369;0.8333686725550825;0.7637281386983877;0.11596787188770348;0.10629787191568323;9.999950397929297;0.8334994688149362;1.096991079184754;0.7618074156080471;0.1193104096006805;1.0939792082432225;0.7711389893409035
66.267169;1.0909975449735176;0.8333691552409204;0.7637280752238006;0.11596785119930501;0.10629803354179164;9.999965090315058;0.8334999598036684;1.0969932314916682;0.7618073917630075;0.11931049649525369;1.0939801141970362;0.7711400380176634
66.277169;1.0909971578716895;0.8333696208890327;0.7637280168730551;0.11596783846048386;0.10629819731651546;9.999979800177577;0.8335004679373265;1.0969953862827304;0.7618074085557529;0.1193105911056732;1.0939810682616788;0.7711410923394818
66.287169;1.090996736487112;0.83337006840577;0.7637279652283173;0.11596783326576222;0.10629836309865802;9.999994587320394;0.8335009901910118;1.0969975390506896;0.7618074655648337;0.1193106933584243;1.09398207569292;0.7711421539150143
66.297169;1.0909962818086887;0.8333704984350239;0.7637279221444491;0.1159678352181903;0.1062985308309855;10.00000950839565;0.8335015228126111;1.0969996852487656;0.7618075619312525;0.11931080303173638;1.0939831381117398;0.7711432246291506
66.307169;1.0909957961527015;0.8333709128942597;0.7637278903800857;0.11596784388192354;0.10629870050415657;10.000024614130549;0.8335020609848622;1.0970018203555347;0.7618076963004156;0.11931091988305599;1.0939842536702422;0.771144306043547
66.317169;1.0909952826078884;0.8333713142044957;0.7637278732809565;0.1159678586355598;0.10629887213687413;10.000039955614712;0.8335025991130813;1.0970039406305485;0.7618078673900431;0.11931104372638322;1.0939854192569465;0.7711453991661865
66.327169;1.0909947447820674;0.8333717050101618;0.7637278739224559;0.11596787859410108;0.10629904571727417;10.000055586094222;0.8335031312475983;1.0970060438286315;0.7618080748519283;0.1193111744413539;1.0939866331597032;0.7711465048600574
66.337169;1.0909941867862514;0.8333720881400709;0.7637278947319357;0.11596790273926878;0.10629922114122749;10.00007155404111;0.8335036516435287;1.0970081295308245;0.7618083193018513;0.11931131192298912;1.0939878961747018;0.7711476242558951
66.347169;1.090993612673247;0.833372466516114;0.7637279373895057;0.11596793016419273;0.10629939823365032;10.000087901470364;0.8335041555735972;1.0970101992770618;0.7618086016740655;0.11931145600943156;1.0939892110212461;0.7711487586245971
66.357169;1.0909930260271068;0.8333728426684137;0.7637280029632773;0.115967960253652;0.10629957682454237;10.000104665933225;0.8335046395993204;1.097012256573045;0.761808922736536;0.11931160647395542;1.0939905813069315;0.7711499094409648
66.367169;1.0909924305159977;0.8333732178477775;0.7637280921938497;0.11596799268586883;0.10629975679749346;10.000121880739766;0.833505101134754;1.0970143064161542;0.7618092829970496;0.11931176307100093;1.0939920107416437;0.7711510787526155
66.377169;1.0909918305014161;0.8333735918161436;0.7637282058155591;0.11596802728600215;0.10629993806613054;10.000139575809673;0.8335055381865649;1.0970163543892488;0.7618096828922107;0.11931192557517899;1.0939935022054077;0.7711522690304244
66.387169;1.090991230772325;0.8333739638187532;0.7637283447571639;0.11596806395595267;0.10630012047395838;10.000157773319783;0.8335059493362571;1.0970184059343433;0.7618101230662092;0.11931209379316617;1.0939950570127062;0.7711534824650919
66.397169;1.0909906360721022;0.8333743337366786;0.7637285097465046;0.11596810274520034;0.10630030372510654;10.000176478209289;0.8335063335140412;1.097020465922249;0.7618106042407746;0.11931226753446092;1.0939966755658765;0.7711547204545404
66.407169;1.0909900510806534;0.8333747026470448;0.7637287006776453;0.11596814385471675;0.10630048744148642;10.00019567712323;0.8335066900983832;1.0970225382648595;0.7618111267479094;0.11931244655499045;1.0939983583331747;0.7711559837082483
66.417169;1.0909894804374702;0.8333750731445893;0.7637289165630579;0.11596818752991997;0.10630067124799426;10.000215344961333;0.8335070197933986;1.0970246255532965;0.7618116903550232;0.11931263052378592;1.0940001054437043;0.7711572728513229
66.427169;1.090988928403529;0.8333754492955957;0.7637291560771587;0.11596823394951475;0.10630085478022196;10.000235445125668;0.8335073251830944;1.097026729033999;0.7618122939726415;0.119312819034558;1.094001915794522;0.7711585888883958
66.437169;1.090988398202892;0.8333758352740854;0.7637294179927887;0.11596828314280908;0.10630103765183249;10.000255925366602;0.8335076100580452;1.097028849350806;0.7618129347767539;0.11931301165595642;1.0940037867876629;0.7711599326944295
66.447169;1.090987891712668;0.8333762336068908;0.7637297008520012;0.11596833498380013;0.10630121943064717;10.000276719940201;0.8335078782547022;1.0970309876160675;0.7618136078754678;0.11931320803874144;1.0940057146711835;0.7711613038256487
66.457169;1.0909874098493362;0.8333766449035631;0.7637300022384717;0.115968389254705;0.1063013996132009;10.000297757210014;0.8335081330105685;1.0970331457527187;0.7618143074348449;0.11931340805047048;1.0940076954390798;0.7711627000747454
66.467169;1.0909869529514276;0.8333770686680398;0.7637303186748904;0.11596844566794262;0.10630157760327641;10.000318963936802;0.8335083771848539;1.0970353257592493;0.7618150280572956;0.11931361178137316;1.0940097256062389;0.7711641181588356
66.477169;1.0909865210432677;0.8333775038865231;0.7637306463086879;0.11596850385149711;0.10630175274185194;10.00034026582591;0.8335086138103649;1.097037528728406;0.761815764837748;0.11931381936299636;1.094011801871952;0.7711655545416032
66.487169;1.0909861141587123;0.8333779493140085;0.7637309816915481;0.11596856343781085;0.10630192435902035;10.000361592337518;0.8335088462933741;1.0970397545393504;0.7618165124031459;0.11931403081725657;1.0940139200477867;0.7711670059147253
66.497169;1.0909857323035232;0.8333784039026582;0.7637313219705574;0.1159686242279189;0.10630209176077036;10.000382883832236;0.8335090787230904;1.0970420017473108;0.7618172640991902;0.11931424608413384;1.094016074741926;0.771168469544902
66.507169;1.0909853752205818;0.8333788671798;0.7637316644933994;0.11596868621214083;0.10630225420443717;10.000404091775039;0.8335093163783796;1.0970442673596015;0.7618180117838637;0.1193144650965208;1.094018260533819;0.7711699433346274
66.517169;1.0909850423955365;0.833379339208142;0.7637320066060811;0.11596874946276167;0.10630241094799163;10.000425174411252;0.833509565652183;1.0970465474372653;0.7618187464340994;0.11931468777248598;1.0940204736173917;0.7711714257275264
66.527169;1.0909847332345182;0.8333798202892219;0.7637323460797001;0.11596881411427466;0.10630256131415314;10.00044609749568;0.8335098336107228;1.0970488383916048;0.761819459478314;0.11931491393266347;1.0940227126056312;0.7711729160120298
66.537169;1.0909844471561985;0.8333803107755662;0.7637326816493967;0.11596888038339052;0.10630270473854038;10.000466837893176;0.8335101277010094;1.0970511372696838;0.761820143887593;0.11931514327456665;1.0940249781627227;0.771174414262211
66.547169;1.090984183307886;0.8333808111481015;0.7637330130165363;0.11596894847936809;0.10630284082350401;10.000487384417383;0.8335104553713581;1.09705344076032;0.761820794344637;0.11931537549778737;1.0940272713474843;0.7711759201912742
66.557169;1.0909839402529908;0.8333813218766633;0.7637333401937976;0.11596901851354804;0.10630296934474423;10.00050773938554;0.8335108235379061;1.097055744931047;0.7618214070944507;0.1193156104067908;1.0940295918738525;0.7711774322923618
66.567169;1.0909837163448846;0.8333818427558983;0.7637336627434859;0.11596909055223263;0.10630309021540837;10.000527918519216;0.8335112384829999;1.0970580460396187;0.7618219797936134;0.11931584783974498;1.0940319380212475;0.771178947958266
66.577169;1.0909835106355503;0.8333823723081775;0.7637339797210542;0.11596916472652971;0.106303203508719;10.000547944078965;0.8335117059702789;1.0970603405055979;0.7618225108421912;0.11931608756721548;1.0940343069253464;0.7711804636385018
66.587169;1.090983323758791;0.8333829078398208;0.7637342902899789;0.1159692412218793;0.10630330949753847;10.000567838758847;0.8335122306398949;1.0970626242058679;0.7618229987036484;0.11931632928744104;1.0940366942125055;0.7711819749822022
66.597169;1.0909831585665395;0.833383446410624;0.7637345942211261;0.11596932017363018;0.1063034085946318;10.000587623882234;0.8335128153998518;1.0970648926773174;0.7618234418647364;0.11931657263131724;1.0940390943962228;0.7711834771942967
66.607169;1.090983020300261;0.8333839861743776;0.7637348920379424;0.11596940166458683;0.10630350126875143;10.00060731424148;0.8335134614730262;1.0970671419295568;0.761823838788648;0.11931681711456732;1.094041501572498;0.7711849651556448
66.617169;1.0909829159445468;0.8333845268638361;0.7637351852348305;0.11596948584968282;0.10630358802342486;10.000626910641;0.8335141684491593;1.0970693691544648;0.7618241877115124;0.11931706211097035;1.0940439092804302;0.7711864333737481
66.627169;1.0909828527261274;0.8333850691942032;0.7637354762973028;0.11596957303166872;0.1063036694166149;10.000646396901862;0.8335149347683858;1.0970715727157487;0.7618244869037445;0.11931730689501542;1.0940463104033153;0.7711878761775282
66.637169;1.09098283678834;0.8333856138109296;0.7637357678675574;0.11596966359238754;0.1063037461050375;10.000665740884493;0.8335157587249395;1.0970737506515535;0.7618247352818402;0.11931755068683335;1.0940486975309518;0.7711892883628673
66.647169;1.0909828732910556;0.8333861603502192;0.7637360619372968;0.11596975787526709;0.10630381880909086;10.00068490007018;0.83351663865129;1.097075899305239;0.761824932794478;0.1193177926678018;1.0940510633867218;0.7711906660221682
66.657169;1.0909829674465972;0.8333867072694953;0.7637363600037316;0.11596985613796196;0.10630388814680575;10.000703832031798;0.8335175720492265;1.097078013991563;0.7618250804675206;0.11931803206270272;1.0940534015041399;0.7711920067706378
66.667169;1.0909831250974806;0.8333872524337904;0.7637366634400328;0.11596995857704112;0.1063039544886671;10.000722501589735;0.8335185547169731;1.0970800904770805;0.7618251803735866;0.1193182682777464;1.094055707277696;0.7711933094129128
66.677169;1.0909833525996258;0.8333877936199876;0.7637369734665718;0.11597006535882708;0.10630401792081344;10.000740880690964;0.8335195806445672;1.0970821254009486;0.7618252354809416;0.11931850092009692;1.0940579785217748;0.7711945735960929
66.687169;1.0909836565221176;0.833388328400581;0.7637372908011252;0.115970176579327;0.10630407827685487;10.000758944587819;0.8335206427620604;1.0970841157703979;0.761825249325012;0.1193187296385388;1.0940602147881273;0.7711957991156417
66.697169;1.0909840431041142;0.8333888536062062;0.7637376152712914;0.1159702921566239;0.10630413518720407;10.000776666892158;0.8335217337570023;1.0970860590766767;0.7618252259269322;0.11931895395042408;1.0940624163910262;0.7711969848019244
66.707169;1.090984517393741;0.833389365157614;0.7637379459288388;0.11597041178093821;0.10630418809965672;10.000794018155291;0.8335228460866425;1.0970879545807917;0.7618251700070845;0.11931917324191849;1.0940645842164447;0.7711981280013095
66.717169;1.0909850826715473;0.8333898584870735;0.763738281612555;0.11597053499490839;0.10630423633841217;10.00081096804534;0.8335239719474371;1.097089803773424;0.7618250867731966;0.11931938684910186;1.0940667198083998;0.7711992254498894
66.727169;1.0909857404163208;0.8333903289427764;0.7637386214507825;0.11597066131645638;0.10630427927013009;10.000827488733906;0.8335251041524542;1.0970916087095628;0.761824980954869;0.11931959401265597;1.0940688248856931;0.7712002749414671
66.737169;1.0909864904331177;0.8333907720416945;0.7637389650881566;0.11597079030490183;0.10630431639841047;10.000843561836813;0.833526236780701;1.0970933705663715;0.7618248557578214;0.11931979377039681;1.0940709005973603;0.7712012761354474
66.747169;1.0909873309394045;0.8333911834794907;0.7637393124508374;0.11597092159752974;0.10630434726299234;10.000859181925282;0.8335273647185094;1.0970950902542704;0.7618247124311686;0.1193199849387955;1.0940729477383695;0.771202229939028
66.757169;1.0909882585356754;0.8333915588964268;0.7637396632393562;0.11597105494781376;0.10630437136794173;10.000874352335071;0.8335284830016046;1.0970967695102207;0.761824550553023;0.11932016620358708;1.0940749679118482;0.7712031378246285
66.767169;1.0909892676732822;0.8333918939670522;0.7637400168950801;0.1159711901860217;0.10630438828010032;10.000889083917857;0.8335295864461075;1.0970984111169666;0.7618243686831029;0.1193203362633669;1.0940769638412715;0.7712040019619328
66.777169;1.0909903503822524;0.8333921844064468;0.7637403728836282;0.11597132709632031;0.10630439773364836;10.00090339844531;0.8335306696565014;1.097100018601845;0.7618241646575906;0.11932049391815426;1.0940789380928309;0.7712048255154015
66.787169;1.0909914981183542;0.8333924254812333;0.7637407304821237;0.11597146535059874;0.10630439963397206;10.000917329754168;0.8335317276851216;1.0971015958345554;0.7618239353359534;0.11932063808815857;1.094080891738723;0.771205612426286
66.797169;1.0909927045436343;0.833392611994921;0.7637410885017024;0.11597160452729435;0.10630439400446473;10.000930920738943;0.8335327564982559;1.0971031464775989;0.7618236767803382;0.11932076781128824;1.0940828245053251;0.7712063665741504
66.807169;1.090993966211819;0.83339273878052;0.76374144567096;0.11597174413381103;0.10630438091948685;10.000944218812581;0.8335337525720228;1.097104672978156;0.7618233854127473;0.11932088223090201;1.094084735882124;0.7712070908460159
66.817169;1.0909952814038992;0.8333928008180258;0.7637418011275664;0.11597188363938027;0.10630436047301033;10.00095727409733;0.8335347124832689;1.0971061754919422;0.7618230590892262;0.11932098060326808;1.094086625660527;0.7712077865413499
66.827169;1.0909966490681344;0.8333927931186899;0.7637421542882836;0.11597202252188518;0.10630433281897596;10.000970137977742;0.8335356330882152;1.09710765178245;0.7618226972127143;0.11932106229194323;1.094088493889445;0.7712084529691996
66.837169;1.0909980684683713;0.8333927107443454;0.7637425043249597;0.11597216030982713;0.10630429823370631;10.000982860387618;0.8335365119005002;1.0971090978557372;0.7618223004586223;0.11932112673257995;1.094090341217613;0.7712090877603724
66.847169;1.0909995389601839;0.8333925492341973;0.7637428499402541;0.1159722966590496;0.10630425713021045;10.000995488750814;0.8335373473073411;1.0971105085745516;0.7618218707349679;0.11932117346763732;1.0940921694493082;0.7712096880434115
66.857169;1.0910010593302846;0.8333923054132475;0.7637431897270027;0.11597243144901104;0.10630421003415563;10.001008066480443;0.833538138444293;1.0971118787615484;0.7618214110591689;0.11932120224881038;1.0940939815386035;0.7712102513802087
66.867169;1.0910026274283733;0.8333919775459927;0.7637435227670544;0.11597256481103894;0.10630415755346329;10.00102063073535;0.8335388846647542;1.0971132047089809;0.761820925038555;0.11932121305237527;1.0940957812106962;0.7712107761967929
66.877169;1.0910042403654707;0.8333915645497357;0.763743848893699;0.11597269706753244;0.10630410031077346;10.001033209549597;0.8335395849565673;1.0971144849794157;0.7618204162921508;0.11932120598215562;1.0940975730073026;0.7712112620552859
66.887169;1.0910058941718763;0.8333910651340942;0.7637441683828501;0.1159728286608871;0.10630403883293904;10.001045815899165;0.8335402376801928;1.09711572025111;0.761819888248646;0.1193211812059555;1.0940993624945639;0.7712117094691376
66.897169;1.0910075833535846;0.8333904776793306;0.7637444813991635;0.11597296011698763;0.10630397351862235;10.00105844468095;0.8335408404825659;1.0971169123919495;0.7618193443223973;0.11932113892083147;1.0941011558056548;0.7712121195720958
66.907169;1.091009301556578;0.8333898012841162;0.7637447877166292;0.11597309204425126;0.10630390475345504;10.00107107868938;0.8335413902347916;1.0971180631392756;0.7618187880279065;0.11932107926226845;1.0941029588343207;0.7712124943848411
66.917169;1.0910110423755308;0.8333890368289434;0.7637450870641337;0.11597322517119033;0.10630383303748743;10.00108369726287;0.8335418833589545;1.0971191734354626;0.7618182228311086;0.11932100228394288;1.0941047765528331;0.7712128369734567
66.927169;1.0910127990229037;0.833388186715285;0.7637453800565129;0.1159733603341853;0.10630375899876868;10.001096278022853;0.8335423168945201;1.09712024365901;0.7618176520586777;0.11932090809857723;1.0941066124327925;0.771213150874615
66.937169;1.0910145635627833;0.8333872541161302;0.7637456689871784;0.11597349839668784;0.10630368333752005;10.001108793078417;0.8335426898865615;1.0971212740692187;0.761817078881143;0.11932079700144374;1.0941084682811457;0.7712134397753792
66.947169;1.091016326958178;0.8333862425801813;0.7637459574612082;0.11597364018231977;0.1063036068118159;10.001121209165499;0.8335430038688477;1.0971222652700314;0.7618165061328078;0.11932066945842724;1.0941103449669725;0.771213707495323
66.957169;1.0910180798823277;0.8333851555202398;0.7637462491449971;0.11597378639248802;0.1063035302733338;10.001133491994423;0.8335432619924924;1.0971232184591324;0.7618159361986061;0.11932052609480649;1.0941122435928083;0.7712139573310541
66.967169;1.0910198134800821;0.8333839956910353;0.7637465471134339;0.11597393751803303;0.10630345466721325;10.001145606933594;0.8335434680216144;1.0971241351390952;0.7618153709190472;0.11932036773122193;1.094114165552998;0.7712141913244415
66.977169;1.09102152008407;0.8333827651808906;0.763746854002439;0.1159740938348384;0.10630338093164035;10.001157517291677;0.833543625675398;1.0971250166489581;0.7618148111844573;0.11932019533383045;1.094116111487468;0.7712144104964249
66.987169;1.091023194385173;0.8333814656726483;0.7637471720150337;0.11597425544073264;0.10630330979852191;10.001169189094815;0.8335437378999901;1.0971258638365673;0.7618142567458069;0.11932000988442223;1.0941180809367965;0.7712146159295906
66.997169;1.0910248340490902;0.8333800986271482;0.7637475027072126;0.11597442221939502;0.10630324166564403;10.001180600627686;0.8335438065712266;1.097126676806952;0.7618137063505805;0.11931981228595841;1.0941200728168228;0.7712148096635211
67.007169;1.0910264386865278;0.8333786655260346;0.763747847232412;0.11597459377771506;0.10630317670701557;10.001191745572736;0.833543832498377;1.0971274549045935;0.7618131576131402;0.11931960331810808;1.0941220857110152;0.7712149946967513
67.017169;1.0910280085898125;0.8333771683538224;0.7637482070719969;0.11597476951493348;0.10630311508854791;10.001202628785325;0.8335438153286101;1.0971281970725877;0.761812607036561;0.11931938359886601;1.0941241178142527;0.7712151746034511
67.027169;1.0910295442889695;0.8333756101401243;0.7637485843816807;0.11597494880335506;0.10630305708003386;10.001213257518096;0.8335437539017228;1.0971289023320312;0.7618120505992176;0.11931915356681555;1.094126166411005;0.7712153530482708
67.037169;1.0910310460923556;0.8333739950358684;0.7637489817280536;0.11597513110200118;0.10630300305453491;10.001223627531603;0.8335436466721269;1.097129570079116;0.7618114845150608;0.11931891354074872;1.0941282273690034;0.7712155330883441
67.047169;1.091032513716401;0.8333723278170118;0.7637494017307724;0.11597531593929604;0.10630295343556821;10.0012337167157;0.833543491898446;1.0971302001705296;0.7618109057366317;0.11931866381017157;1.0941302955445886;0.7712157167470768
67.057169;1.091033946560858;0.8333706133361102;0.7637498466097917;0.11597550285573185;0.10630290857697357;10.001243498868329;0.8335432881707625;1.0971307930018086;0.7618103119273976;0.11931840466688014;1.0941323656889252;0.771215904894936
67.067169;1.0910353437618288;0.8333688560872937;0.7637503177964656;0.11597569135298544;0.1063028686197442;10.001252964345337;0.8335430346774763;1.097131349728132;0.7618097011758643;0.11931813641416336;1.0941344331010399;0.7712160972506013
67.077169;1.091036703544122;0.8333670600077073;0.7637508161448555;0.11597588088095954;0.10630283349362066;10.001262124403393;0.8335427308660442;1.0971318725843644;0.7618090717607136;0.11931785939425267;1.0941364941291072;0.7712162928190488
67.087169;1.0910380230888936;0.8333652287577115;0.7637513424545159;0.11597607095467417;0.10630280309862139;10.001270997413485;0.8335423763980012;1.0971323650139757;0.761808421984108;0.11931757399484952;1.0941385466939113;0.7712164906022742
67.097169;1.0910392992468168;0.8333633660911864;0.7637518975174121;0.11597626128161774;0.10630277746406779;10.001279594396385;0.8335419716972795;1.097132831506359;0.7618077505066083;0.11931728061279682;1.094140590512083;0.7712166899652249
67.107169;1.0910405292343985;0.8333614759532207;0.7637524817153448;0.11597645171149594;0.10630275671951901;10.001287917316551;0.8335415185259581;1.0971332777856029;0.7618070573071721;0.11931697962301392;1.0941426265799141;0.7712168904172212
67.117169;1.0910417111146777;0.8333595622133568;0.7637530946499146;0.11597664209142378;0.10630274094975824;10.001295967594587;0.8335410197248467;1.0971337114023452;0.761806344441081;0.11931667141269581;1.094144656106829;0.7712170912249835
67.127169;1.0910428436082145;0.8333576283263087;0.7637537349989336;0.11597683215077707;0.10630273011165636;10.001303752380432;0.8335404779009434;1.0971341415619351;0.7618056157936656;0.11931635645372539;1.0941466800740984;0.771217291470939
67.137169;1.0910439254412139;0.8333556776101787;0.763754400803622;0.11597702143936982;0.10630272406618158;10.001311284152155;0.833539894183047;1.0971345782809916;0.7618048759046124;0.1193160353394109;1.0941487000027177;0.7712174905405331
67.147169;1.0910449557739368;0.8333537137806185;0.7637550901754051;0.11597720935723296;0.10630272262473289;10.001318578973734;0.8335392683490432;1.0971350317810533;0.7618041286533807;0.11931570870173065;1.0941507186138857;0.7712176886588054
67.157169;1.0910459354757274;0.8333517409661051;0.7637558019189951;0.11597739526679408;0.10630272553746858;10.001325657001866;0.8335386001416181;1.0971355112868209;0.761803376490114;0.1193153770061663;1.0941527396092892;0.771217887097867
67.167169;1.0910468675704692;0.8333497635928367;0.7637565353866955;0.1159775785739887;0.10630273248068521;10.001332544429493;0.833537890127548;1.0971360232955698;0.7618026204540935;0.11931504042339691;1.0941547672749812;0.7712180878475274
67.177169;1.0910477565297583;0.83334778645717;0.7637572898691958;0.11597775871329294;0.10630274309960619;10.001339272562097;0.8335371395799571;1.097136571227088;0.7618018607812862;0.11931469893518122;1.0941568059204088;0.7712182932785215
67.187169;1.091048606978066;0.8333458144850289;0.7637580647582433;0.11597793512571641;0.10630275705121806;10.001345873169402;0.8335363504647493;1.0971371564255425;0.7618010975337515;0.11931435254890435;1.0941588588655675;0.7712185062452873
67.197169;1.091049422340816;0.8333438522608445;0.763758860101878;0.1159781073121753;0.10630277398847435;10.001352375236541;0.8335355251350237;1.0971377789699526;0.7618003308376718;0.11931400142219453;1.0941609274035318;0.7712187302976851
67.207169;1.0910502044662385;0.8333419040736597;0.7637596764490145;0.11597827491361389;0.10630279354075356;10.001358803873503;0.8335346649411739;1.0971384377818352;0.7617995608817381;0.1193136458447599;1.0941630105236464;0.7712189695123592
67.217169;1.0910509550475223;0.8333399743766526;0.7637605147077577;0.1159784377640249;0.10630281536084571;10.00136517584832;0.8335337694999868;1.0971391304623712;0.7617987882413254;0.11931328612171552;1.0941651057205062;0.7712192277888564
67.227169;1.091051677353538;0.8333380678082496;0.763761376344654;0.11597859587568378;0.10630283920082513;10.001371491283244;0.8335328378173316;1.097139853298096;0.7617980143376487;0.11931292244116443;1.0941672098035993;0.77121950837463
67.237169;1.0910523758064614;0.8333361886137861;0.7637622630009218;0.11597874930553356;0.10630286494593104;10.001377730050217;0.8335318696249598;1.0971406011823917;0.7617972412263024;0.11931255480498348;1.0941693186894095;0.771219814158851
67.247169;1.0910530543775543;0.8333343399083212;0.763763175995417;0.11597889803156707;0.10630289261396068;10.001383858639374;0.8335308654817228;1.0971413676316164;0.76179647099471;0.11931218305913131;1.0941714269310436;0.7712201479020856
67.257169;1.0910537162707885;0.8333325233754675;0.7637641165044675;0.11597904201166631;0.10630292236929767;10.00138984212309;0.8335298259663118;1.09714214557302;0.7617957054432096;0.11931180702844427;1.094173527982633;0.771220511738992
67.267169;1.091054364602689;0.8333307400942468;0.7637650857688428;0.11597918130946339;0.10630295455150669;10.001395654929732;0.833528751019966;1.097142928039777;0.7617949460095967;0.11931142667235094;1.094175614754481;0.7712209065859733
67.277169;1.091055003016201;0.8333289917174116;0.7637660848539128;0.11597931610894761;0.10630298965809866;10.00140128854572;0.833527640055953;1.0971437082724624;0.7617941938538305;0.11931104216047542;1.0941776798934744;0.7712213325650049
67.287169;1.0910556357695282;0.8333272802815099;0.7637671142532866;0.11597944667081571;0.10630302827171548;10.001406750110164;0.8335264924005192;1.0971444800304027;0.761793450038962;0.1193106538899781;1.0941797160774103;0.7712217898365376
67.297169;1.0910562672047348;0.8333256068610202;0.76376817370367;0.11597957328891141;0.10630307100274175;10.001412051485488;0.8335253076386112;1.0971452378476105;0.7617927157490819;0.11931026245205943;1.0941817159827898;0.7712222783059204
67.307169;1.091056901404559;0.8333239706769171;0.7637692624948587;0.11597969623652235;0.10630311845200481;10.00141720147633;0.8335240860028286;1.0971459771590906;0.7617919926415141;0.11930986852654166;1.0941836717358557;0.7712227967856262
67.317169;1.0910575422661928;0.8333223696634109;0.7637703800863889;0.11597981576307483;0.10630317117595484;10.001422205117567;0.8335228286329014;1.0971466949767035;0.7617912828543707;0.1193094727817389;1.094185575051859;0.7712233429762616
67.327169;1.0910581934186945;0.8333208021201545;0.7637715264016165;0.11597993210593756;0.10630322970487006;10.001427063320525;0.8335215376579068;1.0971473906342348;0.7617905883517045;0.11930907582549749;1.0941874182225717;0.771223914191307
67.337169;1.0910588584093928;0.8333192678450798;0.7637727015935162;0.11598004546857821;0.10630329458083278;10.00143177480756;0.8335202162519678;1.0971480655440204;0.7617899104646012;0.11930867818490655;1.0941891944234943;0.7712245077537234
67.347169;1.0910595417483357;0.8333177677616582;0.7637739057456309;0.11598015604868646;0.10630336633694934;10.001436341350429;0.8335188685129375;1.0971487218800788;0.7617892501436598;0.11930828031712293;1.094190897022646;0.7712251204720547
67.357169;1.0910602496936468;0.8333163028201543;0.7637751386585482;0.11598026408161828;0.10630344542561536;10.001440765664519;0.8335174992576289;1.0971493612501555;0.761788608367662;0.11930788261474139;1.094192519206929;0.7712257481433147
67.367169;1.0910609893758785;0.8333148734504034;0.7637763994139367;0.11598036979725063;0.10630353213040357;10.001445039908722;0.8335161139104453;1.0971499845333494;0.7617879862005454;0.11930748535438952;1.0941940541341522;0.7712263859521251
67.377169;1.0910617668743632;0.8333134797880936;0.763777685818923;0.11598047333952917;0.106303626576631;10.001449137680533;0.8335147184735174;1.09715059242199;0.7617873847482548;0.11930708863224936;1.094195494875723;0.7712270289570882
67.387169;1.091062586169061;0.8333121220314528;0.7637789942343084;0.11598057470932313;0.106303728897381;10.001453014849403;0.8335133194922872;1.0971511852476536;0.7617868055373532;0.11930669234436778;1.09419683452076;0.7712276719130025
67.397169;1.091063449567953;0.8333108007092895;0.7637803201461;0.11598067369711229;0.10630383932825678;10.001456611586992;0.8335119237195003;1.0971517622432585;0.7617862510620331;0.11930629625510289;1.0941980668882485;0.7712283090281454
67.407169;1.0910643585241746;0.833309517105413;0.7637816591360311;0.11598076983668694;0.10630395809780346;10.001459851811603;0.8335105373483519;1.097152321380582;0.7617857248053402;0.11930590017012044;1.0941991872951458;0.77122893418709
67.417169;1.0910653138214286;0.8333082736139279;0.7637830073278311;0.11598086251172779;0.10630408529187042;10.001462648028967;0.8335091652813779;1.0971528602707556;0.7617852305606596;0.11930550407384004;1.0942001925566378;0.771229541391366
67.427169;1.0910663150832396;0.8333070735704401;0.7637843614704912;0.11598095118778212;0.10630422082627672;10.001464916996888;0.833507810905344;1.0971533775226867;0.7617847717317264;0.11930510813173092;1.0942010805192806;0.7712301248918599
67.437169;1.0910673603997543;0.8333059204603374;0.763785719569657;0.11598103552629699;0.10630436448745582;10.001466594672594;0.8335064763965162;1.0971538734264017;0.76178435125568;0.11930471264483761;1.0942018505498383;0.7712306787188044
67.447169;1.0910684464293678;0.8333048170246817;0.7637870813375646;0.11598111531233254;0.10630451598294667;10.001467638782675;0.8335051635085631;1.0971543499712773;0.7617839716601992;0.11930431801259536;1.0942025045465102;0.7712311962354268
67.457169;1.0910695690119898;0.8333037651899837;0.7637884476523192;0.11598119039748309;0.10630467499331853;10.001468025483241;0.8335038745257717;1.0971548109037486;0.7617836349699773;0.11930392471431243;1.0942030464862391;0.7712316705580051
67.467169;1.0910707245311704;0.8333027667452824;0.7637898199382007;0.11598126072594885;0.10630484116853653;10.001467745914823;0.8335026126967906;1.0971552614718079;0.7617833430791675;0.119303533309573;1.0942034809101537;0.771232095641908
67.477169;1.0910719109991625;0.8333018238305647;0.7637911998863505;0.11598132631739119;0.10630501401265748;10.00146679613469;0.8335013819065875;1.0971557072783942;0.7617830983245232;0.11930314441405036;1.0942038123455693;0.7712324672279582
67.487169;1.0910731279037207;0.8333009390198406;0.7637925890861381;0.11598138720021717;0.10630519277236425;10.001465164802857;0.8335001859196657;1.0971561528540528;0.7617829030807192;0.11930275864967227;1.0942040456166982;0.7712327832227912
67.497169;1.0910743756042771;0.8333001152400098;0.7637939886990877;0.11598144336454236;0.10630537645558695;10.001462831514697;0.833499027666023;1.0971566008572828;0.7617827585820692;0.11930237662345228;1.0942041854675262;0.771233043493232
67.507169;1.091075654766884;0.833299355523885;0.7637953994481816;0.11598149470678379;0.10630556392729294;10.001459770779174;0.8334979092719867;1.097157052271954;0.7617826646212285;0.1193019989708375;1.0942042353888166;0.7712332491660934
67.517169;1.0910769653304397;0.8332986627364689;0.7637968216747649;0.11598154099361496;0.10630575399449854;10.001455952534261;0.8334968329635672;1.097157507645237;0.7617826202939342;0.11930162637787643;1.094204196872075;0.7712334020419331
67.527169;1.091078305205982;0.8332980393422522;0.7637982551444606;0.11598158188941386;0.10630594548298901;10.001451344431276;0.8334958018050767;1.0971579686558872;0.7617826244477675;0.11930125946449253;1.094204069680511;0.7712335045310463
67.537169;1.0910796700896697;0.8332974869333878;0.7637996990824487;0.11598161700078384;0.10630613731219589;10.001445918152928;0.8334948196587305;1.097158438681869;0.7617826756123315;0.11930089863528517;1.0942038528683733;0.7712335593832417
67.547169;1.0910810546795704;0.833297005658457;0.763801152602248;0.11598164593872874;0.1063063285386317;10.00143965587353;0.8334938906769943;1.0971589219514326;0.7617827719708462;0.11930054409262564;1.0942035455517094;0.7712335688423924
67.557169;1.0910824536266344;0.8332965942456135;0.7638026148216235;0.11598166837758682;0.10630651837932273;10.001432557929755;0.833493018874028;1.0971594220072431;0.761782911463626;0.11930019597102828;1.0942031469306972;0.7712335339018175
67.567169;1.0910838615596372;0.8332962508607041;0.7638040849816174;0.1159816840590785;0.10630670621742162;10.001424646706738;0.8334922083922093;1.0971599405052488;0.7617830919581645;0.11929985443807938;1.0942026564006118;0.771233454383212
67.577169;1.0910852732543983;0.8332959739078613;0.7638055628824625;0.1159816928072989;0.1063068915389353;10.001415958264154;0.8334914640032397;1.097160477053363;0.7617833114055113;0.1192995197600699;1.0942020738557385;0.7712333298563304
67.587169;1.091086683790334;0.8332957618662787;0.763807048932992;0.11598169461184774;0.10630707382262343;10.001406531298066;0.8334907906520838;1.0971610295356828;0.7617835679540589;0.119299192373303;1.0942013995902746;0.7712331605256939
67.597169;1.0910880876285665;0.8332956126595586;0.7638085437723535;0.11598168968561628;0.10630725245653824;10.001396407919337;0.833490192357297;1.097161594239216;0.7617838598900205;0.11929887284550011;1.094200633947714;0.7712329474239763
67.607169;1.0910894777423075;0.8332955236236709;0.763810047833601;0.11598167841284429;0.10630742670978745;10.001385638774858;0.8334896715621601;1.0971621660755697;0.7617841851672839;0.11929856166861069;1.0941997769849379;0.7712326922172854
67.617169;1.0910908458548398;0.8332954922238345;0.7638115611693872;0.11598166127817904;0.1063075957538921;10.00137427759143;0.8334892290024054;1.097162738752866;0.7617845409368065;0.11929825907606864;1.0941988286030082;0.7712323972003723
67.627169;1.0910921826598552;0.8332955166729649;0.7638130839204967;0.1159816388600244;0.10630775871188197;10.001362371935612;0.8334888638910255;1.097163304687956;0.7617849235838917;0.11929796500748285;1.0941977891888388;0.7712320654066284
67.637169;1.0910934780456805;0.8332955955216226;0.7638146168331769;0.11598161181275592;0.10630791473939417;10.001349966714407;0.8334885746141142;1.0971638551731815;0.7617853290276225;0.11929767917324867;1.0941966598179367;0.7712317003838443
67.647169;1.0910947219049114;0.8332957264918222;0.7638161610043208;0.11598158081518307;0.10630806311945899;10.001337116505379;0.8334883598095542;1.0971643807626932;0.7617857530015505;0.11929740119618748;1.094195442114134;0.7712313060124948
67.657169;1.0910959048020097;0.833295905993335;0.7638177176866706;0.11598154652132282;0.10630820332729708;10.001323890688754;0.833488218856057;1.0971648719190226;0.7617861913001726;0.11929713077878062;1.0941941385724492;0.7712308866820216
67.667169;1.0910970185129223;0.8332961298577729;0.7638192888265148;0.1159815094669004;0.106308335067781;10.00131036625171;0.8334881512052077;1.097165320623491;0.7617866400983269;0.11929686783017367;1.0941927531030178;0.7712304471600228
67.677169;1.0910980567311264;0.8332963942831224;0.7638208771496255;0.11598147000974911;0.10630845826555167;10.001296614724263;0.8334881557317451;1.0971657215885506;0.7617870962901299;0.11929661248615267;1.0941912913872793;0.7712299920282083
67.687169;1.0910990151179016;0.8332966961742065;0.7638224852142015;0.11598142844264696;0.10630857301022326;10.001282693533897;0.833488231156458;1.0971660712026432;0.761787557401029;0.11929636498460972;1.094189760895976;0.771229525188271
67.697169;1.0910998906686646;0.8332970329677147;0.7638241144919461;0.1159813851514769;0.10630867949708672;10.00126864706716;0.8334883769120511;1.0971663659129127;0.7617880212445108;0.11929612555157117;1.09418817022537;0.7712290498208516
67.707169;1.0911006814262088;0.8332974021129915;0.763825765330745;0.1159813406372557;0.10630877797334863;10.001254513081793;0.8334885936263585;1.0971666020480464;0.7617884856925712;0.11929589441947684;1.094186527604101;0.7712285689454826
67.717169;1.0911013862423506;0.8332978003961151;0.7638274373309959;0.11598129544258563;0.10630886874482115;10.001240325545794;0.8334888830259901;1.0971667764860096;0.7617889483776117;0.11929567186688972;1.0941848396249716;0.7712280857019127
67.727169;1.0911020041582973;0.8332982236200601;0.7638291297446452;0.11598125009489296;0.10630895224585515;10.001226109001477;0.8334892472665958;1.09716688728747;0.7617894065546659;0.11929545823246027;1.0941831116030392;0.7712276026979284
67.737169;1.0911025344461465;0.8332986668701863;0.7638308422933698;0.11598120509008503;0.10630902905167737;10.001211869909525;0.8334896884217535;1.0971669334462255;0.7617898572143047;0.11929525396884175;1.0941813485851293;0.7712271215559143
67.747169;1.0911029773880472;0.8332991251894828;0.7638325757960228;0.11598116089256685;0.10630909980860304;10.00119759825468;0.8334902088537983;1.0971669133415864;0.7617902973483301;0.1192950596490088;1.094179555247517;0.7712266434510431
67.757169;1.091103334558069;0.8332995944220527;0.7638343318385993;0.11598111796822816;0.10630916520885036;10.001183282301403;0.8334908115226867;1.0971668237541914;0.761790724744085;0.11929487581177316;1.0941777355171158;0.7712261698203806
67.767169;1.0911036080843772;0.8333000716099906;0.7638361121465913;0.11598107683406844;0.10630922601012778;10.001168917856779;0.8334914992691467;1.0971666608317727;0.76179113881706;0.11929470278457077;1.0941758933015295;0.771225702634643
67.777169;1.091103799402503;0.8333005545535324;0.7638379182871319;0.11598103806161066;0.10630928296967672;10.00115449924009;0.8334922738554686;1.0971664212423833;0.7617915404135179;0.11929454065226555;1.0941740335005126;0.7712252445139626
67.787169;1.091103908472289;0.8333010412621736;0.7638397515625713;0.11598100227047;0.10630933674310863;10.00114000870566;0.8334931357372457;1.097166102422374;0.7617919308885384;0.11929438934941007;1.0941721618666531;0.7712247990078979
67.797169;1.0911039343021933;0.8333015296873973;0.7638416130503433;0.1159809701584293;0.10630938789320521;10.001125422966;0.8334940844233893;1.0971657030228448;0.761792311582173;0.11929424879792239;1.0941702838475043;0.7712243708210798
67.807169;1.091103876471678;0.833302017328291;0.7638435037022359;0.11598094251743786;0.10630943698896367;10.001110727902054;0.8334951190178379;1.0971652234785383;0.7617926837225718;0.11929411897841852;1.0941684036883788;0.7712239654343405
67.817169;1.0911037360475644;0.8333025012321654;0.7638454239451055;0.11598092018365375;0.1063094846476731;10.00109592117324;0.8334962388654189;1.097164665808724;0.7617930481816734;0.1192939999137904;1.094166524375688;0.7712235881090707
67.827169;1.0911035151264399;0.8333029788560435;0.7638473730932644;0.11598090392925386;0.10630953146455634;10.001081002072974;0.8334974438479317;1.0971640330407728;0.7617934053343267;0.11929389166280598;1.094164648157566;0.7712232431151402
67.837169;1.0911032159278826;0.8333034490366;0.7638493496958867;0.11598089439513493;0.1063095779519726;10.00106596841632;0.8334987338955566;1.0971633289102574;0.7617937552637182;0.11929379432386122;1.0941627775010547;0.7712229339247061
67.847169;1.0911028404153948;0.8333039125004611;0.7638513523846809;0.11598089211339291;0.10630962454817146;10.001050825365121;0.8335001081027887;1.0971625578591488;0.7617940978496616;0.1192937080550556;1.0941609157358234;0.7712226636463239
67.857169;1.0911023905586075;0.8333043716560818;0.7638533801322338;0.11598089749011942;0.10630967161373882;10.001035586986035;0.8335015640798678;1.097161724844052;0.7617944327604873;0.11929363310047637;1.0941590666857917;0.7712224344826795
67.867169;1.091101868599234;0.8333048295192121;0.7638554320884203;0.11598091071802756;0.10630971942451294;10.001020266515155;0.8335030980987015;1.0971608343756085;0.7617947598177184;0.11929356975743521;1.0941572341862114;0.771222246877776
67.877169;1.0911012765662127;0.8333052886464619;0.7638575073695233;0.11598093178237988;0.10630976820684633;10.001004869594507;0.8335047058166934;1.0971598894544985;0.7617950794152979;0.1192935183175502;1.0941554223839718;0.7712220996712433
67.887169;1.0911006153828477;0.8333057508377028;0.763859604914553;0.115980960595122;0.10630981813928314;10.000989392314882;0.8335063824434173;1.0971588915989259;0.761795392656578;0.11929347900086662;1.0941536360972044;0.7712219908272874
67.897169;1.0910998849496463;0.8333062172350021;0.7638617235569549;0.11598099712633042;0.10630986932738974;10.000973817257172;0.8335081224721995;1.0971578415073977;0.761795701592173;0.11929345192944667;1.094151880714817;0.7712219178306516
67.907169;1.0910990856486307;0.833306688648318;0.7638638622839816;0.1159810414648009;0.10630992184189669;10.000958109666021;0.8335099197892738;1.0971567394614667;0.7617960094193041;0.11929343721817734;1.0941501624044458;0.7712218778645452
67.917169;1.0910982197286982;0.8333071658036977;0.763866020354132;0.1159810937881276;0.10630997574558425;10.000942224945698;0.8335117677364725;1.0971555857384507;0.7617963202019815;0.11929343506655153;1.0941484882156902;0.7712218680213385
67.927169;1.0910972909521066;0.8333076488656156;0.7638681969073587;0.11598115423616978;0.10631003106352281;10.000926126116726;0.8335136590834957;1.097154381062453;0.7617966384069377;0.11929344571656063;1.0941468650859183;0.7712218854849245
67.937169;1.0910963031861487;0.8333081369172126;0.763870390381741;0.11598122280056686;0.10631008776176645;10.0009097928915;0.8335155862411638;1.0971531267471932;0.7617969685118434;0.11929346934085366;1.0941452988483407;0.7712219277913633
67.947169;1.0910952596727383;0.833308628612336;0.7638725982351263;0.11598129931540394;0.10631014567274091;10.000893218378659;0.8335175411628917;1.0971518245930083;0.7617973148275332;0.11929350593976848;1.0941437944305774;0.7712219929921046
67.957169;1.0910941630742879;0.8333091236904696;0.7638748168350449;0.11598138344389641;0.10631020440505215;10.000876403947265;0.8335195149996723;1.0971504765644078;0.7617976816778432;0.11929355523828472;1.0941423563226194;0.771222079095096
67.967169;1.0910930154262044;0.8333096237159693;0.7638770413802981;0.11598147460887592;0.10631026342803322;10.000859354955447;0.8335214981780916;1.0971490844984622;0.7617980732621039;0.11929361665985813;1.0941409879693624;0.7712221830446326
67.977169;1.0910918179686289;0.8333101313517045;0.7638792660129822;0.1159815720188419;0.1063103222465723;10.000842076724984;0.8335234807772267;1.097147649972149;0.7617984930473305;0.11929368946895003;1.0941396907341376;0.7712223003239796
67.987169;1.091090571449705;0.8333106493111448;0.7638814840481376;0.11598167485259177;0.10631038043528263;10.000824573500509;0.8335254530294816;1.0971461741766875;0.7617989436534758;0.11929377296597028;1.0941384640784702;0.7712224251408826
67.997169;1.0910892770529446;0.8333111798966268;0.7638836884624106;0.11598178244921176;0.10631043755208949;10.000806849593092;0.8335274058290119;1.0971446582779567;0.7617994273725217;0.11929386660163131;1.0941373065301556;0.7712225506285906
68.007169;1.0910879373388878;0.8333117250888985;0.7638858726562078;0.11598189436823265;0.10631049312069957;10.000788908484648;0.83352933058153;1.09714310423346;0.7617999465123834;0.11929397000909725;1.094136216287803;0.7712226697791768
68.017169;1.0910865564019565;0.8333122868116855;0.7638880306176453;0.11598201031047406;0.1063105467304414;10.000770750167202;0.8335312187885632;1.0971415151011301;0.7618005030625861;0.11929408298717586;1.0941351918268565;0.7712227771991071
68.027169;1.0910851394477248;0.8333128668257588;0.7638901565949555;0.1159821299694244;0.10631059805890969;10.00075236760439;0.8335330623642419;1.0971398947499715;0.7618010981557181;0.11929420547548909;1.0941342324052332;0.771222869951517
