time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
68.037169;1.0910836927961125;0.8333134664854479;0.7638922452642948;0.11598225289841424;0.10631064675319778;10.000733742635296;0.8335348540690274;1.0971382477549148;0.7618017320228876;0.11929433748493153;1.0941333379606781;0.7712229465937395
68.047169;1.0910822241774947;0.8333140869043436;0.763894292132638;0.11598237844277212;0.10631069241840184;10.000714848659197;0.8335365874181586;1.0971365794672938;0.7618024042759617;0.11929447896517896;1.0941325089487786;0.7712230055775274
68.057169;1.0910807423373492;0.8333147293068384;0.7638962936767635;0.11598250579953591;0.10631073476911948;10.00069566462366;0.8335382563929343;1.0971348955071942;0.7618031139523859;0.11929462969894147;1.0941317466362688;0.7712230445223753
68.067169;1.0910792562356577;0.8333153953308423;0.7638982472274294;0.11598263420919931;0.10631077370877076;10.000676188685556;0.8335398550551898;1.0971332010725998;0.761803859118159;0.11929478926734965;1.0941310536146385;0.7712230605967629
68.077169;1.0910777750526635;0.833316087050808;0.7639001504631414;0.11598276310705409;0.10631080927155641;10.000656438829408;0.8335413772850224;1.0971315009648197;0.7618046365922279;0.11929495709971832;1.0941304336507773;0.7712230513331865
68.087169;1.0910763086329605;0.8333168063535321;0.7639020006584645;0.1159828921327387;0.10631084155101049;10.000636447796941;0.8335428170000697;1.0971297998172074;0.7618054425299806;0.11929513256565723;1.0941298905300232;0.7712230152202935
68.097169;1.0910748671324568;0.8333175542329356;0.763903794376611;0.11598302109916374;0.10631087066807356;10.000616263542339;0.833544168756222;1.0971281018553134;0.7618062736279002;0.11929531501642553;1.0941294269038306;0.7712229515128606
68.107169;1.0910734605189367;0.8333183307254052;0.7639055278900929;0.11598314995866621;0.1063108967106593;10.000595949594329;0.8335454283103114;1.0971264105811713;0.76180712790297;0.11929550380581566;1.0941290440436957;0.7712228595211721
68.117169;1.091072098448042;0.8333191350475893;0.7639071975060573;0.1159832787185914;0.10631091962312195;10.000575578677852;0.8335465927865626;1.0971247288397814;0.7618080042912327;0.11929569832236216;1.094128742266249;0.7712227385258709
68.127169;1.091070789716552;0.8333199654835387;0.763908799580847;0.11598340735335053;0.10631093916374118;10.000555224762925;0.8335476604051268;1.0971230590820513;0.7618089016260343;0.11929589799647658;1.0941285210422333;0.7712225885916404
68.137169;1.0910695418985188;0.8333208195185342;0.7639103308920895;0.11598353579489663;0.10631095498315898;10.0005349602923;0.8335486300570917;1.0971214037170476;0.7618098183933988;0.11929610231690703;1.0941283785910465;0.771222411306206
68.147169;1.0910683617548882;0.8333216944395613;0.763911789054505;0.11598366397889978;0.10631096671640049;10.0005148561792;0.8335495010996644;1.0971197655329732;0.7618107534591054;0.11929631086808773;1.094128312015201;0.7712222096386957
68.157169;1.0910672552482352;0.8333225877978062;0.7639131726183139;0.11598379188558121;0.10631097403183447;10.00049497685227;0.8335502731454044;1.0971181476198695;0.7618117065593513;0.1192965233518395;1.0941283180391828;0.7712219873582353
68.167169;1.0910662269841522;0.8333234972682729;0.763914480915631;0.11598391955026952;0.10631097669871385;10.000475373343573;0.8335509453029216;1.0971165528512632;0.7618126781363423;0.11929673956727449;1.094128393675545;0.7712217490438178
68.177169;1.0910652799071565;0.8333244199393608;0.7639157137534741;0.1159840470229426;0.10631097463987277;10.00045608550246;0.8335515153771593;1.0971149835558247;0.7618136692877815;0.11929695930878692;1.0941285367707685;0.7712215003008653
68.187169;1.0910644150876811;0.8333253518502921;0.7639168714018032;0.1159841743450014;0.10631096787454415;10.000437151867711;0.8335519798221005;1.0971134415265664;0.761814682167172;0.11929718226226459;1.0941287458680014;0.7712212471907803
68.197169;1.0910636316520568;0.8333262887219645;0.7639179546495513;0.11598430162883151;0.10631095639234689;10.000418615164358;0.8335523341391714;1.0971119285313486;0.761815720321352;0.11929740804385996;1.0941290194143822;0.771220995446018
68.207169;1.0910629273280736;0.8333272273414879;0.7639189645829269;0.11598442913816291;0.10631094002927254;10.000400519532038;0.8335525734998456;1.097110446988972;0.7618167882867914;0.11929763632974373;1.0941293554288705;0.7712207504121821
68.217169;1.0910622992082981;0.8333281662704426;0.7639199024631068;0.11598455725973805;0.10631091844026436;10.000382905952122;0.8335526936971736;1.0971090001250021;0.7618178906759118;0.11929786691728735;1.0941297515453512;0.7712205176074328
68.227169;1.091061744058051;0.8333291053598;0.7639207700304671;0.11598468641815683;0.10631089124009183;10.000365809868818;0.8335526919504272;1.0971075915711128;0.7618190320068176;0.1192980996761987;1.094130204913504;0.771220303175603
68.237169;1.0910612584533042;0.8333300447969091;0.7639215700129367;0.11598481701477653;0.10631085813290181;10.00034925780261;0.8335525672661009;1.0971062245267629;0.7618202174350687;0.11929833446957219;1.0941307123222646;0.7712201135249919
68.247169;1.0910608393472994;0.8333309846218799;0.7639223059584355;0.11598494945790713;0.10631081888633256;10.000333263476175;0.833552320546437;1.0971049008534464;0.7618214529614932;0.11929857111735893;1.094131270488372;0.7712199543192587
68.257169;1.0910604844661143;0.8333319244469497;0.7639229815188102;0.1159850842593632;0.10631077327687495;10.0003178290776;0.8335519546195315;1.097103620803247;0.7618227445920099;0.11929880939303943;1.0941318760317993;0.7712198298593538
68.267169;1.0910601920031109;0.8333328630545531;0.7639236004048147;0.11598522203710959;0.10631072111224354;10.000302949807285;0.8335514738640845;1.097102383579;0.7618240974270243;0.11929904902712152;1.094132525664063;0.7712197435186062
68.277169;1.0910599600896005;0.8333337985430593;0.7639241665233776;0.11598536340068909;0.10631066229627607;10.000288616460786;0.8335508831652048;1.0971011881576316;0.761825515174557;0.1192992897110866;1.0941332172117724;0.7712196986579549
68.287169;1.0910597863993643;0.8333347293690722;0.7639246832665999;0.1159855088663979;0.10631059683854778;10.000274819701922;0.8335501871954859;1.0971000337179404;0.7618269999374647;0.11929953109291462;1.0941339504873462;0.771219698963876
68.297169;1.0910596680941593;0.8333356553884839;0.7639251528258194;0.11598565886565344;0.10631052476257723;10.000261557945734;0.8335493907966673;1.0970989196313234;0.7618285524311429;0.11929977279708148;1.0941347266208001;0.7712197483056977
68.307169;1.0910596019622105;0.833336577616994;0.7639255764461109;0.11598581384500682;0.10631044603157486;10.000248839895047;0.833548499601415;1.0970978452812874;0.7618301722795291;0.11930001449581526;1.0941355462631226;0.7712198508048667
68.317169;1.0910595843710145;0.8333374970292549;0.7639259551348716;0.11598597440060826;0.10631036058323638;10.000236677264933;0.8335475197629658;1.0970968096757086;0.7618318578006029;0.1193002559573313;1.094136408249193;0.771220010752286
68.327169;1.0910596113444624;0.8333384139699976;0.763926290063683;0.11598614128808826;0.1063102683501421;10.000225073518305;0.833546456889883;1.0970958108026496;0.7618336057518087;0.11930049699459894;1.0941373096115106;0.7712202320244589
68.337169;1.0910596787987539;0.8333393284162143;0.7639265824068165;0.11598631528505968;0.10631016918275786;10.000214017275452;0.8335453154822883;1.097094845024768;0.7618354117964694;0.1193007373538121;1.0941382467428724;0.7712205177323549
68.347169;1.0910597822228185;0.8333402402603918;0.7639268327978416;0.11598649709909493;0.1063100628200062;10.000203487707585;0.833544099489905;1.0970939066045036;0.7618372714225524;0.11930097666628284;1.0941392163982526;0.7712208703400634
68.357169;1.091059916096155;0.833341149635581;0.7639270408801696;0.11598668739606564;0.10630994900430181;10.00019346715525;0.8335428131118177;1.0970929874944462;0.761839180336225;0.1193012144751854;1.0941402151644533;0.7712212915614369
68.367169;1.0910600742797512;0.8333420574583391;0.7639272051979117;0.11598688676996534;0.1063098276266327;10.000183946511006;0.8335414608913738;1.0970920780096765;0.7618411341125199;0.11930145024103275;1.0941412383804971;0.7712217819204399
68.377169;1.0910602514558136;0.8333429655160223;0.7639273233807621;0.1159870955927754;0.10630969877858812;10.000174921069291;0.833540046945679;1.0970911683716902;0.7618431277921214;0.11930168340212081;1.094142280705198;0.7712223404236409
68.387169;1.0910604441267817;0.8333438758148778;0.7639273926898742;0.11598731393764551;0.1063095626976175;10.000166387611165;0.8335385742269207;1.0970902500844768;0.7618451559121663;0.11930191352747824;1.0941433376836511;0.7712229645470373
68.397169;1.0910606499357147;0.8333447897494809;0.7639274105668358;0.11598754163270515;0.10630941965265166;10.000158345428954;0.8335370449715614;1.0970893161378446;0.7618472129762428;0.11930214040358195;1.0941444058604806;0.7712236506674495
68.407169;1.0910608660329724;0.833345707609931;0.7639273746894962;0.11598777832285623;0.10630926984975986;10.000150792828734;0.8335354618657469;1.0970883600743189;0.7618492937310956;0.11930236405207098;1.0941454812525917;0.7712243948160546
68.417169;1.091061088312238;0.8333466286815988;0.7639272826448806;0.11598802351419939;0.10630911342537944;10.00014371965332;0.8335338283833067;1.0970873752018528;0.7618513926567704;0.11930258472909476;1.0941465578181322;0.771225192955207
68.427169;1.0910613116378494;0.833347551641966;0.7639271316925564;0.11598827661360808;0.10630895051346469;10.000137109352266;0.8335321478524305;1.0970863548756826;0.7618535035114805;0.11930280283084999;1.0941476271257657;0.7712260407118687
68.437169;1.0910615301720312;0.8333484747834305;0.763926919083807;0.11598853695078372;0.10630878130856491;10.000130953595901;0.8335304224901566;1.0970852926441672;0.7618556197965877;0.11930301873275809;1.0941486792055797;0.7712269336353933
68.447169;1.0910617382901715;0.8333493959897771;0.7639266426792539;0.11598880380832231;0.10630860609154895;10.000125261491187;0.8335286537075551;1.0970841811903056;0.7618577353958496;0.11930323268911325;1.0941497035986978;0.7712278679610701
68.457169;1.0910619317781105;0.833350312538875;0.7639263012123338;0.11598907646027913;0.10630842523511257;10.00012004944896;0.8335268429642383;1.0970830116522672;0.7618598446900028;0.11930344482744216;1.0941506897143525;0.7712288411831725
68.467169;1.0910621078914433;0.8333512210942805;0.763925894214243;0.11598935422064754;0.10630823917263761;10.000115322963675;0.8335249921092406;1.09708177474822;0.7618619425563282;0.11930365516071235;1.094151626385834;0.7712298522173019
68.477169;1.0910622646059094;0.8333521181712975;0.763925421872244;0.11598963651522379;0.10630804835004504;10.000111068025866;0.8335231038852134;1.0970804628747863;0.7618640244619826;0.1193038635844373;1.0941525014872608;0.7712309007723365
68.487169;1.0910623999784084;0.833353000594122;0.7639248848175275;0.11598992289640303;0.10630785327039285;10.000107254580042;0.8335211828319402;1.0970790714839018;0.7618660863175127;0.11930406994734984;1.094153302464111;0.7712319862170967
68.497169;1.0910625117386987;0.8333538652663516;0.763924283972264;0.11599021294581568;0.10630765461924312;10.000103843359945;0.8335192355460895;1.0970775984604741;0.7618681239685211;0.11930427418894925;1.0941540176189353;0.7712331068957364
68.507169;1.0910625974017112;0.8333547086737371;0.7639236208234359;0.11599050615684547;0.10630745330361634;10.000100788510455;0.8335172697245881;1.0970760424434463;0.7618701324271994;0.1193044763646201;1.0941546372301993;0.7712342601605434
68.517169;1.0910626551416205;0.8333555270790867;0.7639228979626173;0.11599080188856666;0.10630725037750896;10.000098037572078;0.8335152926093884;1.097074402302162;0.7618721053537573;0.11930467648381152;1.0941551535511993;0.7712354428186281
68.527169;1.0910626846854408;0.8333563170549007;0.7639221190094925;0.11599109937834459;0.10630704697011516;10.000095535628796;0.8335133100515295;1.0970726778728144;0.7618740356564221;0.11930487432873554;1.0941555601282724;0.771236651645399
68.537169;1.0910626871844467;0.8333570753671691;0.7639212876390256;0.11599139774829922;0.10630684427001498;10.000093233984751;0.833511326524775;1.097070870767641;0.7618759170710968;0.1193050694266108;1.0941558518483012;0.7712378836912885
68.547169;1.0910626642840273;0.833357798490451;0.763920406593632;0.1159916960084994;0.10630664351533177;10.000091094165853;0.833509345638211;1.0970689843709713;0.7618777452216564;0.11930526111565987;1.0941560258766416;0.7712391364386199
68.557169;1.0910626175707197;0.8333584827675999;0.7639194773777006;0.1159919931379605;0.10630644593001734;10.000089082335887;0.8335073708236274;1.0970670227923192;0.7618795174082738;0.1193054486357378;1.0941560823654093;0.7712404079758808
68.567169;1.091062548815603;0.8333591249487691;0.7639185004933596;0.11599228820947381;0.10630625267175994;10.00008716284585;0.8335054054467316;1.097064990001042;0.7618812320049028;0.11930563128475395;1.0941560240595845;0.7712416970754818
68.577169;1.0910624603438754;0.8333597219642243;0.7639174759123953;0.11599258042758558;0.10630606484522406;10.000085299720604;0.8335034521417082;1.0970628898833088;0.7618828879699733;0.11930580849406858;1.0941558549094423;0.7712430029501198
68.587169;1.0910623550898744;0.8333602702984149;0.7639164035216434;0.11599286907233776;0.10630588350107201;10.000083466299216;0.8335015124676872;1.0970607266293637;0.7618844841931932;0.1193059797281982;1.0941555787536634;0.7712443246081321
68.597169;1.0910622364148521;0.8333607661714907;0.76391528316079;0.1159931534073421;0.10630570962697947;10.000081654728001;0.8334995872959878;1.0970585047857135;0.7618860190682089;0.11930614442308568;1.0941551991468947;0.7712456602428863
68.607169;1.0910621079350509;0.8333612060972113;0.7639141141631789;0.11599343260467655;0.10630554420613465;10.000079872518633;0.833497677396955;1.0970562284191236;0.7618874908580785;0.11930630200760824;1.094154720066413;0.7712470071023658
68.617169;1.0910619738858822;0.8333615869711157;0.7639128951731217;0.1159937058039836;0.10630538825079117;10.000078128128393;0.8334957839179433;1.0970539005207813;0.7618888982389174;0.11930645190214331;1.0941541466114177;0.7712483614011242
68.627169;1.0910618399238274;0.8333619061370682;0.7639116249302148;0.11599397225254199;0.10630524269164268;10.000076419878182;0.833493908475659;1.0970515241952503;0.7618902401037254;0.11930659356492189;1.0941534850666268;0.7712497180476205
68.637169;1.0910617137662972;0.8333621616790616;0.763910303243969;0.11599423129799752;0.1063051082126524;10.000074734522792;0.8334920527944776;1.097049104176083;0.7618915152941187;0.11930672653207272;1.0941527420478288;0.7712510709821405
68.647169;1.0910616053011444;0.8333623526478724;0.763908931107315;0.1159944823113636;0.1063049851575554;10.000073052337369;0.8334902184182393;1.0970466467549491;0.7618927232225025;0.11930685031479654;1.0941519237285489;0.7712524143717565
68.657169;1.091061525538455;0.8333624792491237;0.7639075102870383;0.11599472471538783;0.10630487350305204;10.000071349541914;0.8334884069232503;1.0970441588275508;0.7618938645004182;0.11930696430455363;1.0941510359602287;0.7712537434486234
68.667169;1.091061484683064;0.8333625428423076;0.7639060430948851;0.11599495799094924;0.10630477290420176;10.000069593393698;0.833486620232603;1.0970416470894215;0.761894940588819;0.11930706785823268;1.0941500845074;0.7712550540872806
68.677169;1.0910614909399547;0.8333625455382766;0.7639045321785556;0.11599518162908101;0.10630468282149372;10.000067737721832;0.8334848603314547;1.0970391174830516;0.7618959532647045;0.11930716046151076;1.0941490749078808;0.7712563420149937
68.687169;1.0910615507006847;0.8333624897800934;0.7639029803809468;0.11599539517235517;0.1063046026319935;10.000065726360493;0.833483128449184;1.097036575442416;0.7618969048053142;0.11930724179837233;1.0941480124379306;0.7712576027020729
68.697169;1.0910616696233721;0.833362378026601;0.7639013911344217;0.11599559830665093;0.10630453169485707;10.00006350361517;0.8334814245184058;1.0970340265153833;0.7618977985447004;0.11930731167707914;1.0941469024018933;0.7712588317656152
68.707169;1.0910618539429506;0.8333622120694217;0.7638997689289033;0.11599579087474884;0.10630446944438746;10.000061023239876;0.8334797474238022;1.0970314758475372;0.761898639069861;0.11930736992053206;1.0941457502463143;0.7712600252019343
68.717169;1.091062111169886;0.8333619925265062;0.7638981193111992;0.11599597281551999;0.10630441545362238;10.00005824721545;0.8334780956094078;1.0970289275600282;0.7618994316976367;0.11930741632896129;1.0941445612063567;0.7712611789190762
68.727169;1.0910624498801111;0.8333617191385543;0.7638964486528732;0.11599614412122244;0.10630436936673915;10.000055140964635;0.8334764672980093;1.0970263857664058;0.7619001818176636;0.11930745066237228;1.0941433398695235;0.7712622881977174
68.737169;1.0910628787892727;0.8333613911920963;0.7638947639025571;0.11599630483419265;0.1063043308014811;10.000051676755982;0.833474860305116;1.0970238559593422;0.7619008948372634;0.11930747262973528;1.0941420901518102;0.7712633479914665
68.747169;1.0910634054555812;0.8333610078265601;0.7638930725945297;0.11599645503209763;0.10630429936792386;10.000047841865564;0.8334732721415996;1.097021345569963;0.7619015760800538;0.11930748191773856;1.0941408158829744;0.7712643534728902
68.757169;1.091064035530835;0.8333605685321649;0.7638913833022933;0.11599659478228337;0.10630427473155231;10.000043640605163;0.8334717005410985;1.0970188640978524;0.7619022300199881;0.11930747822139719;1.0941395216887417;0.7712653000880331
68.767169;1.0910647730272136;0.8333600736491562;0.7638897060759245;0.11599672411943063;0.10630425661118253;10.000039088579324;0.8334701436262603;1.0970164223968515;0.7619028595645855;0.11930746130579951;1.094138213429845;0.7712661832862724
68.777169;1.0910656209301488;0.8333595246828229;0.7638880520330678;0.1159968431319766;0.10630424474144577;10.000034210792478;0.8334685995010203;1.0970140309280183;0.7619034660879486;0.11930743109335314;1.0941368975286345;0.7712669984940935
68.787169;1.0910665815464848;0.8333589243053893;0.7638864320819237;0.11599695208962203;0.10630423882274884;10.000029046036198;0.8334670659152554;1.0970116983281941;0.7619040500798909;0.11930738766916489;1.0941355794492245;0.7712677416731636
68.797169;1.0910676564335715;0.833358275864274;0.7638848559781818;0.11599705144260845;0.10630423847431988;10.000023641038299;0.8334655402316175;1.0970094312425955;0.7619046116803319;0.11930733118713921;1.0941342625027655;0.7712684096991261
68.807169;1.0910688460440083;0.8333575827524615;0.7638833319633503;0.11599714171497573;0.10630424325050768;10.000018035089651;0.8334640196642792;1.0970072347413664;0.761905150605754;0.11930726177284286;1.094132948058344;0.7712690000433763
68.817169;1.0910701495636994;0.8333568480974977;0.7638818662281578;0.115997223413632;0.106304252689926;10.000012255982995;0.8334625020580293;1.0970051121562125;0.7619056658007508;0.11930717950732274;1.094131637193128;0.7712695106701266
68.827169;1.091071565301067;0.8333560746653877;0.7638804630697476;0.11599729694670345;0.10630426631177803;10.000006328555669;0.8334609868897713;1.0970030642074762;0.7619061551796867;0.11930708445999212;1.0941303323681182;0.7712699405740941
68.837169;1.0910730910416653;0.8333552647877351;0.7638791263918997;0.1159973625844674;0.106304283620108;10.000000280214158;0.8334594754978345;1.0970010886162012;0.7619066157393104;0.1193069767237132;1.0941290377201265;0.7712702900361514
68.847169;1.0910747231440705;0.833354420152501;0.7638778607700075;0.11599742054481804;0.10630430421431707;9.999994135339035;0.8334579703366151;1.096999181451769;0.7619070444696391;0.11930685648853745;1.0941277581442548;0.77127056021901
68.857169;1.0910764547967433;0.8333535415545117;0.7638766709302421;0.11599747107486201;0.10630432789519226;9.999987903157972;0.8334564741706462;1.096997339473529;0.761907439416637;0.11930672409442741;1.0941264984682155;0.7712707528414898
68.867169;1.091078275566992;0.8333526292330858;0.7638755604529605;0.1159975143723844;0.10630435462120268;9.999981574457502;0.8334549897914565;1.0969955611552205;0.7619077998670996;0.11930657994977441;1.0941252634160834;0.7712708702183262
68.877169;1.091080172875167;0.8333516837286392;0.7638745307867765;0.11599755042110893;0.1063043843946743;9.999975132700655;0.8334535200281833;1.0969938460663502;0.761908126045941;0.11930642439840769;1.0941240579163825;0.7712709153318902
68.887169;1.0910821339064776;0.8333507060905231;0.7638735812249308;0.11599757888938161;0.10630441719927684;9.999968567537145;0.8334520678446596;1.0969921942461742;0.7619084187924974;0.11930625766106107;1.094122887488017;0.7712708916477607
68.897169;1.0910841466196164;0.8333496972738208;0.7638727095127504;0.11599759915040372;0.10630445297830829;9.999961880877729;0.8334506364254303;1.0969906058178076;0.7619086789689393;0.1193060798261128;1.0941217582129776;0.7712708027444014
68.907169;1.0910861996964465;0.8333486579698008;0.7638719124669723;0.11599761041756927;0.10630449160514067;9.999955083988482;0.8334492291442307;1.096989080539154;0.7619089068541569;0.11930589086997864;1.0941206754917734;0.7712706522058804
68.917169;1.091088282304828;0.833347589115105;0.7638711864892949;0.11599761193930332;0.10630453284294336;9.999948193594145;0.8334478494748331;1.096987617645542;0.7619091020257723;0.11930569071159225;1.0941196426243671;0.7712704436776775
68.927169;1.0910903847708102;0.8333464921687102;0.7638705277300228;0.11599760313225965;0.106304576354064;9.999941233173105;0.8334465010041003;1.0969862159858526;0.7619092637024838;0.11930547923867958;1.0941186606199813;0.7712701808589302
68.937169;1.0910924999092206;0.8333453689744177;0.7638699317912245;0.11599758360427093;0.10630462175880273;9.999934230724355;0.8334451875651476;1.096984874250673;0.7619093912031681;0.11930525632798496;1.0941177286850903;0.7712698674802854
68.947169;1.0910946234585868;0.8333442215038078;0.7638693933226959;0.11599755315399919;0.10630466869150683;9.999927210110116;0.8334439132017284;1.0969835906823198;0.7619094840912296;0.11930502193716262;1.0941168448026335;0.7712695069680039
68.957169;1.091096753094433;0.8333430514014387;0.7638689061052363;0.11599751175265045;0.10630471688062303;9.999920186121853;0.8334426818325091;1.0969823626452806;0.7619095416362217;0.11930477618504459;1.0941160062962678;0.7712691020889701
68.967169;1.0910988871606522;0.8333418597342435;0.7638684636590659;0.11599745944072376;0.10630476616612568;9.999913164108715;0.8334414966393199;1.0969811873230901;0.7619095620367756;0.11930451929865965;1.0941152097466251;0.7712686549907817
68.977169;1.0911010238996202;0.8333406474116519;0.763868059283979;0.11599739624970445;0.10630481633608092;9.999906134868297;0.8334403590191122;1.0969800627571635;0.7619095423508859;0.11930425150800797;1.0941144503620182;0.7712681669735835
68.987169;1.0911031608267365;0.83333941574319;0.7638676855628328;0.11599732225339045;0.10630486697438794;9.999899067499689;0.8334392676320124;1.0969789879979364;0.7619094792285027;0.1193039730594868;1.0941137217923573;0.7712676381648623
68.997169;1.0911052940748918;0.8333381667819089;0.7638673345657625;0.1159972376469785;0.10630491750076636;9.999891913450005;0.8334382186052786;1.0969779624935527;0.7619093696657424;0.11930368431334053;1.0941130168530224;0.7712670682029531
69.007169;1.0911074184306229;0.8333369035814566;0.7638669984405405;0.11599714278451047;0.10630496728576656;9.999884619961914;0.8334372069102588;1.0969769855148184;0.76190921123985;0.11930338575382164;1.0941123287586911;0.7712664572196997
69.017169;1.0911095282529297;0.8333356301954931;0.7638666696687515;0.11599703818015271;0.10630501572880549;9.99987713752075;0.8334362278342177;1.0969760566931548;0.7619090021324223;0.11930307789975982;1.0941116520881533;0.771265806080971
69.027169;1.0911116182547604;0.8333343513691107;0.7638663411937779;0.11599692445045444;0.10630506230873117;9.999869420798648;0.8334352776847099;1.0969751769648153;0.7619087412679695;0.11930276124111801;1.0941109828743583;0.7712651166830196
69.037169;1.0911136838243751;0.8333330720626521;0.7638660065677938;0.11599680224496176;0.10630510661176651;9.99986143240224;0.8334343538979091;1.0969743480816387;0.7619084283492703;0.11930243624546386;1.0941103180938192;0.7712643925105543
69.047169;1.0911157212417182;0.8333317970386044;0.7638656600557238;0.11599667222366959;0.10630514831253507;9.9998531466707;0.8334334550443884;1.096973571309409;0.7619080637567043;0.11930210338760003;1.094109655487726;0.7712636387428674
69.057169;1.0911177275554156;0.8333305306648037;0.7638652965002835;0.11599653503793984;0.10630518712053016;9.999844551600146;0.8334325806560876;1.0969728473577067;0.7619076483778391;0.11930176320988624;1.0941089934459947;0.7712628619492413
69.067169;1.09111970031769;0.8333292766490259;0.7638649106479157;0.11599639130166027;0.10630522274068882;9.999835648985078;0.8334317307741691;1.0969721773480898;0.7619071832782174;0.11930141637441688;1.0941083302080161;0.7712620694965252
69.077169;1.0911216375971433;0.8333280378468514;0.7638644960984218;0.11599624158309976;0.10630525485605864;9.999826449400148;0.8334309054047546;1.0969715627869734;0.7619066692736863;0.11930106361901027;1.09410766314214;0.7712612687369746
69.087169;1.091123538002754;0.8333268166268033;0.7638640449159936;0.11599608636137212;0.1063052831512379;9.999816966807824;0.8334301040546488;1.0969710044115408;0.7619061062495898;0.11930070570379259;1.0941069889038242;0.7712604665160273
69.097169;1.0911254005867157;0.8333256153605005;0.7638635484091191;0.11599592593939957;0.10630530738509206;9.999807214345056;0.8334293258488468;1.0969705017974964;0.7619054925989309;0.11930034342941824;1.09410630428411;0.7712596694230931
69.107169;1.0911272247821533;0.83332443659659;0.7638629983146564;0.11599576044617954;0.10630532743047573;9.999797198277546;0.8334285702125193;1.0969700538411677;0.7619048256852792;0.1192999776416011;1.0941056069330177;0.7712588842507782
69.117169;1.0911290103813418;0.8333232832604227;0.7638623878260017;0.11599558993875418;0.10630534324298915;9.999786918877765;0.8334278372124646;1.0969696588433255;0.7619041028040682;0.11929960917866543;1.0941048950416374;0.7712581179072544
69.127169;1.0911307574985711;0.8333221588408876;0.7638617119990894;0.11599541446419478;0.10630535481768127;9.99977638576759;0.8334271273852105;1.096969314570001;0.7619033217560489;0.11929923884989693;1.0941041665043512;0.7712573770420292
69.137169;1.0911324665095288;0.833321066980995;0.7638609672972496;0.11599523409456612;0.10630536217633764;9.999765635850542;0.8334264412179895;1.0969690191881047;0.7619024812893332;0.11929886751067346;1.0941034187221266;0.7712566678451309
69.147169;1.0911341376904218;0.8333200105690747;0.7638601510811205;0.1159950490246598;0.10630536537555264;9.999754735168187;0.8334257784930214;1.0969687722321406;0.7619015813016439;0.1192984961314432;1.0941026493287114;0.7712559958180724
69.157169;1.0911357704156655;0.8333189913248744;0.7638592614049197;0.11599485964845378;0.10630536450760264;9.999743763155642;0.833425138270183;1.0969685742872584;0.761900622365649;0.1192981257531601;1.0941018574711527;0.7712553653217018
69.167169;1.0911373623423712;0.8333180099211984;0.7638582971145239;0.11599466651221309;0.1063053596822435;9.999732796711696;0.8334245194392478;1.0969684260024979;0.7618996051555722;0.11929775742046958;1.0941010445307884;0.771254779268745
69.177169;1.0911389087770957;0.8333170656124329;0.7638572584801154;0.11599447019414234;0.10630535102016903;9.999721904269107;0.833423921316915;1.0969683281197684;0.7618985305399903;0.11929739218412923;1.0941002137577014;0.7712542397161293
69.187169;1.091140402806287;0.8333161558170703;0.7638561475292511;0.11599427119504858;0.1063053386639623;9.999711140135378;0.8334233442450176;1.0969682822768354;0.7618974000828954;0.1192970310820783;1.0940993696237795;0.7712537491201968
69.197169;1.0911418367480799;0.833315276934787;0.7638549675037806;0.11599406991195275;0.10630532270904015;9.999700536597903;0.8334227895801984;1.0969682910757377;0.7618962160800749;0.11929667507461396;1.0940985172083004;0.7712533108006107
69.207169;1.0911432034819077;0.8333144259428316;0.7638537225548611;0.11599386669490956;0.10630530307559377;9.99969010460474;0.8334222588816409;1.0969683574850115;0.7618949808298601;0.11929632506680622;1.0940976614609528;0.771252928531838
69.217169;1.0911444966153288;0.8333136015318245;0.7638524180506409;0.11599366185022836;0.10630527948768179;9.999679842981172;0.8334217535277599;1.0969684843544565;0.7618936959717434;0.11929598201554456;1.09409680648853;0.7712526060386331
69.227169;1.091145710449605;0.8333128041917695;0.7638510603965252;0.11599345556758223;0.10630525153607356;9.999669749701226;0.833421275159455;1.0969686740873854;0.76189236242752;0.11929564698796334;1.0940959551880298;0.7712523459861056
69.237169;1.0911468399312496;0.8333120351479223;0.7638496562183592;0.11599324792804443;0.10630521869902057;9.99965983268735;0.8334208259108562;1.0969689285082311;0.7618909807005885;0.11929532114026974;1.0940951095100413;0.7712521488295146
69.247169;1.0911478801951895;0.8333112952164117;0.7638482115873668;0.11599303899866605;0.10630518034562055;9.999650118899272;0.8334204081254882;1.0969692490801943;0.7618895516592098;0.11929500566482645;1.0940942707707553;0.7712520128809476
69.257169;1.091148826296014;0.8333105845572958;0.7638467313859584;0.11599282883413212;0.10630513581199875;9.999640659576364;0.8334200240909524;1.0969696374247417;0.7618880771962028;0.11929470174837874;1.0940934397883937;0.7712519351793021
69.267169;1.0911496732243546;0.833309902648169;0.7638452189720407;0.11599261738168407;0.10630508452361966;9.999631526808576;0.8334196759133083;1.0969700956579598;0.7618865598772219;0.11929441055166963;1.094092617654808;0.771251911754142
69.277169;1.0911504156774645;0.8333092483894919;0.7638436764297625;0.11599240444664434;0.1063050260721537;9.99962280180839;0.8334193652468607;1.0969706259091436;0.761885002459864;0.11929413316671512;1.0940918064815537;0.7712519376777838
69.287169;1.0911510481536637;0.8333086208500002;0.7638421051875246;0.11599218972609064;0.10630496026444754;9.99961456031954;0.833419092991688;1.0969712295348952;0.7618834079514055;0.11929387053488107;1.094091008716837;0.7712520075752831
69.297169;1.0911515656338515;0.8333080198198631;0.7638405068635603;0.11599197286048091;0.10630488713669738;9.999606859970338;0.8334188594233186;1.0969719067970483;0.7618817794844945;0.11929362339521808;1.0940902260471215;0.7712521158792189
69.307169;1.0911519638723546;0.8333074455827402;0.7638388839784903;0.11599175351372326;0.10630480687534874;9.999599735519293;0.8334186644407099;1.0969726566636724;0.7618801201718677;0.11929339231741515;1.0940894595809472;0.7712522567219406
69.317169;1.0911522393922493;0.8333068985489752;0.7638372396964949;0.11599153150569134;0.10630471975050663;9.999593203076996;0.8334185076278016;1.096973476729534;0.761878433638484;0.11929317774798325;1.094088710260305;0.7712524237836166
69.327169;1.091152389678149;0.8333063790757033;0.7638355770050019;0.11599130698452345;0.10630462614497027;9.999587268241028;0.833418388604076;1.0969743633932691;0.7618767247829644;0.11929298000327243;1.0940879783022677;0.7712526100611543
69.337169;1.0911524131508321;0.8333058871331294;0.7638338984287385;0.11599108047728732;0.10630452656695093;9.99958193497002;0.8334183073810925;1.096975312259473;0.7618750001122531;0.11929279927996998;1.0940872632543077;0.7712528078278277
69.347169;1.0911523095598161;0.8333054220773093;0.7638322060912396;0.11599085270835977;0.10630442159374849;9.999577208892072;0.8334182640063751;1.0969763190666721;0.7618732674627198;0.11929263570104434;1.0940865652802487;0.7712530089242696
69.357169;1.0911520813990179;0.8333049832769273;0.7638305015755251;0.11599062435889802;0.10630431183103202;9.99957308907443;0.8334182581109401;1.096977380074568;0.7618715352691814;0.11929248932213886;1.0940858856003917;0.7712532052112939
69.367169;1.0911517345422224;0.8333045709841214;0.7638287859447667;0.11599039594372428;0.10630419788642538;9.999569561037887;0.8334182891890314;1.0969784915530036;0.7618698118619626;0.11929236012441105;1.0940852255718705;0.7712533887492677
69.377169;1.0911512771005918;0.8333041861139563;0.7638270602861003;0.11599016775055548;0.1063040802720728;9.999566605607377;0.8334183567763085;1.0969796499779594;0.7618681050415613;0.11929224803241228;1.0940845862729627;0.7712535516536876
69.387169;1.0911507183156461;0.8333038293412866;0.7638253260045397;0.1159899398036505;0.10630395932332369;9.999564213651215;0.8334184597761759;1.0969808525354932;0.7618664219293476;0.11929215291382532;1.0940839690665236;0.7712536865509747
69.397169;1.091150067913861;0.8333035007798065;0.7638235841865398;0.11598971197313178;0.10630383525555327;9.999562389414937;0.8334185959593899;1.0969820968168418;0.7618647688856615;0.11929207456016713;1.0940833757197088;0.7712537875680703
69.407169;1.0911493348707075;0.8333032003136984;0.7638218349096079;0.11598948418586824;0.10630370823210693;9.999561143184353;0.8334187623402342;1.0969833804479876;0.7618631512956842;0.11929201271346462;1.094082807524901;0.771253850681943
69.417169;1.0911485263335368;0.8333029279884189;0.7638200774184678;0.11598925645788968;0.10630357833640831;9.999560486748143;0.8334189555755943;1.096984701060887;0.7618615734610601;0.11929196717436712;1.0940822644553965;0.7712538735781652
69.427169;1.0911476471113088;0.8333026841555417;0.7638183106810637;0.11598902870279956;0.10630344556166452;9.999560436337964;0.8334191719310872;1.0969860563507858;0.7618600387450114;0.11929193790075052;1.0940817450509288;0.7712538553603625
69.437169;1.0911466992839554;0.8333024692550772;0.7638165334953363;0.11598880061798839;0.10630330989406779;9.999561015487906;0.8334194076206165;1.096987444209448;0.761858549436438;0.11929192497477423;1.0940812467006826;0.7712537958292812
69.447169;1.091145682398996;0.8333022830759239;0.7638147441824223;0.11598857183555746;0.10630317141141195;9.999562255833055;0.8334196595806453;1.0969888626407005;0.7618571059587186;0.1192919284715321;1.0940807662313947;0.7712536951397494
69.457169;1.0911445940649434;0.8333021238455508;0.7638129407150486;0.11598834212792206;0.10630303034575418;9.999564198951559;0.8334199255682327;1.0969903092491902;0.7618557064343294;0.11929194833991054;1.0940803006334958;0.771253554376207
69.467169;1.0911434302566738;0.8333019880130648;0.7638111217182356;0.11598811141243749;0.10630288711114463;9.99956689591125;0.8334202037435512;1.096991780905682;0.7618543475021339;0.11929198437207113;1.0940798471734001;0.7712533760176306
69.477169;1.091142185724919;0.8333018708041026;0.7638092873070117;0.11598787963982725;0.10630274223793966;9.999570404505574;0.8334204927578465;1.0969932742863975;0.7618530255649008;0.11929203631290558;1.0940794030031062;0.7712531635623867
69.487169;1.0911408551444886;0.8333017667459702;0.7638074386411584;0.11598764671913735;0.10630259624866359;9.999574787139784;0.8334207918617562;1.0969947872797874;0.7618517376470448;0.1192921040142349;1.0940789649765066;0.7712529210164637
69.497169;1.0911394344672343;0.833301669841006;0.7638055768959926;0.11598741245428758;0.10630244962394295;9.999580106318925;0.8334211003879151;1.0969963204003832;0.761850481815033;0.11929218743182143;1.094078529657231;0.7712526529955903
69.507169;1.0911379212804073;0.8333015739108194;0.7638037029481359;0.11598717653059196;0.10630230287684908;9.999586418437392;0.8334214172324295;1.096997876480059;0.7618492570020131;0.11929228647292472;1.0940780934859795;0.7712523650504062
69.517169;1.0911363145708317;0.8333014731682391;0.7638018177605013;0.11598693863181153;0.106302156628525;9.99959377006308;0.8334217407313517;1.0969994588354537;0.7618480622950534;0.11929240088683458;1.0940776532205614;0.7712520634369983
69.527169;1.091134615231247;0.8333013623887293;0.7637999227060226;0.115986698550582;0.10630201161883526;9.999602196631333;0.8334220688175809;1.097001070876346;0.761846896210122;0.1192925302496486;1.0940772061185482;0.771251754208511
69.537169;1.0911328263909303;0.8333012367658523;0.7637980195173291;0.11598645616452616;0.10630186867044808;9.999611725153093;0.8334223995474126;1.0970027171412804;0.7618457565173722;0.11929267395161526;1.094076749537182;0.7712514425304541
69.547169;1.091130952066012;0.8333010917962983;0.7637961102320288;0.11598621138395777;0.10630172862636526;9.999622377697124;0.8334227316423377;1.0970044027122134;0.7618446406154552;0.11929283118061947;1.094076280690878;0.7712511328848217
69.557169;1.0911289955787629;0.8333009229934023;0.7637941973096739;0.11598596416849329;0.10630159224593044;9.999634167362776;0.8334230644634822;1.097006131229501;0.7618435458155353;0.11929300092696592;1.0940757967219323;0.7712508295741001
69.567169;1.0911269593542827;0.8333007258269708;0.7637922834689859;0.11598571457147537;0.10630146007743313;9.999647092443954;0.8334233975587663;1.097007903949528;0.7618424693985026;0.11929318200480107;1.094075294388622;0.7712505370047037
69.577169;1.0911248451440059;0.8333004964486646;0.7637903713980505;0.11598546270733348;0.106301332403281;9.999661138748012;0.8334237303585309;1.0970097199058984;0.7618414090623288;0.11929337316064592;1.0940747700037703;0.7712502600469658
69.587169;1.091122653773526;0.8333002322858944;0.7637884636420595;0.11598520864059796;0.10630120930940665;9.999676287598241;0.8334240625169271;1.0970115760401054;0.7618403636812903;0.11929357321096819;1.0940742200991065;0.7712500047209156
69.597169;1.0911203843641204;0.8332999316112705;0.7637865623220171;0.11598495235134641;0.10630109078347458;9.999692521535213;0.8334243946020778;1.097013467960629;0.7618393336479533;0.11929378102191462;1.094073641685276;0.7712497784458143
69.607169;1.0911180340082587;0.8332995928099239;0.763784669047755;0.11598469379549137;0.10630097679607282;9.999709825447916;0.833424728308414;1.0970153917422174;0.7618383207580456;0.11929399538769642;1.0940730321711503;0.7712495890263256
69.617169;1.0911155996243942;0.8332992140070709;0.763782785191269;0.11598443294164926;0.10630086739855657;9.999728183751268;0.8334250660530382;1.097017344781873;0.7618373278251142;0.11929421497543534;1.0940723896391609;0.7712494431777888
69.627169;1.0911130805484803;0.8332987929317593;0.7637809117002923;0.1159841697932648;0.10630076278554568;9.999747571053717;0.8334254102667328;1.0970193250797837;0.761836357983944;0.11929443835556394;1.0940717128199695;0.7712493458397266
69.637169;1.0911104791517925;0.833298327127057;0.7637790488175806;0.11598390440928637;0.10630066329752524;9.999767939841746;0.8334257629198832;1.0970213307544627;0.7618354142147346;0.11929466409892973;1.094071000706727;0.7712493003151248
69.647169;1.0911078001192425;0.8332978143630883;0.7637771967012098;0.11598363687804235;0.1063005693878967;9.999789213368588;0.833426125763932;1.0970233601882826;0.7618344997322303;0.11929489089657058;1.0940702521689172;0.771249308824944
69.657169;1.09110504984444;0.8332972526539436;0.7637753563876432;0.11598336730178509;0.10630048155001554;9.999811288998792;0.833426500995522;1.0970254117600093;0.7618336188907817;0.11929511760689959;1.0940694655127845;0.7712493731834856
69.667169;1.091102236100668;0.8332966400533705;0.7637735298832952;0.1159830958341067;0.10630040025507215;9.999834051486774;0.8334268916359022;1.097027482924773;0.7618327773185837;0.11929534324714679;1.094068638706837;0.7712494951209173
69.677169;1.0910993676110452;0.8332959746822511;0.763771719472688;0.1159828226950206;0.10630032590805209;9.999857385066182;0.8334273010551924;1.0970295696664645;0.761831980822053;0.11929556701571803;1.0940677702297137;0.7712496762191804
69.687169;1.0910964531325398;0.8332952548672616;0.7637699273382147;0.11598254812372827;0.10630025876986006;9.999881173800455;0.8334277321794863;1.0970316674314635;0.7618312345543334;0.1192957883015662;1.0940668596110157;0.7712499177551158
69.697169;1.0910935008471383;0.8332944794433997;0.7637681556379002;0.11598227230987287;0.10630019892939409;9.999905294652006;0.8334281877031343;1.0970337725650194;0.7618305432639966;0.11929600666922696;1.0940659077814974;0.7712502205141809
69.707169;1.0910905187594508;0.8332936482199472;0.7637664062463467;0.11598199536966546;0.10630014638004086;9.99992961705211;0.8334286708971679;1.0970358824032502;0.7618299115478094;0.11929622189689874;1.0940649172907335;0.7712505846670502
69.717169;1.0910875149819275;0.8332927622040099;0.7637646802229743;0.11598171740616868;0.10630010109015131;9.999954009813761;0.8334291854222553;1.0970379943453674;0.7618293435887235;0.11929643398436682;1.0940638919977115;0.771251009680234
69.727169;1.0910844972685776;0.8332918234896981;0.7637629777381159;0.11598143860645801;0.10630006300299309;9.999978343367829;0.83342973421797;1.0970401051996037;0.7618288429450581;0.11929664306068194;1.0940628363190084;0.7712514944367661
69.737169;1.0910814727270441;0.8332908350319622;0.7637612986312772;0.11598115927873072;0.1063000320213987;10.00000248904975;0.8334303189647853;1.097042210945672;0.7618284128186681;0.11929684932137506;1.0940617545360025;0.7712520376369874
69.747169;1.091078447878916;0.8332898005251792;0.7637596431070813;0.1159808797739972;0.10630000804635124;10.000026325997803;0.8334309407930625;1.097044306949896;0.7618280565665583;0.11929705306622375;1.0940606507626318;0.7712526377886185
69.757169;1.0910754286196453;0.8332887242567527;0.7637580119908333;0.11598060036209518;0.1062999910138526;10.00004975063866;0.833431601087726;1.0970463888372406;0.7618277777542382;0.11929725476075567;1.0940595291960364;0.7712532926739732
69.767169;1.0910724201137258;0.8332876106388852;0.7637564066136519;0.11598032121841254;0.10629998084108801;10.000072675774813;0.8334323014318878;1.097048453355609;0.7618275793868984;0.11929745502283667;1.094058393856228;0.7712539991394696
69.777169;1.0910694265879077;0.8332864641387197;0.7637548289157492;0.11598004254739497;0.10629997734113163;10.000095021079925;0.8334330435752735;1.0970504983928022;0.7618274630648781;0.11929765448147645;1.094057248319522;0.7712547534609551
69.787169;1.0910664516008803;0.8332852901900607;0.7637532820518457;0.11597976466710631;0.10629998018589161;10.000116707840379;0.8334338298205654;1.097052522117011;0.7618274289912575;0.11929785360662108;1.094056095778205;0.7712555515886406
69.797169;1.0910634991276251;0.8332840958782419;0.7637517707286747;0.11597948795415197;0.10629998892645567;10.000137662836622;0.8334346627891014;1.0970545222829036;0.7618274763856775;0.11929805267676406;1.0940549384762912;0.7712563889401801
69.807169;1.091060574241119;0.8332828894675616;0.7637503003655893;0.11597921276276238;0.10630000305873966;10.000157825813762;0.8334355444647115;1.0970564963345213;0.7618276038905846;0.11929825185755648;1.0940537771303596;0.7712572601608716
69.817169;1.0910576828896814;0.8332816794899511;0.7637488757516188;0.11597893937425977;0.10630002209187801;10.000177153377996;0.8334364757143152;1.0970584410299018;0.7618278103548146;0.11929845125197748;1.0940526121633505;0.7712581591769369
69.827169;1.091054831486556;0.833280474169711;0.7637475003661132;0.11597866795815545;0.10630004556071505;10.00019561521546;0.8334374566574363;1.0970603512486041;0.7618280953774097;0.11929865088395478;1.0940514456074624;0.7712590796200621
69.837169;1.0910520266047434;0.8332792810928613;0.763746176479808;0.11597839864417522;0.10630007297899836;10.00021318243631;0.8334384868899644;1.09706221972093;0.761828458967874;0.11929885065137791;1.0940502812977353;0.771260015370162
69.847169;1.0910492748155498;0.833278106633593;0.7637449057578511;0.11597813170740295;0.10630010383850638;10.000229814908794;0.8334395649682322;1.0970640380561194;0.7618289009308299;0.11929905033134842;1.0940491235165717;0.7712609607699334
69.857169;1.0910465825191449;0.8332769552359608;0.7637436899321053;0.115977867668958;0.10630013772218558;10.000245459552543;0.8334406878451446;1.0970657978733915;0.7618294204731282;0.11929924966959687;1.0940479755984849;0.7712619105584382
69.867169;1.0910439555437288;0.8332758293377458;0.7637425311178058;0.1159776072159898;0.10630017439050832;10.000260063222798;0.8334418511617389;1.0970674910608142;0.7618300161611665;0.11929944844956485;1.0940468396296816;0.7712628598899048
69.877169;1.091041398536162;0.8332747302011008;0.7637414321210112;0.11597735105598274;0.10630021371683877;10.000273588869785;0.8334430501909724;1.097069108942578;0.7618306861128279;0.11929964646936705;1.0940457170751365;0.7712638045836252
69.887169;1.0910389142577213;0.8332736590082281;0.7637403967483558;0.11597709982711164;0.10630025559051243;10.000286022634095;0.8334442804784385;1.097070641668925;0.7618314280572472;0.11929984344751944;1.094044609113441;0.7712647414402614
69.897169;1.091036503260391;0.833272617528356;0.763739429350533;0.11597685407518238;0.10630029989240615;10.000297369084988;0.8334455379188268;1.0970720791250312;0.7618322394177119;0.11930003896216199;1.0940435164336761;0.7712656682617033
69.907169;1.091034164409343;0.833271608202603;0.7637385339827389;0.11597661429769551;0.10630034646926559;10.000307641815365;0.8334468187930585;1.0970734123584323;0.761833117636749;0.11930023251303128;1.0940424391727166;0.7712665833525576
69.917169;1.0910318960398813;0.8332706339314014;0.7637377141946777;0.11597638099647924;0.10630039509361543;10.000316858300344;0.8334481202498936;1.097074634014634;0.7618340604099595;0.11930042354961307;1.094041376793658;0.7712674849376003
69.927169;1.0910296968164999;0.8332696980406896;0.7637369730691363;0.11597615461737104;0.10630044550890139;10.000325034444739;0.8334494410182437;1.09707573838666;0.7618350655847453;0.11930061139616563;1.0940403276174662;0.7712683711578294
69.937169;1.0910275659516562;0.8332688045766894;0.7637363129784065;0.11597593546077854;0.10630049752025338;10.000332176761368;0.8334507815624005;1.0970767220401207;0.7618361309618653;0.11930079526666028;1.094039288878694;0.771269240495897
69.947169;1.091025503787967;0.833267958428461;0.7637357355112572;0.11597572370931145;0.10630055100317863;10.00033828185384;0.8334521434326211;1.0970775838733633;0.7618372541965893;0.11930097432414602;1.0940382574373606;0.7712700921890472
69.957169;1.0910235126501187;0.8332671648942723;0.7637352416588316;0.115975519513176;0.10630060588776379;10.000343340686172;0.8334535282957379;1.0970783240938575;0.76183843274073;0.11930114764420506;1.094037230427664;0.7712709265100468
69.967169;1.0910215965396957;0.8332664289497385;0.7637348321000131;0.11597532304895929;0.10630066219367154;10.000347339517214;0.8334549374057474;1.0970789438912696;0.7618396640821817;0.11930131419682836;1.094036205973333;0.7712717445061213
69.977169;1.0910197599273717;0.8332657546785388;0.7637345075138123;0.11597513451025669;0.10630072001893877;10.000350259957507;0.833456371901693;1.0970794458838293;0.7618409464859773;0.11930147291419604;1.0940351834238602;0.7712725471686263
69.987169;1.0910180070990554;0.8332651450095331;0.7637342684529342;0.1159749540199199;0.10630077947163084;10.00035207884254;0.8334578331147245;1.097079833686881;0.7618422796416835;0.11930162279118615;1.0940341622851015;0.7712733349483911
69.997169;1.0910163419743615;0.8332646017506312;0.7637341150672404;0.11597478159917227;0.10630084065275117;10.000352765219281;0.8334593219952541;1.0970801111212474;0.7618436645152846;0.11930176302445519;1.0940331411048168;0.7712741079509448
70.007169;1.0910147675825999;0.8332641259876867;0.7637340473920945;0.11597461727027503;0.10630090366685213;10.000352281197609;0.8334608381318035;1.0970802820571222;0.7618451023812377;0.11930189313093197;1.0940321175966077;0.7712748660468067
70.017169;1.0910132857551138;0.8332637186128017;0.7637340656476193;0.11597446112202417;0.10630096856979648;10.000350593151074;0.8334623792707624;1.0970803502227298;0.7618465937375262;0.11930201290703935;1.0940310895435819;0.7712756084517054
70.027169;1.0910118974736205;0.8332633806461225;0.7637341699075306;0.11597431323010915;0.10630103529019683;10.000347685030533;0.8334639414346062;1.0970803189727598;0.7618481379536849;0.11930212227821015;1.0940300555379578;0.7712763335441863
70.037169;1.0910106032140205;0.8332631130506911;0.7637343595071292;0.11597417356935862;0.1063011036279229;10.0003435642181;0.8334655192529751;1.0970801915581705;0.7618497334708727;0.11930222124998151;1.0940290150476928;0.7712770396008957
