time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
70.047169;1.091009402970753;0.8332629159487941;0.7637346325798628;0.11597404200574148;0.10630117332838052;10.000338260599213;0.8334671065193752;1.0970799710862442;0.7618513777223731;0.11930231001863115;1.0940279680466654;0.7712777257451795
70.057169;1.0910082957987006;0.8332627881755563;0.7637349860895633;0.11597391832387181;0.10630124413026988;10.000331823158783;0.8334686970219227;1.0970796601830513;0.7618530669009953;0.1193023890546642;1.0940269145483077;0.7712783922658257
70.067169;1.0910072790664989;0.8332627278805612;0.763735416542001;0.11597380227860364;0.10630131577266085;10.000324317323988;0.8334702850499993;1.0970792615296898;0.7618547962422977;0.11930245897577808;1.0940258542426595;0.7712790404301257
70.077169;1.0910063484025623;0.8332627332793999;0.7637359204360745;0.11597369361406619;0.10630138804344197;10.00031582143446;0.8334718653559567;1.097078778348996;0.7618565608291737;0.11930252030276728;1.094024786499184;0.7712796722198118
70.087169;1.0910054986385849;0.8332628027426618;0.7637364936706658;0.11597359200826157;0.10630146084156925;10.000306415688717;0.8334734332488859;1.0970782138937465;0.7618583565504619;0.11930257337029032;1.0940237105035384;0.7712802902900028
70.097169;1.0910047247540255;0.8332629345804389;0.7637371308703734;0.11597349706754087;0.10630153414259341;10.000296167324008;0.8334749849759479;1.097077570987926;0.7618601808080243;0.11930261845197432;1.0940226251857985;0.7712808980561517
70.107169;1.091004021695913;0.8332631270035562;0.7637378256346825;0.11597340845214726;0.10630160788506371;10.000285128704894;0.8334765178310274;1.0970768518467031;0.761862032714944;0.1193026558583891;1.0940215293029392;0.771281499214302
70.117169;1.091003383535636;0.8332633783148641;0.7637385711583253;0.11597332599963446;0.10630168192481167;10.000273348318006;0.8334780297753864;1.0970760578993695;0.7618639128446278;0.11930268587527333;1.094020422392105;0.7712820967601287
70.127169;1.0910028033452983;0.8332636870330979;0.7637393606755923;0.11597324967597511;0.10630175609035186;10.000260876974979;0.8334795189524493;1.0970751899258164;0.7618658224388645;0.11930270869233056;1.094019306147916;0.7712826923774849
70.137169;1.091002273975749;0.8332640517080026;0.7637401880247721;0.11597317939400424;0.10630183022392155;10.00024776548034;0.8334809836223893;1.0970742482305162;0.761867762189114;0.11930272441347041;1.094018184537629;0.7712832861399911
70.147169;1.091001788919914;0.833264470820881;0.7637410480275597;0.11597311490164541;0.10630190417398128;10.000234060984146;0.8334824222096479;1.0970732323311538;0.7618697316550191;0.1193027331006975;1.094017062546571;0.7712838763395722
70.157169;1.0910013423729557;0.8332649432256698;0.763741936048936;0.11597305585189893;0.10630197777788129;10.000219804087394;0.8334838330651819;1.0970721405987685;0.7618717299263158;0.1193027348804678;1.0940159450719227;0.7712844597994478
70.167169;1.0910009286282525;0.8332654686368772;0.7637428474751016;0.1159730019363395;0.10630205083821678;10.00020502745814;0.8334852144965101;1.097070970881612;0.7618737564573312;0.11930273009409642;1.0940148363606028;0.7712850325374657
70.177169;1.0910005421429168;0.833266047304542;0.7637437780100894;0.11597295288433064;0.1063021231085939;10.000189758220332;0.8334865651632244;1.0970697218559482;0.7618758113014334;0.11930271932214462;1.0940137398072152;0.771285590251128
70.187169;1.0910001784919603;0.8332666790467492;0.7637447240685488;0.11597290833528208;0.10630219431701614;10.000174024543702;0.833487884340652;1.0970683939303933;0.761877895196278;0.11930270323243915;1.0940126582895975;0.7712861282947406
70.197169;1.0909998350281618;0.8332673628584297;0.7637456825270612;0.11597286777431845;0.10630226419089568;10.000157860409077;0.8334891719441;1.0970669889789666;0.7618800096061876;0.11930268241669405;1.0940115945843407;0.7712866415829555
70.207169;1.0909995105157502;0.8332680978266055;0.7637466504522579;0.11597283061455002;0.10630233245679946;10.000141302201335;0.8334904284353357;1.0970655087649368;0.7618821564930673;0.11930265734806816;1.0940105512730867;0.771287125146142
70.217169;1.0909992041831973;0.8332688842505896;0.7637476252769471;0.11597279632294273;0.10630239888058025;10.00012438155479;0.8334916547181382;1.097063953676981;0.7618843378334599;0.11930262840918136;1.0940095301457597;0.771287574892177
70.227169;1.0909989156200384;0.8332697234324524;0.7637486049354872;0.11597276449837708;0.10630246331315525;10.000107121817706;0.8334928519460895;1.0970623232047787;0.761886555073777;0.11930259589583167;1.0940085316553432;0.7712879875230169
70.237169;1.0909986455878034;0.8332706167668097;0.763749587709707;0.11597273489735938;0.10630252563184667;10.000089539629913;0.8334940212789007;1.097060616688395;0.7618888087889346;0.11930256004464837;1.09400755533222;0.7712883599848454
70.247169;1.0909983957297504;0.8332715655864541;0.763750572064157;0.11597270740453475;0.10630258566331424;10.00007165026103;0.8334951636498721;1.0970588333852793;0.7618910984756128;0.1193025211431055;1.0940066004084181;0.7712886896014798
70.257169;1.0909981672865938;0.833272571399299;0.7637515565957843;0.11597268197428766;0.10630264321169652;10.000053471034471;0.8334962791958135;1.0970569731957651;0.7618934224193167;0.11930247956095993;1.0940056654534596;0.7712889745582995
70.267169;1.0909979610829332;0.8332736359391981;0.7637525401012382;0.11597265861320318;0.1063026981420466;10.000035016202498;0.8334973666253017;1.0970550380319006;0.7618957776227989;0.11930243558694546;1.094004748349896;0.7712892139440523
70.277169;1.090997778570659;0.8332747614775312;0.763753521691943;0.11597263736272903;0.10630275042109714;10.000016287304351;0.8334984233777966;1.0970530321385918;0.7618981596320276;0.11930238926758427;1.0940038469895907;0.7712894074106463
70.287169;1.090997622158045;0.8332759508934854;0.7637545005157214;0.11597261821725587;0.10630280007795793;9.99999726966944;0.83349944615492;1.0970509613588522;0.7619005623646855;0.11930234042141813;1.0940029590498497;0.7712895545654596
70.297169;1.0909974946040308;0.8332772068928027;0.7637554750207453;0.115972601066038;0.10630284711739861;9.999977939270172;0.833500430938121;1.0970488326390262;0.7619029783666093;0.11930228875554477;1.0940020812643327;0.7712896546924795
70.307169;1.0909973982655272;0.8332785314860003;0.76375644272972;0.11597258572166824;0.106302891445426;9.999958274412451;0.8335013729464381;1.0970466539941834;0.76190539990751;0.11930223398907266;1.0940012094989382;0.7712897073689295
70.317169;1.0909973349030238;0.8332799264389525;0.7637574009308482;0.1159725719898048;0.10630293288774828;9.999938264068831;0.833502267212697;1.0970444342129153;0.7619078202035102;0.11930217595567998;1.0940003389030661;0.7712897133515453
70.327169;1.0909973059360571;0.8332813936793152;0.7637583476796992;0.1159725597303744;0.10630297133144101;9.99991791328091;0.8335031093403383;1.09704218230738;0.7619102336130553;0.11930211462161742;1.0939994632338153;0.7712896748657588
70.337169;1.0909973123998227;0.833282934905019;0.7637592826792653;0.11597254887978646;0.10630300684573384;9.99989724575418;0.8335038956717158;1.0970399077096258;0.7619126351321492;0.11930205000171827;1.0939985745921577;0.7712895949031947
70.347169;1.0909973549419574;0.8332845510484194;0.7637602075137099;0.11597253942460996;0.10630303964521429;9.999876297664388;0.833504623113231;1.097037620667194;0.7619150198929098;0.11930198209181911;1.0939976646358276;0.7712894760952643
70.357169;1.0909974343708213;0.8332862421112897;0.7637611249140652;0.11597253136015331;0.1063030699753044;9.99985510672776;0.8335052895248259;1.0970353312717076;0.7619173828487104;0.11930191085145819;1.0939967255716763;0.7712893201593898
70.367169;1.0909975518318313;0.8332880068752698;0.763762037775006;0.11597252465913756;0.10630309807801137;9.999833705812978;0.8335058948304589;1.0970330481602717;0.7619197188796817;0.11930183614608156;1.0939957497601775;0.7712891280799046
70.377169;1.0909977087349418;0.8332898425595511;0.7637629486818381;0.11597251922280895;0.10630312424096527;9.999812125181617;0.8335064420352298;1.0970307784786715;0.7619220229994355;0.11930175771666117;1.0939947296923447;0.7712889005269867
70.387169;1.0909979071402567;0.8332917451340546;0.7637638596350451;0.11597251490255045;0.10630314879627109;9.99979039920636;0.8335069369377397;1.0970285281837033;0.7619242900009007;0.11930167530240306;1.0939936591709014;0.7712886376648762
70.397169;1.0909981496527217;0.8332937101323099;0.7637647715508387;0.11597251166623293;0.10630317205155906;9.999768568903255;0.8335073865360707;1.0970263021784628;0.7619265140256007;0.11930158875624404;1.093992534186625;0.7712883384483763
70.407169;1.090998438904146;0.8332957332798168;0.7637656840696759;0.11597250968495017;0.10630319427872907;9.999746682793749;0.833507797731804;1.097024105021752;0.7619286892078792;0.11930149797785398;1.0939913525730018;0.7712880005825333
70.417169;1.0909987776464538;0.8332978107559116;0.7637665959717045;0.11597250916248798;0.10630321575158402;9.999724797824115;0.8335081769290583;1.0970219414580586;0.7619308107969319;0.11930140283007702;1.093990112982817;0.771287621102098
70.427169;1.0909991690366632;0.8332999393155464;0.7637675055766854;0.11597251013439261;0.10630323674281002;9.999702973783828;0.8335085298947277;1.0970198160253706;0.761932875080135;0.11930130316004856;1.0939888141415144;0.771287196539491
70.437169;1.0909996162673001;0.8333021160164579;0.7637684109452428;0.11597251248488587;0.10630325753279819;9.999681265499744;0.8335088616902177;1.0970177326697257;0.7619348783096748;0.1193011988123762;1.093987454825813;0.7712867228921496
70.447169;1.0910001217884484;0.8333043373642064;0.7637693101604738;0.11597251602487942;0.10630327843135733;9.999659720559777;0.8335091764791278;1.0970156948774143;0.7619368162497315;0.11930108960609889;1.0939860341055716;0.7712861962947237
70.457169;1.0910006873742357;0.8333065988657731;0.7637702015592196;0.11597252044814003;0.1063032997350929;9.999638381148491;0.8335094771926237;1.0970137059248501;0.761938684835338;0.1193009753154976;1.0939845514881135;0.7712856136459355
70.467169;1.0910013150913194;0.833308895333367;0.7637710837813098;0.11597252530621686;0.10630332169466748;9.999617286461875;0.8335097656226143;1.097011769116089;0.7619404809135983;0.11930085565706228;1.0939830075996313;0.7712849722385093
70.477169;1.0910020075250484;0.8333112209262943;0.7637719557062999;0.115972530095501;0.10630334457578791;9.999596474031986;0.8335100427992111;1.0970098881851549;0.7619422025787556;0.11930073031058164;1.0939814054581851;0.7712842692713865
70.487169;1.091002766869952;0.8333135690533335;0.7637728163339798;0.11597253437720166;0.10630336873071544;9.99957598126093;0.8335103092249636;1.0970080676951612;0.761943849413804;0.11930059900051884;1.0939797509525337;0.7712835019690627
70.497169;1.0910035942887963;0.8333159330051096;0.7637736645689615;0.11597253786238776;0.10630339457878825;9.999555844046581;0.8335105649018366;1.0970063130089729;0.7619454222692378;0.1193004615888135;1.09397805175709;0.7712826678188217
70.507169;1.0910044900457219;0.8333183068428693;0.7637744989887465;0.11597254040401964;0.10630342254357433;9.999536090832606;0.8335108088829226;1.0970046301395342;0.761946922488426;0.1193003181005568;1.0939763152723618;0.771281764448452
70.517169;1.091005453924306;0.8333206856038265;0.7637753181798126;0.11597254192603544;0.10630345300892508;9.999516744181966;0.8335110390505527;1.0970030256307381;0.7619483513292481;0.11930016870327727;1.0939745468830149;0.7712807893173195
70.527169;1.0910064859081383;0.8333230647539712;0.7637761216995035;0.11597254236271386;0.10630348624908109;9.999497828888265;0.8335112528394333;1.0970015057400446;0.7619497099177436;0.11930001368727138;1.0939727502303858;0.7712797396266783
70.537169;1.0910075867990365;0.8333254395698331;0.7637769103274837;0.11597254157092855;0.10630352237148157;9.999479370306451;0.833511447932036;1.0970000755390905;0.7619509993517821;0.11929985343509043;1.0939709292099098;0.7712786124463918
70.547169;1.0910087580509147;0.8333278052977846;0.7637776850167731;0.11597253922588495;0.1063035613402762;9.9994613860275;0.833511622167291;1.0969987392628886;0.7619522204811949;0.1192996884072938;1.0939690889377105;0.7712774048097495
70.557169;1.0910100010445352;0.8333301579696774;0.7637784459500103;0.1159725348236131;0.10630360301644529;9.999443885019106;0.833511773152773;1.096997501343431;0.7619533736969029;0.11929951918933117;1.0939672348299392;0.7712761141280529
70.567169;1.0910113168330957;0.8333324947710745;0.7637791925996484;0.11597252780235663;0.10630364722125024;9.999426872631293;0.8335118982700361;1.0969963668691376;0.7619544594919169;0.11929934653748739;1.0939653716667441;0.7712747391734377
70.577169;1.0910127066336037;0.8333348137249156;0.7637799241491018;0.11597251767612478;0.10630369385791705;9.99941035130866;0.8335119950689821;1.0969953411118816;0.761955479358324;0.11929917134622309;1.0939635036054631;0.7712732807827073
70.587169;1.0910141722714168;0.8333371131502453;0.7637806396559966;0.11597250407140991;0.10630374296882694;9.99939431846002;0.8335120618891018;1.096994428399022;0.7619564357392955;0.11929899461884344;1.0939616344055905;0.771271741783093
70.597169;1.0910157160050806;0.833339390993784;0.7637813378692783;0.11597248663661984;0.10630379466924658;9.999378767448837;0.8335120987250364;1.0969936311088624;0.761957331047007;0.11929881749904518;1.0939597672692067;0.7712701264244141
70.607169;1.0910173398415284;0.833341644602004;0.7637820169569516;0.11597246496439463;0.10630384905361837;9.999363688386678;0.8335121075392246;1.0969929496653774;0.7619581671219812;0.11929864124747112;1.0939579047591272;0.7712684394972608
70.617169;1.0910190449396535;0.8333438712068194;0.7637826745644956;0.11597243863915614;0.10630390615695567;9.999349070460065;0.8335120914620952;1.096992383285679;0.7619589455743104;0.11929846712704308;1.0939560491671687;0.7712666854579783
70.627169;1.0910208320086558;0.833346068379909;0.7637833082506494;0.11597240732466849;0.10630396597615425;9.999334910778924;0.8335120536336469;1.0969919306804679;0.7619596682212034;0.11929829631807747;1.0939542028694402;0.7712648680103553
70.637169;1.0910227025635075;0.8333482339672056;0.763783916044677;0.11597237080681172;0.10630402845590824;9.999321219705978;0.8335119966331436;1.0969915909746217;0.7619603374019539;0.11929812994234976;1.0939523683858274;0.7712629901580651
70.647169;1.0910246592970398;0.8333503656127188;0.7637844969201624;0.11597232899571919;0.10630409338951839;9.99930801844678;0.8335119228362013;1.096991364612617;0.7619609561019177;0.11929796909309849;1.0939505482808858;0.771261054371077
70.657169;1.091026704729584;0.8333524603160097;0.7637850507965075;0.11597228191611803;0.10630416038071978;9.999295337005615;0.8335118351623464;1.0969912529400683;0.76196152746866;0.11929781472596984;1.0939487449687204;0.7712590628614895
70.667169;1.0910288397458139;0.8333545142029984;0.7637855778584062;0.11597222973326317;0.10630422897331175;9.99928320721251;0.8335117373362396;1.0969912565595954;0.7619620541347051;0.11929766754101631;1.0939469606087568;0.7712570180478895
70.677169;1.0910310637278797;0.8333565223867488;0.7637860778962409;0.11597217281856093;0.10630429880696823;9.999271652106932;0.8335116335035216;1.096991374069303;0.7619625380330891;0.11929752805278772;1.0939451971499015;0.771254922725544
70.687169;1.0910333757616972;0.8333584793207088;0.7637865503711943;0.11597211177410227;0.1063043696502224;9.99926068756297;0.8335115276538175;1.0969916024030066;0.7619629806147712;0.11929739670489686;1.0939434560236867;0.7712527798476194
70.697169;1.091035775078846;0.8333603799712974;0.7637869948930001;0.11597204737560271;0.10630444136646959;9.999250331124125;0.8335114229924213;1.0969919382551296;0.7619633829879193;0.11929727382731033;1.0939417378812692;0.7712505926715729
70.707169;1.0910382602746096;0.8333622211767697;0.7637874116339909;0.11597198053088975;0.10630451387422861;9.999240602777668;0.8335113214775911;1.0969923791424168;0.7619637457867028;0.1192971595417442;1.09394004365317;0.7712483654287586
70.717169;1.091040828555432;0.8333640023695544;0.7637878014281738;0.1159719122869319;0.10630458710354974;9.999231519146115;0.8335112240734716;1.0969929238272844;0.7619640690017528;0.11929705378516711;1.0939383762630779;0.7712461036418001
70.727169;1.0910434759223129;0.8333657255219525;0.7637881654531379;0.11597184378618869;0.1063046609753134;9.999223091582422;0.8335111312787302;1.096993572517659;0.7619643518958388;0.11929695636639984;1.093936740967213;0.7712438137960074
70.737169;1.0910461976862147;0.8333673945751172;0.7637885049850882;0.11597177619785866;0.1063047353793942;9.999215331925903;0.8335110434482718;1.0969943269680202;0.7619645932132959;0.11929686691699311;1.0939351439938865;0.7712415029352654
70.747169;1.091048987852632;0.8333690145214315;0.7637888214923714;0.11597171067860047;0.10630481018631276;9.999208259054399;0.8335109612074301;1.096995190589055;0.761964791778158;0.11929678487053733;1.0939335908844587;0.7712391781417485
70.757169;1.0910518377485925;0.8333705903272478;0.7637891167655436;0.11597164826735283;0.10630488534572351;9.999201898653212;0.8335108855688352;1.096996168339297;0.7619649471329555;0.1192967096225684;1.0939320858744217;0.7712368459525799
70.767169;1.0910547360408853;0.8333721260577435;0.7637893929397158;0.1159715897382736;0.10630496093912908;9.99919627488745;0.833510817258138;1.0969972661418117;0.7619650603023134;0.11929664073211148;1.0939306321134201;0.7712345124776014
70.777169;1.0910576702004162;0.8333736244096597;0.7637896522941549;0.11597153558566407;0.1063050371180853;9.999191398565394;0.8335107558851391;1.09699848979397;0.7619651342879027;0.11929657798412428;1.0939292320314333;0.771232183714111
70.787169;1.0910606277137889;0.833375086544863;0.7637898968508995;0.11597148612292602;0.10630511404221918;9.999187260556191;0.8335106999327874;1.0969998437023762;0.761965173465743;0.11929652131468652;1.0939278879042302;0.7712298652346163
70.797169;1.0910635964184145;0.8333765120925312;0.7637901281300248;0.11597144154544625;0.10630519184350243;9.999183834664093;0.8335106472481474;1.0970013304966972;0.7619651827001668;0.11929647072165449;1.0939266017341231;0.7712275620348151
70.807169;1.0910665643095936;0.8333778994934554;0.7637903474821438;0.11597140197402327;0.10630527059454087;9.99918108267327;0.8335105954048964;1.0970029514991788;0.7619651671467916;0.11929642624094056;1.0939253740505932;0.7712252789412068
70.817169;1.091069519538969;0.8333792466597721;0.7637905569321007;0.11597136755573097;0.1063053503287554;9.999178955205073;0.8335105424524704;1.0970047066179618;0.761965132000663;0.11929638792262327;1.093924203381339;0.7712230207353734
70.827169;1.0910724510260734;0.8333805514059885;0.7637907597032572;0.1159713385714329;0.10630543109792963;9.999177394057702;0.8335104874898117;1.097006593820473;0.7619650818955963;0.11929635576320544;1.093923087307789;0.7712207917792254
70.837169;1.0910753493013394;0.8333818116878496;0.763790959985131;0.11597131549825458;0.10630551300904467;9.999176340792275;0.8335104299350816;1.0970086094853986;0.7619650209328923;0.11929632968257718;1.093922023837099;0.7712185954883272
70.847169;1.0910782071871479;0.8333830259737576;0.7637911624340151;0.11597129903587938;0.10630559624974141;9.999175747841027;0.833510368591255;1.0970107490814893;0.7619649531654457;0.11929630960969732;1.0939210113808453;0.7712164337788237
70.857169;1.0910810202004688;0.8333841933387218;0.7637913717559476;0.11597129007303825;0.10630568109465739;9.999175585666665;0.8335103017585909;1.097013006910237;0.7619648826761929;0.11929629556628689;1.0939200478185438;0.7712143071544232
70.867169;1.0910837863710443;0.8333853131666812;0.763791592055092;0.11597128958716268;0.10630576784358883;9.99917583919503;0.833510227819185;1.0970153752960303;0.761964813404296;0.11929628761293685;1.0939191305000253;0.7712122154758158
70.877169;1.091086504983676;0.8333863848315338;0.7637918259265896;0.11597129853572807;0.10630585673866244;9.999176497225507;0.8335101455886925;1.097017844263613;0.7619647488074228;0.11929628574973081;1.093918256937008;0.7712101581452385
70.887169;1.0910891747247873;0.8333874074517682;0.7637920740635514;0.11597131778066569;0.1063059479474669;9.999177545711278;0.833510054337337;1.0970204020163308;0.76196469147344;0.11929628989142482;1.0939174251050146;0.7712081336986625
70.897169;1.0910917926639334;0.8333883803040854;0.7637923356667513;0.11597134804878063;0.10630604158038405;9.999178964831623;0.8335099532566151;1.0970230361020585;0.7619646432514784;0.11929629985163062;1.0939166332692647;0.7712061399600435
70.907169;1.0910943545621385;0.8333893040728911;0.7637926091611967;0.1159713899233568;0.1063061376747158;9.999180727046406;0.833509840881345;1.0970257346143661;0.7619646056052317;0.11929631530765707;1.0939158795345283;0.7712041747365961
70.917169;1.0910968557303546;0.833390181483632;0.7637928926908353;0.11597144387615985;0.10630623616614092;9.999182798980966;0.8335097156421785;1.097028486377326;0.761964579313946;0.11929633583881141;1.0939151617466867;0.7712022362660579
70.927169;1.0910992914278668;0.8333910164885796;0.7637931840439851;0.11597151034472136;0.10630633689963842;9.99918514672832;0.8335095768245898;1.097031280094307;0.7619645635724634;0.11929636103529961;1.093914478023987;0.7712003234246209
70.937169;1.0911016569498435;0.8333918130050323;0.7637934803063084;0.11597158980256839;0.10630643971136272;9.99918774033509;0.8335094243041115;1.0970341036825542;0.7619645554777905;0.11929639057053289;1.0939138273711195;0.7711984358802236
70.947169;1.091103948064549;0.8333925743473972;0.7637937779534174;0.11597168278006889;0.10630654453501599;9.999190554158764;0.8335092577532814;1.0970369442631949;0.7619645506019574;0.11929642423569972;1.093913209903423;0.7711965736967148
70.957169;1.0911061609689787;0.8333933033513562;0.7637940732853682;0.11597178980243913;0.10630665139759271;9.999193565177418;0.8335090768689886;1.0970397880479974;0.7619645440351613;0.11929646195198018;1.0939126266792885;0.7711947366396891
70.967169;1.0911082916464128;0.8333940027132283;0.7637943626486996;0.11597191124152095;0.10630676031731215;9.999196753014294;0.8335088823307043;1.0970426203023889;0.761964530704366;0.1192965037095643;1.0939120797357949;0.7711929241967415
70.977169;1.0911103361895118;0.833394675460594;0.7637946426905584;0.11597204726156846;0.10630687126051121;9.99920009999092;0.8335086761693598;1.0970454262132743;0.7619645053615846;0.11929654949636324;1.0939115725727064;0.7711911361194126
70.987169;1.0911122919743506;0.8333953250814686;0.7637949107569881;0.11597219789975914;0.10630698416195021;9.999203591987488;0.8335084609213739;1.097048192196015;0.7619644632715373;0.11929659931533874;1.0939111103700214;0.771189372670444
70.997169;1.0911141581436343;0.833395954971794;0.76379516506641;0.11597236306329489;0.10630709891829919;9.999207220922496;0.8335082385604626;1.0970509065443497;0.7619644005436997;0.11929665325933606;1.0939106991734966;0.7711876345783468
71.007169;1.0911159351683397;0.8333965681363296;0.7637954050084242;0.11597254249338432;0.10630721540541185;9.999210984610691;0.833508010558259;1.0970535589455641;0.7619643132881796;0.11929671150679373;1.0939103446764717;0.7711859229929892
71.017169;1.0911176245986356;0.8333971674729392;0.7637956314142357;0.11597273583312276;0.10630733359626178;9.99921488283458;0.8335077784837487;1.0970561393031393;0.7619641972657974;0.11929677419253185;1.093910052333374;0.7711842393757063
71.027169;1.0911192293235432;0.8333977556374975;0.7637958459801732;0.11597294267915265;0.10630745365541026;9.999218910014156;0.8335075442501282;1.0970586370965167;0.7619640488836821;0.11929684132829935;1.09390982805091;0.7711825849251251
71.037169;1.0911207531154559;0.8333983345159282;0.7637960505231567;0.11597316258058893;0.10630757588617022;9.999223055255152;0.8335073103715145;1.097061041981353;0.761963866097261;0.1192969128706645;1.0939096773585992;0.7711809597364062
71.047169;1.0911221993635678;0.8333989051669227;0.7637962469942384;0.11597339506820384;0.10630770061918589;9.999227318412022;0.8335070799941585;1.09706334506796;0.7619636482264527;0.11929698878686965;1.093909603989263;0.7711793628657204
71.057169;1.0911235705624684;0.8333994681461339;0.7637964375596931;0.11597363970947422;0.10630782812857655;9.999231721642545;0.8335068563460991;1.0970655399977736;0.7619633950306915;0.11929706901679547;1.093909609534328;0.7711777936051105
71.067169;1.0911248688634527;0.8334000237314231;0.7637966239291516;0.1159738961194312;0.10630795856704615;9.999236301245439;0.8335066421263794;1.097067622837732;0.7619631058192113;0.11929715344330473;1.0939096940161261;0.7711762526469043
71.077169;1.0911260966168435;0.8334005719029154;0.763796806325527;0.11597416389219474;0.10630809194167481;9.99924109229482;0.8335064391513033;1.0970695905412144;0.7619627794412974;0.11929724195553391;1.0939098568314753;0.7711747420680644
71.087169;1.091127256532528;0.8334011123563166;0.7637969832234695;0.11597444250820252;0.1063082281352874;9.999246119756286;0.8335062485157282;1.0970714394648382;0.7619624149608322;0.11929733449501959;1.0939100975344305;0.7711732644791488
71.097169;1.0911283516484451;0.8334016448687301;0.7637971522558723;0.11597473128920378;0.10630836692347496;9.999251398301178;0.8335060712131444;1.0970731651340946;0.7619620121633348;0.11929743103113162;1.0939104157457207;0.7711718224282825
71.107169;1.091129384768326;0.8334021696222855;0.7637973113003969;0.11597502943996589;0.10630850801172215;9.999256935539348;0.8335059085869987;1.0970747628164523;0.761961571824199;0.11929753156688208;1.0939108103705406;0.7711704184699764
71.117169;1.091130357250289;0.8334026870117172;0.7637974586657365;0.11597533614048192;0.10630865112488393;9.999262737067122;0.8335057625714817;1.097076228628268;0.7619610954851843;0.11929763619783736;1.0939112792774246;0.7711690550276968
71.127169;1.0911312681944432;0.8334031971493658;0.7637975922901988;0.11597565057883832;0.10630879605547545;9.99926881202122;0.8335056356666005;1.0970775612018695;0.7619605845128808;0.1192977451247033;1.0939118195569717;0.7711677339583227
71.137169;1.0911321150833098;0.8334036997329713;0.7637977087450937;0.11597597187094826;0.10630894263245605;9.999275173359726;0.8335055304301815;1.0970787626222687;0.7619600392040717;0.11929785856162034;1.0939124274900376;0.7711664567794515
71.147169;1.0911328949718595;0.8334041946784768;0.7637978028944958;0.11597629895797747;0.10630909070720093;9.999281835317856;0.8335054492128677;1.0970798376905464;0.7619594586235264;0.11929797661639421;1.0939130984006458;0.7711652250598876
71.157169;1.091133604808399;0.8334046828080305;0.7637978683676611;0.11597663064191169;0.10630924018697988;9.99928881379118;0.8335053945309387;1.097080792160971;0.7619588413332031;0.11929809927185728;1.09391382697801;0.7711640403900434
71.167169;1.091134241546227;0.833405165630922;0.7637978985842725;0.11597696573279699;0.10630939102687749;9.999296126966481;0.8335053693011798;1.0970816309380087;0.7619581864712247;0.11929822649476428;1.0939146075911934;0.7711629044238024
71.177169;1.0911348025074812;0.8334056443849732;0.7637978879259746;0.1159773031316132;0.1063095431343234;9.999303789764637;0.8335053765722276;1.0970823571569333;0.761957494221184;0.11929835834514071;1.0939154339624575;0.7711618188352439
71.187169;1.091135285028817;0.8334061192197678;0.7637978323368263;0.11597764185364219;0.10630969630476841;9.999311805453605;0.8335054191977713;1.0970829720801691;0.7619567654460397;0.11929849499358802;1.0939162986120072;0.7711607852071691
71.197169;1.0911356858935148;0.8334065894055918;0.7637977288894862;0.11597798106659134;0.10630985032532958;9.999320168205891;0.8335054995502036;1.0970834756647916;0.7619560007737063;0.11929863673441299;1.0939171931752614;0.7711598050899429
71.207169;1.0911360018529963;0.8334070546970599;0.7637975750628492;0.11597832007776133;0.10631000514561863;9.999328875997676;0.8335056191448512;1.0970838681116026;0.761955199730219;0.11929878403731815;1.0939181097084085;0.7711588796374973
71.217169;1.0911362307009802;0.8334075165945463;0.7637973687421865;0.11597865825488911;0.1063101608907983;9.999337932849915;0.8335057785251585;1.0970841511195863;0.7619543609427101;0.11929893754442039;1.0939190414047233;0.7711580089114413
71.227169;1.091136371732656;0.8334079783193543;0.7637971084252506;0.1159789949911375;0.1063103177240533;9.999347335565004;0.8335059776751452;1.097084327799968;0.7619534833912923;0.11929909803393264;1.093919982027646;0.7711571919214727
71.237169;1.091136425794849;0.8334084438714721;0.7637967927489248;0.11597932973181593;0.10631047575692619;9.999357066545391;0.8335062165144628;1.0970844022894375;0.7619525671590514;0.11929926644483352;1.0939209253694027;0.7711564272698471
71.247169;1.091136395419671;0.8334089167852458;0.763796419749034;0.11597966196582984;0.10631063507516053;9.999367097539992;0.8335064950138235;1.0970843797823324;0.7619516129584261;0.11929944386876329;1.0939218655183753;0.7711557132734143
71.257169;1.0911362846423984;0.833409398987788;0.7637959866230177;0.11597999115666768;0.1063107958113239;9.999377389397432;0.833506813168324;1.0970842660673972;0.7619506215812889;0.11929963133897901;1.0939227976946984;0.7711550475198967
71.267169;1.0911360983643383;0.8334098906168362;0.7637954901395467;0.11598031665836676;0.10631095819849674;9.999387890149439;0.833507171032685;1.0970840662506864;0.7619495940600797;0.1192998295196651;1.0939237189784468;0.7711544267011142
71.277169;1.0911358416349803;0.8334103906205947;0.763794927264295;0.11598063768361758;0.10631112254030374;9.999398540693665;0.833507568753622;1.0970837844621424;0.7619485318689481;0.11930003864005705;1.0939246281479877;0.7711538471064058
71.287169;1.0911355193492582;0.8334108971419761;0.7637942955238003;0.11598095338471198;0.10631128907728306;9.999409284143733;0.8335080068452512;1.0970834252922264;0.7619474367463404;0.1193002587347119;1.0939255252172606;0.7711533049397705
71.297169;1.091135136515107;0.833411407813361;0.7637935931297053;0.11598126297721906;0.10631145781720469;9.999420074049647;0.833508486459819;1.0970829948661982;0.7619463106400393;0.1193004898570848;1.093926411334385;0.7711527957620675
71.307169;1.0911346981751875;0.8334119205365064;0.7637928190903551;0.11598156577799516;0.10631162846197711;9.999430879741421;0.8335090088077073;1.0970825002175015;0.7619451558269515;0.11930073205379638;1.093927288331491;0.7711523138735392
71.317169;1.0911342089373035;0.8334124342257953;0.763791973315997;0.11598186118188118;0.10631180049816225;9.999441686603003;0.8335095741451872;1.0970819481274297;0.7619439747586394;0.11930098518375466;1.0939281577109865;0.771151852364374
71.327169;1.0911336732038017;0.8334129485705078;0.7637910565172883;0.11598214869126318;0.10631197331584846;9.999452493492752;0.8335101814866431;1.0970813449414374;0.761942769771643;0.11930124879714366;1.0939290199531895;0.7711514038806062
71.337169;1.0911330957760643;0.8334134632659662;0.7637900697533874;0.11598242800494948;0.10631214625276157;9.999463309994734;0.8335108286905536;1.0970806972208464;0.7619415430102131;0.11930152219420068;1.0939298747406372;0.7711509617505946
71.347169;1.0911324822167352;0.8334139779042098;0.7637890140190609;0.11598269906982481;0.10631231863191401;9.99947415198087;0.8335115124420455;1.0970800120723707;0.7619402965643;0.11930180454125808;1.093930721353275;0.7711505206180513
71.357169;1.0911318391927134;0.8334144921836288;0.7637878903580398;0.1159829620048674;0.10631248980157429;9.999485036036305;0.8335122288257302;1.0970792969768233;0.7619390326148969;0.11930209493757021;1.0939315585984468;0.771150076448256
71.367169;1.0911311744072199;0.8334150053898653;0.7637867000966829;0.11598321693513153;0.10631265913060481;9.999495977490128;0.8335129741286242;1.097078559590372;0.7619377533956552;0.11930239244491135;1.0939323849527947;0.7711496262508183
71.377169;1.0911304959315569;0.8334155155118579;0.7637854448495283;0.11598346389213869;0.10631282598529244;9.999506991812556;0.833513744865652;1.0970778076812329;0.7619364611627993;0.11930269605818487;1.093933199008603;0.771149167452615
71.387169;1.0911298117855512;0.8334160191340902;0.7637841268378271;0.1159837028124089;0.1063129897479037;9.999518091496284;0.8335145375117113;1.097077049143116;0.7619351582085562;0.11930300465822898;1.0939339999078144;0.7711486974233223
71.397169;1.0911291299691843;0.8334165124250923;0.7637827495353594;0.11598393352039335;0.10631314989615637;9.999529275859501;0.8335153481727674;1.0970762919375845;0.7619338467599543;0.11930331707718858;1.0939347880070371;0.7711482137510746
71.407169;1.0911284583025642;0.8334169921519506;0.763781317664525;0.11598415566880539;0.1063133060880764;9.99954052259368;0.8335161716273009;1.0970755440007611;0.7619325290680086;0.11930363222836586;1.0939355652297917;0.771147714667381
71.417169;1.091127804395514;0.8334174555981306;0.7637798358900638;0.11598436874007219;0.10631345818841427;9.999551789480023;0.8335170006086557;1.0970748129061874;0.7619312075321617;0.11930394912280791;1.093936334411986;0.7711471988917633
71.427169;1.0911271763391945;0.8334178997655473;0.7637783071184289;0.11598457214096047;0.10631360622060501;9.99956302350635;0.8335178264864214;1.0970741053259987;0.761929884177957;0.11930426681956116;1.09393709824912;0.7711466651381521
71.437169;1.0911265830440602;0.8334183209970161;0.7637767321949468;0.11598476527594996;0.10631375028072079;9.99957416676985;0.8335186407985398;1.0970734269390254;0.7619285598305107;0.1193045844076345;1.093937858508951;0.7711461118720794
71.447169;1.0911260333323516;0.8334187155455595;0.7637751113811757;0.11598494758483542;0.10631389048566539;9.999585157341564;0.8335194362893277;1.0970727822793838;0.7619272340068484;0.11930490098893982;1.0939386157646631;0.7711455375212812
71.457169;1.0911255348556657;0.833419080363165;0.7637734461382466;0.11598511863586188;0.10631402698634637;9.999595936351499;0.8335202068370547;1.0970721739425489;0.7619259056292389;0.11930521570433064;1.0939393700367486;0.771144941025513
71.467169;1.0911250937151282;0.8334194132178058;0.7637717397309515;0.11598527822441748;0.10631416000820848;9.999606460728335;0.8335209468813505;1.0970716022607794;0.7619245736366302;0.11930552779383118;1.0939401217456866;0.7711443223406675
71.477169;1.0911247147438485;0.8334197124938999;0.7637699967388792;0.1159854263621933;0.10631428986530747;9.999616706262199;0.8335216512040815;1.097071066045991;0.7619232369446992;0.11930583660899093;1.0939408719791164;0.7711436823854319
71.487169;1.0911244025144058;0.8334199771376162;0.7637682226114112;0.1159855631816269;0.10631441693509268;9.999626661677961;0.8335223153069917;1.097070563474661;0.7619218944261413;0.11930614163134347;1.0939416222848093;0.7711430224340574
71.497169;1.0911241619624807;0.8334202067049961;0.7637664237953171;0.11598568885947341;0.10631454159091257;9.99963632821739;0.8335229360264015;1.0970700924816468;0.7619205455553365;0.11930644249897096;1.0939423744390542;0.7711423435825844
71.507169;1.0911239975628668;0.8334204015939319;0.7637646078586229;0.11598580357430553;0.10631466410573738;9.999645722506513;0.833523511799326;1.0970696510682898;0.7619191910760754;0.11930673892853925;1.0939431300720321;0.771141646718519
71.517169;1.0911239124233996;0.8334205631329873;0.7637627828714942;0.11598590748187376;0.10631478459053735;9.999654868256906;0.8335240425992994;1.0970692378992852;0.761917832776526;0.11930703057659427;1.0939438903869645;0.7711409325918703
71.527169;1.0911239081148971;0.8334206931779929;0.7637609566328804;0.11598600077015836;0.10631490297312733;9.999663778485766;0.8335245297163563;1.0970688528822763;0.7619164728113865;0.11930731697316596;1.0939446564764805;0.7711402015379827
71.537169;1.0911239845787843;0.8334207936695456;0.7637591367596699;0.11598608377240543;0.10631501902025249;9.999672442409334;0.8335249751175121;1.0970684973117932;0.7619151135889608;0.11930759755673026;1.0939454301793357;0.7711394531082525
71.547169;1.0911241402093277;0.833420866583545;0.7637573309987477;0.11598615700132821;0.10631513244388024;9.999680822219252;0.8335253806782342;1.0970681735050114;0.7619137579878142;0.11930787176927136;1.093946215078102;0.7711386862189891
71.557169;1.0911243718110037;0.8334209142259357;0.7637555467330519;0.11598622108174607;0.10631524303557881;9.999688857407905;0.8335257483182124;1.0970678841533483;0.7619124093237103;0.11930813913323805;1.093947016987712;0.7711379001128897
71.567169;1.0911246740335618;0.8334209395708811;0.7637537900912331;0.11598627667952874;0.1063153507434692;9.99969647423839;0.8335260809751792;1.0970676314831214;0.7619110713918275;0.11930839927916904;1.0939478434844168;0.7711370954061334
71.577169;1.0911250393557088;0.8334209461260904;0.7637520658743341;0.1159863245275085;0.106315455663345;9.999703599370408;0.8335263828183757;1.0970674164497374;0.7619097489021195;0.11930865198266458;1.0939487025853492;0.7711362742892444
71.587169;1.0911254592016362;0.833420937525904;0.7637503784290239;0.11598636550514377;0.10631555796476654;9.999710174408618;0.8335266584116826;1.0970672387612064;0.76190844792424;0.11930889721475896;1.09394960089353;0.7711354399636282
71.597169;1.09112592532887;0.8334209177608889;0.7637487320518097;0.11598640060024445;0.10631565780705259;9.999716160763892;0.8335269121199452;1.0970670976799297;0.7619071757546761;0.11930913518315121;1.0939505423810931;0.7711345961080978
71.607169;1.0911264307454038;0.8334208917229682;0.7637471305370411;0.1159864307610951;0.10631575527592099;9.99972153436101;0.8335271478478107;1.097066992375343;0.7619059401921517;0.11930936636849887;1.0939515288924482;0.771133747234266
71.617169;1.0911269697981503;0.8334208647947188;0.7637455771336723;0.11598645680366965;0.10631585038693593;9.999726282584763;0.8335273686056341;1.097066921565853;0.7619047487115965;0.11930959149719664;1.0939525616364476;0.7711328995544335
71.627169;1.0911275375249412;0.8334208415221465;0.7637440751094017;0.11598647946478717;0.1063159431563224;9.999730404249188;0.8335275763797864;1.0970668831131247;0.7619036079180587;0.1193098114129611;1.093953641878934;0.7711320609093641
71.637169;1.091128129419047;0.8334208246870002;0.7637426279981732;0.1159864995301869;0.10631603361209735;9.999733905895729;0.8335277723165667;1.0970668740267635;0.7619025233677114;0.11931002693575914;1.0939547698638319;0.7711312395451039
71.647169;1.0911287419964286;0.8334208155799895;0.7637412395040333;0.11598651784160934;0.10631612171509083;9.999736794352241;0.8335279565059509;1.097066891140203;0.7619014996769834;0.1193102388385521;1.0939559436632127;0.7711304427969333
71.657169;1.09112937272696;0.8334208147384016;0.763739913537553;0.11598653514973517;0.10631620729136883;9.999739070892485;0.8335281277320286;1.0970669317159112;0.7619005406308069;0.1193104478974617;1.0939571597277808;0.7711296764962118
71.667169;1.0911300188363375;0.8334208221468091;0.7637386542506888;0.11598655199886654;0.10631629000393283;9.999740730803879;0.8335282837534542;1.0970669934343076;0.7618996489411851;0.11931065484442502;1.093958413519556;0.7711289452526409
71.677169;1.0911306762557305;0.8334208374110541;0.7637374659766102;0.11598656874678226;0.10631636935747435;9.999741766536504;0.8335284215491822;1.0970670744975277;0.7618988259603374;0.11931086025337961;1.0939596992673293;0.7711282531286956
71.687169;1.0911313397621227;0.8334208604510288;0.763736353061794;0.11598658567148931;0.10631644475092172;9.999742170951333;0.833528537418153;1.0970671737646591;0.7618980721028586;0.11931106454320543;1.0939610109034024;0.7711276039324215
71.697169;1.091132004201709;0.8334208919206443;0.7637353192483852;0.11598660308694193;0.10631651556956814;9.999741934765316;0.8335286274153457;1.0970672905557484;0.761897387730539;0.11931126806764215;1.0939623444308595;0.7711270010658885
71.707169;1.0911326655787736;0.8334209328924709;0.7637343673859646;0.11598662137769325;0.10631658129770694;9.99974103992328;0.8335286878355436;1.0970674245908927;0.7618967734785692;0.11931147111303043;1.0939636990910357;0.7711264476820364
71.717169;1.091133320969738;0.8334209843133499;0.7637335003346497;0.11598664093327209;0.10631664156100983;9.999739462944826;0.8335287152932842;1.0970675760514128;0.7618962299210362;0.11931167389291272;1.0939650762015014;0.7711259470780873
71.727169;1.0911339675639025;0.8334210467081966;0.7637327213944745;0.11598666209878632;0.10631669602657746;9.999737187630505;0.8335287066926081;1.0970677453495863;0.7618957570809668;0.11931187666876199;1.093966477190487;0.7711255025781949
71.737169;1.0911346017355175;0.8334211201165255;0.7637320330077904;0.11598668515968998;0.10631674432432318;9.999734210424256;0.8335286596487218;1.0970679325098271;0.761895354122548;0.11931207978551732;1.0939679023327415;0.7711251171249084
71.747169;1.0911352187105785;0.8334212040077399;0.7637314356221405;0.11598671027395015;0.10631678612099765;9.999730533601205;0.833528573117901;1.0970681368394573;0.7618950193620496;0.1193122835331094;1.0939693505411365;0.7711247930847874
71.757169;1.0911358128918178;0.8334212972821267;0.7637309283587346;0.1159867374109439;0.10631682118328169;9.999726156453475;0.8335284476217689;1.0970683576952303;0.7618947502819531;0.11931248807507017;1.093970819821493;0.7711245321776955
71.767169;1.09113637880705;0.8334213985250997;0.7637305105326013;0.1159867663529233;0.10631684931894392;9.99972107328766;0.8335282850750719;1.0970685956829256;0.7618945434551616;0.11931269352582327;1.0939723073698684;0.7711243353693331
71.777169;1.0911369123161974;0.8334215063628115;0.7637301821606901;0.11598679673554337;0.10631687029862043;9.999715273960833;0.8335280881449997;1.0970688529990036;0.7618943945479054;0.11931290003148784;1.0939738094238787;0.7711242026261336
71.787169;1.0911374114603207;0.8334216196834389;0.7637299431191685;0.11598682813692407;0.10631688385421532;9.999708741113478;0.8335278590913375;1.0970691328757045;0.7618942983256975;0.11931310779106617;1.0939753222094821;0.7711241326737333
71.797169;1.0911378773102702;0.8334217372771238;0.7637297924024453;0.11598686018449234;0.10631688978629326;9.999701450415898;0.8335275990799225;1.0970694389709397;0.7618942489614562;0.11931331705758486;1.0939768432962356;0.771124123077505
71.807169;1.091138314576581;0.833421857039664;0.7637297280048462;0.11598689264312545;0.10631688807814954;9.99969337728135;0.8335273088270531;1.0970697748166482;0.7618942407446262;0.11931352812201941;1.0939783719619918;0.7711241704440591
71.817169;1.0911387304320526;0.8334219756448696;0.7637297468430699;0.11598692544676154;0.10631687884929708;9.999684501910036;0.8335269896681768;1.097070143018096;0.7618942685153507;0.11931374125109478;1.0939799089464455;0.7711242704549329
71.827169;1.091139132172675;0.8334220890795907;0.7637298449966251;0.11598695861376222;0.10631686223961992;9.999674808774305;0.8335266437908077;1.0970705445194595;0.7618943276807317;0.119313956611389;1.0939814556723222;0.7711244179703766
71.837169;1.0911395257690137;0.8334221935250394;0.7637300183334799;0.11598699213645028;0.10631683843129848;9.999664284761943;0.8335262739989737;1.0970709784553938;0.7618944141305776;0.11931417425774202;1.0939830132588766;0.771124607369073
71.847169;1.091139915420927;0.8334222855626088;0.7637302627991917;0.11598702602728825;0.10631680774470251;9.999652916815668;0.8335258836969169;1.0970714426435133;0.7618945239336002;0.11931439421971292;1.0939845824460597;0.7711248329896843
71.857169;1.0911403035026714;0.8334223617003597;0.7637305741188228;0.11598706046448347;0.1063167706220583;9.99964069082389;0.8335254766148741;1.0970719338396095;0.7618946529068186;0.11931461663063288;1.0939861635423176;0.7711250897697366
71.867169;1.0911406908740655;0.8334224183080704;0.7637309473102715;0.11598709582107761;0.10631672752838993;9.99962759631804;0.8335250560357631;1.0970724473338398;0.7618947963228819;0.11931484179749283;1.0939877555831268;0.7711253740055677
71.877169;1.0911410772864933;0.8334224521610406;0.763731376518265;0.11598713257224895;0.10631667890927197;9.99961363169157;0.8335246242945418;1.0970729770076784;0.7618949487596067;0.11931507013937184;1.0939893560242668;0.7711256835212276
71.887169;1.0911414617507442;0.8334224610151332;0.7637318554272128;0.11598717121168901;0.10631662523802841;9.999598803756415;0.8335241829120978;1.09707351614877;0.7618951044166736;0.11931530201461098;1.0939909611569665;0.7711260170705923
71.897169;1.0911418431963031;0.8334224438456087;0.7637323781320515;0.1159872122139707;0.10631656709418577;9.999583127212999;0.8335237329478737;1.09707405809537;0.7618952575506119;0.11931553759991893;1.0939925664051142;0.7711263737572047
71.907169;1.0911422208107888;0.8334224005684138;0.7637329397766732;0.11598725601650424;0.1063165051735388;9.999566624089283;0.8335232753921299;1.0970745965736557;0.7618954020287428;0.11931577692514321;1.0939941666314115;0.7711267528556983
71.917169;1.0911425932553285;0.833422331496421;0.763733536458933;0.11598730302892375;0.1063164401955058;9.99954931324932;0.8335228115728869;1.0970751257750708;0.761895530996676;0.11931601990664725;1.093995756711831;0.7711271535564509
71.927169;1.0911429582519752;0.8334222368471146;0.7637341650178432;0.11598735366403148;0.10631637276980652;9.999531197326165;0.8335223433380037;1.0970756397940828;0.7618956379676881;0.11931626625479352;1.0939973321974508;0.7711275744219331
71.937169;1.0911433135252007;0.8334221162294838;0.763734822965922;0.11598740831075828;0.10631630332509479;9.999512264143794;0.8335218728910199;1.097076132192287;0.7618957179901377;0.11931651543431161;1.093998889872598;0.7711280130195951
71.947169;1.0911436568010133;0.8334219685748226;0.76373550791571;0.11598746729979907;0.1063162321639674;9.999492497858332;0.8335214022787057;1.0970765967457303;0.7618957675187885;0.11931676682135936;1.0940004283500973;0.7711284659837697
71.957169;1.0911439843213555;0.8334217930921488;0.763736216836556;0.11598753100647291;0.10631615955277102;9.999471886468049;0.8335209329233181;1.097077028120866;0.7618957838861787;0.11931701984601038;1.0940019484573156;0.7711289293428557
71.967169;1.0911442907016624;0.8334215902191314;0.7637369461349259;0.11598760000328458;0.10631608574888526;9.999450423302285;0.8335204658431628;1.0970774213548595;0.761895765422844;0.11931727394330724;1.0940034530555278;0.7711293989517708
71.977169;1.0911445704444116;0.8334213612289253;0.7637376922233943;0.11598767505861172;0.10631601099447716;9.999428106562918;0.8335200023412107;1.0970777715820568;0.7618957116314408;0.11931752846878449;1.0940049466804738;0.7711298708811869
71.987169;1.091144818661982;0.833421107259591;0.7637384514207657;0.11598775698452773;0.10631593551396885;9.99940494335021;0.8335195444141298;1.0970780742101915;0.7618956227251532;0.11931778271517134;1.0940064351630592;0.7711303414554421
71.997169;1.0911450305814927;0.8334208288847902;0.7637392191424806;0.1159878464920467;0.10631585950667957;9.99938095774805;0.8335190948143232;1.0970783242383815;0.7618954989682037;0.11931803598573808;1.0940079247743448;0.7711308068865018
72.007169;1.0911452010170979;0.8334205260833353;0.7637399895538146;0.11598794409776446;0.10631578307983482;9.999356195488886;0.8335186569597243;1.0970785157938616;0.7618953400831789;0.1193182876597924;1.0940094210059081;0.7711312630728981
72.017169;1.0911453242354783;0.8334201987975914;0.7637407563886496;0.11598805006015073;0.106315706127516;9.999330719847347;0.8335182346530847;1.097078642788476;0.7618951449686071;0.11931853721928426;1.094010928106907;0.771131705798789
72.027169;1.0911453943281728;0.8334198480990648;0.7637415141444763;0.1159881644183816;0.10631562831369741;9.999304597740915;0.833517831913126;1.0970786991248993;0.7618949126015288;0.11931878429096059;1.0940124497437589;0.7711321307993994
72.037169;1.0911454062196777;0.8334194767618529;0.7637422583542067;0.11598828711568218;0.10631554919147694;9.999277883386592;0.83351745312507;1.0970786786361164;0.7618946433884656;0.11931902874806265;1.0940139895111907;0.7711325336425883
72.047169;1.0911453566143359;0.8334190885626499;0.7637429849478671;0.1159884180502607;0.10631546828951123;9.999250612697164;0.8335171031459535;1.09707857627499;0.7618943390153845;0.11931927074660305;1.0940155503723434;0.7711329099870075
