time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
72.057169;1.091145243952392;0.8334186872471719;0.7637436898199773;0.11598855701649478;0.1063153851494003;9.999222814006915;0.8335167869933003;1.0970783896103196;0.7618940014441437;0.11931951060541203;1.094017133763581;0.771133256123861
72.067169;1.0911450675777292;0.833418276022617;0.7637443687902365;0.11598870364494769;0.10631529939181622;9.999194522460865;0.8335165091395157;1.0970781188608507;0.7618936328538397;0.11931974866008786;1.0940187392921232;0.7711335693506198
72.077169;1.0911448266972161;0.8334178572530341;0.7637450174492291;0.1159888574444505;0.10631521079245675;9.999165784052712;0.8335162730004467;1.097077765674833;0.7618932360623962;0.11931998525556566;1.0940203648567117;0.7711338481110098
72.087169;1.0911445196751035;0.8334174325129453;0.763745631097277;0.11598901795367667;0.10631511933870573;9.999136653481719;0.8335160810813547;1.0970773322105265;0.7618928145088018;0.11932022084955005;1.0940220071779336;0.7711340918070207
72.097169;1.0911441439628016;0.8334170033094545;0.7637462052469083;0.11598918485437845;0.10631502521058994;9.999107190114207;0.8335159353470809;1.0970768207329455;0.7618923720327121;0.11932045603267727;1.094023663173669;0.7711343002964955
72.107169;1.091143696248244;0.8334165712446393;0.7637467365873762;0.1159893579595247;0.10631492868880199;9.999077452942796;0.8335158370116446;1.0970762331932007;0.7618919127565612;0.11932069139518404;1.094025331503111;0.771134473344465
72.117169;1.0911431730686882;0.8334161372202125;0.7637472234151572;0.1159895371848376;0.10631483010755084;9.999047501172386;0.8335157858284888;1.0970755712556113;0.7618914409223083;0.1193209274203139;1.0940270131617722;0.7711346101930246
72.127169;1.091142572058594;0.8334157012616049;0.7637476650441732;0.11598972252761941;0.10631472986925324;9.999017397500172;0.8335157800621903;1.0970748364809049;0.7618909604443477;0.1193211645215047;1.09402871123326;0.7711347096608094
72.137169;1.0911418927053804;0.8334152634473022;0.7637480611315067;0.1159899139813284;0.10631462844421963;9.998987208384914;0.8335158173184523;1.0970740301593591;0.7618904746163824;0.11932140311550753;1.0940304302805766;0.7711347708551681
72.147169;1.09114113626203;0.8334148245633868;0.7637484113895961;0.11599011140826194;0.10631452637483908;9.998957005235104;0.833515895078322;1.0970731533869513;0.761889986328289;0.11932164361897607;1.0940321754445148;0.771134793569179
72.157169;1.0911403055737108;0.8334143857453977;0.7637487157263443;0.11599031444452335;0.10631442431165722;9.99892686625454;0.8335160107479859;1.0970722074314865;0.7618894980896013;0.11932188637991722;1.0940339515536641;0.771134778030741
72.167169;1.0911394047771572;0.8334139481794555;0.763748974883423;0.11599052248883637;0.10631432299096581;9.998896875025983;0.8335161613469843;1.0970711940665954;0.7618890117140633;0.11932213165293405;1.094035762489567;0.7711347246204199
72.177169;1.0911384386245697;0.8334135132816216;0.7637491906499281;0.11599073477098445;0.10631422310233447;9.998867118365183;0.8335163426333176;1.0970701156273968;0.7618885284418199;0.11932237968667932;1.0940376107473486;0.7711346337026819
72.187169;1.0911374119360562;0.8334130823378216;0.7637493655998312;0.11599095043583699;0.1063141251377804;9.998837682977289;0.8335165488470856;1.0970689746310993;0.7618880494413629;0.11932263077469435;1.0940394971570762;0.7711345057325707
72.197169;1.091136328966071;0.8334126557775401;0.7637495034984255;0.11599116856036044;0.10631402933422927;9.998808646592652;0.8335167738507069;1.0970677737924737;0.7618875759284675;0.1193228851226109;1.0940414207488978;0.7711343420094593
72.207169;1.0911351919054084;0.8334122328306457;0.7637496096464712;0.11599138812109762;0.1063139357163064;9.998780073225515;0.8335170121591383;1.097066516577954;0.7618871089038602;0.1193231426947869;1.0940433787518664;0.771134145505249
72.217169;1.0911339999712193;0.8334118115752621;0.7637496898693938;0.11599160804569811;0.10631384417982889;9.99875201900578;0.8335172588149995;1.0970652074993728;0.7618866492042152;0.11932340319232408;1.094045366953412;0.7711339210120794
72.227169;1.0911327511361568;0.833411389361107;0.7637497492800389;0.11599182735558522;0.1063137546027347;9.998724533239367;0.8335175092794335;1.0970638524963015;0.7618861976580712;0.11932366609346418;1.0940473805038067;0.7711336746207713
72.237169;1.091131444785904;0.8334109631379811;0.7637497923532034;0.11599204521877009;0.10631366696400038;9.998697653724943;0.8335177603019274;1.0970624592527567;0.7618857547391034;0.11932393075869975;1.0940494142255022;0.7711334127657972
72.247169;1.0911300822759398;0.8334105295584461;0.7637498238365477;0.11599226087206986;0.10631358138266842;9.998671412689374;0.8335180106459011;1.0970610362107152;0.7618853202172355;0.1193241965772795;1.094051462089607;0.7711331413814579
72.257169;1.091128665437053;0.833410085482218;0.7637498492563626;0.1159924736057293;0.10631349804350143;9.998645845449474;0.8335182605062139;1.097059590753889;0.7618848932521888;0.11932446300383025;1.0940535174211248;0.7711328656192441
72.267169;1.091127195343663;0.8334096286626076;0.7637498745499793;0.11599268285392668;0.10631341707052962;9.998620985387932;0.8335185101115106;1.0970581283113665;0.7618844726738058;0.11932472947651147;1.094055574511971;0.7711325897381988
72.277169;1.0911256725337386;0.8334091580769302;0.7637499051292764;0.11599288821343716;0.10631333842628136;9.998596855169021;0.8335187586197509;1.0970566528284613;0.7618840572760353;0.11932499535411602;1.0940576299757416;0.7711323168072011
72.287169;1.0911240976043948;0.8334086740009735;0.7637499452275813;0.1159930893888058;0.10631326190407435;9.998573467580202;0.8335190041214877;1.0970551676874702;0.7618836459011518;0.11932525995022868;1.094059682544522;0.7711320485391087
72.297169;1.0911224716089485;0.8334081777197692;0.7637499979459903;0.11599328620541319;0.10631318722078616;9.998550830273482;0.833519244593468;1.0970536763950818;0.7618832371178802;0.11932552259624163;1.0940617319547425;0.7711317858424783
72.307169;1.091120796366268;0.8334076706219562;0.7637500653844791;0.11599347862640418;0.10631311413426017;9.998528947621075;0.8335194785777477;1.0970521827255035;0.761882829028917;0.11932578262559067;1.0940637780349298;0.7711315299989129
72.317169;1.0911190744413501;0.8334071534375986;0.763750148566043;0.11599366669805632;0.10631304248618845;9.99850782385298;0.8335197049998647;1.0970506900740402;0.7618824197692222;0.11932603931550066;1.0940658205762348;0.7711312834843091
72.327169;1.0911173097278346;0.8334066265881769;0.7637502474755721;0.11599385054698594;0.1063129721514781;9.998487469313657;0.8335199228332091;1.0970492006173502;0.7618820080460607;0.11932629185647925;1.0940678594710591;0.7711310498542421
72.337169;1.0911155086599689;0.8334060910488115;0.7637503612636651;0.11599403045854194;0.10631290302198071;9.998467901193735;0.833520131259985;1.0970477152717624;0.7618815931074767;0.11932653933123999;1.0940698938913667;0.7711308329720683
72.347169;1.091113680158132;0.8334055485344134;0.7637504885345733;0.11599420691844457;0.1063128351264544;9.998449138156426;0.8335203301576305;1.0970462343920633;0.7618811744218035;0.11932678074219251;1.094071920836292;0.771130636166853
72.357169;1.0911118340271706;0.8334050011101082;0.7637506278395257;0.11599438054543704;0.10631276877780055;9.998431199249605;0.8335205205271969;1.0970447585362546;0.7618807514253012;0.1193270150773452;1.0940739344127144;0.7711304618106984
72.367169;1.091109979376175;0.8334044510108681;0.7637507785165958;0.115994551948177;0.10631270456010093;9.998414105919228;0.8335207047740899;1.0970432889993702;0.7618803235675858;0.11932724131581111;1.0940759262536623;0.7711303113468851
72.377169;1.0911081242065739;0.8334039004681417;0.7637509414161338;0.11599472164828549;0.10631264316526576;9.998397879881013;0.8335208865844619;1.0970418274291063;0.7618798904369523;0.11932745841436519;1.094077887071599;0.771130185449329
72.387169;1.0911062759701993;0.8334033508628875;0.7637511187327299;0.11599489008346658;0.10631258530213734;9.99838253869402;0.8335210704838667;1.0970403742242094;0.7618794518323437;0.11932766532716128;1.0940798083150145;0.7711300842895321
72.397169;1.091104441950019;0.8334028017596794;0.7637513129038035;0.11599505753457709;0.10631253173684746;9.998368091614784;0.8335212617658383;1.0970389274515966;0.7618790078457435;0.11932786103548007;1.0940816818615837;0.7711300080332831
72.407169;1.0911026286734935;0.8334022508516643;0.7637515252918639;0.1159952239974109;0.10631248327868095;9.998354535910648;0.8335214665746493;1.0970374836179146;0.761878558558953;0.1193280445921602;1.0940834983093914;0.7711299569312995
72.417169;1.0911008407308151;0.8334016947595227;0.7637517557132288;0.11599538914539369;0.10631244069149125;9.99834185718481;0.8335216914992732;1.0970360388878644;0.761878103608258;0.1193282151268312;1.0940852465355604;0.7711299307474074
72.427169;1.091099080383818;0.8334011299932714;0.7637520032603218;0.11599555241594206;0.10631240466330114;9.998330034781517;0.833521942933365;1.0970345893152682;0.7618776423158103;0.11932837180052597;1.0940869145933598;0.7711299285026519
72.437169;1.0910973485926538;0.8334005539208951;0.7637522672896071;0.11599571315964861;0.10631237581233142;9.99831904809223;0.8335222265520137;1.097033131011029;0.7618771742772751;0.11932851383184793;1.094088490330864;0.7711299486836252
72.447169;1.0910956464005248;0.8333999656057842;0.7637525475861775;0.11599587075088529;0.106312354679775;9.998308882122526;0.8335225470563835;1.0970316607000625;0.761876700094604;0.11932864056523398;1.0940899617130724;0.7711299891310884
72.457169;1.0910939759101916;0.8333993655509581;0.7637528441909057;0.11599602462346693;0.10631234171366732;9.998299531211211;0.8335229083358969;1.0970301753963319;0.7618762218004892;0.11932875140788747;1.0940913173222835;0.7711300469691559
72.467169;1.0910923406762376;0.8333987547303737;0.7637531573090325;0.11599617425250218;0.10631233721712714;9.998290997157442;0.833523313896252;1.0970286713940116;0.7618757424028185;0.11932884573004583;1.0940925469616225;0.7711301191300955
72.477169;1.0910907451732517;0.8333981345034258;0.7637534872471401;0.11599631909945476;0.10631234130684353;9.998283285106552;0.8335237672732937;1.0970271438227555;0.7618752652321851;0.11932892295783305;1.0940936419086273;0.7711302027460096
72.487169;1.091089193722127;0.8333975068434548;0.7637538344612919;0.11599645859237856;0.1063123538983373;9.998276402319927;0.8335242720891215;1.0970255871405141;0.7618747939717934;0.11932898272204519;1.0940945946115619;0.7711302950453299
72.497169;1.091087689807736;0.8333968740792306;0.7637541996139268;0.115996592140256;0.10631237467346734;9.998270354314915;0.8335248317151852;1.097023996514934;0.7618743327644489;0.11932902480526435;1.0940953988772386;0.7711303932094643
72.507169;1.0910862362944096;0.8333962389369324;0.7637545832005922;0.11599671911587194;0.1063124031050039;9.998265136727829;0.833525448970223;1.0970223690112009;0.7618738859361219;0.11932904899338292;1.0940960506811934;0.7711304940819921
72.517169;1.0910848362133674;0.8333956045879389;0.7637549848057537;0.11599683886899634;0.10631243856789607;9.998260732820626;0.8335261258275534;1.0970207037135642;0.7618734576790482;0.11932905504432495;1.0940965485755594;0.7711305937793598
72.527169;1.0910834930646867;0.8333949740403589;0.7637554029456232;0.115996950804802;0.10631248041859777;9.998257121479284;0.8335268626449059;1.097019001405228;0.7618730519677798;0.11932904273806967;1.0940968938643532;0.7711306878916889
72.537169;1.0910822099506037;0.8333943493645037;0.7637558356998875;0.11599705444191537;0.1063125279718877;9.998254289677922;0.8335276572452817;1.0970172638602276;0.7618726728743073;0.11932901194128441;1.0940970903245102;0.771130771904772
72.547169;1.0910809883196404;0.8333937313096006;0.7637562813014752;0.11599714940194747;0.10631258044629159;9.998252238792777;0.8335285048216298;1.0970154926819629;0.761872324939665;0.11932896270559791;1.0940971426698072;0.7711308409334193
72.557169;1.0910798278583331;0.8333931195038952;0.7637567385474334;0.11599723536086749;0.106312636988495;9.998250978135003;0.833529398842571;1.0970136888845654;0.7618720131316672;0.1193288952781915;1.0940970551155984;0.7711308894333245
72.567169;1.0910787275612512;0.8333925131699821;0.7637572073765573;0.11599731203780855;0.10631269675244044;9.99825051359634;0.8335303323381589;1.0970118534845146;0.7618717425684679;0.11932880995107284;1.0940968318796143;0.7711309117418954
72.577169;1.0910776864158578;0.8333919121293333;0.7637576892653758;0.1159973792339195;0.10631275891639798;9.998250843787767;0.8335312989348745;1.0970099879602406;0.7618715183276842;0.11932870695594054;1.0940964787611853;0.7711309027930593
72.587169;1.09107670320591;0.8333913177059072;0.7637581866579854;0.1159974368037204;0.10631282265215404;9.998251960293357;0.8335322931411001;1.0970080943621725;0.7618713452266412;0.11932858650222672;1.0940960036177632;0.7711308583948535
72.597169;1.0910757761692635;0.8333907331796357;0.7637587016995527;0.11599748453614718;0.10631288714638693;9.998253843161843;0.8335333096401834;1.0970061754676335;0.7618712275991285;0.11932844876253865;1.0940954152679276;0.7711307753932355
72.607169;1.09107490338685;0.8333901636649805;0.7637592356579017;0.11599752214248003;0.10631295165141878;9.998256455473735;0.833534342195557;1.097004234755183;0.7618711694754968;0.11932829376691773;1.0940947224138082;0.7711306518474249
72.617169;1.0910740842339828;0.8333896152363858;0.7637597893609033;0.11599754943280448;0.10631301550663425;9.998259745255833;0.8335353832337874;1.097002276072791;0.7618711750357263;0.11932812142625752;1.094093933528141;0.7711304866497384
72.627169;1.0910733202515495;0.8333890936388781;0.7637603637371235;0.11599756643579008;0.10631307811591138;9.998263653351056;0.833536424506758;1.0970003036332554;0.7618712488627177;0.1193279317129988;1.0940930568330267;0.7711302784928795
72.637169;1.0910726140496587;0.833388603648535;0.7637609598023858;0.11599757333466922;0.10631313884150627;9.998268120772854;0.8335374582886678;1.096998322844575;0.7618713957117356;0.11932772479132557;1.094092099970774;0.771130025480691
72.647169;1.0910719674910438;0.8333881493104338;0.7637615780234696;0.11599757043275806;0.10631319690502555;9.998273094358373;0.8335384780035773;1.09699634090295;0.7618716195465017;0.11932750101302948;1.0940910699565118;0.7711297260497034
72.657169;1.0910713808443875;0.8333877344685091;0.7637622176398872;0.11599755815988452;0.10631325142893067;9.998278530075693;0.8335394780782771;1.0969943661285855;0.7618719224192866;0.11932726087262412;1.0940899734825384;0.7711293797360973
72.667169;1.0910708532258344;0.8333873632752006;0.7637628765582049;0.1159975369579415;0.1063133015006307;9.998284392441164;0.8335404537944411;1.096992406821359;0.7618723042100684;0.11932700502006893;1.094088817248731;0.7711289868980031
72.677169;1.0910703832650817;0.8333870397931852;0.7637635518376394;0.11599750720305839;0.10631334613341487;9.99829065218458;0.8335414012428859;1.0969904704470645;0.7618727630611155;0.11932673433008821;1.0940876080164688;0.7711285481697875
72.687169;1.091069968747041;0.833386766629828;0.7637642404395472;0.11599746929935625;0.10631338420207724;9.998297285378413;0.8335423172459563;1.09698856337777;0.7618732958716814;0.1193264499511766;1.0940863523206612;0.7711280641687484
72.697169;1.0910696057482554;0.8333865444593802;0.7637649398845548;0.11599742378420144;0.10631341446240813;9.998304278027911;0.8335431992312048;1.0969866912144488;0.7618738987950677;0.11932615329437815;1.0940850563494438;0.77112753571641
72.707169;1.0910692888150475;0.8333863728497188;0.7637656489631872;0.11599737134728512;0.10631343571760295;9.998311635531383;0.8335440449430738;1.0969848593679727;0.7618745677179397;0.11932584597022818;1.0940837260025604;0.7711269644811283
72.717169;1.091069012063161;0.833386251202193;0.7637663683154174;0.11599731279883597;0.1063134470127909;9.998319387371279;0.8335448524158183;1.0969830733902444;0.7618752985370748;0.11932552967008883;1.0940823667104598;0.7711263530948365
72.727169;1.0910687697231085;0.8333861792426838;0.7637671000139992;0.11599724901533175;0.10631344766757835;9.998327581187977;0.8335456201205345;1.0969813386415996;0.7618760871983213;0.11932520600515886;1.0940809834642466;0.7711257048726504
72.737169;1.0910685557855175;0.833386156950439;0.7637678467252047;0.11599718090675167;0.10631343719817293;9.998336272251121;0.8335463464632039;1.0969796596081383;0.7618769295138804;0.11932487638709979;1.0940795811337465;0.7711250241107629
72.747169;1.0910683633762521;0.8333861842969601;0.7637686116377438;0.11599710939478892;0.10631341524564125;9.9983455143162;0.8335470289902253;1.0969780393390252;0.7618778208596042;0.11932454202600673;1.0940781645255007;0.7711243162903314
72.757169;1.091068184277971;0.8333862612542289;0.7637693986984808;0.1159970353439272;0.10631338155118045;9.998355353936907;0.8335476644791614;1.0969764794429826;0.7618787561416902;0.11932420402703157;1.0940767383795036;0.7711235873797601
72.767169;1.0910680093499259;0.8333863878032569;0.7637702123269939;0.11599695953762264;0.10631333596179796;9.99836583124868;0.8335482497057549;1.0969749810519838;0.7618797302309318;0.11932386349049534;1.094075307362383;0.7711228432591322
72.777169;1.0910678302251546;0.8333865636203021;0.7637710565069893;0.11599688279441413;0.10631327839669655;9.998376983063633;0.8335487817034786;1.0969735459066368;0.7618807384347799;0.11932352149598398;1.0940738758321142;0.7711220900322526
72.787169;1.0910676407150552;0.8333867877343109;0.7637719337810828;0.11599680606411515;0.10631320883659016;9.998388839882077;0.8335492576919632;1.0969721765594553;0.7618817762408746;0.11932317902813082;1.094072447690945;0.7711213342443718
72.797169;1.0910674363020791;0.8333870586326471;0.7637728447207867;0.11599673035610764;0.10631312737901709;9.998401419907918;0.8335496755411429;1.0969708756656629;0.7618828386690243;0.11932283700578906;1.0940710265736653;0.7711205822237018
72.807169;1.091067212878868;0.83338737481253;0.7637737875619219;0.11599665660692761;0.10631303427427802;9.998414724159238;0.8335500343245363;1.0969696449846005;0.7618839204915947;0.11932249630554825;1.0940696159591785;0.7711198394315655
72.817169;1.0910669665910364;0.8333877353157355;0.7637747581398142;0.1159965855808966;0.10631292997210832;9.998428727212719;0.8335503343562783;1.0969684850570942;0.7618850169854458;0.1193221576642617;1.0940682188169866;0.7711191106445788
72.827169;1.0910666939965499;0.8333881399640564;0.7637757506562228;0.11599651781819856;0.10631281517865036;9.998443369788113;0.8335505769168253;1.0969673955094714;0.7618861241561846;0.11932182161892604;1.0940668373178308;0.7711184004505237
72.837169;1.0910663914621421;0.833388589121143;0.7637767585810902;0.11599645367474981;0.1063126907925022;9.99845856521418;0.8335507635837551;1.096966375301798;0.7618872387253491;0.11932148851525702;1.0940654732379778;0.7711177133329847
72.847169;1.0910660551988636;0.8333890825491103;0.7637777752290301;0.11599639337959022;0.1063125577461758;9.998474212820566;0.8335508954593663;1.0969654229256147;0.7618883582801573;0.11932115851222333;1.094064128583454;0.7711170531697199
72.857169;1.0910656827385243;0.833389617944635;0.7637787944268193;0.11599633705340491;0.10631241693323813;9.998490209215941;0.8335509732132064;1.0969645368164962;0.7618894812199339;0.11932083165416162;1.0940628055439947;0.7711164226234009
72.867169;1.0910652740643862;0.8333901908618663;0.7637798110139312;0.11599628477130308;0.10631226927016223;9.99850645774143;0.8335509977766556;1.0969637156623266;0.761890606401978;0.1193205079710341;1.0940615061223702;0.7711158231369202
72.877169;1.091064831186868;0.8333907963224262;0.7637808207159925;0.11599623665029422;0.10631211576122732;9.998522876843483;0.8335509708712017;1.09696295807189;0.7618917329543822;0.11932018749120768;1.0940602323191195;0.7711152553732885
72.887169;1.091064357020009;0.8333914303733249;0.7637818198172568;0.11599619285224969;0.10631195749289563;9.99853940794543;0.8335508949673381;1.0969622622605861;0.7618928601637162;0.11931987021333587;1.0940589864958985;0.7711147194924707
72.897169;1.0910638545053903;0.8333920902421628;0.7637828050108555;0.11599615352136002;0.10631179558278861;9.998556017279073;0.8335507728365279;1.096961626241822;0.7618939869658228;0.11931955609518921;1.0940577713478445;0.7711142153171809
72.907169;1.0910633263620602;0.8333927738548199;0.7637837730454187;0.11599611878713117;0.10631163108234161;9.998572689631361;0.8335506072290184;1.0969610477602745;0.7618951115976452;0.11931924504154806;1.0940565898616652;0.7711137424790194
72.917169;1.0910627756018367;0.8333934799246684;0.7637847202870903;0.11599608883951379;0.10631146486847286;9.998589424011717;0.8335504008117528;1.0969605242488547;0.7618962321059459;0.11931893691253419;1.0940554454392202;0.7711133001215852
72.927169;1.091062206145231;0.8333942083097139;0.7637856429389127;0.11599606391099807;0.1063112975840115;9.99860623413698;0.8335501564149593;1.0969600536483821;0.7618973470212028;0.119318631573306;1.0940543416728696;0.771112886433342
72.937169;1.0910616225708647;0.8333949598090904;0.7637865378152277;0.11599604413969739;0.10631112964982752;9.998623146714756;0.8335498775604486;1.0969596355817677;0.7618984553140347;0.11931832895738287;1.0940532817288808;0.7711124988733229
72.947169;1.0910610290126566;0.8333957353607921;0.763787402911017;0.11599602951796395;0.10631096137220165;9.99864019530975;0.8335495685623611;1.0969592718917691;0.7618995560723418;0.11931802913948718;1.094052268056031;0.7711121347573523
72.957169;1.0910604285988157;0.8333965352994349;0.7637882371505526;0.11599601996417987;0.10631079305468659;9.998657413509157;0.8335492339664622;1.0969589660541934;0.7619006485024065;0.11931773235877983;1.0940513024138954;0.7711117914256745
72.967169;1.0910598246574172;0.8333973591516918;0.7637890392904709;0.11599601535342263;0.10631062496024865;9.998674831934542;0.8335488781937324;1.096958721823512;0.7619017318650675;0.11931743894005256;1.094050385549885;0.771111466151082
72.977169;1.0910592222634716;0.8333982057970271;0.7637898070548288;0.11599601550962267;0.10631045722438646;9.99869248390732;0.8335485056111519;1.0969585423173471;0.761902805072124;0.11931714923202544;1.0940495171543103;0.7711111560774402
72.987169;1.0910586278264078;0.8333990739059921;0.7637905372465713;0.11599602021741015;0.10631028990433602;9.998710413962977;0.8335481203058668;1.0969584300638857;0.7619038663529901;0.11931686363635481;1.0940486967968246;0.7711108583923479
72.997169;1.0910580474234444;0.8333999625837762;0.7637912262642248;0.1159960292388041;0.10631012310020417;9.998728675558091;0.8335477254095943;1.096958386952565;0.7619049132512686;0.11931658265144995;1.0940479249653108;0.7711105707915756
73.007169;1.0910574859833926;0.8334008716232905;0.7637918706903063;0.11599604235187096;0.10630995702367813;9.998747320675472;0.8335473223536284;1.0969584137624107;0.7619059427233396;0.1193163068210855;1.0940472036912274;0.771110291697785
73.017169;1.091056947153035;0.833401801273453;0.7637924677093917;0.11599605940888112;0.10630979201952184;9.998766389726983;0.8335469105725599;1.0969585102237471;0.7619069510760355;0.1193160365531166;1.0940465362940976;0.7711100200848696
73.027169;1.0910564329368067;0.8334027518085567;0.7637930146975385;0.11599608042450961;0.10630962858518589;9.998785905216755;0.8335464879465387;1.0969586751881124;0.7619079339359753;0.1193157719998964;1.0940459261298787;0.7711097554132615
73.037169;1.0910559436423444;0.8334037225929499;0.7637935086479294;0.11599610561794074;0.10630946734686317;9.998805875840853;0.8335460514655272;1.096958906148892;0.761908886567823;0.11931551314381657;1.094045376288852;0.7711094978235183
73.047169;1.0910554782504978;0.8334047110551183;0.76379394650851;0.11599613528943788;0.10630930892254375;9.998826305916046;0.8335455979808549;1.0969591992546028;0.7619098044296533;0.11931525992346773;1.0940448904999343;0.7711092483069184
73.057169;1.0910550346314911;0.8334057127461074;0.7637943258389618;0.1159961697112929;0.10630915375895134;9.998847196916564;0.8335451255447349;1.09695955066066;0.7619106836350371;0.11931501226842185;1.0940444732954335;0.7711090088624702
73.067169;1.0910546097969887;0.8334067223940557;0.7637946451863195;0.11599620920632638;0.10630900206837635;9.998868541979592;0.8335446345927221;1.0969599578633005;0.76191152113426;0.11931477011050165;1.0940441293057719;0.7711087825203614
73.077169;1.0910542002725663;0.8334077349283836;0.7637949044222581;0.11599625424278355;0.10630885389585318;9.998890323120886;0.833544127775348;1.0969604197116745;0.761912314815185;0.11931453341203307;1.094043862589058;0.7711085726314839
73.087169;1.0910538023188223;0.8334087458738877;0.7637951046731881;0.1159963053980288;0.10630870928367722;9.998912513824878;0.8335436088172;1.0969609357638521;0.7619130637117661;0.11931430220026316;1.094043676343781;0.7711083819260315
73.097169;1.091053412194141;0.8334097511535474;0.7637952475684624;0.1159963632280229;0.10630856836963262;9.998935081255112;0.8335430813875896;1.0969615059380222;0.7619137677639863;0.11931407662348892;1.0940435728388909;0.7711082122877283
73.107169;1.0910530266088008;0.8334107468408165;0.7637953344777745;0.11599642813841927;0.10630843131293495;9.998957985061784;0.8335425487020707;1.0969621304564547;0.7619144271087244;0.1193138569666448;1.0940435535353028;0.7711080646643683
73.117169;1.0910526430376843;0.8334117291177008;0.7637953659716211;0.11599650038582388;0.10630829816469159;9.998981179693596;0.8335420141440855;1.0969628097383166;0.761915042155849;0.1193136435296049;1.0940436200737218;0.771107938797495
73.127169;1.0910522597225067;0.8334126942744526;0.7637953413160183;0.11599658017815558;0.10630816879767256;9.999004625681412;0.8335414819965647;1.0969635436980358;0.7619156143541495;0.1193134364773939;1.0940437752363177;0.7711078336727405
73.137169;1.0910518754815626;0.8334136387024362;0.7637952582969535;0.11599666769362357;0.10630804291823945;9.99902830087761;0.8335409572184745;1.0969643306572319;0.7619161462172579;0.11931323586393726;1.094044022291567;0.7711077483312381
73.147169;1.0910514892584533;0.83341455880151;0.7637951135589662;0.11599676303192703;0.10630792012464077;9.999052200716122;0.8335404444726254;1.0969651672531804;0.7619166407081445;0.11931304176561672;1.0940443639092274;0.7711076819668105
73.157169;1.0910510999265692;0.8334154507524587;0.7637949034659982;0.11599686621746157;0.10630779994334597;9.999076328050931;0.8335399474490605;1.0969660492853142;0.7619171009602501;0.11931285431081395;1.0940448021875293;0.771107633753852
73.167169;1.091050706716318;0.8334163103544058;0.7637946253235887;0.11599697726260291;0.10630768184515486;9.999100678908146;0.8335394692541818;1.0969669720133315;0.7619175305704668;0.11931267358348711;1.0940453388266844;0.7711076027242159
73.177169;1.0910503092109347;0.8334171332864654;0.7637942782304964;0.11599709627894154;0.10630756526008722;9.999125233215064;0.8335390134059018;1.0969679300160564;0.761917934002096;0.11931249954834706;1.094045974719924;0.7711075873530964
73.187169;1.0910499066890542;0.8334179154622273;0.7637938630414931;0.11599722355324703;0.10630744958656942;9.999149956920443;0.8335385843235384;1.0969689175591755;0.7619183167488444;0.11931233207809706;1.0940467100404616;0.7711075855836981
73.197169;1.0910494977633305;0.8334186528525936;0.7637933818291648;0.11599735947199591;0.10630733424157729;9.999174808931723;0.8335381870423717;1.0969699294192672;0.7619186854905914;0.11931217102938795;1.0940475447758553;0.77110759574187
73.207169;1.0910490805060356;0.8334193414824707;0.7637928377180284;0.11599750437125014;0.10630721872632111;9.999199742066114;0.8335378263848059;1.096970961329272;0.761919047798728;0.11931201631441617;1.0940484786083857;0.7711076172478588
73.217169;1.0910486531627774;0.8334199783688743;0.7637922353029875;0.11599765846693162;0.1063071026239161;9.999224699941665;0.833537505950752;1.0969720095087472;0.7619194110189768;0.11931186791321843;1.094049510616947;0.7711076501326934
73.227169;1.0910482156100292;0.8334205624436171;0.7637915805755556;0.1159978218581461;0.10630698558335262;9.999249616510273;0.8335372277300955;1.0969730701773692;0.761919781484323;0.11931172579405656;1.0940506393358695;0.7711076941324645
73.237169;1.091047770283542;0.833421094363498;0.7637908798416823;0.11599799452330986;0.10630686733760943;9.999274417655494;0.8335369925876264;1.0969741398807038;0.7619201644884507;0.1193115898159289;1.094051862536388;0.7711077488123714
73.247169;1.091047320989077;0.8334215756026281;0.7637901389319874;0.115998176298781;0.10630674768582554;9.999299025751075;0.8335368010588329;1.0969752158457184;0.7619205642745708;0.11931145968897502;1.0940531767028079;0.7711078139695953
73.257169;1.0910468705532443;0.8334220077599279;0.7637893635171716;0.11599836682042243;0.10630662646272983;9.999323368174617;0.8335366539961412;1.0969762957959888;0.7619209841826631;0.11931133501700544;1.0940545769320158;0.7711078889852987
73.267169;1.0910464194775573;0.8334223924230095;0.7637885595904299;0.11599856545032416;0.1063065035764435;9.999347382057989;0.8335365530105844;1.0969773778443888;0.7619214270207081;0.119311215351892;1.0940560574078249;0.7711079719867175
73.277169;1.0910459661675498;0.8334227308974507;0.7637877332810081;0.1159987713086834;0.10630637905310007;9.999371009427376;0.8335365008880248;1.0969784604263066;0.7619218949994006;0.11931110015570473;1.0940576121015415;0.7711080596089154
73.287169;1.091045508140535;0.8334230235064002;0.7637868902980431;0.11599898339895877;0.10630625303622421;9.999394191902223;0.8335365018103823;1.0969795415709778;0.7619223895780377;0.11931098874339947;1.0940592352279332;0.7711081473763561
73.297169;1.0910450428556577;0.8334232698631585;0.7637860356152941;0.11599920068909818;0.10630612576190182;9.99941687791025;0.833536560988124;1.0969806184016548;0.7619229118468852;0.11931088034908852;1.0940609206227088;0.7711082306604199
73.307169;1.0910445676153155;0.8334234700144442;0.7637851735314115;0.11599942210410574;0.10630599748634394;9.99943903528225;0.8335366840363657;1.0969816878296195;0.7619234626819686;0.1193107742673544;1.0940626604573644;0.7711083053036281
73.317169;1.0910440796207919;0.8334236246130116;0.7637843079740689;0.11599964647908596;0.10630586841934347;9.999460652791495;0.8335368764341163;1.0969827472496885;0.761924042240712;0.11931066990809619;1.0940644449085606;0.7711083678462549
73.327169;1.091043576173988;0.8334237345329139;0.763783442977241;0.11599987253738825;0.10630573872853159;9.999481732564277;0.8335371424897777;1.0969837945952752;0.7619246499641513;0.1193105667395853;1.094066262308616;0.7711084160099236
73.337169;1.0910430544556442;0.8334238011621825;0.7637825827725057;0.11600009892764247;0.10630560854134281;9.999502285226466;0.8335374838814317;1.0969848285939225;0.7619252854453765;0.11931046423562768;1.0940680987982625;0.7711084486958167
73.347169;1.0910425115373426;0.8334238267755324;0.7637817310712217;0.11600032432245143;0.1063054779080222;9.999522329050803;0.8335378991478358;1.0969858491253996;0.761925949014948;0.1193103619209087;1.0940699389604935;0.7711084653473804
73.357169;1.0910419449864452;0.8334238141855779;0.7637808906127577;0.11600054752029006;0.10630534680362413;9.999541883194532;0.8335383845576466;1.0969868569066923;0.7619266418003979;0.11931025945638525;1.0940717678613459;0.7711084655374852
73.367169;1.0910413535276229;0.8334237660729893;0.7637800637982233;0.11600076745640983;0.10630521520315278;9.999560954269457;0.8335389350426791;1.0969878527807149;0.7619273654336802;0.1193101566366533;1.0940735721439716;0.7711084486072669
73.377169;1.0910407370942017;0.8334236847018737;0.7637792533037638;0.11600098316922573;0.10630508311541548;9.999579533324654;0.8335395442165122;1.096988837513098;0.7619281210002614;0.11931005334714878;1.094075339556817;0.7711084134315056
73.387169;1.0910400960907232;0.8334235719541659;0.7637784619757687;0.11600119381111748;0.10630495050203334;9.999597606552717;0.8335402042166873;1.0969898121493928;0.7619289081377231;0.11930994962161949;1.0940770586967405;0.7711083587038838
73.397169;1.0910394305236668;0.833423429397499;0.7637776928563306;0.11600139864888459;0.10630481721445871;9.999615161789123;0.8335409064553227;1.0969907782745862;0.7619297255670335;0.11930984574299351;1.094078719312262;0.7711082831434874
73.407169;1.0910387398212669;0.8334232581449824;0.7637769495104133;0.11600159703370463;0.10630468303084283;9.999632186317616;0.8335416426237379;1.0969917378837606;0.7619305723917649;0.11930974219497732;1.0940803126413197;0.771108185365712
73.417169;1.0910380233915309;0.8334230583926979;0.7637762358182363;0.11600178839137776;0.10630454771127174;9.999648662429998;0.8335424048583784;1.0969926927426403;0.7619314489540785;0.11930963944768569;1.0940818318615648;0.7711080639752345
73.427169;1.0910372812327411;0.8334228294414366;0.763775555442333;0.11600197221106932;0.10630441104121766;9.999664559066103;0.833543185450629;1.0969936430383314;0.7619323571498048;0.11930953780247035;1.0940832721651945;0.7711079180209871
73.437169;1.0910365139654432;0.833422570460406;0.7637749118430542;0.11600214802251836;0.10630427288711884;9.999679823981587;0.8335439766802274;1.0969945864128614;0.7619333001922809;0.11930943745920843;1.0940846299200417;0.7711077471545951
73.447169;1.0910357223225968;0.8334222810722453;0.7637743084956655;0.11600231535855557;0.10630413325045533;9.999694384437651;0.8335447706961792;1.0969955188075777;0.7619342812411587;0.11930933869636491;1.0940859014253266;0.7711075513526608
73.457169;1.0910349069033596;0.8334219615525711;0.7637737485974502;0.11600247368762907;0.1063039922955444;9.999708154442011;0.833545559300321;1.0969964360257762;0.761935301491999;0.11930924196595073;1.0940870824510163;0.7711073310974058
73.467169;1.091034068792219;0.8334216127762969;0.7637732346720707;0.11600262242043681;0.10630385031009626;9.999721047646485;0.8335463339483452;1.0969973341205674;0.7619363597197726;0.11930914785039519;1.0940881690078943;0.7711070878396733
73.477169;1.0910332106412217;0.8334212358847937;0.7637727686328949;0.11600276103215906;0.10630370759837794;9.9997329946024;0.8335470862771395;1.096998209181538;0.761937453552304;0.11930905696622707;1.0940891581209164;0.771106823559052
73.487169;1.0910323375034814;0.8334208321008663;0.7637723517642717;0.1160028891565458;0.1063035644083073;9.999743957228288;0.8335478085943737;1.096999057754241;0.7619385803353764;0.11930896989514429;1.0940900477514768;0.7711065398514886
73.497169;1.0910314564665375;0.8334204026166867;0.763771984399459;0.11600300660209945;0.10630342094940559;9.999753933641836;0.8335484940008401;1.096999877029923;0.761939736379751;0.11930888716021786;1.094090836590615;0.7711062377461181
73.507169;1.0910305747871256;0.8334199483192264;0.7637716662133031;0.11600311332518398;0.1063032774145511;9.999762948655988;0.8335491366576642;1.0970006640427175;0.7619409158105137;0.11930880925320865;1.0940915237293054;0.7711059181350327
73.517169;1.091029698625741;0.8334194697777134;0.7637713968133232;0.11600320936424648;0.10630313394429516;9.999771038281647;0.833549732369169;1.0970014148705483;0.7619421104407009;0.1193087367199616;1.0940921079499524;0.771105582363596
73.527169;1.0910288336061482;0.8334189673738759;0.7637711753976041;0.11600329482697663;0.10630299061929291;9.999778241498861;0.8335502788364723;1.0970021245493693;0.7619433105787119;0.11930867026256631;1.0940925875373884;0.7711052328411021
73.537169;1.091027985237591;0.8334184413702496;0.7637710000330892;0.11600336994032595;0.10630284752494781;9.999784595745156;0.8335507748611203;1.0970027877407713;0.7619445060743923;0.1193086107189248;1.0940929606731524;0.7711048730925312
73.547169;1.091027158375815;0.8334178924235333;0.7637708675866823;0.11600343501967791;0.10630270480447543;9.99979013402846;0.8335512192292894;1.0970033995543984;0.7619456873149695;0.11930855885711426;1.094093225676184;0.7711045069834921
73.557169;1.091026356616331;0.8334173220887072;0.7637707740934355;0.11600349035815165;0.10630256267461172;9.999794891577212;0.8335516106582791;1.097003955509096;0.7619468460368412;0.11930851519770501;1.0940933812353912;0.7711041382194734
73.567169;1.0910255818856125;0.8334167322723006;0.7637707154144018;0.11600353617147627;0.10630242142994971;9.999798915532084;0.8335519483810976;1.0970044511099473;0.7619479756352098;0.11930848001857752;1.0940934271103846;0.7711037705619702
73.577169;1.091024834690941;0.8334161241341439;0.7637706878647668;0.11600357266113591;0.10630228139839244;9.999802265111107;0.8335522322911884;1.0970048818751121;0.7619490708557508;0.1193084533941844;1.094093364990207;0.7711034075867487
73.587169;1.091024114848564;0.8334154977912692;0.7637706879204602;0.11600360009837292;0.10630214284791802;9.999805004168739;0.833552462572855;1.097005243783641;0.7619501272655048;0.1193084352085416;1.0940931986842666;0.7711030521988425
73.597169;1.0910234220663062;0.8334148531586918;0.763770711566351;0.11600361878453604;0.10630200593011939;9.99980719197562;0.8335526390337662;1.0970055342336165;0.7619511407286519;0.11930842524919923;1.0940929336760457;0.7711027066833623
73.607169;1.0910227565550867;0.8334141909787488;0.7637707545978486;0.11600362897308246;0.10630187070071447;9.999808875460852;0.8335527606799789;1.0970057528025503;0.7619521069523261;0.11930842333197555;1.0940925769423326;0.7711023723363434
73.617169;1.0910221192003098;0.8334135133924735;0.7637708133134796;0.11600363092757762;0.1063017371900328;9.999810085017485;0.8335528260302422;1.0970059007886832;0.761953021607595;0.11930842934074169;1.0940921368857262;0.7711020487384626
73.627169;1.0910215108027639;0.8334128241827535;0.7637708843877385;0.11600362500987611;0.10630160548638469;9.999810831781696;0.8335528339446391;1.097005980213911;0.7619538810964147;0.119308443214295;1.0940916223192396;0.771101734014863
73.637169;1.0910209313359938;0.8334121283612845;0.7637709644396228;0.11600361162662434;0.10630147576828858;9.99981110983475;0.8335527845726051;1.0970059932186502;0.761954683151918;0.11930846492970236;1.0940910411068183;0.7711014258848996
73.647169;1.0910203802388994;0.8334114311341371;0.7637710503378294;0.11600359115528357;0.1063013482834261;9.999810910721505;0.8335526798172191;1.0970059412765913;0.7619554267006216;0.1193084944568308;1.0940903999981695;0.7711011223906167
73.657169;1.0910198569177711;0.833410737151746;0.7637711396867681;0.11600356398817048;0.10630122336137306;9.999810242340047;0.8335525228843673;1.0970058241818283;0.7619561112434978;0.11930853170948037;1.094089705375499;0.7711008220673091
73.667169;1.0910193604747216;0.8334100503249936;0.763771230613291;0.11600353057958229;0.10630110141708254;9.999809135697376;0.833552317371896;1.097005639850905;0.7619567362975892;0.11930857655844768;1.0940889639014348;0.771100524063358
73.677169;1.091018889722345;0.8334093737089796;0.7637713215318843;0.11600349140383931;0.10630098285505545;9.999807635740865;0.8335520666433544;1.0970053847503485;0.7619573011120871;0.11930862888194088;1.094088183004694;0.7711002281584906
73.687169;1.0910184440856938;0.8334087093233743;0.7637714114575428;0.11600344689661894;0.10630086798059618;9.999805783074928;0.833551773874204;1.0970050546567753;0.761957804725367;0.11930868860983274;1.0940873711233738;0.7710999343688487
73.697169;1.0910180241484813;0.8334080585757181;0.7637715001056425;0.11600339743322012;0.10630075702655647;9.999803599684501;0.8335514425582964;1.0970046462374532;0.7619582463465634;0.11930875575298325;1.0940865377530937;0.7710996425916551
73.707169;1.0910176308045187;0.8334074233721509;0.7637715875624285;0.11600334336371368;0.10630065022285404;9.999801091732962;0.8335510770234088;1.0970041583540477;0.7619586257408945;0.11930883036302876;1.094085693553044;0.7710993525274079
73.717169;1.0910172639920255;0.8334068065232153;0.7637716741825306;0.1160032850993589;0.10630054781976836;9.999798260930138;0.8335506825721125;1.097003592205312;0.7619589434132998;0.11930891246045258;1.0940848499018918;0.7710990637764664
73.727169;1.091016922819471;0.8334062107339767;0.763771760626198;0.11600322312889608;0.1063004500836425;9.999795107252927;0.8335502648481937;1.0970029513349344;0.7619592004630904;0.11930900207473975;1.0940840176834536;0.771098776256429
73.737169;1.0910166062351343;0.8334056374606166;0.7637718475305413;0.11600315792655849;0.10630035726858869;9.99979162673287;0.8335498289470014;1.097002241335849;0.7619593979955577;0.11930909936262286;1.0940832065928;0.7710984905647873
73.747169;1.0910163126695045;0.8334050867607747;0.7637719352212918;0.11600308989308496;0.10630026951150208;9.99978781398605;0.8335493792357597;1.0970014688498007;0.7619595367058446;0.11930920461063071;1.0940824256296149;0.77109820772189
73.757169;1.0910160401140994;0.8334045578527016;0.7637720240080369;0.11600301936712706;0.1063001867178667;9.99978366777619;0.8335489195827407;1.0970006409521489;0.7619596173044703;0.11930931807121933;1.0940816834988532;0.7710979286205617
73.767169;1.0910157876164672;0.8334040495767214;0.7637721145400127;0.11600294664626798;0.10630010854899777;9.999779197034274;0.8335484535149469;1.0969997646695915;0.7619596412294972;0.11930943978938904;1.0940809882033586;0.7710976538247202
73.777169;1.0910155563392447;0.8334035605386401;0.7637722076445332;0.11600287203170981;0.10630003450439117;9.999774422396056;0.8335479844642477;1.0969988460270563;0.7619596107565587;0.11930956955670942;1.0940803470728038;0.7710973833958922
73.787169;1.0910153494181125;0.8334030893942449;0.7637723039300113;0.11600279588732253;0.10629996404495179;9.999769366483317;0.8335475162197677;1.0969978896556043;0.7619595287541182;0.1193097069928059;1.0940797676790754;0.7710971164721905
73.797169;1.091015171330783;0.8334026350110297;0.7637724037183957;0.11600271867756397;0.10629989665368804;9.999764044894157;0.8335470534239975;1.0969968989358103;0.7619593988701341;0.11930985165710598;1.094079257933129;0.7710968516531467
73.807169;1.091015026774215;0.8334021960311044;0.7637725074193459;0.11600264100038217;0.10629983177377637;9.999758470723751;0.8335466014082722;1.0969958760529426;0.7619592259810816;0.11931000311440709;1.0940788246627855;0.7710965881325662
73.817169;1.0910149196137808;0.8334017704757544;0.7637726157868565;0.11600256357661906;0.10629976874024376;9.99975266041833;0.833546165504319;1.096994822921643;0.7619590163240407;0.11931016097771636;1.0940784726556674;0.7710963257752946
73.827169;1.0910148526010524;0.8334013559383991;0.763772729744107;0.1160024871349;0.10629970681995134;9.99974663551418;0.8335457506094065;1.0969937427160015;0.7619587773159965;0.11931032493401468;1.0940782052731688;0.7710960641126087
73.837169;1.091014826969091;0.8334009501833473;0.7637728502044286;0.1160024122721505;0.1062996453131661;9.999740429047243;0.8335453608942076;1.0969926401963181;0.7619585169960401;0.11931049475018043;1.0940780249949553;0.7710958019241924
73.847169;1.0910148415787715;0.8334005515057058;0.7637729783490655;0.11600233941170357;0.10629958365599061;9.999734092193352;0.8335449998025573;1.0969915209111523;0.7619582430447408;0.11931067028385416;1.0940779331445187;0.7710955376896573
73.857169;1.0910148928800676;0.8334001583322642;0.7637731161573317;0.11600226884412093;0.10629952153548121;9.999727694802765;0.8335446705223083;1.0969903905094425;0.7619579618011845;0.11931085147128603;1.0940779299179964;0.7710952702068803
73.867169;1.09101497573807;0.833399768789249;0.7637732662186918;0.11600220075165371;0.10629945895103589;9.999721319570256;0.8335443762983209;1.096989254682272;0.7619576777093929;0.11931103830442329;1.0940780145676379;0.7710949990150228
73.877169;1.091015083857734;0.8333993810186013;0.7637734305759314;0.11600213516585699;0.10629939615447338;9.99971504847296;0.833544120082069;1.0969881194936468;0.7619573934658224;0.11931123083243711;1.0940781851174082;0.771094724240818
73.887169;1.0910152101772779;0.8333989939022357;0.7637736097517449;0.11600207192949633;0.1062993335449239;9.999708950440297;0.8335439035415396;1.0969869915704165;0.761957110593064;0.1193114291353808;1.0940784383365967;0.7710944461276154
73.897169;1.0910153480492992;0.8333986075923944;0.7637738027875848;0.1160020107523217;0.10629927161071591;9.99970308063447;0.8335437261083833;1.0969858784546354;0.7619568297284892;0.11931163326085505;1.09407877031808;0.7710941649611822
73.907169;1.0910154919966568;0.8333982234194566;0.7637740080730655;0.11600195131631522;0.10629921095301095;9.999697486350907;0.8335435849954997;1.0969847892358702;0.7619565506198644;0.11931184315664171;1.0940791773056613;0.7710938811674226
73.917169;1.0910156377575442;0.8333978431436139;0.7637742243916602;0.11600189335701251;0.10629915231896309;9.999692211090466;0.8335434761572631;1.0969837345377134;0.7619562722416435;0.1193120585973424;1.0940796564956317;0.7710935953204805
73.927169;1.0910157831398255;0.833397468015944;0.7637744517416662;0.11600183669764574;0.10629909651375397;9.999687295028357;0.8335433951823915;1.0969827255141429;0.7619559928694962;0.11931227917590048;1.0940802062961246;0.7710933084075922
73.937169;1.0910159290718802;0.8333970982226798;0.7637746916008056;0.11600178123790336;0.10629904424725235;9.999682774288734;0.8335433375947413;1.096981772302225;0.7619557098114484;0.11931250439167984;1.0940808261736938;0.771093022273521
73.947169;1.0910160789870602;0.8333967330181767;0.7637749462823228;0.11600172693842672;0.10629899606569114;9.99967868007671;0.8335432988717623;1.0969808826654177;0.7619554192182081;0.1193127337057902;1.0940815166733289;0.7710927397202341
73.957169;1.0910162369548007;0.8333963712569035;0.7637752177058016;0.11600167381222266;0.10629895234007837;9.999675039973841;0.8335432746220477;1.0969800620039798;0.7619551166926346;0.11931296652905438;1.0940822791103808;0.7710924640430771
73.967169;1.0910164065480645;0.8333960119222613;0.7637755065589371;0.11600162190370464;0.1062989132406462;9.999671884912933;0.8335432609691237;1.0969793150547016;0.7619547981731258;0.11931320224836832;1.094083114685596;0.7710921984718169
73.977169;1.0910165911317327;0.8333956546130349;0.7637758124078168;0.11600157127020021;0.10629887875051253;9.99966925456145;0.8335432546731607;1.0969786471158667;0.7619544599000984;0.11931344028118936;1.0940840239854412;0.7710919459850712
73.987169;1.0910167943162212;0.8333952996068611;0.7637761346993297;0.11600152198857262;0.10629884872846798;9.999667193803532;0.8335432530138153;1.0969780630304469;0.7619540976634003;0.11931368009881009;1.0940850072425308;0.7710917093129664
73.997169;1.0910170198794078;0.833394947092347;0.763776473801629;0.11600147413814327;0.10629882291835074;9.99966574748808;0.8335432538971858;1.0969775662639984;0.7619537062349713;0.11931392123365649;1.094086064834298;0.7710914908611337
74.007169;1.0910172714272066;0.8333945964363526;0.763776831060394;0.11600142771977927;0.10629880088237936;9.999664960817604;0.8335432560255666;1.0969771598536042;0.7619532795866869;0.1193141632634598;1.0940871976632494;0.7710912926216897
74.017169;1.0910175517119853;0.8333942465737539;0.763777208289732;0.11600138262596038;0.10629878198292697;9.999664880477903;0.8335432587050198;1.0969768465596046;0.7619528122498179;0.11931440577661982;1.094088407071263;0.771091116270848
74.027169;1.0910178622531888;0.8333938968938005;0.763777607502899;0.11600133869475765;0.10629876548059689;9.99966554899905;0.8335432613318804;1.096976627116912;0.7619523011361288;0.11931464833574272;1.094089693987612;0.7710909634417799
74.037169;1.0910182038952418;0.8333935475123093;0.7637780309052904;0.11600129572195131;0.10629875065744554;9.999666999646069;0.8335432630372841;1.096976499301259;0.7619517464635445;0.11931489044164516;1.0940910582334968;0.7710908357739843
74.047169;1.0910185772073366;0.8333931990380299;0.7637784812181754;0.11600125344382677;0.10629873687914365;9.999669264077264;0.8335432627260861;1.0969764585674586;0.7619511510697664;0.11931513156117698;1.0940924988903318;0.7710907344987845
74.057169;1.091018981704971;0.8333928523577573;0.7637789619212305;0.11600121155269147;0.10629872361837507;9.999672381541178;0.833543259143503;1.0969764986597244;0.761950518885116;0.11931537120197742;1.094094014758789;0.7710906600839339
