time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
74.067169;1.0910194149785528;0.8333925085864908;0.7637794767034857;0.11600116972351714;0.10629871044541142;9.999676390172857;0.8335432507187853;1.0969766123747813;0.7619498541078434;0.11931560892158224;1.0940956041081258;0.7710906123668188
74.077169;1.091019873198828;0.8333921688565189;0.7637800286593579;0.11600112762370055;0.10629869694982028;9.99968130856762;0.8335432355508782;1.0969767927799496;0.7619491610543525;0.11931584429871264;1.0940972642595064;0.7710905907403864
74.087169;1.091020352180272;0.8333918337801238;0.7637806201304321;0.11600108487053566;0.10629868269831777;9.999687127981144;0.8335432119538149;1.09697703336624;0.761948443734457;0.11931607693568548;1.0940989916778163;0.7710905944060005
74.097169;1.0910208478958958;0.8333915034201433;0.7637812530012776;0.11600104098422027;0.10629866732530323;9.999693816752188;0.8335431792835123;1.0969773271402337;0.7619477055075161;0.11931630645122299;1.094100782725567;0.7710906232261191
74.107169;1.0910213568012495;0.8333911781313705;0.7637819288594804;0.11600099541264305;0.10629865060065077;9.999701327045482;0.8335431380222933;1.0969776665191446;0.7619469495050094;0.11931653246853093;1.0941026340590703;0.771090678435457
74.117169;1.0910218759822963;0.8333908589005306;0.7637826491070577;0.11600094757702605;0.10629863239951497;9.999709597135938;0.8335430886368519;1.0969780442792776;0.7619461794491286;0.11931675464570261;1.0941045423170084;0.7710907621041384
74.127169;1.0910224031732898;0.833390546676349;0.7637834154181391;0.11600089690035369;0.10629861273303727;9.999718550567628;0.8335430305580565;1.0969784543548868;0.7619453999068013;0.11931697267878821;1.094106504243597;0.7710908756720607
74.137169;1.0910229370497144;0.8333902423325553;0.7637842299511837;0.11600084283940956;0.10629859182919904;9.999728098556222;0.8335429625898386;1.0969788922320662;0.7619446154888465;0.11931718624356885;1.0941085168816147;0.7710910186957136
74.147169;1.091023477290474;0.8333899475805217;0.7637850946285676;0.11600078487926774;0.10629857009261418;9.999738145822002;0.83354288378741;1.0969793552095337;0.7619438298235118;0.1193173949613735;1.0941105772290376;0.7710911886781605
74.157169;1.0910240239506102;0.8333896650941589;0.7637860106170816;0.11600072250854407;0.10629854795080415;9.999748597781522;0.8335427934655901;1.0969798424378676;0.7619430455155809;0.11931759838188405;1.0941126823219356;0.7710913817919927
74.167169;1.091024576936055;0.8333893974826507;0.7637869789633882;0.11600065529916544;0.10629852571700485;9.999759367713311;0.8335426907127022;1.0969803546782553;0.7619422648392874;0.11931779599033196;1.094114829681802;0.771091593662013
74.177169;1.091025135884694;0.833389146353561;0.7637880011314987;0.11600058303403193;0.1062985035449047;9.999770379174329;0.8335425745746154;1.0969808934472018;0.7619414901392221;0.11931798730372331;1.0941170172056418;0.771091819916341
74.187169;1.091025699691194;0.8333889122330415;0.7637890785819373;0.11600050565904274;0.1062984814620935;9.999781564780823;0.8335424448738534;1.0969814596816718;0.7619407236757159;0.11931817192314803;1.0941192428174495;0.771092056610514
74.197169;1.091026266240293;0.8333886951008423;0.763790212497444;0.11600042310697416;0.10629845941697866;9.999792865938115;0.833542302495478;1.0969820529444985;0.7619399672552264;0.11931834943609577;1.094121504857901;0.7710923005878685
74.207169;1.0910268333223672;0.8333884943673361;0.7637914040923031;0.11600033520809742;0.10629843731163707;9.999804227876972;0.8335421489181838;1.0969826714505542;0.7619392222205599;0.1193185193337612;1.0941238027422178;0.7710925496813819
74.217169;1.0910273997542248;0.8333883080061736;0.7637926543864603;0.11600024166638782;0.10629841500680692;9.99981558682558;0.8335419856770979;1.0969833123991521;0.7619384898991955;0.1193186810552874;1.094126136429255;0.7710928026385991
74.227169;1.0910279651827997;0.8333881325325009;0.7637939631140375;0.11600014207867723;0.10629839230737621;9.999826865453315;0.8335418142464159;1.0969839724826622;0.7619377718522404;0.1193188340691802;1.0941285052323784;0.7710930588912248
74.237169;1.0910285288649235;0.8333879643268941;0.7637953278507841;0.11600003604071903;0.10629836900343277;9.999837982672261;0.8335416363152687;1.0969846485491292;0.7619370696893488;0.11931897793242212;1.0941309078147106;0.7710933183268331
74.247169;1.091029089174215;0.8333878007292977;0.76379674414713;0.11599992318895293;0.10629834497426287;9.999848860018336;0.833541453971671;1.0969853378266599;0.7619363849402148;0.11931911230640124;1.0941333433596876;0.7710935811018997
74.257169;1.0910296442076202;0.833387640065737;0.7637982062596725;0.11599980311645387;0.1062983202681717;9.99985942402787;0.8335412698101394;1.096986037592443;0.7619357191977587;0.11931923688123368;1.0941358123408218;0.7710938474211919
74.267169;1.0910301922376893;0.8333874811320914;0.7637997080534759;0.11599967534256739;0.1062982951048961;9.999869617330983;0.8335410871004225;1.0969867450642004;0.7619350741448906;0.11931935128360667;1.0941383159039753;0.7710941172479633
74.277169;1.091030731387347;0.8333873231079402;0.7638012439520776;0.11599953942596679;0.10629826982071693;9.999879409248376;0.8335409095936189;1.0969874577993217;0.7619344512060362;0.11931945510072998;1.0941408540540842;0.771094390183565
74.287169;1.0910312591314721;0.8333871662368275;0.7638028092485977;0.11599939511755261;0.10629824480037792;9.999888793742372;0.8335407409793784;1.0969881742371894;0.7619338511957202;0.11931954797850543;1.0941434239631387;0.7710946657503746
74.297169;1.0910317725288343;0.8333870122365404;0.763804399678643;0.11599924239489144;0.10629822041938097;9.999897781817298;0.8335405844362456;1.0969888939012256;0.7619332743758587;0.11931962967748137;1.0941460204431925;0.7710949439010913
74.307169;1.091032268707501;0.8333868635729617;0.7638060111631197;0.11599908138875584;0.1062981970028051;9.999906398313215;0.83354044225744;1.0969896171715;0.7619327205171484;0.1193197000941919;1.0941486388439277;0.7710952254723356
74.317169;1.0910327444937704;0.833386722497533;0.7638076397497159;0.1159989123562704;0.10629817480331766;9.999914681271354;0.8335403154974033;1.0969903449704153;0.7619321885302769;0.11931975926702451;1.094151277188396;0.7710955124863859
74.327169;1.0910331958963533;0.8333865908963988;0.7638092813265828;0.11599873566050457;0.10629815401446398;9.99992267669525;0.8335402039277482;1.0969910782862016;0.7619316762082537;0.11931980726068955;1.0941539352671699;0.771095808104763
74.337169;1.0910336185794678;0.8333864704122929;0.7638109315534226;0.11599855165779913;0.10629813482797906;9.999930431606883;0.8335401065030192;1.0969918178138691;0.7619311804958121;0.11931984396156818;1.0941566128564286;0.7710961160061409
74.347169;1.0910340089354935;0.8333863621519872;0.7638125861970563;0.11599836062739954;0.10629811749130785;9.999937993579355;0.8335400222326856;1.0969925644586824;0.7619306980426039;0.11931986903583493;1.0941593092019979;0.7710964394806832
74.357169;1.0910343647932066;0.8333862662783337;0.7638142413900704;0.11599816279379295;0.10629810231114489;9.999945411533156;0.8335399507752952;1.0969933199138615;0.7619302257322249;0.11931988209368781;1.094162023062946;0.7710967811993057
74.367169;1.0910346848942873;0.8333861819624192;0.7638158935909432;0.1159979583045494;0.10629808960673144;9.999952733036794;0.833539892244655;1.0969940862316123;0.7619297608852378;0.11931988287260765;1.0941647527774665;0.771097143901309
74.377169;1.0910349672878978;0.833386107743316;0.7638175395343219;0.11599774719706739;0.10629807963069866;9.99996000839909;0.8335398466411768;1.0969948648836385;0.7619293013738077;0.11931987133583358;1.0941674965449777;0.771097530558967
74.387169;1.0910352084424666;0.8333860420213387;0.763819176378078;0.11599752947592641;0.10629807247905673;9.999967300369121;0.8335398134796891;1.0969956556597424;0.7619288458689661;0.11931984766192205;1.0941702526492207;0.7710979432978775
74.397169;1.0910354043770822;0.8333859834199258;0.7638208015931646;0.1159973052699285;0.10629806808688928;9.999974682169036;0.8335397920415586;1.0969964560006897;0.7619283937661596;0.1193198121569877;1.0941730195243309;0.7710983825643434
74.407169;1.0910355523362747;0.8333859309819462;0.7638224124701891;0.11599707493035398;0.1062980663480296;9.999982222875342;0.8335397820230471;1.0969972620776687;0.7619279449416514;0.11931976518780213;1.0941757954266942;0.7710988476245048
74.417169;1.0910356507627974;0.8333858842732771;0.7638240057534835;0.11599683894836163;0.10629806724983357;9.999989976048024;0.8335397835628486;1.0969980707703255;0.7619274996241342;0.11931970717217348;1.094178577445891;0.7710993375659108
74.427169;1.091035698613241;0.8333858430645624;0.7638255775492534;0.11599659775525277;0.10629807094318038;9.999997980315744;0.8335397964408547;1.0969988807382443;0.7619270578786936;0.11931963860210862;1.0941813606476314;0.771099851779488
74.437169;1.0910356960403753;0.8333858065922056;0.7638271234352865;0.1159963515738115;0.10629807771461385;10.000006266413516;0.833539819542083;1.0969996926207135;0.7619266189363957;0.1193195600659304;1.0941841379458273;0.771100390076757
74.447169;1.0910356451426082;0.8333857732481286;0.7638286386829739;0.11599610037470924;0.10629808788127082;10.000014863106134;0.8335398514105282;1.0970005088762607;0.7619261815159503;0.11931947217792473;1.094186900467192;0.7711009527059112
74.457169;1.0910355491828567;0.8333857410468293;0.7638301184144396;0.11599584395978461;0.10629810174106188;10.000023800662822;0.8335398911576873;1.0970013335185425;0.7619257449789365;0.1193193754415992;1.0941896384028538;0.7711015399456287
74.467169;1.0910354112313407;0.8333857082712339;0.7638315577540574;0.11599558216485224;0.10629811960015881;10.000033110080716;0.8335399385895067;1.0970021714146454;0.7619253097393788;0.11931927024973739;1.0941923419848452;0.7711021519523114
74.477169;1.0910352334560174;0.8333856734132701;0.7638329523619714;0.11599531499247095;0.1062981417902701;10.000042819531537;0.8335399937805316;1.097003026731271;0.7619248766041257;0.11931915702225349;1.0941950020935933;0.7711027894894037
74.487169;1.0910350170927983;0.8333856344660827;0.7638342992946048;0.11599504251530984;0.1062981686919257;10.000052954056457;0.8335400569091125;1.0970039020740363;0.7619244461222205;0.1193190362556845;1.0941976108548404;0.7711034541794402
74.497169;1.0910347626196428;0.8333855887677367;0.7638355971712895;0.11599476470701388;0.10629820072636098;10.000063538461259;0.8335401284053271;1.0970047991493848;0.7619240181952908;0.11931890843730523;1.0942001617731507;0.7711041476756644
74.507169;1.0910344699380377;0.8333855336857596;0.7638368453966591;0.11599448143256298;0.10629823823857158;10.00007459998669;0.8335402090387496;1.0970057197991183;0.7619235917604029;0.11931877399238809;1.0942026486578287;0.7711048710097397
74.517169;1.0910341388236764;0.8333854670243935;0.763838043685428;0.11599419255186427;0.10629828141924647;10.00008616736163;0.8335402999743529;1.0970066667515155;0.7619231649812702;0.11931863336034512;1.0942050647520232;0.7711056245266594
74.527169;1.0910337697906929;0.8333853865948418;0.7638391922505292;0.11599389800373584;0.10629833037951955;10.000098265557883;0.8335404028947381;1.0970076435173821;0.7619227357374754;0.11931848711247352;1.094207403109323;0.7711064078849663
74.537169;1.0910333647775137;0.8333852896732521;0.7638402917810353;0.11599359787811535;0.10629838521888765;10.000110913607179;0.8335405196389868;1.0970086536024553;0.7619223015377425;0.1193183359937291;1.094209656695976;0.7711072199695195
74.547169;1.0910329271160708;0.833385173003617;0.7638413431303528;0.11599329242594557;0.1062984459785114;10.000124129685421;0.8335406514020093;1.0970096999579586;0.7619218592662216;0.11931818084510869;1.0942118177143836;0.771108058726835
74.557169;1.091032460825102;0.8333850331218382;0.7638423471694831;0.1159929819358086;0.10629851257386476;10.000137935447;0.8335407985267461;1.0970107846364625;0.7619214057582738;0.11931802241115175;1.0942138777054358;0.7711089210780967
74.567169;1.0910319695057684;0.8333848665937499;0.7638433046683168;0.11599266663251023;0.10629858480086289;10.000152354395583;0.8335409607078087;1.0970119087814414;0.7619209386852;0.11931786115464424;1.0942158284894155;0.7711098032141229
74.577169;1.0910314558581993;0.8333846704509172;0.7638442159701363;0.11599234672550249;0.10629866237778746;10.000167410502495;0.833541136852142;1.0970130731167496;0.7619204566271318;0.11931769727239158;1.0942176625655087;0.7711107010019985
74.587169;1.0910309225482082;0.8333844431564619;0.7638450804401358;0.11599202244013931;0.10629874494251675;10.000183127740781;0.833541324951912;1.0970142778190681;0.7619199583937794;0.11931753090463507;1.0942193727392275;0.7711116099310422
74.597169;1.0910303735854745;0.8333841851899669;0.7638458959709616;0.11599169393910003;0.10629883203914649;10.000199523800335;0.8335415220118156;1.097015521715051;0.761919442387708;0.11931736228629648;1.094220952020096;0.7711125245635316
74.607169;1.0910298151678477;0.833383898475039;0.7638466590744273;0.1159913613213232;0.10629892315295535;10.00021660132295;0.8335417237445062;1.097016802639758;0.7619189065298132;0.11931719169719397;1.0942223943590437;0.7711134380573416
74.617169;1.0910292557014243;0.8333835857112485;0.7638473653383115;0.11599102473138982;0.10629901777524181;10.000234346276539;0.8335419243358291;1.0970181186028614;0.7619183486604016;0.11931701939332937;1.0942236954727795;0.7711143426285695
74.627169;1.0910287047717957;0.8333832504032779;0.7638480096871028;0.11599068441362696;0.10629911547304004;10.000252736320608;0.8335421164925292;1.0970194677840457;0.7619177669578602;0.11931684566164763;1.0942248529317793;0.7711152310318053
74.637169;1.0910281713829615;0.8333828967280716;0.7638485866592476;0.1159903407056671;0.1062992159459851;10.000271750879513;0.8335422919420041;1.0970208478733248;0.7619171603609827;0.11931667084415178;1.0942258655383645;0.7711160979288536
74.647169;1.0910276627966746;0.8333825290385605;0.7638490908970262;0.11598999400901086;0.10629931903364799;10.000291369008822;0.8335424423587697;1.0970222557179854;0.7619165290135993;0.11931649523517958;1.0942267328080413;0.7711169403430252
74.657169;1.0910271843947756;0.8333821516131305;0.7638495178195691;0.11598964469230891;0.10629942466187994;10.000311557474202;0.8335425601451133;1.097023686996636;0.7619158741128575;0.11931631893050142;1.094227455460335;0.7711177573864897
74.667169;1.0910267402093237;0.8333817681064366;0.7638498644993486;0.11598929300415642;0.10629953281655881;10.000332269984721;0.8335426388925036;1.0970251363587744;0.7619151972431591;0.1193161416959136;1.0942280365015715;0.7711185494792668
74.677169;1.0910263340838162;0.8333813805065355;0.763850129997124;0.11598893914088666;0.10629964358485992;10.000353461321534;0.8335426737120277;1.097026597902039;0.7619145000103755;0.11931596295450968;1.0942284817258197;0.7711193172224329
74.687169;1.0910259703805116;0.8333809888089131;0.7638503145750437;0.11598858341339165;0.10629975717391706;10.000375095187177;0.8335426612455126;1.0970280650778137;0.7619137839882285;0.11931578195107244;1.0942287990717356;0.7711200605737223
74.697169;1.0910256532895122;0.8333805917096355;0.7638504187059693;0.1159882263219144;0.10629987389505482;10.000397140150557;0.8335425993860126;1.0970295306613917;0.7619130504467537;0.11931559796978454;1.0942289970820178;0.7711207789495326
74.707169;1.0910253857972056;0.8333801875541885;0.7638504430547023;0.11598786849692054;0.10629999411726877;10.00041956930053;0.8335424868777124;1.0970309872091026;0.7619122999579839;0.11931541043145938;1.094229083879192;0.7711214720090196
74.717169;1.0910251694747886;0.8333797750589674;0.763850389273235;0.11598751062368784;0.10630011816283778;10.000442364964846;0.8335423227930233;1.097032426962538;0.7619115324947933;0.11931521885685922;1.0942290673625112;0.771122140193442
74.727169;1.0910250049218386;0.8333793536745917;0.763850260442756;0.11598715342234958;0.10630024624261086;10.000465517877455;0.8335421063090339;1.0970338413904945;0.761910747894351;0.11931502282051645;1.094228955436868;0.7711227845345882
74.737169;1.0910248924621706;0.8333789239466943;0.7638500607653481;0.11598679762715783;0.10630037848549966;10.000489019707159;0.8335418366486129;1.097035221644342;0.7619099460420828;0.1193148219647813;1.0942287560210973;0.7711234061549372
74.747169;1.091024832626642;0.8333784878890866;0.7638497955232723;0.11598644394122452;0.10630051500800314;10.00051285103133;0.8335415124454695;1.0970365598236362;0.7619091266961886;0.11931461604893205;1.0942284772103117;0.7711240059861587
74.757169;1.0910248256267476;0.8333780485714761;0.7638494715257776;0.11598609300282971;0.10630065597940623;10.000536968710861;0.833541131135048;1.0970378502137381;0.7619082891218826;0.11931440500040105;1.0942281266848668;0.7711245848149599
74.767169;1.0910248700021528;0.8333776089599181;0.763849096539175;0.11598574534449235;0.10630080159509728;10.000561304854376;0.8335406893756075;1.097039089987805;0.761907431791258;0.11931418892634688;1.0942277105420346;0.7711251435534132
74.777169;1.0910249615544696;0.83337717110616;0.7638486778662383;0.11598540138428959;0.10630095197131142;10.000585780442067;0.8335401840284228;1.097040278811487;0.7619065526112617;0.11931396804938783;1.094227232843267;0.7711256835222292
74.787169;1.0910250935630033;0.8333767362418488;0.763848222234876;0.11598506150603968;0.10630110712165898;10.00061032045574;0.833539612627125;1.0970414175618493;0.7619056496574448;0.11931374264126142;1.0942266957547548;0.7711262066246461
74.797169;1.0910252583910207;0.833376305288143;0.7638477367100758;0.11598472614496406;0.10630126705141311;10.000634861089276;0.8335389732188053;1.0970425072432528;0.7619047218249041;0.1193135130071769;1.0942260999035205;0.7711267153829232
74.807169;1.0910254489736868;0.8333758791049538;0.7638472287126291;0.11598439579195347;0.1063014318530043;10.000659348722582;0.8335382642064502;1.0970435486592645;0.7619037692316133;0.11931327944080716;1.0942254449777593;0.7711272127297415
74.817169;1.0910256590344358;0.8333754584328803;0.7638467053529916;0.11598407091797044;0.10630160169954;10.000683734008136;0.83353748420147;1.0970445424977464;0.7619027933276578;0.11931304214175163;1.0942247301395929;0.7711277017392156
74.827169;1.0910258826245045;0.8333750438292062;0.7638461729878221;0.11598375189431583;0.10630177676274259;10.000707965106047;0.8335366319811189;1.0970454892273676;0.7619017963955773;0.11931280114983658;1.0942239543259398;0.7711281854063778
74.837169;1.0910261138580757;0.8333746357437949;0.7638456369990182;0.11598343902951634;0.10630195715524506;10.000731982023279;0.8335357070628359;1.0970463884914472;0.7619007809489475;0.1193125563252986;1.0942231168600092;0.7711286661602037
74.847169;1.0910263470207426;0.8333742345639285;0.7638451017807415;0.11598313268783503;0.10630214292257557;10.000755719077866;0.8335347099657185;1.0970472387433563;0.7618997495150935;0.11931230740045415;1.0942222179188057;0.7711291455931386
74.857169;1.0910265768573515;0.8333738405613046;0.7638445708579278;0.11598283333585806;0.10630233403822871;10.000779117763477;0.8335336414055727;1.0970480380000311;0.7618987043251485;0.11931205404330025;1.0942212584185893;0.7711296251024875
74.867169;1.091026798878978;0.8333734540919839;0.7638440470806448;0.11598254153313142;0.10630253034835756;10.000802134279496;0.8335325017185802;1.0970487841652439;0.761897646835371;0.11931179586487893;1.0942202398091718;0.7711301066710797
74.877169;1.091027009049844;0.8333730757940984;0.7638435331503166;0.11598225795116068;0.10630273150533924;10.000824730445213;0.8335312913946833;1.0970494739483665;0.7618965773839461;0.11931153241218621;1.0942191641150112;0.7711305927034023
74.887169;1.0910272030489216;0.8333727062049806;0.76384303229231;0.11598198337968027;0.10630293696985703;10.000846858638463;0.8335300120217622;1.0970501024267787;0.7618954952399178;0.11931126323835883;1.0942180340015981;0.7711310849980547
74.897169;1.0910273765317635;0.8333723453297277;0.7638425482706253;0.11598171867123502;0.1063031460456632;10.000868459877106;0.8335286668168959;1.0970506636709734;0.7618943994472585;0.119310988039792;1.0942168528389655;0.7711315839470063
74.907169;1.0910275262304079;0.8333719927959093;0.7638420845441956;0.11598146464999431;0.1063033579537693;10.000889478628114;0.8335272604499006;1.0970511508582153;0.7618932899034834;0.119310706685884;1.0942156248306187;0.7711320889015563
74.917169;1.091027650440648;0.8333716481999668;0.7638416434660418;0.11598122202712152;0.10630357200248108;10.000909875821382;0.8335257984245162;1.097051556033905;0.7618921675076659;0.11931041911282157;1.094214355228029;0.7711325992557521
74.927169;1.0910277483217097;0.8333713113482971;0.7638412262255684;0.11598099135493461;0.1063037877026863;10.000929627890773;0.8335242864707059;1.0970518707236916;0.7618910335336263;0.11931012529343162;1.0942130503986247;0.7711331150479077
74.937169;1.0910278188865903;0.8333709824188953;0.7638408331937533;0.11598077305348449;0.106304004667231;10.000948723379558;0.8335227299144791;1.09705208735918;0.7618898892522282;0.11930982533405698;1.0942117172688803;0.7711336366022665
74.947169;1.0910278608049042;0.8333706617939773;0.7638404642792048;0.11598056749865239;0.10630422244291247;10.000967163443269;0.8335211331606387;1.0970522005961445;0.7618887360594435;0.11930951956916741;1.0942103625311843;0.7711341636975811
74.957169;1.0910278726788254;0.83337034985663;0.7638401195723973;0.11598037509239977;0.10630444050528821;10.00098495688568;0.8335194998421792;1.0970522080421086;0.7618875755788423;0.11930920858818754;1.0942089922583604;0.7711346950601641
74.967169;1.0910278532701405;0.8333700470978226;0.763839800045152;0.11598019624475749;0.10630465838667912;10.001002115002345;0.8335178335788159;1.0970521102887612;0.7618864095101904;0.11930889315428496;1.0942076116532915;0.7711352286244674
74.977169;1.0910278018723913;0.8333697537379382;0.7638395074895101;0.11598003128013763;0.1063048757827446;10.001018655868446;0.8335161387131327;1.097051910294005;0.7618852397186004;0.11930857401920114;1.0942062248264839;0.77113576218502
74.987169;1.091027718755252;0.8333694687197498;0.7638392439307985;0.11597988036478013;0.10630509257337441;10.001034606189327;0.8335144203762557;1.0970516123771874;0.7618840686957039;0.1193082517908082;1.0942048346387365;0.7711362935311598
74.997169;1.0910276056804273;0.8333691893931633;0.7638390113277284;0.11597974353063784;0.10630530875914948;10.001049994523685;0.8335126837852199;1.0970512212035968;0.7618828998260304;0.1193079269736706;1.0942034420994715;0.7711368198555414
75.007169;1.0910274657225196;0.8333689122500672;0.7638388118202274;0.11597962074898263;0.10630552436902418;10.001064846657096;0.8335109336204582;1.097050741267117;0.7618817373844909;0.11930760007315487;1.0942020456099417;0.771137337305642
75.017169;1.0910273015336691;0.8333686337128737;0.7638386484146742;0.1159795119610917;0.10630573941296433;10.001079185860611;0.8335091742350278;1.0970501768172674;0.7618805863935807;0.1193072716217874;1.0942006412158745;0.7711378414293377
75.027169;1.0910271141035401;0.833368350591212;0.7638385254960888;0.11597941705761633;0.10630595387932522;10.001093033370427;0.8335074104433353;1.0970495317362459;0.7618794519725925;0.11930694215468968;1.094199224057577;0.7711383280418548
75.037169;1.0910269034524414;0.8333680604862755;0.7638384484143866;0.11597933584502185;0.10630616770436603;10.00110640900082;0.8335056481659774;1.0970488097636042;0.7618783385234419;0.1193066122072573;1.0941977896279576;0.7711387935830321
75.047169;1.0910266692716544;0.8333677620454886;0.7638384223281335;0.11597926798983306;0.10630638069262978;10.00111933225299;0.8335038943334474;1.097048015179464;0.761877249726368;0.11930628229979552;1.094196333800108;0.7711392351057685
75.057169;1.0910264110628884;0.833367454887563;0.763838451317296;0.11597921295529963;0.10630659248421925;10.00113182162138;0.8335021560789484;1.0970471531479098;0.7618761892214367;0.11930595289026907;1.0941948527331773;0.7711396503084668
75.067169;1.0910261290531362;0.8333671393635876;0.763838538279859;0.11597917000244286;0.10630680263359457;10.001143896119597;0.8335004402480857;1.0970462297035;0.7618751608000562;0.11930562434540218;1.0941933433382744;0.7711400372979965
75.077169;1.0910258249846905;0.8333668163170782;0.7638386852638656;0.11597913825765023;0.1063070107420016;10.001155581531757;0.8334987536535089;1.097045251672747;0.7618741675203081;0.11930529692761753;1.094191802814156;0.7711403939318094
75.087169;1.0910255017352997;0.8333664866550211;0.7638388938963017;0.1159791167784738;0.10630721655608426;10.001166911464471;0.8334971030491629;1.0970442263765745;0.7618732107267187;0.11930497083828627;1.0941902270062036;0.7711407171495183
75.097169;1.0910251626869103;0.8333661509410152;0.7638391657605347;0.11597910458494566;0.10630741997986592;10.001177921565167;0.8334954949748926;1.097043161074278;0.7618722902832963;0.11930464633437414;1.0941886095034927;0.7711410029715854
75.107169;1.091024811406139;0.833365809749645;0.7638395024389617;0.11597910066407303;0.10630762101257055;10.00118864529161;0.8334939362479209;1.0970420622346322;0.7618714056577627;0.11930432378214166;1.0941869423893364;0.7711412471848985
75.117169;1.091024451347141;0.8333654644660486;0.7638399050026194;0.11597910395264291;0.10630781968987585;10.001199113164313;0.8334924339013391;1.0970409347871677;0.7618705562756837;0.11930400361175274;1.0941852175705333;0.7711414459927437
75.127169;1.091024085760682;0.8333651174139766;0.763840373284918;0.11597911332078366;0.10630801606868734;10.001209354913327;0.8334909940751091;1.0970397819822328;0.7618697409707648;0.11930368626040351;1.0941834274869302;0.7711415966156543
75.137169;1.0910237175782156;0.8333647709848451;0.7638409054089362;0.11597912763732013;0.10630821021463412;10.00121940234913;0.8334896213731485;1.097038606004192;0.7618689577330421;0.1193033721071011;1.0941815650393578;0.7711416978585797
75.147169;1.0910233488215721;0.8333644265154023;0.7638414975984655;0.1159791459156886;0.10630840218541707;10.001229287671778;0.833488319256034;1.0970374080921717;0.761868203874206;0.11930306139895387;1.0941796233225578;0.7711417498495077
75.157169;1.0910229804183937;0.833364083916126;0.7638421444189926;0.11597916736500952;0.10630859203604685;10.001239037827707;0.8334870905699656;1.097036187914543;0.7618674763287068;0.11930275423868048;1.0941775961608258;0.7711417532546567
75.167169;1.0910226130362546;0.833363742023544;0.7638428394381569;0.11597919130404191;0.10630877982337707;10.001248671733096;0.8334859374156388;1.0970349436355162;0.7618667721738177;0.11930245064224858;1.094175479245693;0.7711417093394586
75.177169;1.0910222478358764;0.8333633989973583;0.763843575785855;0.11597921711497898;0.10630896562128092;10.001258202428591;0.8334848608447196;1.097033673100985;0.7618660885392328;0.11930215060822522;1.0941732704338027;0.7711416206114062
75.187169;1.0910218863027674;0.8333630528778833;0.7638443465841024;0.11597924427356421;0.10630914957751952;10.001267639180476;0.8334838614612625;1.0970323749953934;0.7618654218424417;0.11930185417076969;1.094170969015414;0.77114149096804
75.197169;1.091021529889828;0.8333627025824527;0.7638451455575619;0.11597927235489706;0.10630933197329832;10.001276981174863;0.8334829403556605;1.097031048997678;0.7618647676502281;0.11930156140223643;1.0941685746132868;0.7711413258208264
75.207169;1.091021180294807;0.8333623486949839;0.7638459674175323;0.11597930101993303;0.10630951321555777;10.001286206336147;0.8334820990865411;1.0970296953140022;0.7618641208722532;0.1193012723803313;1.0941660864108786;0.7711411319999734
75.217169;1.091020839929334;0.8333619933181953;0.7638468075194442;0.11597932999749437;0.1063096937457915;10.00129527620095;0.8334813390707173;1.0970283141543806;0.7618634755117932;0.11930098721900863;1.0941635034620125;0.7711409164876856
75.227169;1.091020511766775;0.8333616390491826;0.7638476612545738;0.11597935902446556;0.1063098739879563;10.001304159468521;0.8334806612519153;1.0970269049182333;0.7618628248914934;0.11930070612627044;1.0941608255585242;0.7711406854117998
75.237169;1.0910201989267245;0.8333612880079236;0.7638485239516452;0.11597938778547763;0.10631005441886607;10.001312848462431;0.8334800660484805;1.097025465557767;0.7618621624866257;0.11930042937064496;1.0941580534085509;0.771140444305239
75.247169;1.0910199049563751;0.8333609420169937;0.7638493913362393;0.11597941594750415;0.10631023560990092;10.001321355130353;0.8334795532040532;1.0970239929967298;0.7618614823543989;0.11930015720320128;1.0941551879225628;0.7711401981040797
75.257169;1.0910196343671135;0.833360603454297;0.7638502601100818;0.11597944328035928;0.10631041811232432;10.001329698006696;0.8334791215374567;1.0970224841018825;0.7618607792179384;0.11929988983586182;1.0941522295922268;0.771139950445123
75.267169;1.0910193921619737;0.833360275351647;0.7638511282658331;0.11597946971806858;0.10631060233342686;10.001337895695732;0.8334787691275305;1.0970209361755412;0.7618600486109098;0.11929962749634827;1.0941491786656534;0.7711397032862245
75.277169;1.0910191825472206;0.8333599609335709;0.7638519945390435;0.11597949527291071;0.10631078859447667;10.001345972700344;0.833478493800433;1.0970193468730052;0.7618592869570814;0.11929937053194796;1.0941460353494161;0.7711394571142062
75.287169;1.0910190082164184;0.8333596634479041;0.7638528570599494;0.11597951991899023;0.10631097726338827;10.001353966587615;0.8334782931045611;1.097017714262481;0.761858491493618;0.11929911948807237;1.0941427992938833;0.7711392113383718
75.297169;1.0910188706444808;0.8333593860035335;0.7638537127127458;0.11597954360439133;0.10631116874511568;10.001361927059461;0.8334781639202369;1.097016037571474;0.7618576601264555;0.11929887508440067;1.0941394693691988;0.771138964585652
75.307169;1.091018770855563;0.8333591311477258;0.7638545578751498;0.115979566344387;0.10631136335840106;10.001369916077648;0.8334781024327901;1.0970143179929894;0.7618567914982209;0.11929863809677686;1.0941360445911092;0.7711387152220861
75.317169;1.0910187104121223;0.8333589003872159;0.7638553894608662;0.11597958823669259;0.10631156123522799;10.001378010321842;0.8334781045110902;1.097012558716157;0.761855885414116;0.11929840923495179;1.0941325252501093;0.7711384622296098
75.327169;1.0910186918589253;0.833358693917623;0.7638562055717081;0.11597960939981342;0.10631176228289343;10.001386295144872;0.8334781661374465;1.0970107645832683;0.7618549431555853;0.11929818906577706;1.0941289135227779;0.7711382054466864
75.337169;1.0910187184703541;0.8333585110375086;0.7638570055813801;0.11597962993622393;0.10631196621363255;10.001394856132169;0.8334782837333863;1.0970089415243045;0.7618539672548267;0.11929797797828438;1.0941252136203103;0.7711379448208703
75.347169;1.0910187944995455;0.8333583511967476;0.7638577894476908;0.11597964992544439;0.10631217261929135;10.001403779420274;0.8334784544146272;1.0970070953447717;0.7618529609737684;0.11929777618323587;1.0941214315878087;0.7711376797478577
75.357169;1.091018925409525;0.833358214759782;0.763858556969983;0.11597966939064984;0.106312381004292;10.001413157278584;0.8334786761701372;1.0970052305000795;0.7618519277023563;0.1192975837000929;1.0941175752045846;0.7711374090057233
75.367169;1.0910191168931984;0.8333581028882057;0.7638593075632609;0.11597968822922639;0.1063125907456892;10.001423089958648;0.833478947966165;1.0970033495282099;0.7618508704299687;0.11929740035661851;1.0941136534550573;0.7711371308765189
75.377169;1.0910193734584837;0.8333580168099195;0.7638600401477877;0.11597970620927434;0.10631280105824914;10.001433677831796;0.833479269909728;1.0970014532652779;0.7618497916740473;0.11929722590451124;1.0941096751616914;0.771136843204594
75.387169;1.091019697753614;0.833357956958905;0.7638607527855379;0.1159797230915193;0.10631301103715052;10.001445011629748;0.833479643278767;1.0969995419604486;0.7618486938581551;0.11929706017097873;1.0941056482932336;0.7711365436251815
75.397169;1.0910200908937875;0.8333579223414215;0.7638614420546274;0.11597973871872748;0.1063132197791726;10.001457170901014;0.8334800700613479;1.0969976164142596;0.7618475798730033;0.11929690304245696;1.0941015806463275;0.7711362300989403
75.407169;1.0910205539515485;0.8333579104203692;0.763862102755017;0.11597975298951811;0.10631342653063336;10.001470224598817;0.8334805523693088;1.0969956780764498;0.7618464534211976;0.11929675430785067;1.09409748076927;0.7711359012929045
75.417169;1.0910210899124395;0.8333579177791884;0.7638627281417812;0.11597976583422191;0.10631363079346158;10.001484229658223;0.8334810921803552;1.0969937286226483;0.7618453187659268;0.11929661359391606;1.094093358236781;0.7711355566705325
75.427169;1.0910217036516596;0.8333579411629762;0.7638633103311349;0.11597977724739555;0.10631383232429045;10.001499226274657;0.8334816914415236;1.0969917699225822;0.761844180266961;0.11929648047538015;1.094089223174078;0.7711351962835447
75.437169;1.091022399364342;0.8333579779123826;0.7638638411062016;0.11597978733387673;0.10631403106477812;10.001515228983326;0.8334823526410868;1.0969898041489565;0.7618430420135608;0.11929635463146863;1.0940850854489832;0.7711348202221676
75.447169;1.0910231779488186;0.8333580257707003;0.7638643129555289;0.11597979629164681;0.1063142271096029;10.001532225567166;0.8334830792658976;1.0969878333908423;0.7618419072700621;0.11929623593658785;1.0940809539774552;0.7711344285429731
75.457169;1.0910240359386787;0.8333580826894172;0.7638647198958219;0.11597980430553365;0.10631442066171287;10.00155018561134;0.8334838752727556;1.0969858591132067;0.761840778144094;0.119296124478002;1.094076835839425;0.7711340218744329
75.467169;1.0910249660411377;0.8333581466843967;0.7638650580651383;0.11597981146746157;0.10631461189888027;10.001569069728204;0.8334847441297835;1.0969838820636537;0.761839656107208;0.11929602054839965;1.0940727352529143;0.7711336015811883
75.477169;1.0910259587909292;0.8333582155955759;0.7638653257034709;0.11597981781258414;0.1063148008534319;10.001588839881125;0.8334856885047736;1.096981902323217;0.7618385427657673;0.11929592463229854;1.0940686536541955;0.771133169285671
75.487169;1.0910270038187004;0.8333582866876681;0.7638655223736149;0.11597982339923804;0.10631498739588152;10.001609464536813;0.8334867105455449;1.0969799194583565;0.7618374401738027;0.11929583735065027;1.0940645910887337;0.7711327268679317
75.497169;1.0910280902757257;0.8333583564425027;0.7638656481977176;0.11597982831866975;0.10631517128353184;10.001630914043453;0.8334878121145739;1.0969779331959464;0.7618363508708625;0.1192957593865406;1.0940605475734668;0.7711322770625278
75.507169;1.091029207798168;0.8333584211012752;0.7638657039255285;0.11597983258866078;0.10631535220258367;10.001653158178;0.8334889947057058;1.0969759443186733;0.7618352777579637;0.11929569144920975;1.094056523848943;0.7711318235692672
75.517169;1.0910303478292693;0.8333584774785534;0.7638656915332471;0.11597983603041283;0.10631552979635299;10.001676168286858;0.8334902590876105;1.0969739549963031;0.7618342237447463;0.11929563432386327;1.09405252181704;0.7711313704063488
75.527169;1.0910315036393594;0.8333585230362873;0.7638656141174845;0.11597983830599129;0.10631570372725277;10.00169991547029;0.8334916052133554;1.0969719679449277;0.7618331914951134;0.11929558901120625;1.0940485447535342;0.7711309210731186
75.537169;1.0910326692411336;0.8333585553561271;0.7638654751351125;0.11597983908134443;0.1063158737243875;10.001724367125796;0.8334930329447838;1.0969699849309618;0.7618321836111899;0.11929555676794047;1.09404459715214;0.7711304779090206
75.547169;1.091033838809485;0.8333585720486058;0.7638652781387889;0.11597983811731893;0.10631603953498317;10.001749487655685;0.8334945428259359;1.0969680061271883;0.7618312028963184;0.11929553898272231;1.094040684031296;0.7711300418450876
75.557169;1.0910350072471648;0.8333585712067524;0.7638650267734538;0.11597983525398778;0.106316200839898;10.001775241008731;0.8334961358933941;1.096966030716779;0.7618302521764261;0.11929553707574768;1.0940368097089204;0.7711296126295942
75.567169;1.0910361708361689;0.8333585515850844;0.7638647244757771;0.11597983038929552;0.1063163572224705;10.0018015905272;0.833497812996723;1.0969640575248758;0.761829334026246;0.11929555238605234;1.0940329764452508;0.7711291894507115
75.577169;1.0910373270374318;0.8333585123538569;0.7638643743621318;0.11597982350829814;0.10631650821466529;10.001828496473461;0.8334995742472625;1.0969620848576862;0.7618284510124205;0.11929558599220585;1.0940291839690088;0.7711287717556029
75.587169;1.0910384742243306;0.8333584527691499;0.763863979105384;0.11597981472447193;0.10631665338245243;10.001855916853248;0.8335014184943866;1.0969601104608238;0.7618276060770767;0.11929563865944588;1.0940254307049022;0.7711283597653474
75.597169;1.0910396118379742;0.8333583718045224;0.7638635403391281;0.11597980427761571;0.10631679236380628;10.001883809776272;0.8335033432498629;1.0969581324247475;0.7618268024207722;0.11929571090886862;1.0940217160485783;0.7711279542410051
75.607169;1.0910407402842552;0.8333582679593031;0.7638630584632808;0.11597979251130405;0.10631692486952204;10.001912129315272;0.8335053451850627;1.0969561500248914;0.761826043128636;0.11929580304624354;1.094018041956706;0.7711275556603917
75.617169;1.091041860287025;0.8333581395675803;0.7638625332094402;0.11597977985191228;0.10631705071637364;10.001940820619895;0.8335074204291504;1.0969541637431561;0.7618253308766791;0.11929591514306484;1.094014412609977;0.7711271634329009
75.627169;1.0910429718659085;0.8333579851282671;0.7638619640740324;0.1159797667939161;0.10631716986387549;10.00196982276265;0.8335095644830006;1.0969521752720859;0.7618246677969512;0.11929604700972482;1.0940108328516351;0.771126775748442
75.637169;1.0910440734222169;0.8333578030619131;0.7638613503230626;0.11597975389721425;0.10631728240606425;10.00199907450537;0.8335117719535876;1.0969501876318897;0.7618240554544153;0.11929619824674574;1.0940073075531185;0.7711263900242237
75.647169;1.091045161818864;0.8333575913830412;0.7638606908321415;0.11597974173327384;0.10631738852622989;10.002028516798328;0.8335140364160831;1.0969482050641324;0.761823494875889;0.11929636843615295;1.0940038421816747;0.7711260034152914
75.657169;1.0910462333012911;0.8333573478837781;0.7638599838420921;0.11597973078677033;0.10631748843938266;10.002058092857117;0.8335163510720417;1.096946233544937;0.7618229869830401;0.1192965572762615;1.0940004424536922;0.7711256130692246
75.667169;1.0910472840363448;0.8333570706309814;0.763859226520514;0.11597972142478984;0.1063175823257073;10.002087750150759;0.8335187097021528;1.0969442814131296;0.7618225330457522;0.11929676451030491;1.0939971132714668;0.7711252161164514
75.677169;1.0910483104271695;0.8333567581926342;0.7638584144535332;0.11597971391457676;0.10631767024883873;10.002117444467569;0.8335211067421952;1.0969423581853581;0.7618221341768588;0.11929698979229376;1.0939938591138632;0.7711248094691545
75.687169;1.0910493101149679;0.8333564092715273;0.7638575418542431;0.11597970841328253;0.1063177521052303;10.002147141569216;0.8335235368345488;1.096940472438004;0.7618217903938108;0.11929723260046123;1.0939906852105952;0.771124389758999
75.697169;1.0910502829315538;0.8333560222806056;0.7638566027705452;0.11597970499281345;0.10631782767067169;10.002176814572614;0.8335259943258556;1.0969386308569429;0.7618215006181122;0.11929749219903313;1.093987597772521;0.7711239536073402
75.707169;1.0910512306333142;0.8333555954226813;0.7638555924709047;0.11597970371754478;0.10631789673220352;10.002206440010484;0.8335284727779682;1.0969368384429052;0.7618212634706508;0.11929776764677996;1.093984603333223;0.7711234978255384
75.717169;1.0910521556552952;0.8333551269677955;0.7638545080397319;0.11597970466515373;0.10631795919953185;10.002235995519847;0.8335309653742721;1.096935099280546;0.7618210776019892;0.11929805786136302;1.0939817082164986;0.7711230193317916
75.727169;1.0910530595436836;0.8333546153370004;0.763853347756312;0.11597970789916402;0.10631801509940896;10.002265457212008;0.8335334658347588;1.0969334172647045;0.7618209414327413;0.11929836175059973;1.0939789186976048;0.7711225149053009
75.737169;1.0910539416293557;0.8333540590646823;0.7638521101148326;0.115979713483406;0.10631806448912744;10.002294797122598;0.8335359685952359;1.096931796186617;0.7618208533331784;0.11929867832913944;1.0939762408305094;0.771121980827832
75.747169;1.0910547991711974;0.8333534569608456;0.7638507937113114;0.11597972152916479;0.10631810740748596;10.002323984763013;0.8335384686188403;1.0969302395988034;0.7618208123423774;0.11929900673819695;1.0939736794264232;0.7711214127689335
75.757169;1.0910556289718774;0.8333528083993301;0.76384939783607;0.11597973222841779;0.10631814389660023;10.002352989584322;0.8335409613260132;1.0969287508499002;0.7618208183268054;0.11929934614915355;1.0939712372703194;0.7711208064672896
75.767169;1.0910564285824307;0.8333521131916819;0.7638479229694977;0.11597974583645565;0.10631817406826412;10.002381782036679;0.8335434425169438;1.096927333154175;0.7618208714658258;0.11929969561268954;1.0939689149125027;0.7711201590734676
75.777169;1.0910571962699076;0.8333513713669459;0.763846370916802;0.11597976260210976;0.10631819817236494;10.00241033465409;0.8335459085008705;1.0969259895591688;0.761820972096777;0.11930005401470475;1.0939667106662068;0.7711194699284316
75.787169;1.091057930359549;0.8333505833991581;0.7638447447003102;0.1159797827296764;0.10631821656544552;10.002438622036307;0.8335483564610149;1.09692472257087;0.7618211207552973;0.11930042014830966;1.093964621397258;0.771118739703148
75.797169;1.0910586286106476;0.833349750291895;0.7638430481921215;0.11597980643561949;0.10631822958985965;10.002466623313634;0.8335507844184172;1.096923534131432;0.7618213175914197;0.11930079280970877;1.0939626444595631;0.7711179687686155
75.807169;1.0910592882232635;0.8333488732322283;0.7638412855837832;0.11597983402188028;0.10631823747582801;10.00249432446024;0.8335531905418809;1.0969224267333268;0.7618215617263114;0.11930117089460035;1.093960779165083;0.7711171565098638
75.817169;1.0910599064263866;0.8333479533933477;0.7638394611729779;0.11597986586379858;0.10631824028659864;10.002521711442519;0.8335555723969302;1.096921404324745;0.761821851331882;0.11930155344609412;1.093959026510907;0.7711163016680627
75.827169;1.0910604808661992;0.8333469919099737;0.7638375793961588;0.11597990230242171;0.10631823792804185;10.002548759869029;0.8335579264819986;1.0969204718611385;0.7618221840513126;0.1193019396456681;1.0939573881262534;0.7711154029503778
75.837169;1.0910610095179591;0.8333459897077612;0.7638356447370179;0.11597994348375973;0.10631823026085155;10.002575429669246;0.8335602480933647;1.0969196343459469;0.7618225570778641;0.11930232877302728;1.0939558655187214;0.7711144598800844
75.847169;1.091061490714879;0.8333449476841635;0.7638336616587156;0.11597998923990742;0.106318217242227;10.002601668673424;0.8335625314563618;1.096918896070994;0.7618229669093916;0.11930272012861305;1.0939544592679038;0.771113473756741
75.857169;1.0910619236887926;0.8333438672600989;0.7638316346446332;0.11598003911332687;0.10631819897552716;10.002627428291898;0.8335647698869046;1.0969182604842243;0.7618234093979375;0.11930311296003764;1.0939531678164698;0.7711124478970066
75.867169;1.0910623087278895;0.8333427502944042;0.7638295683209952;0.1159800925124292;0.10631817564223954;10.002652678875368;0.8335669560361024;1.0969177313257756;0.7618238803758322;0.11930350644836332;1.0939519870526209;0.7711113870315209
75.877169;1.0910626460330626;0.8333415983896807;0.7638274675043225;0.11598014885288696;0.10631814740931143;10.002677409507648;0.8335690825665621;1.0969173144438056;0.761824376375663;0.11930389973553325;1.093950911564161;0.7711102969297453
75.887169;1.0910629347293155;0.833340412352122;0.7638253368255498;0.11598020756642122;0.10631811437862654;10.002701619018207;0.8335711430946632;1.0969170184417716;0.761824894607937;0.119304291982698;1.0939499360520246;0.7711091845379903
75.897169;1.091063173759999;0.833339192166631;0.7638231802777397;0.11598026806373515;0.10631807656904924;10.002725311421447;0.8335731326936847;1.0969168531419486;0.7618254320992311;0.11930468246462723;1.093949055164628;0.7711080576696996
75.907169;1.091063363048946;0.8333379375278688;0.7638210012086671;0.11598032977042734;0.10631803392219481;10.002748493087598;0.8335750479053001;1.0969168270177796;0.7618259850607619;0.11930507057530096;1.0939482624786003;0.7711069238975816
75.917169;1.091063503061227;0.8333366484581733;0.7638188025685079;0.1159803921982367;0.1063179863180371;10.00277116657622;0.8335768865284023;1.0969169454337764;0.7618265491873996;0.11930545569881267;1.0939475503169327;0.7711057894965946
75.927169;1.0910635940222837;0.8333353254778585;0.7638165871944019;0.11598045501887838;0.10631793360031726;10.002793327174137;0.833578647214185;1.0969172104815819;0.7618271205355326;0.11930583710795745;1.093946910550323;0.771104659283213
75.937169;1.0910636358192216;0.8333339693034229;0.7638143581765239;0.11598051810449915;0.10631787560239186;10.002814964920411;0.8335803289575056;1.0969176221074957;0.7618276960975279;0.11930621397224347;1.093946335556348;0.7711035372839325
75.947169;1.091063628198061;0.8333325805619953;0.763812119271801;0.11598058144597503;0.10631781212079097;10.00283606848894;0.833581930615852;1.0969181791412446;0.7618282734128966;0.1193065854326715;1.0939458185181397;0.7711024275643203
75.957169;1.091063571624178;0.8333311597732829;0.7638098749167281;0.115980645007772;0.10631774284142778;10.002856628147027;0.833583450939074;1.0969188795729337;0.7618288499351609;0.11930695065631744;1.0939453528106355;0.7711013345609595
75.967169;1.0910634685306324;0.8333297073671158;0.7638076297169629;0.11598070865640375;0.10631766732984013;10.002876634198126;0.8335848891911742;1.096919721296794;0.7618294231543116;0.11930730881688607;1.0939449312899723;0.7711002628320442
75.977169;1.0910633234629683;0.8333282239649127;0.7638053881015296;0.11598077214620453;0.10631758514174788;10.002896071991808;0.8335862456289705;1.0969207031616128;0.7618299911920888;0.11930765908076327;1.0939445460974278;0.7710992167537477
75.987169;1.0910631417903467;0.8333267112363214;0.7638031541075814;0.11598083508896603;0.10631749592031349;10.002914920038513;0.833587521599071;1.0969218248139267;0.7618305531640763;0.119308000629922;1.0939441888460857;0.771098200686949
75.997169;1.0910629284941877;0.8333251726223336;0.7638009311076337;0.11598089694783631;0.10631739937462738;10.002933150599315;0.8335887192829684;1.0969230857568868;0.761831108865969;0.11930833265287819;1.0939438510144404;0.7710972193637162
76.007169;1.0910626880395247;0.8333236132757137;0.763798722075415;0.11598095706721054;0.10631729522725843;10.002950729711692;0.8335898408313845;1.0969244846214883;0.7618316575741036;0.11930865433504084;1.0939435242528037;0.7710962776089307
76.017169;1.091062424267599;0.8333220396080526;0.7637965301209871;0.11598101465578224;0.10631718321767408;10.002967618067222;0.8335908875701498;1.0969260188976393;0.7618321967683793;0.11930896495662328;1.0939432006180159;0.7710953795794974
76.027169;1.0910621397975682;0.8333204587126912;0.7637943587302278;0.11598106875066602;0.1063170631375403;10.002983773030165;0.8335918603751084;1.0969276852631589;0.7618327222467363;0.11930926406628374;1.093942873206656;0.7710945284269384
76.037169;1.0910618359005873;0.8333188777128121;0.7637922119708437;0.1159811182720216;0.10631693485208626;10.002999154332453;0.8335927606124207;1.096929479813599;0.7618332293638952;0.11930955156591941;1.0939425371234606;0.7710937263209185
76.047169;1.091061513078424;0.8333173031269856;0.7637900943767509;0.11598116217311144;0.10631679828886992;10.003013731570967;0.8335935903459953;1.0969313982382647;0.7618337138654911;0.11930982764981643;1.093942190123715;0.7710929746545058
76.057169;1.091061171567753;0.8333157402867489;0.7637880100555406;0.115981199570721;0.10631665341082519;10.003027483482283;0.8335943517931685;1.0969334369611707;0.7618341722049309;0.11931009265183916;1.0939418323804033;0.771092274509103
