time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
76.067169;1.091060810965077;0.8333141935185286;0.7637859619926541;0.11598122976914141;0.10631650023250833;10.003040389407785;0.8335950467920276;1.0969355940821557;0.7618346018265547;0.11931034686460662;1.0939414655122612;0.7710916268381253
76.077169;1.0910604296694153;0.8333126669986314;0.7637839524471132;0.11598125223250715;0.1063163388624808;10.00305242787467;0.8335956770122136;1.0969378685095477;0.7618350011507329;0.11931059042402313;1.0939410917169463;0.771091032012005
76.087169;1.0910600250764875;0.8333111648175976;0.7637819836202819;0.11598126660541887;0.10631616946561362;10.003063585644368;0.8335962445950628;1.096940258349207;0.7618353690724898;0.1193108232910375;1.0939407134488353;0.7710904893882896
76.097169;1.0910595935880398;0.8333096902347936;0.7637800576338364;0.1159812727785788;0.10631599218035781;10.003073859872424;0.8335967520830669;1.0969427601823731;0.7618357043397266;0.1193110452603645;1.0939403332886128;0.7710899975005295
76.107169;1.0910591305213702;0.8333082454963759;0.7637781759504154;0.11598127087418807;0.10631580713007709;10.003083247990892;0.8335972019374499;1.0969453692524478;0.7618360052372962;0.11931125599543475;1.0939399536828278;0.7710895544378122
76.117169;1.0910586309407628;0.8333068324730474;0.7637763388038668;0.11598126113119953;0.10631561453956284;10.00309173910582;0.8335975966566483;1.0969480797097064;0.7618362694297495;0.11931145516082918;1.0939395766350963;0.7710891578227974
76.127169;1.0910580901930322;0.8333054532029311;0.7637745450603431;0.11598124385796439;0.10631541484075936;10.00309931292484;0.8335979392742228;1.0969508847246758;0.7618364938753492;0.11931164254877435;1.093939203838187;0.7710888046180865
76.137169;1.0910575033059904;0.8333041101116538;0.7637727927071002;0.11598121949738299;0.10631520866170803;10.003105944818733;0.8335982335992412;1.0969537770673257;0.7618366751872947;0.1193118180729629;1.0939388369819036;0.7710884912085203
76.147169;1.0910568648323575;0.833302806530648;0.7637710796961485;0.11598118868200208;0.10631499670776365;10.00311161729535;0.8335984838186947;1.0969567496604185;0.7618368102635067;0.11931198173325815;1.093938477438915;0.7710882137647408
76.157169;1.091056169931366;0.8333015473521173;0.7637694043892581;0.11598115225217011;0.10631477963531544;10.003116330272158;0.8335986935880073;1.0969597952322978;0.7618368964606278;0.11931213365066688;1.0939381260816892;0.7710879688821479
76.167169;1.091055415339779;0.833300338781444;0.763767765406864;0.11598111127155183;0.1063145580053115;10.003120100934678;0.8335988654799763;1.0969629059364046;0.7618369312228949;0.11931227411182697;1.0939377837120414;0.7710877543558131
76.177169;1.0910545991236107;0.8332991869356348;0.7637661613556861;0.11598106694479142;0.10631433231387924;10.003122957895394;0.8335990013215226;1.0969660737882887;0.7618369119978908;0.11931240348682533;1.0939374510824598;0.7710875695075083
76.187169;1.0910537200799075;0.8332980964704851;0.7637645906382255;0.11598102043349529;0.10631410303657406;10.003124936510225;0.8335991028822756;1.0969692914113163;0.7618368366604651;0.11931252201911141;1.093937128709983;0.7710874149590417
76.197169;1.0910527786123292;0.8332970702472273;0.7637630513639838;0.11598097280162686;0.10631387066338385;10.003126072370973;0.833599171753766;1.0969725524782377;0.7618367037291753;0.11931262974076876;1.0939368172180812;0.7710872923721345
76.207169;1.0910517785129037;0.8332961097121392;0.7637615411997735;0.11598092508237703;0.1063136357543699;10.00312639103922;0.8335992079938473;1.0969758519557655;0.7618365124210416;0.11931272662299323;1.0939365172819113;0.7710872038971988
76.217169;1.0910507269404823;0.8332952154421351;0.7637600570236691;0.11598087822780698;0.10631339897427422;10.003125902154801;0.8335992090405197;1.0969791861395592;0.7618362629929729;0.11931281270800169;1.0939362287500571;0.771087151049259
76.227169;1.0910496327319243;0.8332943878913014;0.7637585948694957;0.1159808330163382;0.10631316101314442;10.003124604618877;0.8335991705988446;1.0969825517716916;0.7618359570862366;0.11931288805536143;1.0939359502606998;0.771087134229616
76.237169;1.0910485053633356;0.8332936278637805;0.7637571502206026;0.11598079009022041;0.10631292250409086;10.003122493940891;0.8335990887577945;1.0969859447731465;0.761835597554157;0.11931295265652742;1.0939356797351245;0.7710871534184786
76.247169;1.091047354926154;0.8332929361325362;0.7637557182291635;0.11598075000185384;0.10631268405922986;10.0031195627639;0.8335989611830232;1.0969893599623743;0.761835187883535;0.11931300645823599;1.0939354151072727;0.7710872084894151
76.257169;1.091046192239378;0.8332923130956899;0.7637542940756903;0.1159807131560346;0.10631244627284964;10.003115800212578;0.8335987867109161;1.0969927914845805;0.7618347318023292;0.11931304943085873;1.0939351551003809;0.7710872987106758
76.267169;1.0910450285830116;0.833291759222962;0.7637528732984237;0.11598067975409154;0.10631220966637159;10.003111195126953;0.8335985643984327;1.0969962331716268;0.761834232877864;0.11931308157716765;1.0939348997884075;0.7710874230267529
76.277169;1.0910438754342766;0.8332912754744051;0.7637514514775792;0.1159806498364727;0.10631197475812122;10.00310574047222;0.8335982930286198;1.096999679177622;0.7618336936017948;0.11931310284848826;1.0939346510983148;0.7710875811831366
76.287169;1.0910427447484872;0.8332908629580162;0.7637500237161582;0.11598062339262202;0.10631174222309817;10.003099434521342;0.8335979711672306;1.0970031248812075;0.761833114863877;0.11931311303594534;1.0939344131325275;0.7710877741020139
76.297169;1.0910416491107455;0.8332905221233029;0.7637485847527532;0.11598060045244506;0.10631151293295671;10.003092278338507;0.8335975974109686;1.097006567149052;0.761832496806412;0.1193131118089092;1.0939341915278762;0.7710880032024396
76.307169;1.0910406011801033;0.8332902522515957;0.7637471296181331;0.11598058111122866;0.10631128782760131;10.003084274763493;0.8335971704846123;1.0970100040524655;0.7618318402635061;0.1193130989028845;1.0939339925280365;0.7710882695079926
76.317169;1.0910396125957351;0.8332900517177821;0.763745654358213;0.11598056553452026;0.10631106779322491;10.003075430380273;0.8335966892320837;1.0970134344997027;0.7618311476523182;0.11931307419518014;1.0939338223647765;0.7710885732187579
76.327169;1.0910386926034572;0.8332899184595841;0.76374415653605;0.11598055399872743;0.10631085365766332;10.003065754285425;0.833596152770013;1.097016857562582;0.7618304230311214;0.11931303762057768;1.0939336863307527;0.7710889138751232
76.337169;1.0910378476157045;0.833289849835234;0.7637426351146028;0.11598054688749354;0.10631064621836783;10.00305525190891;0.8335955604975956;1.09702027202361;0.7618296714786027;0.11931298919456461;1.0939335878812027;0.7710892907383576
76.347169;1.0910370823336357;0.8332898421358877;0.7637410900387908;0.11598054456937608;0.10631044626785632;10.003043922094907;0.833594911861031;1.09702367660869;0.7618288981898607;0.11931292919977787;1.0939335287179948;0.7710897030572176
76.357169;1.0910364010183045;0.8332898905169055;0.7637395223120722;0.1159805473050733;0.1063102546244047;10.003031761404479;0.833594206481726;1.097027070286727;0.7618281076971036;0.11931285826381813;1.093933510081525;0.7710901501546525
76.367169;1.0910358082821519;0.8332899895817377;0.7637379340318833;0.11598055525833742;0.10631007210069568;10.003018772752897;0.8335934444419167;1.0970304522638739;0.7618273038192158;0.11931277720264852;1.093933534028076;0.7710906314880995
76.377169;1.0910353093390555;0.8332901340991066;0.7637363278168474;0.1159805684707036;0.10630989943800413;10.003004972966885;0.8335926260470067;1.0970338218291895;0.7618264903502581;0.11931268681594512;1.0939336031136724;0.7710911467287381
76.387169;1.0910349090420854;0.8332903192672925;0.763734706371726;0.11598058683683986;0.10630973731455405;10.002990391961761;0.8335917513607365;1.097037178154784;0.7618256713676719;0.11931258780728164;1.0939337193602363;0.7710916956337609
76.397169;1.0910346108182658;0.8332905405262576;0.7637330725578398;0.11598061020250519;0.10630958636812002;10.002975066640428;0.8335908204632537;1.0970405199567341;0.7618248509252008;0.11931248080689538;1.0939338844756794;0.771092277689278
76.407169;1.0910344167050041;0.8332907931741803;0.7637314296386628;0.11598063849219223;0.10630944712840289;10.002959033892443;0.8335898343388105;1.0970438450432298;0.7618240330906156;0.11931236639284928;1.093934100729022;0.7710928915114617
76.417169;1.0910343277915804;0.833291072045101;0.7637297813462125;0.115980671733478;0.10630931996792974;10.002942322075237;0.8335887949410906;1.09704715039763;0.7618232222464651;0.11931224509778819;1.0939343708294884;0.7710935343345833
76.427169;1.09103434474354;0.8332913714259688;0.7637281314208642;0.11598070998688387;0.1063092051574192;10.00292494919818;0.8335877045405103;1.0970504333165536;0.7618224227801416;0.11931211746728655;1.0939346972737336;0.7710942024245744
76.437169;1.0910344682945088;0.8332916854568152;0.763726483059055;0.11598075330262216;0.1063091029438415;10.002906928978662;0.8335865655979899;1.0970536924137269;0.7618216385192276;0.11931198412767716;1.0939350822731873;0.771094892126048
76.447169;1.0910346991505644;0.833292009018664;0.7637248390034495;0.11598080173715697;0.106309013601046;10.002888274757272;0.8335853807516422;1.0970569272699402;0.7618208728363673;0.11931184576492819;1.093935527677665;0.7710956003217357
76.457169;1.0910350373482338;0.8332923384259859;0.763723201754848;0.11598085530545778;0.10630893744512895;10.002868999789374;0.8335841528598688;1.0970601378658822;0.7618201291831722;0.11931170307398821;1.0939360342114701;0.7710963240765721
76.467169;1.0910354814467431;0.8332926715895603;0.7637215733442736;0.11598091385271557;0.1063088748363576;10.00284911742243;0.833582885472077;1.0970633243489114;0.7618194112920572;0.11931155678498351;1.0939366009605815;0.7710970601694593
76.477169;1.0910360281395444;0.8332930080701533;0.7637199555034724;0.11598097696904226;0.10630882620952799;10.002828641176833;0.8335815826046359;1.0970664861476158;0.7618187229311025;0.11931140771386271;1.0939372255405915;0.7710978047356764
76.487169;1.0910366728934755;0.8332933489866833;0.7637183505067783;0.11598104402100888;0.10630879205179243;10.002807580712009;0.8335802479306834;1.0970696214264661;0.7618180675561151;0.11931125673860486;1.093937904567252;0.7710985531842096
76.497169;1.0910374116291581;0.8332936961150215;0.763716761545608;0.11598111427285718;0.10630877276325328;10.002785935675542;0.8335788847187579;1.0970727279218766;0.7618174481748183;0.11931110470724964;1.0939386342385715;0.7710993008724497
76.507169;1.0910382428392387;0.8332940504621352;0.7637151921870213;0.11598118697820496;0.10630876856036856;10.002763697052282;0.8335774961786467;1.0970758037039463;0.761816867359655;0.11931095232863041;1.0939394101759277;0.7711000437420115
76.517169;1.0910391686710021;0.8332944118398637;0.7637136458188403;0.11598126138776554;0.10630877953365088;10.002740853865241;0.8335760854956709;1.0970788472186015;0.7618163273679128;0.11931080009189748;1.0939402271343104;0.7711007782241608
76.527169;1.0910401937042271;0.8332947796349628;0.7637121256626309;0.11598133675956937;0.1063088057125265;10.002717395270391;0.8335746557093089;1.0970818573998;0.7618158304834527;0.11931064825774802;1.093941080153573;0.7711015012410448
76.537169;1.0910413228326583;0.8332951534059915;0.7637106349081307;0.1159814124182015;0.1063088470228764;10.002693307508494;0.8335732096187636;1.097084833789192;0.7618153791824965;0.11931049687456466;1.0939419660539846;0.7711022103145414
76.547169;1.0910425603971474;0.8332955330483232;0.7637091765406808;0.11598148779415464;0.10630890324536661;10.002668574903382;0.8335717499582155;1.0970877762506321;0.7618149759381578;0.11931034578255759;1.0939428836724618;0.7711029031944999
76.557169;1.0910439099080114;0.8332959189435543;0.7637077528675708;0.11598156235372818;0.10630897405344569;10.002643189732478;0.833570279957431;1.0970906844131236;0.7618146230230627;0.11931019469545699;1.093943833062173;0.771103577215395
76.567169;1.0910453736394417;0.8332963118276606;0.7637063654653417;0.11598163546243338;0.10630905903031657;10.002617160121584;0.8335688037558611;1.0970935572696134;0.7618143222263986;0.11931004334864209;1.093944814496308;0.7711042288452009
76.577169;1.0910469530554765;0.8332967122729825;0.7637050159753265;0.11598170634069908;0.10630915761153471;10.002590509128247;0.8335673263407424;1.0970963932160696;0.7618140745519013;0.11930989157900868;1.0939458280150838;0.7711048538410866
76.587169;1.0910486493839286;0.8332971200824615;0.763703706481824;0.11598177414512012;0.10630926902349398;10.002563271547833;0.8335658531302638;1.0970991902410065;0.7618138807473185;0.11930973930089028;1.093946873600512;0.7711054477080924
76.597169;1.091050462726387;0.8332975340365265;0.7637024390183447;0.1159818380772354;0.1063093922543;10.00253549144763;0.8335643890363499;1.097101945880938;0.7618137423776313;0.11930958645401062;1.0939479515253883;0.771106005857283
76.607169;1.0910523905650462;0.8332979524556412;0.763701215572932;0.11598189744323485;0.10630952603068707;10.002507220291722;0.8335629375954997;1.0971046573179528;0.7618136618406534;0.11930943302537535;1.0939490628024227;0.7711065234536374
76.617169;1.0910544275306364;0.8332983741816695;0.7637000386437354;0.11598195160909934;0.10630966883139362;10.00247851522158;0.8335615011764289;1.097107321668469;0.7618136414035881;0.11930927913562249;1.0939502098643654;0.771106995110081
76.627169;1.091056566223811;0.8332987990990054;0.7636989111632579;0.1159819999142872;0.10630981900657543;10.00244943666644;0.833560081816375;1.09710993556675;0.7618136827395573;0.11930912507429767;1.093951396749204;0.7711074148295628
76.637169;1.0910587980379318;0.8332992282729496;0.7636978361827594;0.1159820417269893;0.10630997490844593;10.002420048265616;0.8335586819875039;1.0971124943194976;0.7618137871633016;0.11930897125305841;1.093952628079025;0.7711077766276345
76.647169;1.0910611141211881;0.8332996641695886;0.7636968170152605;0.11598207660131038;0.106310134909094;10.002390418945948;0.8335573052034954;1.0971149920514476;0.7618139557812177;0.11930881812116906;1.093953907395478;0.7711080753950964
76.657169;1.0910635062728822;0.8333001108120732;0.7636958571206524;0.11598210430745669;0.10631029737100679;10.002360622020243;0.8335559560041094;1.0971174227562674;0.761814189347707;0.11930866608509226;1.0939552356545235;0.7711083070693596
76.667169;1.0910659666371254;0.8333005734277281;0.7636949595620983;0.11598212473466223;0.10631046067256854;10.002330732665465;0.8335546392713516;1.0971197810923272;0.7618144882251655;0.11930851547856541;1.0939566109151362;0.7711084682770504
76.677169;1.0910684869859695;0.8333010573948453;0.7636941266363864;0.1159821378196582;0.10631062328829244;10.002300827029256;0.8335533598740975;1.097122062961093;0.7618148526983115;0.11930836659198452;1.0939580297649008;0.7711085563071745
76.687169;1.091071059171608;0.8333015670329885;0.7636933600171557;0.11598214351769684;0.10631078382744436;10.002270978242711;0.8335521229860873;1.097124266214981;0.7618152833184166;0.11930821971816553;1.0939594889220992;0.7711085690996673
76.697169;1.091073675656146;0.8333021050054938;0.763692661456818;0.11598214176413442;0.10631094100106409;10.002241251032581;0.8335509340520935;1.097126390703305;0.7618157806798871;0.11930807521405751;1.0939609857152517;0.7711085046862172
76.707169;1.091076329134638;0.8333026722416886;0.7636920330704883;0.11598213244835838;0.1063110936176685;10.002211700461778;0.8335497979802504;1.0971284372824606;0.7618163447137676;0.11930793358907472;1.0939625175164345;0.771108360803162
76.717169;1.091079012440113;0.8333032680884633;0.7636914767805807;0.11598211543519467;0.10631124065306363;10.00218236992183;0.8335487187095149;1.0971304067898628;0.7618169742702628;0.1193077955118115;1.0939640802304307;0.7711081353969611
76.727169;1.0910817189746895;0.8333038910417785;0.7636909945196707;0.11598209058267508;0.10631138133464343;10.002153287174115;0.8335476995675647;1.0971322996769748;0.7618176673909852;0.11930766167599091;1.093965666940978;0.7711078274219317
76.737169;1.091084442738954;0.8333045397901343;0.7636905894635868;0.11598205772487942;0.1063115151584952;10.002124461494049;0.8335467433305788;1.0971341160786072;0.7618184219684961;0.11930753265528006;1.0939672680157893;0.7711074369302177
76.747169;1.091087178073548;0.8333052138424865;0.7636902662741568;0.115982016650223;0.10631164185111215;10.002095884320997;0.833545851948985;1.0971358559843147;0.761819236249448;0.11930740889167943;1.0939688723782566;0.7711069646604053
76.757169;1.0910899195726325;0.8333059138276726;0.7636900298718581;0.11598196709137001;0.1063117613557243;10.00206753573618;0.8335450265267365;1.0971375191108022;0.7618201088351451;0.1193072908230677;1.093970469208468;0.7711064122205126
76.767169;1.0910926619787102;0.8333066413733514;0.7636898841719825;0.11598190875814107;0.10631187377592384;10.002039389241647;0.8335442673099557;1.0971391046205332;0.7618210382992728;0.11930717899799152;1.0939720493260814;0.7711057826082085
76.777169;1.0910953997377641;0.8333073985482845;0.7636898315323827;0.11598184139914991;0.1063119792085192;10.00201141367356;0.8335435735601371;1.097140611107194;0.7618220229748734;0.11930707404542476;1.0939736055184477;0.7711050797759443
76.787169;1.0910981261798667;0.8333081875163789;0.7636898728677851;0.11598176483224908;0.10631207761042795;10.001983579130375;0.8335429432670017;1.0971420367809968;0.7618230611317688;0.11930697656332477;1.093975132138896;0.7711043076343325
76.797169;1.0911008330711747;0.8333090104654255;0.7636900083745416;0.11598167894766537;0.10631216879542983;10.001955861727787;0.8335423730399905;1.0971433802563517;0.761824151248241;0.11930688705300029;1.0939766249330767;0.7711034697447836
76.807169;1.0911035110472809;0.8333098698755735;0.7636902383644557;0.11598158371056626;0.10631225251246916;10.001928244413167;0.8335418586702941;1.0971446414905577;0.7618252923114203;0.11930680591541809;1.093978081520086;0.7711025696771843
76.817169;1.0911061501854438;0.8333107690015293;0.7636905635707613;0.11598147917756906;0.10631232853073837;10.001900717986448;0.8335413958362192;1.0971458214719763;0.7618264839894598;0.11930673347196327;1.0939795020708964;0.771101611592003
76.827169;1.0911087401848674;0.8333117115620745;0.7636909850308665;0.11598136550969737;0.10631239666185067;10.00187327871268;0.8335409805957152;1.0971469214466463;0.7618277262502554;0.11930666996260458;1.0939808891109095;0.7711006006306215
76.837169;1.091111270479229;0.8333127008823268;0.7636915037273176;0.11598124296116197;0.10631245675107227;10.001845919696793;0.833540609851166;1.0971479432090134;0.761829018795174;0.11930661545671138;1.0939822460177586;0.7710995427127592
76.847169;1.0911137308898664;0.8333137395693426;0.7636921198925269;0.11598111189963106;0.10631250866588378;10.001818625877421;0.833540281449302;1.097148889760549;0.7618303610346462;0.11930656974458226;1.093983575592771;0.7710984443171096
76.857169;1.091116112576214;0.8333148296144303;0.76369283260795;0.11598097284905952;0.10631255223896163;10.001791379759588;0.8335399938864392;1.0971497648375754;0.7618317522345909;0.11930653237996253;1.0939848801456702;0.7710973127741169
76.867169;1.091118407951019;0.8333159725840846;0.7636936402841944;0.11598082644220897;0.10631258722800974;10.001764167945806;0.8335397463155844;1.0971505716534113;0.7618331913184924;0.11930650285556343;1.0939861625341212;0.7710961563585046
76.877169;1.091120609834858;0.8333171698512264;0.7636945411028327;0.11598067328743546;0.10631261336996256;10.001736979684383;0.8335395389737092;1.0971513124506798;0.7618346764838344;0.1193064807329913;1.0939874268555905;0.7710949836465321
76.887169;1.0911227114821038;0.833318422442588;0.7636955329358914;0.11598051388085394;0.10631263045208071;10.001709798942594;0.8335393729967498;1.0971519885202725;0.7618362048450092;0.11930646566967623;1.0939886782388362;0.7710938026095484
76.897169;1.0911247073411443;0.8333197301333772;0.7636966136806103;0.11598034861791437;0.10631263830770145;10.001682595033893;0.8335392490249;1.097152599534226;0.7618377727035723;0.1193064574498602;1.0939899219784133;0.7710926199613285
76.907169;1.0911265933189211;0.8333210904311047;0.7636977816425287;0.11598017781727345;0.10631263676008551;10.001655321919134;0.8335391659766263;1.0971531431447217;0.7618393763160156;0.11930645605313357;1.093991162408431;0.77109144104019
76.917169;1.0911283664342308;0.8333224986496529;0.7636990348963841;0.11598000169374743;0.10631262557912124;10.001627928885572;0.8335391212923171;1.0971536155112112;0.7618410121317165;0.11930646163162614;1.093992401823383;0.7710902701244067
76.927169;1.0911300246705142;0.8333239491146291;0.7637003706536653;0.11597982034396528;0.10631260450646499;10.001600370316252;0.8335391118368767;1.0971540121409569;0.7618426765947985;0.11930647439907252;1.093993640340468;0.771089110665093
76.937169;1.0911315673826083;0.833325436251194;0.7637017859020858;0.11597963379917285;0.10631257333789322;10.001572608118739;0.833539134419801;1.0971543289413586;0.7618443659689588;0.11930649458166878;1.0939948770580226;0.7710879655277935
76.947169;1.091132995519313;0.8333269547234143;0.7637032783522392;0.11597944211521317;0.10631253193334533;10.001544612279249;0.8335391859485936;1.0971545629830273;0.761846076142772;0.11930652241663604;1.0939961110787453;0.7710868374727352
76.957169;1.0911343109838219;0.8333284991544326;0.7637048464780886;0.11597924546473003;0.10631248015978785;10.001516363002855;0.8335392631523747;1.0971547123941647;0.7618478025973654;0.1193065581216972;1.0939973415500903;0.7710857294256847
76.967169;1.0911355158985254;0.8333300642302048;0.763706489070803;0.1159790442034937;0.1063124179237871;10.001487855886303;0.8335393620318688;1.0971547760404978;0.7618495405713753;0.11930660188001876;1.093998567680759;0.771084644255232
76.977169;1.091136612600177;0.8333316452156777;0.7637082051402834;0.11597883888224379;0.1063123452485944;10.001459110074407;0.8335394778672097;1.0971547537887796;0.7618512851600461;0.11930665385854926;1.0939997888015731;0.7710835842947955
76.987169;1.0911376040047518;0.833333238299343;0.7637099940683516;0.1159786302130248;0.10631226231101013;10.001430172845502;0.8335396057407978;1.0971546470247775;0.7618530313742707;0.11930671421558889;1.094001003972318;0.7710825511334329
76.997169;1.0911384936152524;0.8333348400781263;0.7637118554366036;0.1159784190263099;0.10631216947641195;10.001401112355078;0.8335397408966282;1.0971544583122301;0.7618547742944857;0.11930678314541657;1.0940022121026816;0.771081545892599
77.007169;1.0911392850919417;0.8333364465892403;0.7637137887766321;0.11597820622974804;0.10631206729053505;10.001371999975941;0.8335398790665401;1.0971541901572066;0.7618565093802582;0.11930686096975236;1.0940034129491438;0.7710805696796573
77.017169;1.0911399822935217;0.8333380530658936;0.7637157937984421;0.11597799272563722;0.10631195643963925;10.001342896131966;0.8335400169255981;1.0971538442436297;0.7618582330037376;0.11930694812353741;1.0940046078555643;0.7710796237700462
77.027169;1.091140589307447;0.8333396546419941;0.7637178704943958;0.11597777929375631;0.10631183775074073;10.001313848066713;0.8335401522106061;1.0971534216971353;0.7618599431048039;0.11930704498233842;1.0940057996919519;0.7710787092796075
77.037169;1.0911411090316663;0.8333412474499838;0.7637200185247351;0.11597756653235873;0.10631171216352887;10.001284893266497;0.8335402833554004;1.0971529234082373;0.7618616397202979;0.11930715167535197;1.094006992455439;0.7710778271440498
77.047169;1.0911415416927444;0.8333428294310345;0.7637222366391226;0.11597735488684134;0.10631158062541642;10.00125606178103;0.833540409351763;1.0971523499428248;0.7618633247127712;0.1193072680563645;1.09400819096886;0.7710769789291159
77.057169;1.0911418852421453;0.8333444002850481;0.7637245229380325;0.11597714473789178;0.10631144399852521;10.001227378508233;0.833540530139744;1.097151701768303;0.7618650004508987;0.11930739383405561;1.0940094004108196;0.7710761671239095
77.067169;1.0911421370348193;0.833345960588989;0.763726875784665;0.11597693655770293;0.10631130305829248;10.001198870366682;0.8335406467589987;1.0971509799002477;0.761866668836478;0.11930752867906604;1.0940106254128705;0.7710753943823139
77.077169;1.091142295284988;0.8333475105547437;0.7637292942961439;0.1159767310628181;0.10631115854869351;10.001170575820304;0.8335407611640746;1.0971501861036812;0.7618683316521587;0.11930767225153344;1.094011869757787;0.7710746633608149
77.087169;1.0911423592906113;0.8333490489887032;0.7637317777776372;0.11597652917395744;0.10631101119870014;10.00114254640183;0.8335408761171439;1.0971493221741786;0.7618699913950846;0.1193078242380209;1.0940131372366002;0.7710739775547972
77.097169;1.0911423286486182;0.8333505732082646;0.7637343253259079;0.11597633176851814;0.10631086166803698;10.001114842031424;0.8335409946122251;1.097148389125266;0.7618716516183152;0.11930798439331808;1.094014431910174;0.7710733412225901
77.107169;1.0911422024342199;0.833352080121236;0.7637369365247928;0.11597613950958097;0.10631071045467293;10.001087531191724;0.8335411187870144;1.0971473875406366;0.7618733164963407;0.11930815255608129;1.0940157569822633;0.7710727580020575
77.117169;1.0911419791938093;0.8333535675251373;0.7637396118090896;0.11597595296070742;0.10631055779410264;10.001060693743117;0.833541249407084;1.0971463184489054;0.7618749900432749;0.11930832863789816;1.094017114027488;0.771072230133601
77.127169;1.0911416580877884;0.8333550346883678;0.7637423512739261;0.11597577280491182;0.10631040365174939;10.001034417987439;0.8335413863460935;1.0971451830735017;0.7618766755537153;0.11930851257311478;1.0940185033147558;0.7710717589341947
77.137169;1.0911412399063734;0.8333564820328371;0.7637451533009383;0.11597559991313115;0.10631024785906894;10.00100879372329;0.833541529386505;1.0971439819866153;0.761878375092629;0.11930870427753336;1.0940199239369173;0.771071345388897
77.147169;1.091140726723063;0.8333579103808095;0.763748014589517;0.11597543529796843;0.10631009022672697;10.000983906156204;0.8335416784576082;1.0971427153379563;0.7618800891596953;0.1193089036263066;1.0940213735613655;0.7710709902908269
77.157169;1.0911401208450213;0.8333593204224491;0.7637509306600021;0.11597528002861211;0.10630993059246303;10.000959831431773;0.8335418332010677;1.0971413836694435;0.7618818173187841;0.11930911038772016;1.0940228489467367;0.7710706942479338
77.167169;1.0911394242106343;0.8333607126808201;0.7637538956846862;0.11597513510519225;0.1063097689052843;10.000936633760524;0.8335419927135558;1.0971399878524883;0.7618835590852351;0.1193093241825975;1.0940243468757191;0.771070457862934
77.177169;1.091138638625074;0.833362087774069;0.7637569024434924;0.11597500137231764;0.10630960528250483;10.000914364020414;0.8335421559681946;1.0971385286223863;0.7618853136774455;0.11930954454966035;1.0940258644185878;0.7710702819698655
77.187169;1.091137766288508;0.8333634463939923;0.7637599430205647;0.11597487951093802;0.10630943998734228;10.000893060959738;0.8335423223895841;1.0971370066654837;0.7618870792901127;0.1193097710154817;1.0940273983833881;0.7710701676001317
77.197169;1.091136809888929;0.8333647889883573;0.7637630096585095;0.11597477005528707;0.10630927336192167;10.00087275355236;0.8335424918795434;1.0971354230313117;0.7618888532579111;0.11931000310011912;1.094028944648189;0.7710701157626968
77.207169;1.0911357723074255;0.8333661156733315;0.7637660951819;0.11597467341561213;0.10630910573825152;10.00085345870458;0.8335426643526427;1.0971337793255242;0.7618906331070036;0.11931024033472719;1.0940304983224305;0.7710701272031787
77.217169;1.0911346565260125;0.833367426491136;0.7637691929724255;0.11597458993491801;0.1063089373665949;10.000835178628042;0.8335428394451841;1.0971320775041213;0.7618924172199684;0.11931048229888654;1.0940320546172038;0.7710702020751329
77.227169;1.0911334657535336;0.8333687216548479;0.763772297018408;0.11597451992936424;0.10630876840825984;10.000817904322291;0.8335430166172985;1.0971303198084208;0.7618942042348632;0.1193107285848737;1.0940336097552257;0.7710703397501448
77.237169;1.0911322034473034;0.8333700011506958;0.7637754019189703;0.11597446362364067;0.1063085990221921;10.000801616406973;0.833543195419862;1.0971285089730283;0.7618959922641905;0.11931097872455097;1.0940351612773593;0.771070538961882
77.247169;1.091130873713682;0.8333712642548115;0.7637785022057438;0.1159744210910393;0.10630842946153261;10.000786280899582;0.8335433758306174;1.0971266480818775;0.7618977791585511;0.11931123217037354;1.0940367068506853;0.7710707980355112
77.257169;1.09112948200235;0.8333725101937723;0.7637815917357519;0.11597439228579978;0.10630826005399582;10.000771852937595;0.8335435583059294;1.0971247404888664;0.761899563117894;0.11931148829089179;1.0940382425380437;0.7710711150451901
77.267169;1.091128035044482;0.833373739133674;0.7637846640261006;0.11597437702049034;0.10630809110170275;10.000758285169496;0.8335437432190486;1.0971227902346863;0.7619013426198296;0.1193117463675851;1.0940397631354517;0.7710714880389992
77.277169;1.0911265404656922;0.8333749521776481;0.7637877129736019;0.11597437489356638;0.10630792280895657;10.000745523165941;0.8335439301164825;1.0971208017748495;0.761903115864317;0.11931200563008347;1.094041263980395;0.7710719152024462
77.287169;1.091125007122803;0.8333761509824693;0.7637907333910672;0.11597438535475507;0.1063077552944356;10.000733496660343;0.8335441172402673;1.0971187788038006;0.7619048802700042;0.11931226529164168;1.0940427413667009;0.7710723945588358
77.297169;1.0911234451766916;0.8333773377606443;0.7637937211975862;0.11597440785936902;0.10630758867591512;10.00072212694371;0.8335443014798595;1.0971167239233848;0.7619066323484451;0.1193125245473614;1.0940441918340782;0.7710729234984951
77.307169;1.0911218649994332;0.8333785152001869;0.7637966731574793;0.1159744418723071;0.10630742311204947;10.00071134269056;0.83354447887005;1.0971146391960176;0.7619083679823708;0.11931278257104516;1.0940456120009427;0.7710734989496648
77.317169;1.0911202759379588;0.8333796860370432;0.7637995864884932;0.11597448672676967;0.10630725875252414;10.000701089627574;0.8335446453233075;1.0971125261774826;0.7619100828583953;0.11931303856024963;1.0940469991254294;0.7710741180434378
77.327169;1.0911186854659285;0.8333808529555138;0.7638024587524986;0.11597454159191273;0.1063070956977722;10.000691330463354;0.83354479731342;1.0971103862045617;0.7619117730769682;0.11931329178645787;1.0940483518534332;0.771074778368308
77.337169;1.0911170989803827;0.8333820192325714;0.7638052879965905;0.11597460560932227;0.10630693402449846;10.000682035322422;0.8335449325268947;1.0971082218910646;0.7619134357014204;0.11931354158168331;1.0940496703113767;0.7710754777866721
77.347169;1.0911155203175837;0.8333831892572476;0.76380807280964;0.11597467804226505;0.10630677383901418;10.000673172777027;0.8335450502296851;1.0971060382093392;0.7619150685183526;0.11931378729403358;1.0940509554540037;0.7710762144384514
77.357169;1.0911139516196837;0.8333843676766055;0.7638108119426916;0.11597475834400883;0.10630661530503197;10.000664709963024;0.8335451509043933;1.0971038416220618;0.7619166691551663;0.1193140282418827;1.09405220858736;0.771076986973453
77.367169;1.0911123930456206;0.8333855576409296;0.7638135036691172;0.11597484611738336;0.10630645862066304;10.000656616098786;0.8335452355446805;1.097101638315295;0.7619182347841594;0.11931426366661226;1.094053431534428;0.7710777945289009
77.377169;1.0911108439660797;0.8333867599514199;0.7638161456174273;0.11597494099766002;0.10630630397870147;10.000648863114652;0.8335453057099879;1.0970994331671797;0.7619197627578772;0.11931449275209305;1.0940546266339348;0.7710786361306313
77.387169;1.0911093043014635;0.8333879735877356;0.7638187353488167;0.11597504255089447;0.10630615156921808;10.0006414245897;0.8335453640164848;1.0970972295880117;0.7619212513934249;0.11931471473119362;1.0940557961358885;0.771079510047631
77.397169;1.0911077748141687;0.8333891967745143;0.7638212712525089;0.1159751502304674;0.1063060015967227;10.000634274958118;0.8335454137370505;1.0970950299914877;0.761922700269017;0.11931492897771952;1.0940569421313822;0.7710804139163088
77.407169;1.091106257343557;0.833390428050929;0.7638237530283685;0.11597526337955708;0.10630585424697934;10.000627387788557;0.8335454577520204;1.0970928364971708;0.7619241096229727;0.11931513502044917;1.0940580672026783;0.7710813456229318
77.417169;1.091104755085629;0.8333916668490764;0.7638261810431798;0.1159753812790196;0.10630570965590301;10.000620731734083;0.8335454980997431;1.097090650991359;0.7619254793203514;0.11931533252334987;1.0940591744847117;0.7710823042961698
77.427169;1.091103272323639;0.8333929132680814;0.7638285548445674;0.11597550322789735;0.1063055679157539;10.000614265996767;0.8335455364501926;1.097088474454145;0.761926808239949;0.11931552126646089;1.0940602670734905;0.771083290439602
77.437169;1.0911018135974422;0.8333941675940407;0.7638308722327519;0.11597562859203797;0.10630542906853638;10.000607942910674;0.833545574860732;1.0970863064406018;0.7619280942661688;0.11931570114140301;1.0940613473328669;0.771084304847784
77.447169;1.0911003828049084;0.8333954298990252;0.7638331295347593;0.11597575680917456;0.1063052931170583;10.000601719608925;0.8335456160365502;1.0970841455117541;0.7619293349423957;0.11931587215306;1.0940624159049201;0.7710853473919235
77.457169;1.0910989832998388;0.8333966997445752;0.7638353221312618;0.1159758873929573;0.10630516006407792;10.000595563603046;0.8335456626231285;1.0970819902104512;0.761930528139711;0.1193160343603547;1.094063471182526;0.771086416678688
77.467169;1.091097618919732;0.8333979764806675;0.7638374446877241;0.11597601991830972;0.10630502990901987;10.000589446541792;0.8335457159665653;1.0970798396280361;0.7619316719362674;0.1193161878102519;1.0940645099008082;0.7710875103091165
77.477169;1.0910962941350149;0.8333992602124335;0.7638394916930372;0.11597615399349762;0.1063049026225535;10.000583341953806;0.8335457754942038;1.0970776934313442;0.7619327643265864;0.11931633258001445;1.0940655274934674;0.771088625137612
77.487169;1.0910950125156045;0.8334005526264545;0.7638414581706839;0.11597628927018945;0.10630477814493967;10.00057723187324;0.8335458391773363;1.0970755516720194;0.7619338034950778;0.11931646887318398;1.0940665178249327;0.7710897575706946
77.497169;1.0910937749669751;0.8334018567407075;0.7638433399929455;0.11597642548019389;0.10630465638076557;10.000571112471604;0.8335459044067302;1.0970734148060122;0.7619347882584719;0.11931659708352596;1.0940674737246594;0.7710909041700457
77.507169;1.0910925792346915;0.8334031755103962;0.7638451341222248;0.11597656244415773;0.1063045371832559;10.000564993990752;0.8335459684385711;1.0970712837691912;0.7619357180613084;0.1193167178335119;1.0940683881021946;0.7710920620139009
77.517169;1.0910914206917128;0.8334045102050137;0.7638468388311148;0.11597670005576347;0.10630442037060951;10.000558895511652;0.8335460284535315;1.0970691595385724;0.7619365926669175;0.11931683196361664;1.0940692541434247;0.7710932282964994
77.527169;1.0910902935486055;0.8334058596612225;0.7638484534759252;0.11597683829463443;0.10630430578874962;10.000552835294943;0.8335460815983281;1.0970670429617249;0.7619374122571364;0.11931694037102258;1.094070064462971;0.7710943999906317
77.537169;1.091089191830614;0.8334072208634602;0.7638499780401652;0.11597697722877093;0.10630419335775802;10.000546821503233;0.833546125079988;1.0970649354934938;0.7619381778160619;0.11931704377656413;1.0940708103363685;0.7710955742232023
77.547169;1.0910881100033594;0.8334085899471836;0.7638514127887496;0.11597711694467179;0.10630408307430998;10.000540854148632;0.8335461566320179;1.0970628397283724;0.7619388909364401;0.11931714266883767;1.0940714819873585;0.7710967486975409
77.557169;1.0910870431261928;0.8334099627135664;0.7638527580707727;0.11597725747903914;0.10630397500914197;10.000534938732095;0.8335461749600361;1.097060759077375;0.7619395532416938;0.11931723740410911;1.0940720696193442;0.7710979214197125
77.567169;1.0910859869664706;0.8334113351022473;0.7638540143691538;0.11597739879680906;0.10630386928428309;10.000529096413906;0.833546179163892;1.0970586972468794;0.7619401662669203;0.11931732828258325;1.094072564301188;0.7710990898344738
77.577169;1.09108493862253;0.8334127038114129;0.7638551824428457;0.11597754074424947;0.10630376602455535;10.000523360587318;0.8335461677136751;1.0970566580267496;0.7619407319269981;0.11931741556429797;1.094072958527647;0.7711002501337046
77.587169;1.0910838965217895;0.8334140666624595;0.7638562633086724;0.11597768303359063;0.10630366532616699;10.000517763978376;0.8335461382917992;1.0970546452262608;0.7619412530127486;0.11931749943816068;1.0940732462233538;0.7711013974528003
77.597169;1.0910828591634227;0.833415422981714;0.7638572583370209;0.11597782535987526;0.10630356725164711;10.000512327507364;0.8335460885660255;1.0970526624378993;0.761941733149896;0.11931757998755835;1.094073422194951;0.7711025270702467
77.607169;1.0910818240971223;0.8334167737721463;0.7638581697055717;0.11597796750740293;0.10630347184485606;10.000507057068043;0.8335460170804445;1.0970507126374631;0.7619421763603688;0.11931765718965134;1.094073482097212;0.7711036355422416
77.617169;1.0910807875021455;0.8334181210352595;0.7638590006748096;0.11597810933150392;0.10630337914190725;10.000501946818575;0.8335459234742165;1.097048797855828;0.7619425867854425;0.11931773093445987;1.0940734231106266;0.7711047204873364
77.627169;1.0910797438984081;0.833419467035645;0.7638597551822415;0.1159782506983656;0.10630328913168668;10.000496987307383;0.8335458082303481;1.0970469189440395;0.76194296878894;0.11931780106442942;1.0940732443648207;0.7711057797599251
77.637169;1.091078686950116;0.8334208142987157;0.7638604371898063;0.11597839140218753;0.1063032017083988;10.000492173880202;0.8335456727677422;1.0970450754499848;0.7619433272247813;0.11931786745936125;1.0940729470027646;0.7711068112263256
77.647169;1.091077611448892;0.8334221658186376;0.763861050491444;0.11597853110998581;0.10630311670626987;10.000487509847998;0.8335455196467475;1.0970432660430045;0.7619436674189696;0.11931793013246557;1.094072534295423;0.7711078126767389
77.657169;1.0910765148005455;0.8334235246162995;0.7638615990760496;0.11597866945343548;0.10630303397146414;10.000483004154908;0.8335453524257866;1.0970414893457763;0.7619439946873529;0.11931798922136676;1.0940720115219922;0.7711087816129647
77.667169;1.0910753966513593;0.8334248924221034;0.7638620873185696;0.11597880617813686;0.10630295337348614;10.000478666369066;0.8335451754442657;1.0970397439801955;0.7619443138594709;0.11931804490280902;1.0940713852114892;0.7711097154657984
77.677169;1.091074257333685;0.8334262688374428;0.7638625194228896;0.1159789411987619;0.10630287475610191;10.000474504372237;0.8335449932939045;1.0970380273435707;0.7619446290601635;0.1193180973750198;1.0940706620675167;0.7711106119736276
77.687169;1.0910730975347604;0.8334276520203268;0.7638628988405902;0.11597907459829732;0.10630279789494462;10.000470528118402;0.8335448097876228;1.0970363343929588;0.7619449433069982;0.11931814688170948;1.0940698484505564;0.7711114689567364
77.697169;1.0910719196214342;0.8334290396133511;0.7638632282932531;0.11597920660901298;0.10630272251714214;10.000466754619298;0.833544627426853;1.097034657851932;0.7619452580136494;0.11931819372451463;1.0940689507091583;0.7711122838336654
77.707169;1.0910707282688208;0.8334304289127957;0.7638635099818426;0.11597933751040582;0.106302648341705;10.000463207192581;0.8335444474522848;1.0970329893955995;0.761945572935646;0.11931823831230608;1.0940679754728913;0.7711130537942172
77.717169;1.0910695291765822;0.8334318167819051;0.7638637458573211;0.11597946749850532;0.10630257508365366;10.00045990917943;0.8335442695175841;1.0970313206911144;0.761945886399354;0.11931828122585034;1.0940669294430891;0.7711137763229052
77.727169;1.091068327063103;0.8334331996403606;0.7638639379633209;0.1159795966544263;0.1063025024610291;10.000456876008636;0.8335440915745472;1.0970296443801617;0.7619461956088062;0.1193183232072424;1.094065818965179;0.7711144492703472
77.737169;1.0910671242409467;0.833434573522685;0.7638640886997392;0.11597972493995488;0.10630243023754639;10.000454105151737;0.83354391047236;1.097027954978187;0.7619464969994673;0.11931836505685617;1.0940646493828634;0.7711150705124954
77.747169;1.0910659204354183;0.8334359339917358;0.7638642009442833;0.1159798521249686;0.10630235826577235;10.000451568614384;0.8335437224050098;1.097026248942391;0.7619467863896379;0.11931840755886192;1.0940634248726866;0.7711156377159755
77.757169;1.0910647141839513;0.8334372759583495;0.7638642776802207;0.11597997774796853;0.10630228649437466;10.00044921576294;0.8335435232346631;1.0970245243032204;0.7619470591789378;0.11931845154517251;1.0940621494494838;0.771116148577043
77.767169;1.0910635045045047;0.8334385939803997;0.7638643213384827;0.11598010117934177;0.10630221497942784;10.0004469791027;0.833543308900196;1.097022780975526;0.7619473110191818;0.1193184979754026;1.0940608280616884;0.7711166014730904
77.777169;1.091062290763028;0.8334398827860494;0.7638643335743747;0.11598022172123533;0.1063021439107773;10.000444776879608;0.8335430756479967;1.0970210211451608;0.7619475386745784;0.1193185478541231;1.0940594666052414;0.7711169960970213
77.787169;1.0910610714124036;0.8334411374857059;0.7638643155154191;0.11598033868403985;0.10630207354967167;10.000442521801391;0.8335428206378693;1.0970192481198682;0.7619477404658426;0.11931860205730141;1.094058071424778;0.7711173334104622
77.797169;1.0910598443099078;0.8334423539648278;0.7638642680734924;0.11598045142261773;0.1063020041342689;10.000440138343691;0.8335425425287368;1.0970174643028165;0.761947915909294;0.11931866123261889;1.0940566495539263;0.77111761468848
77.807169;1.091058608608062;0.833443529505351;0.7638641920856754;0.11598055936101;0.10630193591879344;10.000437574901996;0.8335422408804221;1.0970156704994403;0.7619480649232768;0.11931872579254504;1.0940552097758491;0.771117840820528
77.817169;1.0910573656617966;0.8334446629237838;0.7638640884730775;0.1159806620440607;0.10630186931439521;10.000434798597437;0.8335419153303929;1.0970138668549496;0.7619481874111205;0.11931879596737918;1.0940537631858294;0.7711180128861593
77.827169;1.091056118276434;0.8334457542987741;0.7638639586582635;0.11598075915233005;0.10630180500929404;10.000431779115662;0.833541565633256;1.0970120541820538;0.7619482830983638;0.11931887189954309;1.0940523221254548;0.7711181328043691
77.837169;1.0910548694343074;0.8334468045961491;0.7638638050266345;0.11598085045115179;0.10630174395864915;10.000428478168596;0.8335411917469041;1.0970102345791146;0.7619483514477268;0.11931895371939054;1.0940508982313117;0.7711182029539432
77.847169;1.0910536212057191;0.8334478151248849;0.7638636308672163;0.11598093580127386;0.10630168723447546;10.000424851174651;0.8335407934583408;1.097008410848153;0.7619483921256677;0.11931904154895023;1.094049501669092;0.771118226015938
77.857169;1.0910523741635667;0.8334487869125248;0.763863439539765;0.1159810152533114;0.10630163585922198;10.00042085368941;0.833540370111289;1.0970065854750761;0.7619484056792539;0.1193191354659221;1.0940481417451349;0.7711182056750354
77.867169;1.091051127680885;0.8334497201547918;0.7638632336653765;0.11598108904705484;0.10630159068554598;10.000416444560308;0.8335399210099351;1.0970047604023565;0.7619483935802721;0.11931923551433025;1.094046826947297;0.771118146877261
77.877169;1.09104988113223;0.8334506140797231;0.7638630149867575;0.11598115748100718;0.10630155237435361;10.000411588885138;0.8335394463541832;1.0970029374514616;0.7619483575064323;0.11931934171993978;1.0940455642415285;0.7711180552817692
77.887169;1.0910486351294966;0.8334514674863063;0.7638627844447671;0.11598122083427044;0.10630152150157171;10.000406264041873;0.83353894762197;1.0970011183774755;0.7619482988061574;0.11931945399840588;1.094044358981458;0.7711179364277798
77.897169;1.0910473918513162;0.8334522794499332;0.7638625422261544;0.1159812793567324;0.10630149865714271;10.00040046254735;0.8335384268222493;1.0969993050174383;0.7619482187375555;0.11931957205322964;1.0940432154324369;0.771117794957486
77.907169;1.091046154497599;0.8334530496124952;0.7638622879724227;0.11598133324083146;0.10630148442282646;10.000394188607432;0.8335378857540718;1.0969975002891015;0.7619481185861836;0.11931969537993793;1.0940421374827294;0.7711176347306794
77.917169;1.0910449265625826;0.8334537780054964;0.7638620213005395;0.11598138262705454;0.10630147927894441;10.000387455396325;0.8335373262049844;1.0969957089279925;0.7619479992772051;0.11931982330945541;1.094041129236367;0.7711174596029341
77.927169;1.0910437116852056;0.8334544646671238;0.7638617426383777;0.11598142764374161;0.10630148356864058;10.000380289105436;0.8335367503248401;1.096993937188876;0.7619478609302835;0.11931995505608008;1.0940401949855636;0.7711172735309847
77.937169;1.0910425141525624;0.8334551093397609;0.7638614536516304;0.11598146844252416;0.10630149756668299;10.000372734100514;0.8335361605903787;1.096992192352847;0.7619477026221841;0.11932008977008991;1.094039339051776;0.7711170802030858
77.947169;1.0910413391539207;0.8334557112723876;0.7638611565920999;0.11598150523764338;0.10630152152674044;10.00036484837313;0.8335355599799003;1.0969904821920748;0.7619475226081517;0.11932022657301079;1.0940385660689804;0.7711168829457616
77.957169;1.0910401920445234;0.8334562691561739;0.7638608532196268;0.11598153831381389;0.10630155564501709;10.000356691742988;0.8335349526152004;1.0969888138673594;0.7619473189887271;0.1193203646210721;1.0940378809652265;0.7711166848293652
77.967169;1.0910390768985623;0.8334567810839051;0.7638605445205884;0.11598156800711705;0.10630160002893044;10.000348318809792;0.8335343439494509;1.0969871933512727;0.7619470908029926;0.11932050318202328;1.0940372881643352;0.7711164890841599
77.977169;1.091037995601721;0.8334572444256778;0.7638602313380397;0.11598159471870591;0.10630165465590047;10.000339778355984;0.8335337401011849;1.0969856262706865;0.7619468390749448;0.11932064167335177;1.0940367911555973;0.7711162994479269
77.987169;1.0910369483544353;0.8334576559817968;0.7638599146415112;0.11598161893035885;0.10630171931439214;10.0003311138139;0.8335331472654389;1.096984118799474;0.7619465666546369;0.11932077970620827;1.0940363931857107;0.7711161200597821
77.997169;1.091035934692154;0.8334580124693816;0.7638595949903857;0.11598164109436829;0.10630179366744641;10.000322365165713;0.8335325715188281;1.0969826774126537;0.761946277204307;0.11932091709173931;1.0940360980062063;0.7711159555497213
78.007169;1.0910349538779567;0.833458310812698;0.7638592723551608;0.11598166141780855;0.10630187742970333;10.000313572469514;0.8335320185756551;1.0969813078697006;0.76194597499003;0.11932105374606243;1.0940359096698733;0.77111581091122
78.017169;1.0910340047317773;0.8334585481582569;0.7638589465270693;0.11598167979049294;0.1063019704684663;10.000304773384139;0.8335314937067803;1.096980014391175;0.7619456654700585;0.11932118959319572;1.0940358316052319;0.7711156904831921
78.027169;1.0910330855952406;0.83345872203802;0.7638586173936934;0.11598169593565033;0.10630207275287737;10.000295997479489;0.833531002114456;1.0969787995319698;0.7619453551131791;0.11932132453485816;1.0940358656836526;0.7711155973796205
78.037169;1.091032195201023;0.8334588304911796;0.7638582850362792;0.11598170953273663;0.10630218425271575;10.00028726881648;0.8335305493176397;1.0969776645146057;0.7619450500858135;0.11932145849486527;1.0940360117001835;0.7711155342396323
78.047169;1.0910313341809859;0.8334588719333551;0.7638579496845223;0.11598172015762857;0.10630230489891843;10.0002786119982;0.8335301410682714;1.096976609599842;0.7619447551828353;0.11932159153323084;1.0940362674961113;0.7711155040359344
78.057169;1.0910305056776208;0.8334588451357623;0.763857611683288;0.11598172717402119;0.10630243461276448;10.000270054168563;0.8335297830342598;1.0969756342915515;0.7619444737943791;0.11932172393525357;1.094036629664759;0.7711155096767254
