time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
78.067169;1.091029714422367;0.8334587493067515;0.7638572716171752;0.11598172973732647;0.10630257336819188;10.000261621042688;0.8335294805314837;1.0969747377381653;0.7619442083511392;0.11932185621285887;1.0940370945378934;0.7711155529446528
78.077169;1.0910289654729772;0.833458583925885;0.7638569301152646;0.11598172690189056;0.10630272124195296;10.00025332612361;0.8335292383182128;1.0969739194253507;0.7619439608202251;0.11932198903326104;1.0940376590238832;0.7711156341908293
78.087169;1.0910282636814812;0.8334583482734661;0.7638565875643168;0.1159817177077288;0.10630287838563669;10.000245167448547;0.8335290607960565;1.0969731794687643;0.7619437329691588;0.11932212310154315;1.0940383203500488;0.7711157527604368
78.097169;1.0910276138459867;0.8334580410101432;0.7638562443839605;0.11598170121607088;0.10630304496207624;10.000237140823527;0.833528952597104;1.0969725183449912;0.7619435258615069;0.11932225904747994;1.0940390752699132;0.7711159073746255
78.107169;1.0910270212493585;0.8334576601222302;0.763855901187841;0.11598167657101757;0.10630322116285831;10.000229250949946;0.8335289188338546;1.0969719363217385;0.7619433391988845;0.11932239734490939;1.094039920432761;0.7711160963773369
78.117169;1.0910264916265384;0.8334572033779557;0.7638555582070929;0.11598164307209788;0.10630340725020399;10.000221507779244;0.833528964567751;1.0969714329451914;0.7619431717031946;0.11932253828314658;1.0940408528020653;0.7711163175743915
78.127169;1.0910260299601637;0.833456669140709;0.7638552149744509;0.11598160021693653;0.10630360347990109;10.000213919197108;0.8335290936900882;1.0969710077145651;0.7619430217200864;0.11932268203583056;1.0940418686650117;0.771116567567241
78.137169;1.0910256399121447;0.8334560568500118;0.763854870824055;0.1159815477578766;0.10630380994819137;10.00020648723851;0.8335293079931051;1.096970661569286;0.7619428869346458;0.11932282877278484;1.094042962998125;0.7711168414253969
78.147169;1.091025324989201;0.8334553669956407;0.7638545251243181;0.11598148574213052;0.10630402650388632;10.00019920593275;0.833529607032517;1.0969703970459703;0.7619427640561257;0.11932297870865265;1.0940441302768185;0.7711171332334118
78.157169;1.09102508945126;0.8334546010094952;0.7638541769011609;0.11598141449119495;0.10630425275998806;10.00019206547354;0.8335299886645643;1.0969702174141371;0.7619426490753566;0.11932313210052276;1.0940453653804145;0.7711174369069129
78.167169;1.0910249376899115;0.8334537611900119;0.7638538247442052;0.11598133456081375;0.10630448811323374;10.000185062462537;0.8335304498773958;1.096970126550941;0.7619425377860877;0.11932328919393266;1.094046663766283;0.7711177468792889
78.177169;1.091024873374363;0.8334528506164093;0.7638534673467322;0.1159812466667222;0.10630473172740279;10.000178201662461;0.8335309874649319;1.0969701291426512;0.7619424264215926;0.11932345013397126;1.0940480212115156;0.7711180588349814
78.187169;1.0910248992746783;0.8334518728434863;0.763853104112826;0.11598115155526993;0.106304982598576;10.000171483809039;0.8335315985234221;1.0969702301536057;0.7619423120652331;0.11932361497204264;1.0940494338521698;0.7711183700329903
78.197169;1.0910250172252949;0.8334508313326653;0.7638527349073664;0.11598104988725454;0.10630523973264447;10.000164896555635;0.833532280784874;1.09697043382123;0.7619421925365596;0.11932378372846004;1.0940508985878619;0.7711186788386908
78.207169;1.0910252279739787;0.8334497291393509;0.7638523591527646;0.11598094222095003;0.10630550226672779;10.000158419598009;0.8335330323336172;1.0969707430471758;0.761942065753664;0.11932395638575928;1.0940524128962343;0.7711189841428441
78.217169;1.0910255312063393;0.833448569089923;0.7638519753322818;0.1159808290551589;0.10630576940889469;10.00015203121599;0.8335338510796176;1.0969711593337677;0.7619419290824532;0.11932413287845996;1.0940539738995934;0.7711192854770624
78.227169;1.091025925893769;0.8334473541155519;0.7638515809127036;0.1159807108063771;0.1063060402983551;10.000145706511601;0.8335347348072437;1.0969716826596783;0.7619417798440203;0.11932431310698836;1.0940555777829652;0.7711195833395951
78.237169;1.0910264110231176;0.83344608759702;0.7638511726296602;0.11598058776935227;0.10630631399781854;10.00013941319141;0.8335356814728131;1.0969723114863927;0.7619416168779028;0.11932449692876314;1.0940572203308978;0.7711198787185344
78.247169;1.0910269860765227;0.8334447738767649;0.7638507474861247;0.11598046015223842;0.10630658959973734;10.000133111419768;0.8335366888881445;1.096973043098929;0.7619414413071252;0.11932468415953985;1.0940588977040988;0.7711201724238598
78.257169;1.0910276504905534;0.833443418383785;0.7638503036620445;0.11598032811509257;0.10630686626604988;10.000126758965083;0.8335377541171103;1.096973873854685;0.7619412556739811;0.11932487452617781;1.0940606061259917;0.7711204650945616
78.267169;1.0910284030869022;0.8334420266431224;0.76384984027702;0.11598019176336898;0.10630714321891042;10.000120316646088;0.833538873632811;1.096974799941949;0.7619410624672313;0.11932506758385669;1.0940623411260872;0.7711207572480083
78.277169;1.0910292425370895;0.8334406033282744;0.763849356402081;0.11598005112161598;0.10630741978234669;10.000113749454409;0.833540043678408;1.0969758182423355;0.7619408631895688;0.11932526278363062;1.0940640975539675;0.7711210487793714
78.287169;1.091030168146602;0.833439152585256;0.7638488503461067;0.11597990612450962;0.10630769538895678;10.00010702727158;0.8335412599470515;1.0969769255723805;0.761940658302772;0.11932545960167769;1.0940658698862835;0.7711213382005797
78.297169;1.0910311801695691;0.8334376786780059;0.763848319605174;0.11597975664824456;0.10630796947934529;10.00010012722259;0.8335425175757876;1.0969781170894177;0.7619404475567993;0.11932565755583248;1.0940676523548607;0.7711216225079378
78.307169;1.0910322795836527;0.8334361859943921;0.7638477612388531;0.11597960255527998;0.10630824142164531;10.000093033226278;0.8335438118537362;1.0969793862551735;0.7619402301907323;0.1193258561936132;1.0940694395044792;0.7711218979979868
78.317169;1.0910334673717466;0.8334346786113136;0.7638471723667031;0.11597944372901799;0.10630851054088261;10.00008573247516;0.8335451383489715;1.0969807264927456;0.7619400054720162;0.11932605509963141;1.094071227155174;0.7711221607586033
78.327169;1.0910347438534036;0.8334331596594604;0.7638465506589097;0.11597928007656341;0.10630877617093738;10.000078211366452;0.8335464923907546;1.0969821319836472;0.7619397735625769;0.11932625386715214;1.0940730130017617;0.7711224062802661
78.337169;1.0910361089836225;0.8334316307753119;0.7638458944114616;0.11597911148348965;0.10630903765015726;10.000070454543659;0.8335478690865097;1.096983596674874;0.7619395355381594;0.11932645203535522;1.0940747967872138;0.7711226295403981
78.347169;1.0910375631000104;0.8334300924822927;0.7638452019413291;0.11597893779071362;0.10630929430546895;10.000062450614697;0.8335492636747023;1.0969851137566267;0.7619392924663977;0.11932664907717751;1.0940765801109809;0.7711228260746819
78.357169;1.091039107044582;0.8334285456138815;0.7638444709517219;0.11597875886236049;0.10630954547483934;10.000054196247122;0.8335506716204426;1.096986676410305;0.7619390445110558;0.11932684446689469;1.0940783655782116;0.7711229928532531
78.367169;1.0910407420651218;0.8334269925948272;0.763843698599801;0.11597857467523029;0.10630979053133299;10.000045691993991;0.8335520888074232;1.0969882787431027;0.7619387908597754;0.11932703771632394;1.0940801555856623;0.771123128226441
78.377169;1.0910424698911776;0.8334254377907288;0.7638428820447696;0.11597838534157703;0.10631002889310967;10.00003693912178;0.8335535114822388;1.0969899162838421;0.7619385307125655;0.11932722836595487;1.094081951448806;0.7711232315560697
78.387169;1.0910442927108588;0.8334238866638825;0.7638420187514844;0.11597819110382922;0.10631026006413383;10.000027942887787;0.8335549356318571;1.0969915850624106;0.7619382641937448;0.11932741601510728;1.0940837530938288;0.7711233031457684
78.397169;1.091046212598656;0.8334223441788443;0.7638411066136293;0.11597799237899677;0.10631048366614738;10.000018717125332;0.8335563565926369;1.0969932796936201;0.761937992185741;0.11932760033080721;1.0940855590578042;0.7711233438406616
78.407169;1.0910482302040734;0.8334208138370872;0.7638401442397827;0.11597778982808112;0.10631069939491497;10.000009285232704;0.8335577691765689;1.096994992715832;0.7619377157431194;0.11932778096468946;1.094087366797687;0.771123354075128
78.417169;1.0910503437986219;0.8334192975552824;0.763839131080549;0.11597758433436675;0.10631090698346976;9.999999674294424;0.8335591682000926;1.0969967158008038;0.7619374356118013;0.11932795747252935;1.094089172812418;0.7711233335556656
78.427169;1.0910525493598193;0.8334177958802133;0.7638380672634607;0.11597737689734672;0.10631110626276555;9.99998990469694;0.8335605492330724;1.096998441916031;0.7619371516655226;0.1193281293393644;1.094090971886013;0.7711232816511748
78.437169;1.0910548409594176;0.8334163087840251;0.7638369535129325;0.11597716858153406;0.10631129724092313;9.999979982119225;0.8335619088386143;1.097000166958306;0.7619368625071675;0.11932829609122234;1.0940927565630703;0.7711231974960708
78.447169;1.0910572113479737;0.8334148364886551;0.7638357913114447;0.11597696049472393;0.10631148009671662;9.999969893929492;0.8335632442378231;1.0970018893168052;0.7619365654842567;0.11932845736110498;1.0940945178575592;0.771123079918755
78.457169;1.0910596527574246;0.8334133794466306;0.7638345828319613;0.115976753687759;0.10631165509720457;9.999959613030361;0.8335645530648156;1.09700360811735;0.7619362569678452;0.11932861282684645;1.0940962461942842;0.771122927596023
78.467169;1.0910621574114243;0.8334119381738722;0.7638333303228035;0.11597654903917856;0.10631182249255887;9.999949107171075;0.8335658333669611;1.0970053220214018;0.7619359327483405;0.11932876209986287;1.0940979319926378;0.771122739201138
78.477169;1.0910647180777313;0.8334105134068278;0.7638320353385747;0.11597634724696824;0.10631198243082907;9.999938342868182;0.8335670835802694;1.097007029014818;0.7619355883393325;0.11932890460943239;1.0940995665582087;0.771122513481518
78.487169;1.091067328530157;0.83340910572019;0.7638306983911082;0.11597614895759836;0.1063121349499386;9.999927286390665;0.8335683023968553;1.0970087268161097;0.7619352191836563;0.11932903950444147;1.0941011429212166;0.7711222493010018
78.497169;1.0910699832896784;0.8334077147180231;0.763829319201024;0.11597595492235875;0.10631228007752852;9.999915904840089;0.8335694887620592;1.0970104133644125;0.7619348210643048;0.11932916568085074;1.0941026560763099;0.7711219455059353
78.507169;1.091072677399757;0.8334063387430969;0.7638278970714356;0.1159757660163626;0.10631241793717637;9.999904161536586;0.8335706420697694;1.0970120871791855;0.7619343906255349;0.11932928194045543;1.0941041034611558;0.7711216010862233
78.517169;1.0910754065092176;0.8334049752753676;0.7638264311242083;0.11597558311857806;0.10631254869891292;9.999892013648587;0.8335717621208304;1.0970137475283108;0.7619339254975082;0.11932938717273019;1.0941054850622727;0.7711212158534969
78.527169;1.091078166775411;0.8334036217331025;0.7638249205226861;0.11597540700086278;0.1063126724279879;9.99987941920088;0.8335728490425433;1.0970153938630967;0.7619334240477857;0.11932948049958735;1.0941068018467772;0.7711207906448811
78.537169;1.0910809548586602;0.833402275783238;0.7638233648429749;0.11597523829847899;0.10631278904142358;9.999866345009396;0.8335739040854955;1.0970170248394104;0.761932885289206;0.11932956136428423;1.0941080541980197;0.7711203265277137
78.547169;1.0910837677184628;0.8334009347885232;0.7638217648462263;0.11597507752992815;0.10631289839468733;9.999852768605821;0.8335749308690348;1.0970186382176932;0.7619323089029799;0.11932962952896786;1.0941092421803142;0.771119823835075
78.557169;1.0910866019057748;0.8333995956671411;0.7638201229021069;0.11597492516227058;0.1063130003759963;9.999838673823135;0.8335759358276945;1.0970202320341442;0.7619316951444639;0.11932968496153508;1.094110366429669;0.7711192820128704
78.567169;1.0910894530979915;0.833398255747913;0.7638184423063223;0.115974781716248;0.10631309494848346;9.99982404415561;0.833576927429109;1.097021805623365;0.7619310449679981;0.11932972771943005;1.094111428297617;0.7711187000766148
78.577169;1.0910923162023507;0.8333969136549565;0.7638167263680862;0.11597464782362987;0.10631318216262002;9.999808860748837;0.8335779144931302;1.0970233591415641;0.7619303603705283;0.11932975792464098;1.094112429785033;0.7711180769179464
78.587169;1.0910951858484226;0.8333955696160067;0.7638149780403732;0.11597452417254266;0.10631326217043434;9.999793105785075;0.8335789049855484;1.0970248926468547;0.7619296441522826;0.11932977574549379;1.0941133735483213;0.7711174116089958
78.597169;1.0910980570293909;0.833394225310539;0.7638131999728583;0.11597441140210304;0.10631333519672444;9.999776765922514;0.833579906062345;1.0970264060723491;0.7619288989273296;0.1193297813839995;1.0941142622178721;0.7711167037128693
78.607169;1.0911009254926933;0.8333928835834588;0.763811395141191;0.11597431000690743;0.10631340149106613;9.99975983205426;0.8335809242791871;1.0970278996217901;0.7619281265300031;0.11932977513407998;1.094115097511488;0.771115952794486
78.617169;1.0911037875963447;0.8333915481233999;0.7638095676932072;0.11597422025824294;0.10631346139581724;9.99974229871993;0.8335819653879201;1.0970293739407602;0.761927328407459;0.11932975739805843;1.0941158804377416;0.7711151576859697
78.627169;1.0911066396036848;0.8333902227240155;0.7638077228006953;0.11597414220501132;0.10631351543620506;9.999724165757707;0.8335830340396729;1.0970308298654698;0.761926506223079;0.11932972859394934;1.0941166119924455;0.7711143169814388
78.637169;1.091109476938403;0.8333889104836013;0.763805865646852;0.11597407575367115;0.10631356422549672;9.999705436922838;0.8335841333426104;1.097032267910321;0.7619256621324781;0.1193296890438197;1.0941172930978798;0.7711134299934693
78.647169;1.0911122940911817;0.8333876139393612;0.7638040010120799;0.11597402071903573;0.10631360830125451;9.999686117653624;0.8335852647446824;1.0970336881612208;0.7619247986656352;0.11932963891792733;1.094117924113672;0.7711124966781258
78.657169;1.0911150855006686;0.833386335878332;0.763802133760284;0.11597397684206336;0.10631364807307961;9.999666218911532;0.8335864287588926;1.0970350904179678;0.7619239179319601;0.11932957824336964;1.094118504601497;0.7711115172617928
78.667169;1.0911178468658407;0.8333850796077692;0.7638002691497537;0.11597394385722247;0.10631368381476022;9.999645765644697;0.8335876255498504;1.0970364738112033;0.7619230205758072;0.11932950694461188;1.094119033056714;0.7711104925590095
78.677169;1.0911205752760298;0.8333838483998862;0.7637984124876608;0.11597392162138509;0.10631371565252774;9.999624805836856;0.8335888545556325;1.09703783639859;0.7619221056005748;0.11932942491232885;1.0941195064909588;0.7711094244448359
78.687169;1.0911232676302738;0.8333826448153283;0.7637965688044325;0.11597391018172652;0.10631374355810026;9.999603410786447;0.8335901138489226;1.0970391752313893;0.7619211711962954;0.119329332092872;1.0941199205152483;0.7711083158236017
78.697169;1.0911259195078071;0.8333814707013164;0.7637947428534425;0.11597390966581485;0.10631376729094874;9.99958166065775;0.8335913998536032;1.0970404862704881;0.7619202156324664;0.11932922854587101;1.0941202698132722;0.7711071702069883
78.707169;1.0911285261154642;0.8333803281328558;0.7637929389585557;0.11597392012588684;0.10631378636349666;9.999559630470042;0.833592707421053;1.097041764499185;0.7619192375882684;0.11932911445966542;1.094120548630917;0.7711059913116818
78.717169;1.0911310836654635;0.8333792200166222;0.7637911608861442;0.11597394149785141;0.10631380015750748;9.999537391618484;0.8335940306034028;1.0970430046852064;0.7619182363346289;0.11932899011761273;1.0941207516669784;0.771104782878458
78.727169;1.0911335894755854;0.8333781492761685;0.7637894124763825;0.11597397361933239;0.10631380811362184;9.999515018180134;0.8335953639917627;1.0970442018676907;0.7619172120500888;0.11932885581108173;1.0941208749419404;0.7711035486586779
78.737169;1.091136041412736;0.8333771180100791;0.7637876984277409;0.11597401624676958;0.10631380985615771;9.99949258114126;0.8335967034176119;1.097045351230743;0.7619161655143352;0.11932871175126056;1.0941209155580935;0.7711022924820174
78.747169;1.0911384373793718;0.8333761279493198;0.7637860240116305;0.1159740690617147;0.10631380523592904;9.99947013792616;0.8335980457664587;1.0970464477142847;0.7619150973852727;0.11932855802992813;1.0941208706039538;0.7711010182714327
78.757169;1.0911407748463968;0.8333751813159802;0.7637843941588104;0.11597413169880628;0.10631379429417245;9.9994477339923;0.8335993890079281;1.0970474854558685;0.7619140082831832;0.11932839467442881;1.0941207367380168;0.771099729814311
78.767169;1.091143050990877;0.8333742807044795;0.7637828128606473;0.11597420383886549;0.10631377718044661;9.999425409913945;0.8336007324845824;1.0970484576826331;0.7619128992553157;0.1193282217865582;1.0941205108945191;0.7710984302624239
78.777169;1.0911452637321193;0.8333734281171246;0.7637812830276272;0.11597428525255479;0.10631375415766103;9.999403199270754;0.8336020766530112;1.097049357618414;0.7619117715808316;0.11932803961337275;1.0941201907394185;0.7710971216511248
78.787169;1.0911474127366672;0.8333726245515839;0.7637798069385365;0.11597437574275174;0.10631372566842685;9.999381122806394;0.833603422694441;1.0970501797300276;0.7619106263200711;0.1193278484311411;1.0941197745987055;0.7710958048285048
78.797169;1.0911494993640256;0.8333718706469696;0.7637783870377888;0.11597447512502869;0.10631369226879213;9.99935919169469;0.8336047725537117;1.097050920242043;0.761909464272741;0.11932764836845904;1.0941192618490454;0.7710944798622319
78.807169;1.0911515256666589;0.8333711673890968;0.7637770263456773;0.11597458328596234;0.10631365450595034;9.999337417525599;0.8336061288573884;1.0970515769918092;0.7619082862150365;0.11932743934647712;1.094118653041797;0.7710931466624795
78.817169;1.0911534935379998;0.8333705162336676;0.7637757280133964;0.11597470023420475;0.10631361295188556;9.999315815041413;0.8336074942687485;1.0970521492346037;0.7619070932101505;0.11932722115587986;1.0941179489808035;0.7710918053319541
78.827169;1.0911554048483443;0.833369918885749;0.7637744944125326;0.11597482609246845;0.10631356828174605;9.999294397437895;0.8336088704214959;1.0970526372781466;0.7619058868170441;0.11932699359147832;1.0941171496114923;0.7710904561002877
78.837169;1.0911572621211825;0.8333693768287268;0.7637733270869909;0.11597496102050786;0.10631352120535775;9.999273179612809;0.8336102572450105;1.0970530421753573;0.7619046689500891;0.11932675650038947;1.0941162533700741;0.7710890994609519
78.847169;1.0911590685711556;0.8333688908391471;0.7637722276838579;0.11597510512138227;0.1063134723679106;9.999252190409495;0.8336116537330399;1.0970533661071074;0.7619034418186905;0.1193265097050734;1.0941152578012234;0.7710877366460477
78.857169;1.0911608277746028;0.8333684609761509;0.7637711983896364;0.11597525843707124;0.10631342236092119;9.999231477049594;0.8336130594950284;1.0970536127841057;0.7619022081621465;0.11932625296751644;1.0941141612412166;0.7710863697993814
78.867169;1.0911625443995954;0.8333680867266142;0.7637702418266756;0.11597542103819461;0.10631337173000868;9.99921109249176;0.8336144754207323;1.0970537868884729;0.7619009711638848;0.11932598608410847;1.0941129637409694;0.7710850018701978
78.877169;1.0911642251229097;0.8333677665671974;0.763769361447522;0.11597559306886876;0.10631332092902374;9.999191076421404;0.8336159032940503;1.0970538932239045;0.7618997338265547;0.11932570901767471;1.094111667064427;0.7710836367755147
78.887169;1.0911658776501791;0.8333674973676515;0.7637685617287369;0.11597577469718524;0.10631327033699312;9.999171449596778;0.8336173448388452;1.0970539369792693;0.7618984983548845;0.1193254219589019;1.0941102743339544;0.771082279642898
78.897169;1.0911675086195238;0.8333672749524444;0.7637678471477507;0.11597596606860107;0.10631322034663435;9.999152224177022;0.8336188005523906;1.0970539247252333;0.7618972661283795;0.11932512529376392;1.094108789283052;0.7710809363941677
78.907169;1.0911691227002362;0.8333670957195818;0.7637672209666577;0.11597616728615683;0.10631317144104027;9.999133414813192;0.8336202694864829;1.0970538644136567;0.7618960382099269;0.11932481955048853;1.0941072157718248;0.7710796127236793
78.917169;1.091170723350758;0.8333669576326143;0.7637666848487908;0.11597637835887123;0.10631312421062061;9.999115043821208;0.833621749910241;1.0970537646490537;0.7618948160301253;0.11932450538706642;1.094105557765776;0.7710783134542081
78.927169;1.091172313646654;0.8333668597051662;0.7637662390559364;0.11597659913323073;0.10631307931261509;9.99909714254115;0.833623239189238;1.097053634669736;0.7618936016971561;0.11932418359429522;1.0941038193411714;0.7710770426965066
78.937169;1.091173895858019;0.8333668008513477;0.763765883052426;0.1159768292553912;0.10631303739489122;9.999079747714633;0.8336247331450664;1.0970534843750726;0.7618923975520979;0.11932385508299792;1.0941020047012877;0.7710758041174607
78.947169;1.091175470517085;0.8333667793405043;0.763765616186806;0.11597706812643464;0.10631299902686717;9.999062891812763;0.8336262263869417;1.0970533237163218;0.7618912054350409;0.11932352085457028;1.0941001183051025;0.7710746007481809
78.957169;1.0911770361928466;0.8333667927807914;0.7637654377765887;0.11597731484761549;0.1063129646827414;9.999046593241065;0.8336277133906409;1.0970531624346214;0.7618900261803199;0.11932318197315027;1.094098165070683;0.7710734348962432
78.967169;1.091178590166853;0.8333668381021796;0.7637653467172573;0.1159775682462651;0.10631293474200293;9.999030856441179;0.8336291891410245;1.0970530099132634;0.7618888594413212;0.11932283954619093;1.0940961502753863;0.771072308630021
78.977169;1.0911801296702244;0.8333669116806288;0.76376534145002;0.11597782699900643;0.10631290951159114;9.999015678523389;0.833630648795685;1.0970528744139134;0.7618877038400711;0.11932249465798113;1.0940940789871256;0.7710712239758416
78.987169;1.091181652641723;0.8333670095600741;0.7637654203693264;0.11597808977202037;0.10631288933398533;9.999001048808966;0.8336320870872665;1.0970527625896735;0.7618865575922542;0.11932214822572076;1.0940919558591689;0.7710701823683213
78.997169;1.0911831571871329;0.8333671276302941;0.7637655819364094;0.11597835531831967;0.10631287468674445;9.998986942276405;0.8336334985010382;1.0970526799813558;0.76188541953962;0.11932180087522942;1.0940897858929586;0.7710691844882347
79.007169;1.091184640671573;0.8333672618101674;0.7637658245445241;0.11597862251886043;0.10631286612839484;9.998973318821003;0.8336348777171597;1.0970526320373393;0.7618842897580926;0.11932145295038754;1.0940875753127446;0.7710682309080992
79.017169;1.0911860998550609;0.8333674081847348;0.7637661468202147;0.11597889035004715;0.1063128641674011;9.998960132657336;0.8336362194674397;1.097052624446981;0.7618831692020008;0.11932110463085004;1.094085331732911;0.7710673222795242
79.027169;1.091187531840966;0.8333675631089231;0.7637665480714441;0.11597915781377709;0.10631286919005531;9.998947344036006;0.8336375184310012;1.097052662630751;0.7618820590883713;0.11932075605550671;1.0940830636691836;0.771066458813947
79.037169;1.091188934428432;0.8333677234359389;0.7637670282245455;0.11597942390378242;0.10631288142973165;9.998934922926939;0.8336387696039832;1.0970527520364226;0.761880960867924;0.11932040742480582;1.094080779684821;0.7710656403147681
79.047169;1.0911903058499808;0.8333678868891723;0.7637675875579736;0.11597968758906153;0.10631290098266703;9.998922848047712;0.8336399685530097;1.0970528989806703;0.7618798764266144;0.11932005906667638;1.0940784880165395;0.7710648669483499
79.057169;1.0911916450062222;0.8333680519080066;0.7637682264925172;0.11597994784051217;0.10631292787829412;9.998911109801416;0.8336411114164148;1.0970531103300023;0.7618788076123356;0.1193197113981035;1.0940761970012103;0.7710641396218579
79.067169;1.0911929515013283;0.8333682167963397;0.7637689452173293;0.11598020378334423;0.1063129620985365;9.998899714146333;0.8336421951784976;1.0970533927366712;0.7618777552554382;0.11931936482310646;1.0940739152782877;0.7710634596553485
79.077169;1.0911942243005461;0.833368379361176;0.7637697432747077;0.1159804548554868;0.10631300355682696;9.998888680701938;0.8336432182618388;1.0970537526886728;0.761876718829507;0.1193190197125966;1.094071651054403;0.7710628286723942
79.087169;1.0911954605223082;0.8333685373136841;0.7637706194466171;0.11598070080847246;0.10631305214947678;9.998878036988534;0.8336441805955777;1.0970541967203205;0.7618756970416187;0.11931867645797041;1.0940694111378146;0.771062248856357
79.097169;1.0911966559144486;0.8333686885464087;0.763771572102375;0.11598094155199659;0.10631310784157094;9.998867817929833;0.8336450827692437;1.0970547310793661;0.7618746885355778;0.119318335485994;1.0940672009410564;0.7710617227246706
79.107169;1.0911978058647989;0.8333688313501554;0.7637725994651787;0.1159811769623751;0.10631317067515636;9.998858070869936;0.8336459250096334;1.0970553614722793;0.7618736923627009;0.1193179972563269;1.0940650252569353;0.7710612526582787
79.117169;1.0911989061235192;0.8333689645906713;0.7637736992150612;0.11598140685379527;0.10631324071059527;9.99884885207427;0.8336467068246882;1.097056093329683;0.7618727083045292;0.11931766229205161;1.0940628885915897;0.7710608410242101
79.127169;1.0911999534302634;0.8333690870034268;0.763774868091708;0.11598163107363485;0.10631331799897452;9.998840213466464;0.8336474274330545;1.0970569321702281;0.7618717370754727;0.11931733120496026;1.0940607951066244;0.7710604904508365
79.137169;1.0912009453364158;0.8333691959719188;0.7637761021707864;0.11598184949577263;0.10631340260285077;9.998832195339041;0.8336480862638477;1.0970578836867355;0.7618707804798732;0.11931700466312817;1.0940587488932756;0.7710602037794604
79.147169;1.091201879407065;0.8333692870032244;0.7637773971631069;0.11598206196890168;0.10631349459003941;9.998824825100158;0.8336486827806543;1.097058953193551;0.7618698412564987;0.11931668330245088;1.0940567543737623;0.771059984373149
79.157169;1.0912027533325153;0.8333693542562123;0.7637787482589267;0.11598226834485689;0.10631359394015566;9.99881811453962;0.833649215922329;1.0970601444236534;0.7618689226293404;0.11931636764928959;1.0940548165289017;0.7710598366492758
79.167169;1.0912035661312254;0.8333693914792392;0.7637801500025516;0.11598246851566327;0.1063137003812529;9.998812063540782;0.8336496841495716;1.0970614585031266;0.7618680280582084;0.11931605807463451;1.09405294065924;0.7710597657383225
79.177169;1.0912043191426506;0.8333693922789327;0.7637815964767545;0.11598266241606064;0.10631381329459431;9.99880667217513;0.8336500860107631;1.0970628941038079;0.761867161356074;0.11931575474215297;1.0940511315536976;0.7710597764711365
79.187169;1.0912050160401103;0.8333693499226279;0.7637830815784116;0.11598284999244397;0.10631393177664324;9.998801948188454;0.8336504202467279;1.0970644488228591;0.7618663270855119;0.11931545756891652;1.094049392618616;0.7710598726156606
79.197169;1.0912056624033895;0.8333692576730956;0.7637845992129704;0.1159830311625766;0.10631405474952867;9.998797907611136;0.8336506854467155;1.0970661200659277;0.7618655307608075;0.11931516623114495;1.0940477252557619;0.7710600565674366
79.207169;1.0912062656494699;0.8333691095641765;0.7637861436478675;0.11598320583954098;0.1063141810421081;9.998794577729534;0.8336508797274244;1.0970679043224478;0.761864778254547;0.11931488022226878;1.0940461287311702;0.7710603296284452
79.217169;1.0912068353420163;0.8333689010603103;0.7637877100040502;0.11598337398115013;0.10631430946109728;9.998791997832477;0.8336510002987173;1.0970697964909766;0.7618640744878034;0.11931459896730087;1.0940446006392093;0.7710606928914714
79.227169;1.0912073832321472;0.8333686291936495;0.763789294048142;0.11598353557534485;0.10631443885944836;9.99879020993301;0.8336510431476437;1.0970717904852334;0.7618634222679412;0.1193143219424012;1.0940431374990485;0.7710611479630438
79.237169;1.091207922275907;0.8333682922226215;0.7637908912055628;0.1159836905998324;0.10631456819571963;9.99878925004248;0.8336510033672941;1.0970738798882107;0.7618628224761131;0.11931404873625967;1.0940417352683423;0.7710616969393355
79.247169;1.0912084647907645;0.8333678893623714;0.7637924962058273;0.1159838390467893;0.10631469650071662;9.998789148254382;0.8336508757013743;1.0970760575859284;0.7618622752732784;0.11931377905192293;1.0940403898386886;0.7710623421303078
79.257169;1.0912090209787888;0.8333674204475123;0.7637941036962147;0.11598398100371808;0.10631482276088411;9.998789932513167;0.833650654800248;1.0970783153625019;0.7618617805195913;0.11931351269532324;1.0940390975256107;0.7710630859752559
79.267169;1.091209598801892;0.8333668851711914;0.7637957083767037;0.11598411667548249;0.10631494591567665;9.99879163169612;0.8336503353365379;1.09708064465449;0.7618613374410931;0.11931324958083274;1.0940378552776633;0.7710639308625535
79.277169;1.0912102050425543;0.8333662823775747;0.7637973045546336;0.11598424634846627;0.10631506497110536;9.998794275748466;0.8336499121401689;1.0970830377044527;0.7618609449607471;0.11931298969995285;1.094036660249598;0.7710648789198773
79.287169;1.0912108463687893;0.8333656101567535;0.7637988862486682;0.11598437040832796;0.10631517905864009;9.998797890355258;0.8336493806321204;1.0970854881107375;0.7618606023944671;0.11931273306021713;1.0940355091548584;0.7710659320830741
79.297169;1.0912115294220168;0.833364867087528;0.7638004476354076;0.11598448937218589;0.10631528742680864;9.998802487621791;0.833648737330532;1.0970879909308102;0.7618603092814673;0.1193124797020121;1.094034398313746;0.7710670921721675
79.307169;1.0912122603188044;0.8333640534370098;0.7638019832314216;0.11598460386517301;0.10631538940480596;9.998808058132022;0.8336479797292377;1.0970905421513428;0.7618600645480468;0.11931222975627863;1.0940333243809586;0.7710683606818916
79.317169;1.0912130444647892;0.8333631707223944;0.7638034880383758;0.11598471454204869;0.10631548436674307;9.99881457064631;0.8336471058854891;1.0970931373311594;0.7618598661215683;0.11931198345129884;1.094032284901273;0.7710697383187743
79.327169;1.0912138864608778;0.8333622205035751;0.7638049576802611;0.11598482195810979;0.10631557178415962;9.998821981492268;0.8336461141340322;1.0970957704901478;0.7618597112085651;0.1193117411094765;1.0940312785023667;0.7710712246421969
79.337169;1.0912147894097648;0.8333612040122746;0.7638063882296522;0.11598492648490065;0.10631565134860847;9.998830244268131;0.8336450027875051;1.097098433968063;0.7618595967451213;0.11931150312212427;1.0940303048598965;0.7710728181597682
79.347169;1.0912157541348264;0.8333601226289598;0.7638077760550533;0.11598502835511298;0.10631572297171758;9.998839314135555;0.833643770479727;1.097101118730642;0.7618595197875145;0.11931126983129642;1.094029364274752;0.7710745163530912
79.357169;1.0912167792654484;0.8333589785581798;0.7638091180168354;0.11598512780395305;0.10631578659811416;9.998849151270896;0.8336424171316328;1.0971038153675694;0.7618594778744294;0.11931104140038648;1.0940284570603294;0.7710763154442226
79.367169;1.0912178618221078;0.8333577750210238;0.7638104114834476;0.11598522521582294;0.10631584206160154;9.998859720682997;0.8336409442362976;1.0971065160853972;0.7618594693723079;0.11931081777082314;1.0940275830707795;0.7710782106627788
79.377169;1.09121899713265;0.8333565157113052;0.7638116538948745;0.11598532117787541;0.10631588915699554;9.998870986894227;0.8336393543555004;1.0971092162508624;0.7618594934220406;0.11931059868679733;1.0940267414717038;0.7710801969740722
79.387169;1.0912201780710413;0.8333552040057487;0.7638128422314153;0.11598541644631062;0.10631592778364798;9.998882909440608;0.8336376508320275;1.0971119141059777;0.7618595493812322;0.11931038378919652;1.094025930767591;0.771082269708283
79.397169;1.0912213950184473;0.8333538428513145;0.7638139726021914;0.11598551187991665;0.10631595796858673;9.998895441807807;0.8336358380635779;1.0971146090185515;0.761859636531153;0.11931017276981817;1.0940251489958441;0.7710844247346735
79.407169;1.0912226370574314;0.833352435648248;0.763815040211557;0.1159856083298965;0.10631597979920417;9.998908534953555;0.833633921525715;1.0971173001464296;0.7618597543245285;0.11930996549347714;1.094024393758413;0.7710866582022532
79.417169;1.0912238932395657;0.83335098678625;0.7638160397180289;0.11598570653632687;0.1063159933753925;9.998922141504103;0.8336319071173508;1.0971199865523718;0.7618599027588738;0.11930976196969995;1.094023661609908;0.7710889666681635
79.427169;1.0912251532611026;0.8333495008113093;0.7638169655448073;0.11598580712835385;0.10631599880360726;9.998936216183225;0.8336298009072212;1.0971226673059697;0.7618600825373248;0.11930956216175083;1.0940229474166112;0.7710913475181734
79.437169;1.0912264080675518;0.8333479812261297;0.7638178122834582;0.11598591067457126;0.10631599620286822;9.998950716160039;0.8336276093940717;1.0971253407635486;0.7618602945144936;0.11930936582769332;1.0940222452194113;0.7710937985324017
79.447169;1.0912276502022358;0.8333464302821859;0.7638185755373054;0.11598601769450044;0.10631598570746255;9.99896559949973;0.8336253391601759;1.0971280040970786;0.7618605385913503;0.11930917256604394;1.0940215500709718;0.7710963169821444
79.457169;1.0912288729470485;0.8333448500525591;0.7638192527279297;0.11598612868831984;0.10631596747212907;9.998980816045416;0.8336229964439487;1.097130653471179;0.7618608132662139;0.1193089819735563;1.0940208583316562;0.7710988993864463
79.467169;1.0912300690935515;0.8333432433929868;0.7638198432996817;0.11598624421257217;0.10631594164342956;9.998996297364501;0.8336205876434212;1.0971332848590964;0.7618611162128215;0.11930879375222049;1.0940201664336127;0.7711015416720304
79.477169;1.0912312311367174;0.8333416135341827;0.763820348310569;0.1159863648672177;0.10631590829786391;9.999011955095732;0.8336181198736803;1.0971358953711754;0.7618614446970587;0.11930860775435227;1.0940194706078359;0.7711042393667181
79.487169;1.091232352608991;0.833339963571903;0.7638207697379769;0.11598649112949727;0.10631586739389937;9.999027686638115;0.8336156005682428;1.0971384837528042;0.7618617951767602;0.11930842400836515;1.0940187679558855;0.7711069878796729
79.497169;1.0912334288085141;0.8333382966503234;0.7638211100529378;0.11598662320026469;0.10631581873387154;9.999043382858368;0.8336130365287628;1.097141049458973;0.7618621630938731;0.1193082427207555;1.094018057680356;0.7711097824117183
79.507169;1.0912344560569336;0.8333366156722605;0.7638213720472868;0.1159867609772199;0.10631576196245654;9.999058932566124;0.8336104331039663;1.09714359153463;0.7618625436140136;0.11930806424740642;1.0940173415148864;0.7711126173925756
79.517169;1.091235430378482;0.8333349225268994;0.7638215583158464;0.11598690406710657;0.10631569661012136;9.99907422468936;0.8336077938861961;1.097146108155689;0.7618629324687733;0.11930788901945609;1.0940166225722943;0.7711154859816981
79.527169;1.0912363468704942;0.8333332179937263;0.7638216707330809;0.11598705181793903;0.10631562213300663;9.999089154624786;0.8336051208816815;1.097148596918027;0.761863326082866;0.11930771745105638;1.094015903767885;0.771118379983862
79.537169;1.0912372001110509;0.833331502446457;0.7638217107040303;0.11598720342636361;0.10631553796806845;9.999103628590538;0.8336024148975435;1.0971510557486468;0.7618637216201121;0.11930754993902708;1.094015187285673;0.7711212902425479
79.547169;1.091237985205761;0.8333297762776608;0.7638216798321199;0.11598735804865436;0.10631544362497823;9.999117560148854;0.8335996762318558;1.0971534835356884;0.7618641174297386;0.11930738692716827;1.0940144743889078;0.7711242073582651
79.557169;1.091238698706931;0.8333280393946978;0.7638215803005389;0.1159875148359808;0.10631533873548518;9.999130869998075;0.8335969053757862;1.0971558800023284;0.7618645129994313;0.11930722891363471;1.0940137647213803;0.7711271222479921
79.567169;1.091239339219371;0.8333262905956009;0.7638214150386309;0.11598767295251046;0.10631522300128478;9.99914349331185;0.8335941033154658;1.0971582454622422;0.7618649084018528;0.11930707641522215;1.0940130558897414;0.771130026261532
79.577169;1.091239907739577;0.8333245277233422;0.7638211876288914;0.11598783164467488;0.10631509614577406;9.999155386359625;0.8335912714667432;1.0971605801424447;0.7618653045760305;0.11930692991468772;1.094012344453044;0.7711329112270571
79.587169;1.0912404072616828;0.8333227483515935;0.7638209015256867;0.11598799032029247;0.1063149579526466;9.999166528800762;0.833588411222687;1.0971628825600217;0.7618657041831665;0.11930678984213176;1.094011627592262;0.7711357696928611
79.597169;1.0912408420179027;0.8333209504609367;0.7638205590785306;0.11598814854741422;0.10631480830513873;9.999176922391738;0.8335855235257543;1.0971651484518934;0.7618661116214175;0.1193066566651547;1.0940109038222854;0.7711385952123656
79.607169;1.091241216962497;0.833319132793793;0.7638201613692676;0.11598830594855218;0.10631464720489382;9.999186583182953;0.8335826090047846;1.0971673717514487;0.7618665320023577;0.11930653095479411;1.0940101728403946;0.7711413825766608
79.617169;1.0912415371120527;0.8333172947564572;0.763819709088389;0.11598846212395783;0.10631447484828918;9.999195527981838;0.8335796683026434;1.097169546813319;0.7618669699668937;0.11930641327174643;1.094009435701167;0.7711441278590508
79.627169;1.0912418070509626;0.833315436423571;0.7638192036028122;0.11598861672185105;0.10631429171412107;9.999203769597404;0.8335767019781788;1.0971716701611145;0.7618674291586404;0.11930630396887554;1.0940086951557755;0.7711468282055365
79.637169;1.0912420314590863;0.8333135589455765;0.763818647113384;0.1159887695298109;0.10631409854911572;9.999211328103296;0.8335737103769115;1.0971737408319544;0.7618679124092611;0.1193062030765743;1.094007955055177;0.7711494816371309
79.647169;1.0912422159261117;0.8333116645929478;0.7638180421753961;0.11598892044576246;0.10631389623533885;9.999218242835965;0.8335706939389979;1.09717575948733;0.761868422499648;0.11930611032368033;1.0940072191988315;0.7711520869309737
79.657169;1.0912423666547697;0.8333097563921813;0.7638173916297116;0.11598906937181272;0.10631368558928059;9.99922457098838;0.8335676535307881;1.0971777276091108;0.7618689630530523;0.11930602524583958;1.0940064910605407;0.7711546435612419
79.667169;1.0912424893753854;0.8333078380062758;0.7638166989613207;0.11598921612205333;0.10631346719545837;9.999230373668217;0.8335645906684603;1.0971796475256712;0.7618695386630069;0.11930594726864678;1.0940057741640075;0.7711571516800443
79.677169;1.0912425888725181;0.8333059132629121;0.7638159682553214;0.11598936039341515;0.10631324142011322;9.999235701886068;0.8335615075643517;1.0971815225347732;0.7618701543691241;0.11930587572913169;1.0940050719278642;0.7711596118645904
79.687169;1.0912426692420194;0.8333039850417214;0.7638152033368639;0.11598950179273397;0.10631300858534647;9.999240598500437;0.8335584070245496;1.097183356690848;0.7618708152298941;0.11930580988657158;1.0940043869964995;0.7711620248259305
79.697169;1.091242734107419;0.8333020547709357;0.7638144068206068;0.11598963987348089;0.10631276906211871;9.999245115399006;0.8335552925557677;1.0971851543227293;0.7618715259770517;0.11930574895996952;1.0940037204630044;0.7711643912541946
79.707169;1.0912427868769188;0.8333001226653253;0.7638135798973446;0.11598977414452841;0.10631252317750786;9.999249327143936;0.8335521683666325;1.097186919871536;0.7618722904924992;0.11930569221456337;1.0940030715594848;0.7711667113279255
79.717169;1.0912428311579458;0.8332981880659248;0.7638127227443573;0.11598990410108949;0.10631227111351425;9.99925332710168;0.8335490391912349;1.0971886582379489;0.7618731114250544;0.11930563900915955;1.0940024382396074;0.7711689840700828
79.727169;1.0912428705267732;0.8332962505431435;0.763811835455608;0.11599002933053416;0.10631201295139504;9.999257212142085;0.8335459104812343;1.0971903744095055;0.7618739902395417;0.11930558871371158;1.0940018176970496;0.7711712074581196
79.737169;1.0912429075489638;0.8332943113443101;0.7638109193580833;0.11599014955961938;0.1063117488395723;9.999261072278799;0.8335427887461663;1.097192072346494;0.761874927459129;0.11930554063861824;1.0940012064460718;0.7711733791956604
79.747169;1.0912429432130386;0.8332923734136342;0.7638099775458076;0.11599026456274078;0.10631147913059481;9.999264989049557;0.8335396812917414;1.0971937544271635;0.7618759229842192;0.11930549408575564;1.0940006005499598;0.7711754970852683
79.757169;1.0912429772417112;0.8332904403507277;0.7638090143147144;0.11599037407319385;0.10631120436003413;9.999269035056674;0.8335365956248173;1.097195421876726;0.7618769762946058;0.11930544839848967;1.0939999953860688;0.771177558804272
79.767169;1.091243008604434;0.8332885159767294;0.7638080347897935;0.11599047777754193;0.10631092514108523;9.999273271513694;0.833533539155655;1.0971970758141096;0.7618780861255073;0.11930540293324982;1.0939993848102827;0.7711795619984672
79.777169;1.091243035678828;0.8332866045432863;0.7638070448968669;0.11599057535421421;0.10631064209864029;9.999277745375208;0.833530518910727;1.0971987180037635;0.761879250073896;0.11930535702055475;1.0939987610012902;0.7711815049583173
79.787169;1.0912430561999196;0.8332847105838475;0.7638060509563132;0.11599066650882793;0.10631035585822808;9.999282485640663;0.8335275412824328;1.0972003505783938;0.7618804648165373;0.11930531000880051;1.0939981154498695;0.7711833870959725
79.797169;1.0912430674061113;0.8332828384206297;0.7638050593548926;0.11599075096900072;0.10631006702844324;9.999287501185444;0.8335246120172132;1.097201975407471;0.7618817268997261;0.11930526137518947;1.0939974406070128;0.7711852090690046
79.807169;1.0912430661982895;0.833280992083333;0.7638040769603753;0.11599082845358442;0.10630977614236492;9.999292784976413;0.8335217357410639;1.0972035942144729;0.7618830336848437;0.11930521079190307;1.0939967313323122;0.7711869728536253
79.817169;1.0912430492756673;0.8332791753855273;0.76380311160379;0.1159908986450488;0.1063094836305329;9.999298319642572;0.8335189153773247;1.0972052091345663;0.7618843834878245;0.11930515816068342;1.093995985237761;0.7711886813773112
79.827169;1.0912430137203792;0.8332773915158352;0.7638021716370386;0.11599096117644762;0.10630918986004914;9.99930408062705;0.8335161528495757;1.097206822600518;0.7618857747714693;0.119305103647027;1.0939952019010752;0.771190337677153
79.837169;1.0912429576580072;0.8332756426609187;0.76380126494692;0.11599101566054171;0.10630889518967261;9.999310040580514;0.8335134504811402;1.097208436438591;0.7618872059110839;0.11930504760223;1.0939943816973723;0.7711919442800764
79.847169;1.0912428806777017;0.8332739302246658;0.7638003983393191;0.11599106175521759;0.10630860003171366;9.999316173006537;0.8335108116790352;1.0972100512000968;0.7618886758336133;0.11930499037983756;1.093993525468328;0.7711935030021765
79.857169;1.0912427842262553;0.8332722549129089;0.7637995776322073;0.11599109919619187;0.10630830491594852;9.999322452338813;0.8335082409594307;1.0972116663498368;0.7618901841477353;0.11930493223187884;1.0939926354410903;0.7711950146852316
79.867169;1.0912426711759198;0.8332706164710473;0.7637988081580812;0.11599112780560857;0.10630801051916178;9.999328851717959;0.833505743532573;1.0972132807215085;0.761891730473657;0.11930487335801561;1.0939917156919292;0.771196478920031
79.877169;1.0912425440959284;0.8332690141021651;0.7637980950247931;0.11599114754861123;0.106307717619339;9.999335339449589;0.8335033245729165;1.0972148927249614;0.7618933138058502;0.11930481401969494;1.0939907708046341;0.7711978945152246
79.887169;1.0912424035250055;0.8332674474312639;0.7637974430914377;0.11599115855647457;0.10630742695730319;9.999341875542694;0.8335009886734784;1.097216500431581;0.7618949322650234;0.11930475461910087;1.0939898041616107;0.7711992602573278
79.897169;1.091242247432085;0.8332659169647632;0.7637968568371147;0.11599116103302401;0.10630713910303578;9.999348411825267;0.8334987395968778;1.0972181017991538;0.761896582967149;0.11930469570169834;1.0939888176042518;0.7712005747814638
79.907169;1.0912420720250282;0.8332644237865916;0.763796340031316;0.11599115516740395;0.10630685446088226;9.99935489594602;0.8334965804064072;1.097219695015632;0.7618982615511812;0.11930463789156938;1.0939878118300308;0.7712018359001785
79.917169;1.0912418735682943;0.8332629689988006;0.7637958956811207;0.11599114111079818;0.10630657336795174;9.999361277202517;0.8334945141335866;1.0972212783464568;0.7618999615028195;0.11930458178647484;1.0939867866934325;0.7712030404111088
79.927169;1.0912416497549726;0.8332615536498245;0.7637955264540701;0.11599111892556473;0.10630629613504404;9.999367512510311;0.833492544431706;1.0972228496921452;0.7619016744250187;0.11930452789472112;1.0939857420794286;0.7712041846953124
79.937169;1.0912413992400842;0.8332601791639798;0.7637952349502639;0.11599108855804323;0.10630602299512189;9.999373569616553;0.833490675391347;1.0972244067414978;0.7619033916472346;0.11930447666324084;1.0939846792639558;0.7712052655438358
79.947169;1.0912411202627612;0.8332588476581956;0.7637950238991641;0.11599104992124616;0.10630575403382261;9.999379426856342;0.8334889107432558;1.09722594722673;0.7619051059076508;0.1193044285477141;1.093983601541308;0.7712062805461131
79.957169;1.0912408101308004;0.8332575616731588;0.7637948964548622;0.11599100299962851;0.10630548920443267;9.999385065555723;0.8334872535687451;1.097227468664362;0.7619068118418502;0.11930438408281474;1.0939825139138977;0.7712072282083393
79.967169;1.0912404661438948;0.8332563233482086;0.76379485590339;0.11599094792940148;0.10630522843896074;9.999390456131815;0.8334857066402647;1.0972289679286567;0.7619085051247876;0.11930434388678558;1.0939814225303361;0.7712081079081335
79.977169;1.0912400870615184;0.833255133773672;0.7637949048301442;0.11599088506583984;0.10630497173400812;9.999395552998852;0.8334842724937424;1.0972304407281368;0.7619101813355557;0.11930430859508183;1.093980334075318;0.7712089194980571
79.987169;1.0912396734240357;0.8332539928572689;0.7637950446526514;0.11599081496636528;0.10630471918001495;9.999400302569143;0.8334829530117835;1.0972318811421489;0.7619118358190248;0.11930427881781708;1.0939792550733791;0.7712096628424108
79.997169;1.0912392264652013;0.8332528992608736;0.7637952756099671;0.11599073828817436;0.1063044709933169;9.999404652947801;0.8334817489947376;1.0972332820776567;0.7619134645295053;0.11930425509875023;1.093978191261897;0.7712103379634212
80.007169;1.091238747030253;0.8332518504893032;0.7637955965767673;0.11599065569220453;0.10630422750653325;9.999408560513148;0.833480660123307;1.0972346371057402;0.7619150648392804;0.11930423787605855;1.093977147276376;0.7712109456654819
80.017169;1.0912382352222638;0.8332508433025826;0.7637960048436404;0.11599056779920607;0.10630398905938486;9.999411993449726;0.833479685133152;1.0972359421193374;0.7619166355839764;0.11930422755361782;1.0939761269235437;0.771211487305218
80.027169;1.091237690158112;0.8332498738724833;0.7637964967138856;0.11599047516519234;0.10630375586002011;9.999414929746022;0.8334788216549887;1.0972371947772543;0.7619181765331752;0.11930422459306089;1.0939751336889534;0.7712119638702917
80.037169;1.0912371096802507;0.8332489379782584;0.7637970686894799;0.11599037819137577;0.10630352794042995;9.999417353678933;0.8334780659199155;1.0972383927053566;0.7619196877428625;0.11930422946004292;1.0939741705189707;0.7712123758416812
80.047169;1.0912364906527166;0.8332480319907736;0.7637977180071174;0.11599027701497903;0.10630330522180713;9.999419255865197;0.8334774129685226;1.0972395326415725;0.761921168821291;0.11930424251958632;1.093973238859003;0.7712127237615216
80.057169;1.0912358297516318;0.8332471537553788;0.7637984423189181;0.11599017155465781;0.10630308759478883;9.999420633103307;0.8334768573400115;1.0972406107505879;0.7619226183879396;0.11930426404017148;1.093972338227023;0.7712130088447966
80.067169;1.0912351240174871;0.8332463024323141;0.7637992393231114;0.11599006166509179;0.1063028749644078;9.999421486654061;0.8334763936506376;1.0972416232084976;0.7619240341793223;0.11930429424878587;1.0939714667760614;0.7712132334167011
