time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
80.077169;1.0912343710160812;0.8332454777542462;0.7638001065235765;0.11598994723695724;0.10630266726722686;9.999421820605292;0.8334760167068236;1.0972425663751908;0.7619254133727205;0.11930433333186566;1.0939706220360244;0.7712134010053686
80.087169;1.0912335694803155;0.8332446794271035;0.7638010407710336;0.1159898282629083;0.10630246441526528;9.999421639657239;0.8334757215213585;1.0972434367912767;0.7619267523916693;0.11930438137564757;1.0939698017308197;0.7712135161014483
80.097169;1.0912327204673071;0.8332439069144122;0.7638020376518013;0.11598970488043626;0.10630226620019995;9.999420952729782;0.8334755036695795;1.0972442312073434;0.7619280466895226;0.11930443826312159;1.0939690050360997;0.7712135835650347
80.107169;1.0912318275176536;0.8332431594265117;0.7638030913591384;0.11598957736146907;0.10630207229271058;9.999419783752854;0.8334753596952902;1.097244945907919;0.7619292915288154;0.11930450360827967;1.0939682336217371;0.7712136081172004
80.117169;1.09123089543755;0.8332424359190542;0.763804195531465;0.11598944612043967;0.10630188230547252;9.999418175823553;0.8334752869686662;1.097245575812375;0.761930483115326;0.11930457678063561;1.093967491509358;0.7712135942439613
80.127169;1.0912299292752214;0.8332417352454539;0.763805344388101;0.11598931170927093;0.10630169584709612;9.999416181990677;0.8334752830479207;1.0972461150411517;0.7619316188624182;0.11930465698376613;1.0939667840233716;0.7712135457909758
80.137169;1.0912289345650843;0.8332410567350957;0.7638065332385162;0.11598917469844366;0.10630151262058195;9.999413854081984;0.8334753452719076;1.0972465584316935;0.7619326970527173;0.11930474344061792;1.0939661166805505;0.771213465279482
80.147169;1.0912279173458703;0.8332404008927684;0.7638077583375796;0.11598903554565901;0.10630133254809954;9.99941124290256;0.8334754706995996;1.0972469020319235;0.7619337164497367;0.1193048356426935;1.0939654940867827;0.7712133539819116
80.157169;1.0912268826052973;0.8332397697733144;0.7638090163089527;0.11598889459357031;0.10630115581506036;9.999408403241338;0.8334756555191898;1.0972471426096746;0.7619346758638593;0.11930493343739021;1.093964918820248;0.7712132127681479
80.167169;1.0912258330486058;0.8332391668830715;0.7638103035523298;0.11598875212666558;0.1063009827789855;9.99940539002378;0.8334758941842635;1.0972472775131452;0.7619355739505381;0.11930503690659192;1.093964390827107;0.7712130428747777
80.177169;1.091224769987362;0.8332385962965989;0.7638116160687503;0.11598860840748557;0.10630081381840725;9.999402248604742;0.8334761798678672;1.0972473050298062;0.7619364095116713;0.1193051461500525;1.0939639076991925;0.7712128462481017
80.187169;1.091223695061936;0.8332380616378962;0.7638129494394322;0.11598846374947551;0.10630064923684646;9.99939900818741;0.8334765059014783;1.0972472242627112;0.7619371818897024;0.11930526109519736;1.0939634655835038;0.7712126254483513
80.197169;1.091222610632866;0.8332375659485892;0.7638142987525055;0.11598831854764546;0.10630048922797909;9.999395683179028;0.8334768663895628;1.097247034220596;0.7619378909698888;0.11930538149654776;1.0939630599406176;0.7712123833433072
80.207169;1.091221518835307;0.833237111836748;0.7638156586128184;0.11598817312318617;0.10630033387576245;9.99939228196236;0.8334772559361419;1.0972467333060967;0.7619385370273086;0.1193055071325323;1.0939626855459799;0.7712121233772287
80.217169;1.0912204211455072;0.8332367015016566;0.7638170232469849;0.11598802753774505;0.10630018315804582;9.999388817215902;0.833477669533003;1.0972463202016272;0.7619391205553071;0.11930563799273405;1.0939623362693134;0.7712118500914652
80.227169;1.091219318793502;0.8332363370089184;0.7638183867833178;0.11598788156446256;0.1063000369384054;9.999385310498514;0.8334781028315372;1.0972457952049994;0.7619396417738783;0.11930577431452133;1.0939620053945747;0.7712115686964123
80.237169;1.0912182124201704;0.8332360202417455;0.763819743611625;0.11598773476052372;0.10629989503645074;9.999381787120035;0.8334785522325356;1.0972451605427063;0.7619401000315735;0.11930591647065938;1.0939616864506465;0.7712112842207681
80.247169;1.0912171008123888;0.8332357526261724;0.7638210885737975;0.11598758659634467;0.10629975738825481;9.999378269239722;0.833479014579425;1.0972444196319089;0.761940493674046;0.11930606476630852;1.0939613744375047;0.7712110013472976
80.257169;1.0912159805160555;0.8332355356525275;0.7638224169953322;0.1159874365951029;0.10629962414825754;9.999374771746567;0.8334794868796511;1.0972435761914063;0.7619408207554342;0.11930621928380859;1.0939610667440027;0.7712107246999009
80.267169;1.0912148468985567;0.8332353716179641;0.7638237247359132;0.11598728439344883;0.10629949567974188;9.999371293967863;0.8334799659289147;1.097242633964912;0.7619410800962536;0.11930637989710827;1.0939607625036374;0.7712104590351183
80.277169;1.0912136951688929;0.8332352636686237;0.7638250084055952;0.11598712977734693;0.1062993724995107;9.999367816240015;0.8334804477174377;1.097241596731179;0.7619412716573503;0.11930654638417132;1.0939604610933993;0.7712102091790225
80.287169;1.091212520303982;0.8332352153986663;0.763826265561739;0.11598697274576714;0.10629925519090398;9.999364313371357;0.8334809275137459;1.0972404679016672;0.761941396400318;0.11930671847020413;1.0939601616417034;0.7712099796344796
80.297169;1.0912113165342774;0.8332352302563472;0.7638274943511018;0.11598681352652715;0.10629914430459649;9.999360770015493;0.8334814007527843;1.0972392505094306;0.7619414562636896;0.11930689577008192;1.0939598633537422;0.7712097740354871
80.307169;1.0912100775391154;0.8332353110114826;0.7638286926275403;0.11598665248922425;0.10629904029054797;9.99935718124873;0.8334818636769785;1.0972379481482009;0.761941454057382;0.11930707771703024;1.09395956580358;0.7712095949643165
80.317169;1.0912087977060896;0.8332354594495933;0.7638298574499912;0.11598648996963311;0.10629894348863438;9.999353545408313;0.8334823133271102;1.0972365654192264;0.7619413930983499;0.11930726356135182;1.0939592692612155;0.7712094443321493
80.327169;1.0912074737980442;0.8332356764916726;0.7638309852329376;0.11598632611675723;0.10629885422213253;9.999349860955142;0.8334827471986418;1.0972351072178614;0.7619412769117413;0.11930745249599096;1.0939589744636993;0.7712093237993509
80.337169;1.091206105666346;0.8332359628795792;0.7638320720573841;0.11598616090549456;0.10629877295400027;9.9993461267307;0.8334831629418697;1.0972335776686748;0.761941109138227;0.11930764385888763;1.0939586815981523;0.7712092348592401
80.347169;1.0912046954831505;0.8332363193541552;0.7638331139588465;0.11598599425706625;0.10629870037511784;9.999342344137021;0.8334835585255459;1.0972319791936789;0.7619408933474928;0.1193078372539073;1.0939583895794147;0.7712091787766354
80.357169;1.0912032466487536;0.8332367460334352;0.7638341067814203;0.11598582613078283;0.10629863734915199;9.999338521865026;0.8334839327802122;1.0972303126472411;0.7619406326632889;0.11930803248112726;1.0939580963519768;0.7712091566802113
80.367169;1.0912017634941373;0.8332372422048641;0.7638350455655257;0.11598565658375377;0.10629858475442877;9.999334677108498;0.8334842855649262;1.0972285788589562;0.7619403293787764;0.1193082293135129;1.0939577998030887;0.7712091698310494
80.377169;1.0912002516853911;0.8332378065087063;0.7638359245556297;0.11598548576750932;0.1062985433590892;9.99933082623605;0.833484617550823;1.0972267796803696;0.7619399849615219;0.1193084273226819;1.0939574981118652;0.7712092193900622
80.387169;1.0911987182423468;0.8332384371101651;0.7638367380313118;0.11598531383044233;0.10629851381012315;9.99932696917627;0.8334849304871005;1.0972249174123834;0.7619396006001117;0.11930862589841779;1.0939571895961324;0.7712093056149565
80.397169;1.0911971702542034;0.8332391323669114;0.7638374808398287;0.11598514084497617;0.10629849665671767;9.999323084048655;0.833485227568235;1.0972229941259106;0.7619391774985284;0.11930882435147702;1.093956873307566;0.7712094276215846
80.407169;1.0911956130216214;0.8332398915246999;0.7638381481774125;0.11598496684521072;0.10629849232555802;9.999319137897695;0.8334855130269625;1.0972210119088115;0.7619387165034054;0.11930902200562236;1.0939565497952817;0.771209584028618
80.417169;1.0911940492432348;0.8332407146514534;0.7638387353089487;0.11598479191745967;0.10629850110251768;9.99931509584479;0.8334857914268191;1.0972189732266562;0.7619382179507941;0.11930921829420951;1.0939562206693123;0.7712097737546363
80.427169;1.0911924796408292;0.833241602095126;0.7638392377242915;0.11598461626065659;0.10629852315180371;9.999310919952702;0.8334860670337828;1.0972168812333432;0.7619376822081706;0.11930941278455472;1.093955887414954;0.7712099963729764
80.437169;1.0911909040747036;0.8332425541163585;0.7638396515126356;0.11598444018308854;0.10629855849307412;9.99930657364593;0.8334863432967323;1.0972147404049448;0.7619371100830413;0.11930960510916354;1.093955550702906;0.7712102518650932
80.447169;1.0911893225579137;0.8332435713301465;0.7638399737731537;0.11598426406426213;0.1062986069438716;9.99930203504177;0.8334866228722178;1.0972125567201358;0.761936502764326;0.11930979489902584;1.0939552111506576;0.7712105400108302
80.457169;1.0911877359302633;0.8332446553011148;0.763840202699292;0.11598408829709976;0.10629866812914586;9.99929730094257;0.8334869079928435;1.097210336875477;0.7619358617998173;0.11930998176275054;1.0939548710072058;0.771210860036537
80.467169;1.0911861455959075;0.8332458083327701;0.763840337031749;0.11598391319212943;0.10629874157879171;9.999292377223783;0.8334872005679183;1.0972080875550854;0.7619351888752277;0.11931016532158883;1.093954534337802;0.7712112110161029
80.477169;1.091184552703483;0.8332470332214382;0.7638403756199967;0.1159837388775725;0.10629882682985398;9.9992872717312;0.8334875019890534;1.0972058155330942;0.7619344852860125;0.1193103452410292;1.0939542056311609;0.7712115922003587
80.487169;1.0911829578256274;0.8332483330613665;0.763840317732492;0.11598356525750057;0.10629892347289281;9.999281999708408;0.833487813100882;1.0972035275500602;0.7619337519725349;0.11931052120392788;1.0939538893589325;0.771212002481295
80.497169;1.0911813610728338;0.8332497103711292;0.7638401635992916;0.11598339206155221;0.10629903112461121;9.99927659281868;0.833488134638591;1.0972012294588214;0.7619329901566809;0.11931069288021381;1.093953590367637;0.7712124401315283
80.507169;1.091179762220596;0.8332511661298616;0.7638399144653678;0.11598321893647096;0.10629914931983984;9.9992710972299;0.8334884676353684;1.0971989261862356;0.761932201762847;0.11931085990888975;1.0939533135672508;0.7712129034437053
80.517169;1.0911781609172226;0.8332526996457469;0.7638395723620409;0.11598304549820156;0.10629927744454268;9.999265559772368;0.8334888133300783;1.0971966227147576;0.7619313894368971;0.11931102187681994;1.0939530635149843;0.7712133911440294
80.527169;1.091176557032511;0.8332543094885948;0.7638391403274071;0.11598287138568605;0.1062994147979017;9.999260016031128;0.8334891729787666;1.0971943241334547;0.7619305562339103;0.11931117832123227;1.0939528445220201;0.7712139020556084
80.537169;1.0911749507574373;0.8332559944714505;0.7638386228674532;0.11598269636662296;0.10629956066935875;9.999254493448978;0.8334895480360373;1.097192034036858;0.7619297050878224;0.11931132877129026;1.0939526606542749;0.7712144347031991
80.547169;1.091173341951577;0.8332577532508353;0.7638380259325162;0.11598252042009839;0.10629971439127198;9.999249026758957;0.8334899405713542;1.0971897528734529;0.7619288385153787;0.11931147280107116;1.0939525153289047;0.7712149875414996
80.557169;1.0911717296137606;0.8332595827370165;0.7638373565781665;0.11598234373682705;0.10629987538214737;9.999243670777888;0.8334903532825529;1.0971874778703588;0.7619279588220528;0.1193116100397585;1.0939524107449734;0.7712155592747887
80.567169;1.091170112588822;0.8332614771329557;0.763836622722306;0.11598216667492932;0.10630004309530908;9.999238500454934;0.8334907888275611;1.0971852042805954;0.7619270684503936;0.11931174014833702;1.0939523475937838;0.7712161483253194
80.577169;1.0911684904910994;0.8332634289033332;0.7638358329508333;0.11598198973476286;0.10630021693402662;9.999233598027843;0.8334912489273353;1.097182926692764;0.761926169962589;0.11931186281317419;1.0939523253236194;0.7712167520143329
80.587169;1.0911668637460907;0.8332654307044132;0.7638349962348466;0.11598181354495891;0.10630039626991537;9.999229035691156;0.833491733741873;1.097180639819669;0.761925265834507;0.1193119777230786;1.0939523426457411;0.7712173665578691
80.597169;1.0911652332131003;0.8332674766037901;0.763834121330962;0.1159816387800447;0.10630058047166162;9.999224867671403;0.8334922422348265;1.0971783391625853;0.7619243584706382;0.11931208451950559;1.093952398156199;0.7712179877616906
80.607169;1.0911635996549307;0.833269562060983;0.7638332160170862;0.11598146603907929;0.10630076880113239;9.999221134645888;0.8334927734480421;1.0971760219410012;0.7619234502327431;0.11931218283943439;1.093952490983302;0.7712186117008185
80.617169;1.091161963311914;0.8332716832752177;0.7638322868935764;0.11598129579708996;0.10630096031344367;9.999217870066932;0.8334933269331948;1.097173687954015;0.7619225433186938;0.1193122724275284;1.0939526209830157;0.7712192352075692
80.627169;1.0911603242302268;0.833273837057789;0.7638313398698986;0.11598112838057364;0.10630115398197341;9.99921510144612;0.8334939022553685;1.0971713397818499;0.7619216400009404;0.11931235314770353;1.0939527887472502;0.7712198560838002
80.637169;1.0911586827095552;0.8332760212595098;0.7638303805254802;0.11598096390342869;0.10630134894235492;9.999212847690977;0.8334944994066898;1.0971689821592208;0.7619207432824776;0.11931242493484068;1.0939529956762655;0.7712204728458969
80.647169;1.0911570390664227;0.8332782345273136;0.763829414114534;0.11598080227985881;0.10630154459266405;9.999211117719547;0.8334951197186947;1.0971666205910882;0.7619198571573603;0.11931248776921208;1.093953243349736;0.7712210844907056
80.657169;1.0911553936080913;0.8332804752205646;0.7638284456659805;0.11598064337090576;0.10630174049756916;9.99920991470522;0.8334957658520321;1.0971642595092195;0.7619189861869954;0.11931254162996877;1.0939535323736604;0.7712216903596628
80.667169;1.0911537471394384;0.8332827407919029;0.7638274799778612;0.11598048714692243;0.10630193622218286;9.999209240193073;0.833496441153948;1.0971619011922582;0.7619181347113404;0.11931258646867934;1.093953861739281;0.7712222893244423
80.677169;1.0911521011959107;0.8332850279650956;0.7638265214058256;0.11598033374030439;0.10630213121193084;9.999209088742369;0.8334971491199599;1.097159546388719;0.7619173059405338;0.11931262223124238;1.093954228743454;0.7712228789454366
80.687169;1.0911504580207345;0.8332873325759548;0.7638255737030526;0.11598018336870689;0.10630232476326232;9.999209440713738;0.8334978931388045;1.0971571958429187;0.7619165015199828;0.1193126488518001;1.0939546292862874;0.7712234560612524
80.697169;1.0911488199219337;0.8332896488888039;0.7638246396652414;0.11598003623216467;0.10630251610849155;9.999210267583178;0.8334986762967465;1.0971548510082705;0.7619157220460154;0.11931266621470181;1.0939550582837618;0.7712240181243825
80.707169;1.0911471878633117;0.833291969449637;0.7638237208921302;0.1159798924655128;0.10630270456040515;9.999211539861765;0.8334995013044801;1.0971525131333302;0.7619149678331212;0.11931267418758623;1.093955509581467;0.7712245637856062
80.717169;1.0911455611095968;0.8332942858908808;0.7638228183640823;0.11597975213260922;0.10630288959448764;9.999213226155732;0.8335003706139207;1.09715018256978;0.761914239107818;0.11931267275647077;1.0939559757889243;0.771225092841188
80.727169;1.0911439386466804;0.8332965900295902;0.7638219333274772;0.11597961525585879;0.10630307086305224;9.999215299264177;0.8335012861975858;1.097147860159163;0.7619135359170073;0.11931266210023905;1.0939564487024578;0.7712256058391388
80.737169;1.0911423208056383;0.8332988745339301;0.763821067515671;0.11597948182776077;0.1063032482108352;9.999217750233404;0.8335022490618439;1.0971455484595702;0.7619128581545147;0.11931264249546135;1.09395691985587;0.7712261034276336
80.747169;1.0911407100458905;0.8333011331628307;0.7638202226949783;0.11597935175551087;0.10630342167389234;9.999220589219432;0.8335032591818653;1.0971432508272805;0.7619122056699571;0.1193126142012347;1.0939573810125522;0.7712265863398613
80.757169;1.091139110879315;0.8333033608771098;0.7638194001401172;0.11597922485232987;0.10630359141665484;9.999223837842251;0.8335043159762199;1.097140970389047;0.7619115783919866;0.1193125774452356;1.093957825008479;0.7712270560823816
80.767169;1.09113752895045;0.8333055535468659;0.7638186004838573;0.11597910093855254;0.10630375763606101;9.999227527251323;0.8335054186356858;1.0971387101046717;0.7619109763911712;0.11931253245374313;1.0939582464084372;0.7712275151905812
80.777169;1.0911359694888096;0.833307707026854;0.7638178240216332;0.11597897992276633;0.10630392048389775;9.999231695311186;0.8335065656438498;1.0971364728966857;0.761910399863168;0.11931247951211624;1.0939586412599769;0.7712279666865117
80.787169;1.0911344359294581;0.8333098166260247;0.7638170710628401;0.11597886177867907;0.10630407999558764;9.999236377885532;0.833507754204027;1.0971342612506694;0.7619098489076043;0.11931241907102311;1.093959006556222;0.7712284135449589
80.797169;1.0911329298483472;0.8333118778778992;0.7638163421035288;0.11597874648825268;0.10630423603438914;9.99924160022788;0.8335089805343834;1.097132076421953;0.7619093231701066;0.11931235181648125;1.0939593399341616;0.7712288585671553
80.807169;1.0911314520029358;0.8333138876379186;0.7638156379754909;0.1159786339914111;0.10630438830896473;9.999247372447801;0.8335102405127377;1.0971299180271181;0.7619088217604854;0.11931227860433653;1.0939596392573387;0.77122930373541
80.817169;1.0911300027122206;0.8333158442931619;0.7638149596043468;0.11597852410580188;0.1063045364166819;9.999253690074118;0.8335115300145511;1.0971277844319496;0.7619083434609191;0.11931220025814755;1.093959902359536;0.7712297490403823
80.827169;1.0911285812608031;0.8333177470301839;0.7638143072298954;0.11597841646500588;0.10630467988971586;9.999260538567853;0.833512845077056;1.0971256733698713;0.7619078867963551;0.11931211740136269;1.0939601273319621;0.7712301923874194
80.837169;1.091127185892008;0.8333195950002033;0.7638136799105383;0.11597831055479271;0.10630481831390996;9.999267895682832;0.833514181999667;1.0971235822587981;0.761907449851011;0.11931203046992894;1.0939603128451312;0.7712306306738287
80.847169;1.091125814851058;0.8333213873629371;0.7638130756257987;0.1159782058375775;0.10630495145939985;9.999275731693698;0.8335155374492236;1.097121508047218;0.7619070302826354;0.1193119397984941;1.0939604580680522;0.7712310607852179
80.857169;1.0911244669331128;0.8333231239101555;0.7638124913139824;0.11597810187458235;0.10630507931264195;9.9992840160549;0.8335169086226853;1.0971194466414549;0.7619066256778373;0.11931184564527104;1.093960562164022;0.7712314800438761
80.867169;1.0911231407113393;0.8333248052705897;0.7638119226077582;0.11597799834656375;0.10630520200393775;9.999292725669498;0.8335182931003728;1.097117392646032;0.7619062337074961;0.11931174819237873;1.0939606236013282;0.7712318860274541
80.877169;1.0911218337773927;0.8333264325604879;0.7638113638761214;0.11597789497811564;0.10630531970209088;9.999301844035458;0.8335196884879685;1.0971153402440301;0.761905851847411;0.11931164757074021;1.0939606394664885;0.7712322763103237
80.887169;1.091120543014319;0.8333280070464052;0.7638108090746878;0.11597779146032831;0.10630543256188939;9.999311355108896;0.8335210923530476;1.0971132845157254;0.7619054769603771;0.11931154389542431;1.0939606049500854;0.7712326488738558
80.897169;1.0911192652906347;0.833329529953132;0.763810252984027;0.11597768747172996;0.10630554072287342;9.999321240320647;0.8335225020690841;1.0971112221447723;0.7619051050635264;0.11931143730730512;1.0939605138426785;0.7712330026716271
80.907169;1.0911179980339762;0.8333310021958944;0.7638096918345674;0.11597758277137361;0.10630564432178498;9.999331484366571;0.8335239144746028;1.097109151469385;0.7619047314651148;0.11931132800612666;1.0939603601179404;0.7712333376185709
80.917169;1.0911167397533452;0.8333324244443961;0.7638091229122164;0.1159774772340121;0.10630574352545168;9.999342083516106;0.8335253260366393;1.0971070719502536;0.7619043510342026;0.11931121627155826;1.0939601388766085;0.7712336541835675
80.927169;1.09111549033757;0.8333337974543974;0.763808543916997;0.11597737080388813;0.1063058385622704;9.99935304276124;0.8335267332340499;1.0971049838044786;0.7619039583753705;0.11931110248940081;1.0939598459242623;0.7712339530241118
80.937169;1.0911142511290928;0.8333351220257748;0.7638079530085724;0.11597726342401522;0.10630592969728565;9.99936436927827;0.833528132409991;1.0971028883495149;0.7619035481386517;0.11931098715854528;1.0939594773988601;0.7712342347057453
80.947169;1.0911130248667247;0.8333363988172485;0.7638073492658362;0.11597715499298059;0.1063060171576982;9.999376073185326;0.8335295194988973;1.0971007879532502;0.7619031154302971;0.11931087087192423;1.0939590300283746;0.7712344995925995
80.957169;1.091111815221394;0.8333376281332959;0.7638067328359696;0.11597704536022045;0.10630610109771149;9.999388167218367;0.8335308903208635;1.097098685304266;0.7619026560892265;0.11931075428246736;1.0939585014142506;0.7712347481316875
80.967169;1.091110626114407;0.8333388094222826;0.7638061047988998;0.11597693433196583;0.10630618165600095;9.999400664137687;0.8335322409747002;1.0970965828930996;0.7619021669094462;0.11931063805399285;1.0939578901422282;0.7712349811049909
80.977169;1.091109461158249;0.8333399409515644;0.7638054669959329;0.11597682170491537;0.10630625902906068;9.999413578155274;0.833533567609088;1.0970944826499824;0.7619016455989096;0.1193105228208055;1.0939571953593272;0.7712351993019152
80.987169;1.0911083231769507;0.8333410202371487;0.7638048217034219;0.1159767073106564;0.1063063334705478;9.999426925435714;0.8335348659244646;1.097092385774659;0.7619010902077634;0.11931040917054912;1.0939564164707816;0.7712354028011825
80.997169;1.0911072141913414;0.8333420450354397;0.7638041709832013;0.11597659103035937;0.10630640524773297;9.999440720389519;0.8335361311084745;1.0970902933246158;0.7619004986024446;0.11931029766718487;1.0939555543443262;0.7712355906568507
81.007169;1.0911061361983843;0.8333430140154622;0.7638035158577144;0.11597647277869981;0.10630647460819338;9.99945497123893;0.8335373582751622;1.0970882066892162;0.7618998684577557;0.11931018888513298;1.0939546125580109;0.7712357614389225
81.017169;1.091105091794922;0.8333439265591107;0.7638028557295523;0.11597635243481647;0.10630654173931103;9.999469677499075;0.8335385432495334;1.0970861268371712;0.7618991974060131;0.11931008337332073;1.0939535965859941;0.7712359139599175
81.027169;1.0911040838056816;0.833344782460225;0.7638021888275821;0.11597622977886346;0.10630660673387267;9.99948482963031;0.8335396831116102;1.097084053648153;0.7618984830268549;0.11930998160925917;1.093952512144696;0.771236047740436
81.037169;1.0911031146944175;0.8333455821416544;0.7638015137698668;0.11597610452550654;0.10630666960798457;9.999500408113656;0.8335407755162418;1.097081986832482;0.7618977228435004;0.11930988403322823;1.093951364678492;0.7712361632682033
81.047169;1.0911021862511574;0.8333463266653144;0.7638008306256369;0.11597597636190848;0.10630673034137728;9.99951638137505;0.8335418175016563;1.0970799271768616;0.7618969147750998;0.11930979107649561;1.093950160213706;0.7712362615922628
81.057169;1.0911012992579072;0.8333470174076731;0.7638001404234909;0.11597584491416871;0.10630678887364628;9.999532706074309;0.8335428056653299;1.0970778765665352;0.7618960579315849;0.11930970310523681;1.0939489065740613;0.7712363433914513
81.067169;1.0911004535706796;0.8333476559460027;0.7637994440003744;0.11597570976151599;0.10630684505213565;9.999549331045305;0.8335437375830966;1.0970758374594916;0.7618951530472658;0.11930962032414293;1.0939476131329122;0.7712364082251355
81.077169;1.0910996487736402;0.83334824375722;0.7637987410895641;0.11597557052294767;0.10630689861585894;9.999566200432254;0.833544612886651;1.0970738127240798;0.7618942025108661;0.11930954274334553;1.0939462890550888;0.7712364541776435
81.087169;1.0910988847862133;0.8333487816996611;0.7637980300842243;0.11597542694932539;0.10630694926890784;9.999583254236521;0.8335454330505457;1.0970718058563544;0.7618932102576222;0.11930947026238369;1.0939449426101828;0.7712364780444522
81.097169;1.0910981623409666;0.8333492700434388;0.7637973086543441;0.11597527901831;0.10630699672386806;9.99960043043426;0.8335462000922924;1.0970698216815185;0.76189218138537;0.11930940278786838;1.0939435818981367;0.7712364759847171
81.107169;1.0910974834453524;0.8333497088853427;0.7637965743470924;0.11597512692363868;0.1063070406450935;9.999617669804804;0.8335469159021828;1.097067866747205;0.7618911215553348;0.11930934028701294;1.0939422148566607;0.7712364443484274
81.117169;1.0910968512621269;0.8333500983513163;0.7637958246739859;0.11597497091283453;0.10630708062740635;9.999634919979341;0.833547582911206;1.0970659484103804;0.7618900364857362;0.1193092827408522;1.0939408489278204;0.7712363803799169
81.127169;1.0910962693413893;0.83335043843775;0.7637950571942123;0.11597481113181683;0.1063071162516495;9.999652135666311;0.833548204316224;1.0970640736923154;0.7618889316583842;0.11930923003039355;1.0939394915819811;0.77123628223405
81.137169;1.0910957409562079;0.8333507286049255;0.7637942694606432;0.11597464757574025;0.10630714712712484;9.999669278131119;0.8335487836085261;1.0970622488924666;0.7618878122512154;0.11930918187424273;1.0939381505787829;0.7712361484791892
81.147169;1.091095268708077;0.8333509678576247;0.7637934588008494;0.115974480156979;0.10630717292474677;9.99968631518081;0.8335493246710673;1.0970604795160863;0.7618866833956858;0.1193091378860069;1.0939368332732937;0.7712359780117167
81.157169;1.0910948543224868;0.8333511555102922;0.7637926226358437;0.11597430886294682;0.10630719344002494;9.99970321415041;0.8335498318227297;1.0970587702053949;0.761885550548584;0.11930909767251102;1.0939355460655145;0.771235770326423
81.167169;1.0910944989539968;0.8333512916583202;0.7637917590258717;0.115974133873331;0.10630720866781226;9.999719930781529;0.8335503091457538;1.0970571244942033;0.7618844192180545;0.11930906087571581;1.0939342946004327;0.7712355253096032
81.177169;1.0910942040894391;0.8333513771588847;0.7637908666507816;0.11597395551302857;0.10630721885442634;9.999736409731351;0.8335507597825561;1.0970555444185424;0.761883294148029;0.11930902717338362;1.0939330838156653;0.7712352426941381
81.187169;1.091093971868055;0.8333514135119287;0.7637899445812795;0.11597377415015045;0.10630722447229803;9.999752596313304;0.8335511854877745;1.0970540301997942;0.761882179183112;0.11930899628657402;1.0939319175401085;0.7712349219588949
81.197169;1.0910938039439553;0.8333514026941617;0.763788992351597;0.11597359021658164;0.10630722609905938;9.999768442856343;0.833551586558911;1.0970525805454199;0.7618810779400133;0.11930896797611945;1.0939307987360347;0.7712345624623274
81.207169;1.091093700600019;0.8333513471354305;0.7637880099729278;0.1159734042610831;0.1063072243031754;9.999783904305078;0.8335519623245186;1.0970511939155678;0.7618799943772617;0.1193089420354889;1.093929730281607;0.771234163312557
81.217169;1.0910936612837039;0.8333512496438856;0.7637869975653048;0.11597321687434062;0.10630721963096025;9.99979892845526;0.8335523114898573;1.0970498694492772;0.761878932880262;0.11930891832749231;1.0939287154500228;0.7712337234754014
81.227169;1.0910936856006381;0.8333511132410143;0.763785955102068;0.11597302854915247;0.10630721267483483;9.999813449465831;0.833552631715229;1.097048606963066;0.7618778979361917;0.11930889678761813;1.0939277581173883;0.7712332422848478
81.237169;1.0910937740007716;0.8333509410790194;0.7637848824147505;0.1159728396472322;0.10630720413074989;9.999827395079192;0.8335529190017452;1.0970474068803875;0.761876893676765;0.11930887733482433;1.0939268625403837;0.771232719345804
81.247169;1.0910939272710587;0.8333507360056945;0.763783778805118;0.11597265047936078;0.10630719477210801;9.999840704212552;0.8335531679700705;1.0970462695244474;0.7618759233527727;0.1193088598399254;1.093926032893681;0.7712321537447655
81.257169;1.0910941450452585;0.8333505001503796;0.7637826425410451;0.11597246135940116;0.10630718536256038;9.999853340203629;0.8335533731507089;1.097045193519305;0.761874988769497;0.11930884420888328;1.093925273366731;0.7712315440367106
81.267169;1.0910944254721193;0.8333502350056301;0.7637814710972877;0.11597227260201272;0.1063071765798428;9.999865292754635;0.8335535301188707;1.0970441749338693;0.7618740903038707;0.11930883042421306;1.093924588513422;0.7712308892952692
81.277169;1.0910947661073929;0.8333499412985357;0.7637802619033756;0.11597208450364176;0.10630716901128627;9.999876571891214;0.8335536357168114;1.0970432076253334;0.7618732277099014;0.11930881850753589;1.093923982906558;0.7712301897788344
81.287169;1.0910951645883062;0.8333496188334377;0.7637790129843142;0.1159718973124622;0.10630716318306382;9.999887198485464;0.8335536880298706;1.0970422841403318;0.761872400991714;0.1193088085012389;1.0939234603934749;0.7712294466531181
81.297169;1.091095619292841;0.833349267158501;0.7637777233900584;0.11597171121384856;0.10630715954154732;9.999897195059276;0.833553686798958;1.0970413970652237;0.7618716105938651;0.11930880045880847;1.0939230240325348;0.7712286615242794
81.307169;1.0910961299391357;0.8333488863653308;0.7637763932459322;0.11597152636433675;0.10630715847107537;9.999906579646996;0.8335536336776654;1.0970405400757555;0.7618708570872987;0.11930879442366613;1.0939226770433594;0.7712278361291635
81.317169;1.0910966974124707;0.8333484769742397;0.7637750232741713;0.11597134300215452;0.10630716041222417;9.999915360371393;0.833553531811678;1.097039708077154;0.7618701412907508;0.11930879047647656;1.0939224240400447;0.7712269721187961
81.327169;1.0910973229969025;0.8333480394371022;0.7637736142415854;0.1159711615711037;0.10630716591397765;9.999923532329275;0.8335533853580833;1.09703889716191;0.7618694644626516;0.11930878882066191;1.093922271396202;0.7712260709323822
81.337169;1.0910980075419967;0.8333475741020386;0.7637721667683927;0.11597098272195305;0.10630717554466493;9.999931081048544;0.8335531993305466;1.0970381049524378;0.7618688273580516;0.11930878977681252;1.0939222268434754;0.7712251335744559
81.347169;1.0910987507940695;0.8333470814591125;0.7637706816430931;0.11597080718664125;0.10630718979544393;9.999937989056164;0.8335529794662259;1.0970373306979764;0.7618682287668201;0.11930879370687687;1.0939222990712734;0.7712241606738263
81.357169;1.0910995509129229;0.8333465625259051;0.7637691603789206;0.11597063562696083;0.10630720901214204;9.99994424436241;0.8335527321485046;1.0970365745105715;0.7618676651629817;0.11930880097982688;1.0939224970842965;0.771223152965732
81.367169;1.0911004042030508;0.8333460192788662;0.7637676049135191;0.11597046855160881;0.10630723332628933;9.999949845433855;0.8335524645751765;1.0970358363691155;0.7618671318117457;0.11930881199945984;1.0939228296435597;0.7712221110653069
81.377169;1.0911013050926683;0.8333454543550843;0.7637660166309679;0.11597030633409852;0.10630726267636456;9.999954795323546;0.8335521847670703;1.0970351160702876;0.7618666240121682;0.11930882722265668;1.093923305329271;0.7712210346778559
81.387169;1.0911022465404536;0.833344870263609;0.7637643963417892;0.11597014926577054;0.106307296922264;9.999959096126478;0.8335519011324921;1.0970344141957582;0.7618661374150997;0.11930884709462584;1.093923932218452;0.7712199227840871
81.397169;1.091103220963722;0.8333442694486662;0.7637627451037525;0.11596999758721768;0.10630733589172112;9.999962752393667;0.8335516218087858;1.0970337323747439;0.7618656681396686;0.11930887192220337;1.0939247167753818;0.7712187746442246
81.407169;1.0911042209670587;0.8333436551356169;0.7637610646057061;0.11596985152498607;0.10630737934929416;9.999965776165462;0.833551353826674;1.0970330723082706;0.7618652131165687;0.11930890179508753;1.0939256631293028;0.7712175904048437
81.417169;1.0911052391749712;0.8333430317858044;0.763759356934993;0.11596971134348831;0.10630742700289356;9.999968185571094;0.8335511025173734;1.0970324355250884;0.7618647698916426;0.11930893666861946;1.093926773242608;0.7712163709842709
81.427169;1.0911062680721293;0.8333424047565927;0.7637576242028439;0.11596957734232174;0.10630747854133434;9.999969997016235;0.8335508718184941;1.097031824047656;0.7618643362383681;0.11930897655108916;1.0939280474495305;0.7712151176280841
81.437169;1.0911073008252683;0.833341779453049;0.7637558683212763;0.11596944975598862;0.10630753367763224;9.999971220529872;0.8335506650924944;1.0970312403555857;0.7618639104002082;0.11930902156483418;1.0939294850951429;0.7712138316074153
81.447169;1.0911083321929425;0.8333411603975219;0.7637540911779767;0.11596932864855924;0.106307592210558;9.999971859822008;0.8335504857617038;1.0970306869918376;0.7618634912817516;0.11930907182939174;1.0939310850070179;0.7712125140496775
81.457169;1.091109358499975;0.833340550767478;0.7637522952128003;0.11596921392092183;0.10630765403354722;9.99997191050236;0.8335503374152279;1.0970301665104742;0.761863078054715;0.11930912734913315;1.093932845376085;0.7712111658223268
81.467169;1.091110376780668;0.8333399527400454;0.7637504838250785;0.11596910539158417;0.10630771901831605;9.999971360914994;0.8335502232875298;1.097029681116823;0.7618626698319757;0.1193091880297495;1.093934763506345;0.7712097874171405
81.477169;1.0911113837656683;0.8333393684010558;0.7637486614373732;0.11596900287821965;0.10630778688896146;9.999970197681876;0.8335501457320793;1.0970292319201997;0.7618622656763447;0.11930925379837697;1.093936835850905;0.7712083785198698
81.487169;1.0911123754314662;0.8333388005415704;0.7637468333939652;0.1159689063216871;0.10630785726353685;9.99996840827346;0.8335501060065189;1.0970288188554829;0.761861864461081;0.11930932472072094;1.0939390574751615;0.7712069380028204
81.497169;1.0911133473306456;0.833338252635793;0.7637450054356574;0.11596881588592046;0.10630792980294344;9.999965981887199;0.8335501042087683;1.0970284418250964;0.7618614644303944;0.11930940098703774;1.0939414213720449;0.7712054649207121
81.507169;1.0911142953920796;0.833337728046401;0.7637431830558072;0.11596873185172654;0.10630800427442284;9.99996291037799;0.8335501399507208;1.0970281015135483;0.7618610631341673;0.11930948279143522;1.093943919278772;0.771203959127226
81.517169;1.0911152163563145;0.8333372294442172;0.7637413713614969;0.11596865439261848;0.1063080805219803;9.999959183574282;0.8335502136342992;1.0970277982574022;0.761860658169328;0.11930957030604573;1.0939465427931914;0.7712024210203736
81.527169;1.0911161075370779;0.833336758845133;0.763739575129155;0.11596858349006395;0.10630815843634323;9.99995478569284;0.8335503271301886;1.0970275303640984;0.7618602479418551;0.11930966376494834;1.0939492831191207;0.7712008514365026
81.537169;1.0911169666385636;0.8333363178214813;0.7637377984294077;0.11596851900137636;0.10630823791117842;9.9999497018721;0.83355048368667;1.0970272941086034;0.7618598319062961;0.11930976348211632;1.0939521308847893;0.7711992518375826
81.547169;1.0911177918019772;0.833335907924907;0.7637360440002476;0.11596846077007447;0.10630831878766919;9.99994392579643;0.8335506873833405;1.097027084881652;0.7618594107400484;0.11930986979224442;1.0939550767711632;0.7711976243712791
81.557169;1.0911185813018633;0.8333355312566618;0.7637343134293542;0.11596840873554012;0.10630840082748483;9.999937459251699;0.8335509419734307;1.0970268977422348;0.761858986310753;0.11930998302367943;1.0939581115902903;0.7711959715240547
81.567169;1.0911193327174216;0.833335190375319;0.7637326080792369;0.11596836299500546;0.10630848367715827;9.999930311163032;0.8335512496031596;1.0970267273117051;0.7618585608978146;0.11931010351234744;1.0939612256091595;0.7711942955739063
81.577169;1.0911200423712366;0.8333348873546901;0.7637309294523249;0.1159683237827768;0.10630856681747375;9.999922502551511;0.8335516106141018;1.0970265678568687;0.7618581360901043;0.11931023158838809;1.0939644080124353;0.77119259839519
81.587169;1.091120705705798;0.8333346229640064;0.7637292792377326;0.11596829136832469;0.10630864958233663;9.999914067863456;0.8335520245228744;1.09702641419853;0.7618577123438596;0.1193103675022292;1.0939676469807804;0.7711908816602128
81.597169;1.0911213179086585;0.8333343968546274;0.7637276595606897;0.11596826594417203;0.10630873126050835;9.99990504809187;0.8335524908549414;1.097026263201404;0.7618572892738148;0.11931051133153987;1.09397093033477;0.7711891470332057
81.607169;1.0911218741936972;0.8333342086338261;0.7637260727495522;0.11596824758615262;0.10630881118492669;9.999895488896826;0.8335530091821213;1.0970261145141245;0.7618568657589998;0.11931066296330141;1.0939742462815127;0.7711873961132131
81.617169;1.09112236979673;0.8333340587947775;0.763724520850734;0.11596823626392955;0.10630888880492223;9.999885448411355;0.8335535788051995;1.0970259698355258;0.7618564399826828;0.11931082216431696;1.0939775837801986;0.771185630527833
81.627169;1.0911227996609791;0.8333339488625026;0.7637230056459827;0.1159682318648702;0.10630896379467994;9.999874997976002;0.8335541983467727;1.0970258314665258;0.7618560100840607;0.11931098864340779;1.0939809325907612;0.7711838522526915
81.637169;1.091123158616989;0.8333338810173133;0.7637215287938666;0.11596823426709593;0.10630903609139818;9.999864210024732;0.8335548654647584;1.0970257016862437;0.7618555747902167;0.11931116207785943;1.0939842836959734;0.7711820636846844
81.647169;1.0911234424922123;0.8333338571765331;0.7637200915687552;0.1159682434886077;0.10630910575245779;9.999853150595085;0.8335555769466089;1.0970255835961482;0.7618551334766149;0.1193113421893525;1.093987630260366;0.7711802675759886
81.657169;1.0911236485401024;0.8333338779732546;0.7637186947259461;0.11596825979015564;0.1063091727841534;9.999841882188003;0.8335563289863687;1.0970254822817707;0.761854686030016;0.11931152886639142;1.0939909680194209;0.7711784669566913
81.667169;1.0911237743955724;0.8333339427993691;0.7637173390542493;0.11596828359017937;0.10630923713744052;9.999830466635927;0.8335571174785412;1.097025404625563;0.7618542328015849;0.11931172218110304;1.0939942944281353;0.7711766649281899
81.677169;1.091123817234315;0.8333340507531088;0.7637160261166749;0.11596831532442892;0.10630929879953675;9.999818965249919;0.8335579382751157;1.0970253573402466;0.7618537747094033;0.11931192225607258;1.0939976075085234;0.7711748643264473
81.687169;1.0911237741025477;0.8333342012741961;0.7637147583784877;0.11596835542423045;0.10630935785078115;9.99980743526969;0.8335587870342477;1.0970253450108436;0.7618533133233271;0.11931212914245443;1.0940009050839012;0.7711730674125776
81.697169;1.0911236423349078;0.8333343939719579;0.7637135385545487;0.11596840430310117;0.10630941448874698;9.999795921357224;0.8335596586128959;1.097025370617189;0.7618528505801065;0.11931234280656615;1.0940041842443655;0.7711712762357636
81.707169;1.0911234193963217;0.8333346282775492;0.7637123688626272;0.11596846228690379;0.10630946901302295;9.999784452660878;0.8335605464720753;1.0970254378196582;0.7618523882502548;0.11931256311197952;1.0940074411910903;0.7711694938203936
81.717169;1.0911231029259572;0.833334903847232;0.7637112507281262;0.11596852963971019;0.10630952174188367;9.999773052464736;0.8335614426103037;1.0970255519366328;0.7618519277115633;0.1193127897208449;1.0940106710432858;0.7711677249458156
81.727169;1.0911226915775878;0.8333352215859874;0.7637101845368223;0.11596860667086487;0.10630957290165147;9.999761747259853;0.8335623384152113;1.097025719189735;0.7618514701944218;0.11931302204010827;1.0940138674719055;0.7711659756688078
81.737169;1.0911221859574753;0.8333355841515696;0.7637091693108667;0.11596869375115788;0.10630962256699662;9.999750561893325;0.8335632257705582;1.0970259458042808;0.7618510173557992;0.11931325932713838;1.0940170235375308;0.7711642524456118
81.747169;1.091121588372963;0.833335995423128;0.7637082026666968;0.11596879120726007;0.10630967070648216;9.999739507911938;0.833564097247409;1.0970262374087625;0.7618505718796434;0.11931350087909012;1.0940201334423634;0.7711625617437603
81.757169;1.0911209013640166;0.8333364595695748;0.7637072808500267;0.11596889918760127;0.10630971727045467;9.999728582893434;0.8335649457679264;1.0970265984174223;0.7618501372870449;0.11931374613083812;1.0940231929417539;0.7711609101707331
81.767169;1.0911201268269886;0.8333369803106054;0.7637063988765954;0.11596901762091315;0.10630976215758639;9.999717781180715;0.8335657646776367;1.097027031534664;0.7618497168856783;0.11931399459382888;1.0940261983327464;0.7711593048673617
81.777169;1.0911192668469705;0.8333375605147898;0.7637055513616967;0.11596914626703997;0.10630980511172092;9.999707097488342;0.8335665481454512;1.0970275378889502;0.7618493131019778;0.11931424574559235;1.0940291456009128;0.7711577532667819
81.787169;1.0911183247814238;0.8333382022323507;0.7637047335748023;0.11596928474393366;0.10630984574702323;9.999696523111265;0.8335672916867823;1.097028117668767;0.761848927678898;0.11931449898222278;1.0940320300047313;0.7711562619181849
81.797169;1.091117304947402;0.8333389068603289;0.7637039416773862;0.11596943255468771;0.10630988365141607;9.999686046654666;0.8335679925801215;1.0970287703860213;0.7618485620464315;0.11931475366838237;1.0940348458866729;0.7711548356888932
81.807169;1.091116211471766;0.8333396750058487;0.7637031725188217;0.1159695891865901;0.10630991845451533;9.999675655273979;0.8335686496578463;1.09702949438697;0.761848217555711;0.11931500924896585;1.0940375867396248;0.7711534777225834
81.817169;1.0911150474945448;0.8333405062363749;0.7637024238124087;0.1159697542242532;0.10630994988186723;9.999665335011784;0.833569262713822;1.097030286737112;0.761847895755166;0.11931526528249678;1.0940402453178755;0.7711521893031408
81.827169;1.0911138153706745;0.8333413989499862;0.7637016943641508;0.1159699274014606;0.10630997774988996;9.999655071911661;0.8335698322852366;1.0970311442257779;0.761847598506859;0.11931552137312186;1.0940428140543428;0.7711509699657235
81.837169;1.091112517726142;0.8333423501538467;0.7637009839457901;0.11597010857153901;0.10631000187402473;9.999644849039852;0.8335703596378841;1.097032064623316;0.7618473276592113;0.11931577714965014;1.09404528586143;0.7711498183514222
81.847169;1.0911111580441275;0.8333433554547331;0.7637002930206498;0.11597029763279394;0.10631002204068118;9.999634644043716;0.833570846448759;1.0970330475349006;0.7618470846804571;0.11931603231100069;1.094047654620274;0.7711487331541934
81.857169;1.0911097403942067;0.8333444099562681;0.7636996224118269;0.11597049446443228;0.10631003808741393;9.999624430366676;0.833571294383385;1.0970340942518821;0.7618468707100307;0.11931628665305258;1.0940499151896783;0.7711477137052085
81.867169;1.0911082689629088;0.8333455096001674;0.763698972924173;0.11597069889617356;0.1063100499214475;9.999614175963881;0.8335717047466346;1.0970352063799342;0.7618466868461592;0.11931654007474188;1.0940520632489876;0.7711467600055644
81.877169;1.0911067476610465;0.833346651805286;0.7636983452502697;0.11597091071249896;0.10631005745943341;9.99960384646787;0.8335720784545588;1.0970363848444498;0.7618465343870624;0.11931679252473859;1.0940540953285178;0.7711458723332334
81.887169;1.0911051803609293;0.8333478349784734;0.7636977402513007;0.11597112967767473;0.10631006064842562;9.99959342301591;0.8335724165132096;1.0970376304415903;0.761846414995087;0.11931704384076368;1.0940560091074263;0.7711450511910433
81.897169;1.091103571866691;0.8333490573222669;0.7636971592648532;0.11597135557638949;0.10631005953706318;9.99958291927509;0.8335727199870615;1.0970389448076168;0.761846330822188;0.11931729367195204;1.0940578035896507;0.7711442973422252
81.907169;1.0911019286651544;0.8333503156944637;0.7636966042404134;0.11597158823157389;0.10631005423717046;9.999572375137541;0.8335729890796172;1.0970403306050904;0.7618462843177791;0.11931754160944978;1.094059479473851;0.7711436111824524
81.917169;1.0911002587523284;0.8333516050006339;0.7636960774828264;0.11597182743943019;0.10631004482596905;9.999561837521075;0.8335732227361226;1.0970417910855406;0.761846277451393;0.11931778726569889;1.0940610399473383;0.7711429922884931
81.927169;1.09109857043001;0.8333529182757202;0.7636955810556983;0.11597207289067513;0.10631003134687521;9.99955135374929;0.8335734192515449;1.0970433297534083;0.7618463109654594;0.11931803017695526;1.0940624906683627;0.771142440041086
81.937169;1.091096870620816;0.8333542470834211;0.7636951165801641;0.11597232414370032;0.10631001386362268;9.999540974562938;0.8335735769915763;1.0970449505157331;0.7618463843034228;0.11931826979287036;1.0940638384323655;0.7711419545685212
81.947169;1.0910951640098605;0.8333555818457862;0.763694685570257;0.11597258059270134;0.10630999244637776;9.999530751403418;0.8335736946705572;1.0970466572685846;0.7618464960873461;0.11931850565310932;1.0940650899752808;0.7711415369482131
81.957169;1.0910934534329881;0.8333569124153486;0.7636942896152026;0.11597284144475309;0.10630996715953876;9.999520730111708;0.8335737709125056;1.0970484525259934;0.7618466446870951;0.11931873750723743;1.0940662518073232;0.7711411885237861
81.967169;1.0910917406175358;0.8333582286157896;0.7636939301585705;0.11597310578658432;0.10630993811927873;9.999510948545456;0.8335738035600183;1.097050336900932;0.7618468284334395;0.11931896524144256;1.0940673300992323;0.7711409099342256
81.977169;1.0910900264232382;0.8333595202475301;0.7636936080153315;0.11597337270594395;0.10630990553508898;9.99950143728824;0.8335737897814315;1.0970523095992462;0.7618470455700597;0.11931918872650903;1.0940683296647173;0.7711407007204106
81.987169;1.0910883105763478;0.8333607774030682;0.7636933227902593;0.11597364133054168;0.10630986973857237;9.999492219062912;0.8335737264972349;1.097054368740521;0.7618472943703759;0.11931940773064889;1.094069252968741;0.7711405598568964
81.997169;1.0910865919333839;0.8333619915941972;0.7636930726740009;0.11597391079853037;0.10630983127775201;9.999483308008907;0.8335736105035607;1.09705651203955;0.7618475734552332;0.119319621965652;1.0940701007311446;0.7711404863809095
82.007169;1.0910848694278432;0.8333631565896978;0.7636928549529624;0.115974180274445;0.10630979097031613;9.999474712330844;0.8335734392762414;1.0970587377516263;0.7618478820126978;0.11931983119121435;1.0940708739425713;0.771140479409747
82.017169;1.0910831423478957;0.8333642681085102;0.7636926668661914;0.1159744489785201;0.10630974975282617;9.999466438823747;0.833573211998161;1.0970610445996292;0.7618482198902661;0.11932003525088278;1.0940715756034223;0.7711405381087967
82.027169;1.09108140955284;0.8333653228388268;0.7636925061420581;0.11597471620693123;0.10630970845168822;9.999458502005064;0.8335729291392108;1.0970634308897091;0.761848587622452;0.11932023402787893;1.094072210886672;0.7711406619389506
82.037169;1.0910796687400128;0.833366317695548;0.7636923709818361;0.11597498133475787;0.10630966771597988;9.999450937322608;0.8335725912640727;1.097065893962978;0.7618489862084252;0.11932042740866856;1.0940727861498427;0.7711408506940979
82.047169;1.0910779167614646;0.8333672496596645;0.7636922598693354;0.11597524375894665;0.10630962804763043;9.999443804075286;0.8335721985958858;1.0970684301514353;0.7618494170264194;0.11932061532538056;1.0940733082504115;0.7711411042525842
82.057169;1.091076150854643;0.8333681157106775;0.7636921714613247;0.11597550286520376;0.10630958977178928;9.999437173595078;0.8335717511153528;1.0970710346159747;0.7618498821470329;0.11932079779043611;1.094073784514703;0.771141422561178
82.067169;1.0910743698570562;0.8333689127440903;0.7636921043063395;0.11597575807065387;0.1063095529900873;9.999431112884968;0.8335712485147992;1.097073701049898;0.7618503842846731;0.1193209748446683;1.0940742225509155;0.771141805699533
82.077169;1.091072574335032;0.8333696381019536;0.7636920564907046;0.11597600889247314;0.10630951760689157;9.999425670775075;0.8335706904902773;1.0970764220253255;0.7618509261409196;0.11932114649325923;1.0940746295951589;0.771142253144263
