time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
82.087169;1.0910707653724414;0.8333702901199047;0.7636920256778859;0.11597625500160161;0.1063094834561715;9.999420872491472;0.8335700774036189;1.0970791903363855;0.761851509754884;0.11932131265321107;1.0940750117809932;0.7711427628307735
82.097169;1.091068943308266;0.8333708678283849;0.763692009472647;0.11597649621798743;0.10630945041497333;9.99941672698457;0.833569410123037;1.097082000321028;0.7618521365778141;0.11932147312612404;1.0940753735407223;0.7711433313578675
82.107169;1.0910671076358274;0.833371370869179;0.7636920057087163;0.11597673249501472;0.106309418360493;9.999413240260456;0.8335686895596875;1.0970848477560422;0.7618528085802634;0.11932162764864036;1.09407571709248;0.7711439547517529
82.117169;1.091065257541394;0.8333717999787204;0.7636920124028392;0.11597696394478209;0.1063093870455868;9.999410422609653;0.8335679172511257;1.0970877289852263;0.7618535292222796;0.11932177592600864;1.094076042285887;0.7711446287768129
82.127169;1.0910633918168537;0.8333721566959512;0.7636920275117618;0.11597719081928452;0.10630935605519924;9.99940828663378;0.8335670961196242;1.0970906410053305;0.761854302914751;0.11932191757564171;1.0940763473723574;0.7711453492469991
82.137169;1.0910615080979535;0.8333724425246578;0.7636920490597622;0.11597741344892792;0.10630932492177174;9.999406841378834;0.8335662304637476;1.0970935819356413;0.7618551335041223;0.11932205209978526;1.0940766304110874;0.7711461124995064
82.147169;1.0910596029584372;0.8333726587996788;0.763692075860856;0.11597763224468488;0.10630929332298468;9.999406089654023;0.8335653256721437;1.0970965506543797;0.7618560231331402;0.11932217896519202;1.0940768898675775;0.7711469152559248
82.157169;1.0910576733629949;0.8333728070175952;0.7636921079584258;0.11597784773023152;0.10630926113947634;9.999406032329716;0.8335643877166319;1.0970995465507454;0.7618569719081343;0.11932229769144699;1.0940771240690943;0.7711477541625007
82.167169;1.0910557177910065;0.8333728888482131;0.7636921460113655;0.1159780604966432;0.10630922830567356;9.99940667185752;0.8335634221440209;1.0971025698856411;0.7618579781385331;0.11932240786067565;1.0940773311386731;0.7711486258301028
82.177169;1.0910537364526753;0.8333729059879221;0.763692190734592;0.1159782710988583;0.10630919464739841;9.999408009924519;0.8335624332884232;1.0971056217449042;0.7618590389232672;0.11932250913599708;1.094077509755984;0.7711495270163956
82.187169;1.0910517313347583;0.8333728605598498;0.7636922434491635;0.11597848000644084;0.10630915987615468;9.999410047473114;0.8335614246391411;1.097108703509451;0.761860150741245;0.11932260132967512;1.0940776590849697;0.771150454465028
82.197169;1.0910497057223068;0.8333727559174395;0.7636923067652124;0.11597868763491602;0.10630912370678197;9.99941278659715;0.8335604000111985;1.097111815936655;0.7618613098007939;0.1193226843814617;1.0940777780597437;0.7711514047903424
82.207169;1.0910476630075165;0.8333725966339314;0.7636923843307376;0.11597889440176144;0.10630908596389778;9.999416228375186;0.8335593642155021;1.0971149581179693;0.7618625121665893;0.11932275827422342;1.0940778651815677;0.7711523749271363
82.217169;1.0910456059125053;0.8333723875678212;0.76369248007518;0.1159791007433992;0.10630904660685206;9.999420372456541;0.833558322530699;1.0971181274845823;0.761863753876537;0.11932282305358399;1.094077918344884;0.7711533627111374
82.227169;1.0910435368881939;0.8333721332445749;0.7636925977714477;0.11597930703282407;0.10630900566101706;9.999425220403516;0.8335572797694973;1.0971213205488672;0.7618650314221505;0.11932287888076554;1.0940779351226406;0.7711543668464221
82.237169;1.0910414587025061;0.8333718378885911;0.7636927407602866;0.11597951348601697;0.10630896311740583;9.999430777390407;0.8335562400192794;1.097124532915822;0.7618663422327089;0.11932292601327969;1.0940779137500238;0.7711553865590551
82.247169;1.0910393748469729;0.8333715058264084;0.7636929115731516;0.11597972017785652;0.106308918939703;9.999437052578747;0.8335552069989128;1.0971277583567285;0.7618676843890523;0.11932296479331933;1.094077853256166;0.7711564211960565
82.257169;1.0910372904009042;0.8333711419090682;0.7636931117988701;0.11597992708491446;0.10630887316549761;9.999444057332735;0.8335541845266552;1.0971309884940996;0.761869055985149;0.11932299566446963;1.094077753222834;0.7711574695788506
82.267169;1.0910352121585694;0.833370751366623;0.7636933421746936;0.11598013408221745;0.10630882594957751;9.99945179923688;0.8335531769046773;1.097134214317553;0.7618704550115202;0.11932301914069776;1.0940776145166706;0.7711585296251102
82.277169;1.0910331474505055;0.8333703395474789;0.7636936025903143;0.1159803409769537;0.10630877751527845;9.999460278358391;0.8335521890073246;1.0971374280486474;0.7618718795910935;0.11932303571045597;1.0940774398678486;0.7711595984573999
82.287169;1.0910311032175681;0.8333699117452441;0.7636938921582506;0.11598054760058371;0.10630872808074059;9.999469490912075;0.8335512258164849;1.097140623654006;0.7618733280303324;0.1193230457171649;1.0940772333830755;0.7711606725423323
82.297169;1.0910290859013916;0.8333694719809667;0.7636942095346132;0.11598075386838722;0.10630867780184963;9.999479434067513;0.8335502916258335;1.0971437960435728;0.7618747984830798;0.11932304930352595;1.0940769997261879;0.7711617477766138
82.307169;1.0910271014945059;0.8333690215976602;0.7636945530347558;0.11598095978113875;0.10630862675181786;9.999490102975784;0.833549389536046;1.097146939558827;0.7618762884216345;0.11932304646850071;1.0940767437394143;0.7711628194327321
82.317169;1.0910251554666435;0.8333685598435866;0.7636949202252163;0.11598116539542622;0.10630857493154772;9.999501483223456;0.8335485216117551;1.0971500473511941;0.7618777944898384;0.11932303715546916;1.094076470753031;0.7711638819881261
82.327169;1.0910232529264656;0.8333680855288633;0.7636953077433147;0.11598137078550619;0.10630852228688907;9.999513549826402;0.8335476894971904;1.0971531123628628;0.7618793126810884;0.11932302128289515;1.0940761870038178;0.7711649292671989
82.337169;1.0910213987376922;0.8333675975760612;0.7636957120662196;0.11598157601667783;0.10630846870087489;9.999526274042756;0.8335468948044942;1.0971561281212732;0.7618808381823348;0.11932299872117871;1.0940758997102993;0.7711659549267055
82.347169;1.0910195969543806;0.8333670949365978;0.7636961304199692;0.11598178111363387;0.106308413950399;9.999539630741522;0.8335461391491467;1.0971590883915487;0.7618823650328416;0.11932296927361022;1.094075616876163;0.7711669527487033
82.357169;1.0910178505589674;0.8333665770896796;0.7636965608033928;0.11598198610035901;0.10630835772372736;9.999553603080846;0.8335454242138134;1.0971619866762756;0.7618838862127929;0.119322932709995;1.0940753468616604;0.771167916290194
82.367169;1.0910161619649086;0.8333660443745938;0.7636970012598318;0.11598219114839392;0.10630829971823635;9.999568183708995;0.8335447516790241;1.0971648162931409;0.7618853941064425;0.11932288881352462;1.0940750981141736;0.7711688382640545
82.377169;1.0910145328370024;0.8333654974931152;0.7636974490594804;0.11598239662088497;0.10630823966307883;9.999583368476072;0.8335441231103402;1.0971675708058723;0.7618868808720474;0.1193228373607631;1.0940748789086392;0.7711697106323798
82.387169;1.091012963324448;0.833364937297689;0.7636979007426117;0.11598260294481978;0.10630817724841062;9.999599146377626;0.8335435399336986;1.0971702442408056;0.7618883386069997;0.11932277808110982;1.094074696468849;0.7711705255452967
82.397169;1.0910114522132104;0.8333643654459619;0.7636983529653947;0.11598281052234762;0.10630811210228072;9.999615496841459;0.8335430030905708;1.0971728308687787;0.7618897596283242;0.11932271068068527;1.094074556054347;0.7711712760915356
82.407169;1.091009997578081;0.8333637845769317;0.7636988029170937;0.11598301974534374;0.10630804386516783;9.999632393877748;0.8335425126099977;1.0971753250273235;0.7618911367618658;0.11932263488655716;1.0940744610292836;0.7711719564014338
82.417169;1.091008596629246;0.833363197188783;0.7636992483364737;0.11598323101578388;0.10630797226867972;9.999649810111759;0.8335420675206198;1.097177721365334;0.7618924632507651;0.11932255045504346;1.094074413403207;0.7711725618136822
82.427169;1.0910072453109672;0.8333626047768582;0.7636996877454845;0.11598344473645206;0.1063078971083015;9.999667718352802;0.8335416658018299;1.0971800151144062;0.7618937326015432;0.11932245718277026;1.0940744136516407;0.771173089263961
82.437169;1.0910059388265367;0.8333620086188889;0.7637001204839717;0.11598366130256964;0.10630781814975876;9.999686088156132;0.8335413046029387;1.097182202252169;0.7618949387889519;0.1193223549737407;1.094074460335686;0.7711735371748222
82.447169;1.0910046726919274;0.8333614109631434;0.763700546383993;0.11598388112822669;0.10630773509920961;9.999704878177848;0.8335409811723058;1.0971842799686602;0.761896076564031;0.11932224391265592;1.0940745506474168;0.7711739046218672
82.457169;1.0910034430097681;0.8333608153175186;0.7637009653862528;0.11598410465078461;0.10630764767319976;9.999724033958746;0.8335406934349141;1.097186247199108;0.7618971414854944;0.11932212424640606;1.0940746812718254;0.7711741901922434
82.467169;1.091002246029864;0.8333602266417593;0.7637013771971176;0.11598433226763681;0.10630755568423;9.999743493668563;0.8335404395799906;1.0971881044861347;0.7618981300268679;0.11932199627774694;1.0940748488343988;0.7711743913368356
82.477169;1.0910010786085187;0.8333596515941174;0.7637017812414606;0.11598456430656215;0.10630745904496679;9.999763190024744;0.8335402177375953;1.0971898532335904;0.7618990400882238;0.11932186025984348;1.094075050316523;0.7711745049586799
82.487169;1.0909999393659449;0.8333590976476011;0.7637021768456312;0.11598480106783986;0.10630735767353515;9.999783047555626;0.8335400261858068;1.0971914950840946;0.7618998710339763;0.11932171637274532;1.094075283222743;0.7711745287769959
82.497169;1.0909988288202028;0.8333585714084851;0.7637025633315901;0.11598504282793606;0.10630725138998909;9.99980298767652;0.833539863629897;1.0971930315282512;0.7619006228239943;0.11932156477777563;1.094075545103904;0.7711744620845126
82.507169;1.0909977486622071;0.8333580776519034;0.7637029400586167;0.11598528979146937;0.10630713994746946;9.999822939172734;0.8335397294688749;1.0971944634791235;0.7619012953442001;0.11932140567352627;1.0940758331867053;0.7711743052104277
82.517169;1.0909967010703665;0.8333576195467562;0.7637033063870782;0.11598554208869999;0.10630702316293873;9.999842839978154;0.8335396240471972;1.0971957908501249;0.7619018886836062;0.1193212393273392;1.0940761445867597;0.7711740585476526
82.527169;1.0909956882452623;0.8333571993833357;0.76370366169331;0.11598579979550581;0.10630690096760023;9.999862630213254;0.833539548597131;1.09719701224207;0.7619024038221486;0.11932106610085794;1.0940764764710986;0.7711737224803344
82.537169;1.090994712418951;0.8333568190003504;0.7637040055508532;0.11598606291053187;0.1063067733794359;9.99988224502431;0.8335395047828292;1.0971981251007834;0.7619028428470274;0.11932088644684179;1.0940768258077587;0.7711732980175445
82.547169;1.0909937762882034;0.8333564799201797;0.7637043376160202;0.11598633133726151;0.10630664049602861;9.999901609727765;0.8335394942237512;1.0971991263771756;0.7619032083415772;0.11932070085948371;1.0940771892997452;0.7711727868236523
82.557169;1.0909928834662836;0.8333561837414118;0.7637046573492554;0.11598660488738263;0.10630650246945755;9.999920640740402;0.8335395182638977;1.0972000134030844;0.7619035026615981;0.11932050983029237;1.0940775638209743;0.7711721906765691
82.567169;1.0909920386518637;0.8333559323647518;0.7637049643044409;0.11598688327775471;0.10630635943348399;9.999939251675073;0.833539577674891;1.0972007852392005;0.7619037282949109;0.11932031381413624;1.0940779466245012;0.7711715114414007
82.577169;1.0909912472055687;0.8333557271749948;0.7637052586131876;0.11598716611956417;0.10630621148401907;9.999957359247087;0.8335396720489757;1.0972014435551205;0.7619038887129834;0.11932011314420723;1.0940783350715233;0.7711707513725784
82.587169;1.0909905143818823;0.8333555679418942;0.7637055408925653;0.11598745291471121;0.10630605875489511;9.99997489009416;0.8335397995995323;1.0972019915429938;0.7619039880411836;0.11931990794758877;1.0940787267431424;0.771169912856814
82.597169;1.0909898451883655;0.8333554527335243;0.7637058119618475;0.11598774311063098;0.10630590152124829;9.999991786231357;0.8335399578019306;1.0972024320657285;0.7619040301207157;0.1193196981435372;1.0940791199511042;0.7711689979439971
82.607169;1.090989245126191;0.8333553786580109;0.7637060728976003;0.11598803616643982;0.10630574027685592;10.000008006285258;0.8335401439319852;1.097202766771374;0.7619040183596009;0.11931948348895277;1.0940795138395703;0.7711680085357094
82.617169;1.0909887206868063;0.8333553427696893;0.7637063251108881;0.1159883315524256;0.10630557575088467;10.000023525396886;0.833540355119062;1.0972029960548695;0.7619039559236002;0.11931926362897885;1.0940799083391897;0.7711669468970516
82.627169;1.090988278892054;0.8333553429138042;0.7637065700850992;0.11598862878340362;0.10630540887608438;10.000038329348918;0.833540588457847;1.0972031197043246;0.7619038456522579;0.11931903816754849;1.0940803042463907;0.7711658155309107
82.637169;1.090987926447441;0.8333553780711299;0.7637068088638422;0.11598892754711543;0.10630524074097021;10.000052403990477;0.833540840912782;1.0972031379042497;0.7619036898701391;0.11931880675041724;1.0940807031151005;0.7711646164141966
82.647169;1.0909876692495897;0.8333554479189038;0.7637070418085886;0.1159892277818889;0.10630507251085747;10.000065737442306;0.8335411089344752;1.0972030518022826;0.7619034901000029;0.11931856911341314;1.0940811070822682;0.771163350513748
82.657169;1.0909875125121302;0.8333555521935264;0.7637072690459499;0.11598952961307099;0.1063049053119904;10.000078336731182;0.8335413886226584;1.0972028635678777;0.7619032470315998;0.11931832506800365;1.0940815183233505;0.7711620183859368
82.667169;1.090987460792225;0.8333556903267073;0.7637074909708551;0.1159898332381707;0.10630474015227023;10.00009023502021;0.8335416763436189;1.0972025761261095;0.7619029610824397;0.11931807447434813;1.094081938142869;0.7711606213575966
82.677169;1.0909875173776848;0.8333558615701314;0.7637077079887371;0.11599013885903808;0.10630457796844792;10.000101479117124;0.8335419690706728;1.0972021930773521;0.7619026330129471;0.1193178173078765;1.094082366745332;0.7711591619993963
82.687169;1.0909876836967225;0.8333560658500555;0.7637079198821477;0.11599044668168168;0.10630441973486282;10.000112112886264;0.8335422643907822;1.097201719514705;0.7619022642955812;0.11931755377808957;1.0940828039257025;0.7711576436265609
82.697169;1.090987959412283;0.8333563043960374;0.7637081256838805;0.11599075691984574;0.10630426646737116;10.000122167288135;0.8335425601413048;1.0972011626883016;0.7619018571768885;0.1193172843005119;1.0940832496463149;0.7711560694515589
82.707169;1.090988343435436;0.8333565790239352;0.7637083242493883;0.11599106974027228;0.10630411909944373;10.00013165648189;0.8335428539828962;1.0972005310772561;0.7619014140692296;0.11931700930728202;1.0940837035053432;0.7711544421922286
82.717169;1.0909888349125922;0.8333568906552088;0.7637085148308156;0.11599138521221489;0.10630397836889917;10.000140584874668;0.8335431439446687;1.0971998328253496;0.761900936658491;0.11931672910620487;1.0940841641831207;0.7711527645151083
82.727169;1.0909894330002918;0.8333572383828776;0.7637086969905164;0.1159917032937999;0.10630384482191113;10.000148962416445;0.8335434295690617;1.097199074868639;0.7619004257397989;0.11931644389431552;1.094084630573967;0.77115103940085
82.737169;1.0909901361469005;0.8333576195795454;0.7637088703502516;0.11599202381342393;0.10630371891480168;10.000156808691836;0.8335437118689878;1.0971982627732557;0.761899882035795;0.11931615383988428;1.0940851031133765;0.7711492696711764
82.747169;1.0909909419976407;0.8333580302751449;0.7637090348796712;0.11599234649858775;0.10630360113435779;10.000164140918352;0.8335439922220198;1.0971974013623227;0.7618993070773697;0.11931585913771411;1.0940855831378937;0.7711474572871074
82.757169;1.09099184785083;0.8333584650380476;0.7637091912822309;0.11599267104277584;0.10630349205987678;10.000170966568605;0.8335442719020246;1.0971964956447582;0.7618987031509561;0.11931555999735718;1.0940860714578287;0.771145602761639
82.767169;1.0909928508751745;0.8333589169524346;0.7637093407489189;0.11599299711870568;0.10630339234141947;10.000177290460567;0.8335445524017415;1.097195550759214;0.7618980724748559;0.11931525656358324;1.0940865679397118;0.771143704988613
82.777169;1.0909939480008874;0.8333593783644346;0.7637094843109157;0.115993324370403;0.1063033026590448;10.000183121108892;0.833544835712285;1.0971945710819435;0.7618974165383103;0.11931494889561746;1.0940870716172897;0.7711417621362405
82.787169;1.090995136086289;0.8333598418857976;0.7637096226056673;0.11599365240576974;0.10630322370776632;10.000188469709219;0.8335451244601365;1.0971935595639233;0.7618967364508468;0.11931463709825861;1.094087581011135;0.7711397729679594
82.797169;1.0909964119954392;0.8333603010678133;0.7637097560400359;0.11599398078720598;0.10630315618699153;10.000193353714188;0.8335454220066102;1.0971925175952724;0.7618960342744581;0.11931432144957624;1.0940880950479193;0.7711377377285122
82.807169;1.0909977725596298;0.833360751089083;0.7637098847350521;0.11599430904687029;0.1063031007956564;10.000197802158675;0.8335457321071724;1.0971914454510325;0.7618953137727201;0.11931400240701197;1.0940886133936916;0.7711356585454683
82.817169;1.0909992152434531;0.8333611896606167;0.7637100084793343;0.11599463666068607;0.10630305817054443;10.00020184885696;0.833546058147171;1.0971903430727388;0.7618945793972567;0.11931368057895338;1.0940891358088825;0.7711335393813253
82.827169;1.0910007387484417;0.8333616172399797;0.7637101270218821;0.11599496298214866;0.10630302876024941;10.000205523185924;0.8335464030931502;1.0971892107990637;0.7618938347397656;0.1193133567126351;1.0940896623678835;0.7711313856724853
82.837169;1.091002342607521;0.8333620360777001;0.7637102401762981;0.11599528725575255;0.10630301282671287;10.000208851434873;0.8335467705916672;1.0971880499060465;0.7618930820606671;0.11931303167020872;1.0940901945933514;0.7711292036433572
82.847169;1.0910040268299024;0.8333624490513492;0.7637103475911936;0.11599560874163085;0.1063030105701018;10.000211861405628;0.8335471657128848;1.097186862890781;0.7618923226303068;0.11931270639851162;1.0940907358021785;0.7711269996831601
82.857169;1.091005792223975;0.8333628590198834;0.7637104487934053;0.11599592686205905;0.10630302213684553;10.00021458509059;0.8335475939371383;1.0971856533903925;0.7618915570893556;0.1193123819073686;1.0940912906969174;0.771124780684026
82.867169;1.0910076401641804;0.833363268452946;0.7637105434507971;0.11599624124355962;0.10630304751573336;10.000217057614607;0.833548059288278;1.0971844252943503;0.7618907860414369;0.11931205920933015;1.0940918648810276;0.7711225549361979
82.877169;1.0910095710779573;0.8333636790961518;0.7637106310969561;0.11599655165477762;0.10630308652030553;10.000219311787108;0.8335485635741321;1.0971831813886816;0.7618900106986357;0.11931173920516926;1.0940924639178322;0.7711203321707706
82.887169;1.0910115832185234;0.8333640916978426;0.7637107104649514;0.11599685794427139;0.10630313886390538;10.0002213777265;0.8335491070049612;1.0971819225014232;0.7618892327300547;0.11931142261781814;1.0940930922007381;0.7711181224884033
82.897169;1.09101367292493;0.8333645059268542;0.7637107794784923;0.11599715996766495;0.10630320421827812;10.000223287500846;0.8335496886707883;1.0971806475509431;0.7618884536252427;0.11931111000590063;1.0940937528128631;0.7711159354086942
82.907169;1.0910158348059176;0.8333649208458792;0.7637108358839116;0.11599745747998114;0.10630328223832854;10.000225078464519;0.8335503061304451;1.0971793546241595;0.761887674415403;0.1193108018115297;1.0940944484310429;0.7711137800495059
82.917169;1.0910180612496267;0.8333653358517479;0.7637108775730955;0.11599775005009631;0.10630337253799849;10.000226798364052;0.8335509555101216;1.097178042487963;0.7618868955409632;0.11931049844729642;1.0940951821208138;0.7711116657463685
82.927169;1.09102034289429;0.8333657511108525;0.7637109024778664;0.11599803704177383;0.1063034746229694;10.000228505065216;0.8335516328097898;1.0971767114027373;0.7618861162860162;0.11931020033592973;1.0940959569705777;0.7711096019273763
82.937169;1.0910226699123027;0.833366167057692;0.7637109085694981;0.11599831771105346;0.10630358788219149;10.0002302558384;0.8335523348802473;1.0971753631060364;0.7618853343487049;0.11930990783040933;1.0940967749335129;0.7711075972965418
82.947169;1.0910250326132487;0.8333665836411656;0.7637108942462192;0.11599859136442969;0.10630371167777158;10.000232102875968;0.8335530591315282;1.0971740007282602;0.7618845465031376;0.11930962115644111;1.0940976367690072;0.7711056592455755
82.957169;1.0910274214041964;0.8333669999603889;0.7637108588772736;0.11599885744726568;0.10630384543217344;10.000234098290363;0.8335538025626318;1.0971726287508714;0.7618837498766541;0.11930934047289732;1.0940985432324293;0.771103794057157
82.967169;1.0910298266534135;0.8333674144715754;0.7637108032390385;0.11599911557497526;0.10630398863488263;10.000236293303326;0.833554561124251;1.0971712524381743;0.7618829424646828;0.11930906591732879;1.0940994953445708;0.7711020073365511
82.977169;1.091032238316221;0.8333678254238697;0.7637107295534202;0.11599936553923064;0.10630414084313482;10.000238732485707;0.8335553300935595;1.0971698765290827;0.7618821223870058;0.1193087975991621;1.0941004934138887;0.7711003039860304
82.987169;1.0910346458529616;0.8333682310704352;0.7637106403834741;0.11599960724470917;0.10630430171977837;10.000241453674988;0.8335561046058028;1.0971685041241153;0.7618812872827996;0.11930853566295278;1.0941015362541269;0.7710986879309327
82.997169;1.0910370390018367;0.8333686298809533;0.7637105369378989;0.11599984061019755;0.10630447099031273;10.00024449257574;0.8335568793800262;1.0971671372775085;0.7618804352397391;0.11930828033629017;1.0941026208118143;0.7710971617172462
83.007169;1.0910394085333786;0.8333690208675829;0.7637104186002358;0.1160000655332979;0.10630464830219508;10.000247884564788;0.8335576487685246;1.0971657788928173;0.7618795662136842;0.11930803182968454;1.0941037419239876;0.771095726246206
83.017169;1.0910417465735833;0.8333694035560794;0.763710283768478;0.11600028193342153;0.1063048331316608;10.000251661356222;0.8335584077850275;1.0971644342103528;0.7618786822882558;0.11930779022043479;1.0941048925825494;0.7710943813243687
83.027169;1.0910440470150373;0.8333697776068326;0.7637101308090326;0.1160004898184888;0.1063050248043808;10.000255845340932;0.8335591527048413;1.097163110997221;0.7618777867031273;0.11930755545177282;1.094106064596459;0.7710931266081221
83.037169;1.0910463057561153;0.8333701422943839;0.7637099586857719;0.11600068933351863;0.10630522255685282;10.000260442782293;0.8335598805103565;1.0971618179948677;0.7618768826877801;0.11930732740462714;1.094107249101775;0.7710919620175422
83.047169;1.0910485201945648;0.8333704959386798;0.7637097671437595;0.11600088076484814;0.10630542555223864;10.000265436123565;0.8335605879762316;1.0971605625499945;0.761875973000972;0.11930710599435772;1.094108436833627;0.7710908877687427
83.057169;1.0910506880135316;0.8333708360024026;0.7637095565070097;0.11600106449016458;0.106305632899345;10.00027077992846;0.8335612713624326;1.0971593493969864;0.7618750601238138;0.11930689123848295;1.094109618268512;0.7710899043208225
83.067169;1.0910528061574423;0.8333711599594414;0.7637093274962535;0.1160012408787934;0.10630584372405003;10.000276409384542;0.8335619268454033;1.097158180705176;0.7618741467621654;0.11930668322214472;1.0941107840982127;0.7710890118708268
83.077169;1.0910548709471346;0.8333714658855926;0.7637090810067294;0.11600141023547636;0.10630605720376489;10.00028225980664;0.8335625508607383;1.0971570564398014;0.7618732361071124;0.11930648198726644;1.0941119260250425;0.7710882097321486
83.087169;1.0910568788781865;0.8333717523305902;0.7637088177879663;0.11600157286484371;0.10630627255579315;10.000288278976809;0.8335631398281813;1.0971559751378706;0.7618723313770764;0.11930628745183873;1.0941130368277971;0.7710874965436789
83.097169;1.091058827136432;0.8333720180021358;0.7637085383836681;0.11600172908066975;0.10630648904968097;10.000294425799384;0.8335636899010934;1.0971549351188903;0.7618714352965739;0.11930609946487143;1.0941141095924418;0.7710868711124982
83.107169;1.091060713902027;0.8333722618078879;0.7637082433255139;0.11600187908191913;0.10630670603872079;10.00030066704604;0.8335641972932146;1.0971539350212776;0.7618705499306696;0.11930591795432922;1.0941151371531892;0.7710863329804026
83.117169;1.091062538963402;0.8333724832332748;0.7637079336314012;0.11600202289465336;0.10630692299723145;10.00030697619587;0.8335646584579885;1.0971529729515186;0.7618696765383615;0.11930574299178212;1.0941161124575223;0.7710858824746543
83.127169;1.0910643038941412;0.8333726826335641;0.763707611515861;0.11600216041516345;0.10630713955487439;10.000313330760772;0.833565069937974;1.0971520452642103;0.7618688155094062;0.1193055747202113;1.0941170297112743;0.7710855203200526
83.137169;1.091066010908568;0.8333728613283401;0.7637072804525301;0.11600229150889002;0.10630735547861575;10.00031971276892;0.833565428761251;1.09715114647895;0.7618679664749933;0.1193054132333907;1.0941178851553617;0.7710852470981091
83.147169;1.0910676613985677;0.8333730217819806;0.7637069443357974;0.11600241616158002;0.10630757054802757;10.000326115334536;0.8335657331363163;1.0971502703035927;0.7618671285457124;0.11930525851095275;1.0941186767473168;0.7710850631005652
83.157169;1.0910692549655738;0.8333731675633148;0.7637066065229079;0.1160025345006296;0.1063077844167613;10.000332546933972;0.8335659827057901;1.0971494105343138;0.7618663005750709;0.1193051104538372;1.094119403805798;0.7710849682726825
83.167169;1.091070789046139;0.8333733027805705;0.7637062695667413;0.11600264663486018;0.10630799664354627;10.000339034038378;0.8335661783383864;1.0971485613115657;0.7618654810909051;0.11930496897703037;1.0941200671613753;0.7710849620608454
83.177169;1.0910722593524174;0.833373431594272;0.7637059356419006;0.11600275256132139;0.10630820682752129;10.000345627935065;0.8335663216760628;1.0971477171938293;0.7618646681098189;0.1193048340989901;1.0941206687133733;0.7710850437158636
83.187169;1.0910736601177946;0.833373558017162;0.7637056067957948;0.11600285225364851;0.10630841466954706;10.000352401399333;0.8335664148957512;1.0971468730696612;0.7618638594689214;0.11930470596518637;1.0941212107629876;0.7710852127031466
83.197169;1.0910749841125462;0.8333736860083605;0.7637052848217194;0.11600294578155777;0.10630861997560408;10.00035942788867;0.8335664607042058;1.0971460234803287;0.7618630532225469;0.11930458478097701;1.0941216963573477;0.7710854688569488
83.207169;1.091076224004595;0.8333738197492876;0.763704971131267;0.1160030333449241;0.1063088226525155;10.000366766058866;0.8335664619340653;1.0971451622300983;0.7618622472328447;0.11930447075541978;1.0941221295022632;0.771085812558814
83.217169;1.0910773740135606;0.8333739632554567;0.7637046664163617;0.11600311523387098;0.10630902268869602;10.000374463129095;0.8335664209268948;1.097144282993036;0.7618614384791329;0.1193043641149067;1.0941225142869861;0.7710862446334728
83.227169;1.0910784298800484;0.8333741195319248;0.7637043704370435;0.1160031917108311;0.10630922009953452;10.000382563196546;0.8335663395149231;1.0971433796396157;0.761860623192559;0.11930426507539407;1.0941228539767691;0.7710867660676313
83.237169;1.0910793878712606;0.8333742904904015;0.763704082731187;0.11600326287973899;0.10630941484641972;10.000391111013444;0.8335662194317953;1.0971424458564456;0.7618597976624157;0.11930417374740283;1.0941231503904105;0.77108737827943
83.247169;1.0910802440084564;0.8333744777165636;0.7637038036541819;0.1160033286783592;0.10630960682259803;10.00040015477846;0.8335660626751232;1.0971414748061845;0.7618589588204616;0.11930409011747374;1.094123403669961;0.7710880833866806
83.257169;1.0910809940195674;0.8333746830566511;0.7637035346913819;0.11600338893545105;0.10630979589132795;10.000409742634236;0.833565871761181;1.0971404590763512;0.7618581044756154;0.11930401414998164;1.0941236131015504;0.7710888835120766
83.267169;1.0910816345531118;0.8333749086692042;0.7637032785146545;0.11600344335860358;0.10630998187417687;10.000419907374615;0.8335656495894415;1.0971393913984786;0.7618572333211631;0.11930394587444576;1.0941237781190816;0.7710897796574631
83.277169;1.0910821650324987;0.8333751570962717;0.7637030391846689;0.11600349149125248;0.10631016453620223;10.000430651733037;0.8335653990707779;1.0971382657488675;0.7618563442546581;0.11930388535212326;1.0941238983605228;0.7710907713136258
83.287169;1.0910825884662365;0.8333754312282424;0.7637028215617999;0.11600353272849966;0.10631034361669515;10.00044194856785;0.8335651229508467;1.097137077314618;0.761855435380298;0.11930383255229787;1.094123973514725;0.7710918566615881
83.297169;1.09108291069127;0.8333757338846424;0.763702630115114;0.11600356639759629;0.1063105188566516;10.000453755622301;0.8335648237307551;1.0971358215251934;0.7618545040933268;0.11930378722539846;1.0941240037803612;0.7710930323984966
83.307169;1.091083139095328;0.8333760677554002;0.7637024684032341;0.11600359185526553;0.10631068999628299;10.000466032467195;0.8335645037428618;1.097134493841133;0.7618535482014108;0.11930374886809643;1.0941239901657052;0.771094293635984
83.317169;1.0910832817468181;0.8333764358718029;0.7637023392632882;0.116003608558557;0.10631085674932723;10.000478752140351;0.8335641653227158;1.097133090474268;0.7618525668156865;0.11930371680370683;1.094123934016411;0.7710956346534028
83.327169;1.0910833470852364;0.8333768415685113;0.7637022449016945;0.11600361607115105;0.10631101880034594;10.000491908752169;0.8335638105128519;1.0971316090065941;0.7618515605756346;0.11930369029272717;1.0941238366702266;0.7710970498362709
83.337169;1.09108334365834;0.8333772878550119;0.7637021864624466;0.11600361402084346;0.10631117584959103;10.00050551874527;0.8335634406304291;1.0971300487888842;0.7618505310581742;0.1193036686211419;1.0941236998627086;0.7710985341675515
83.347169;1.0910832793144667;0.8333777768708848;0.7637021634836666;0.11600360209705601;0.1063113276555087;10.000519612392585;0.8335630564936066;1.0971284111717776;0.7618494794982009;0.119303651174826;1.0941235261973126;0.7711000833975895
83.357169;1.091083160357009;0.8333783094051518;0.763702173829689;0.11600358007227418;0.1063114740511976;10.000534214312033;0.8335626588089999;1.0971266989425357;0.76184840576364;0.11930363748208912;1.0941233186140042;0.7711016940409094
83.367169;1.0910829913743012;0.8333788848722005;0.7637022142061644;0.11600354777180587;0.1063116149550485;10.000549321453365;0.8335622481810931;1.097124915408709;0.7618473080970526;0.11930362718529955;1.0941230789758163;0.7711033631048495
83.377169;1.0910827753827161;0.8333795020221199;0.7637022811099863;0.1160035050328824;0.10631175036686277;10.000564895887171;0.8335618252327017;1.0971230643480767;0.7618461835549724;0.11930361994598594;1.0941228076024503;0.7711050873099975
83.387169;1.091082513914937;0.83338015953748;0.7637023714814841;0.11600345170878486;0.10631188032673083;10.000580874765319;0.8335613910269004;1.0971211504352159;0.7618450291802056;0.11930361535582247;1.094122504230549;0.7711068621253852
83.397169;1.0910822072617288;0.8333808560983592;0.763702482546666;0.11600338767724871;0.10631200485274031;10.000597185547567;0.8335609472947645;1.0971191789068926;0.7618438433634369;0.11930361293482;1.0941221685846696;0.7711086817903025
83.407169;1.0910818551147807;0.8333815902468299;0.7637026115118523;0.11600331279895096;0.10631212392266742;10.000613759166795;0.8335604962568772;1.0971171543741731;0.7618426262823462;0.11930361222161166;1.0941218003715922;0.7711105406653855
83.417169;1.0910814573990224;0.833382360385819;0.7637027556249192;0.11600322686944559;0.10631223751560624;10.000630536545769;0.8335600403551978;1.0971150795263713;0.7618413795029136;0.11930361287464364;1.0941213996688717;0.7711124341725085
83.427169;1.0910810144510072;0.833383165052985;0.7637029121129364;0.11600312961923047;0.10631234561659537;10.000647463860396;0.8335595818667673;1.0971129547411491;0.7618401057248323;0.11930361468516351;1.0941209668929193;0.7711143582726704
83.437169;1.0910805263898002;0.8333840033246989;0.7637030778182748;0.11600302074728307;0.10631244818190626;10.000664481711201;0.8335591225119603;1.09711077954824;0.7618388087147338;0.1193036174854946;1.0941205024184533;0.7711163087055904
83.447169;1.091079992638253;0.8333848750840331;0.7637032493045697;0.11600289997976976;0.10631254517411974;10.000681520573407;0.8335586638375513;1.0971085547591457;0.7618374929455907;0.11930362104403272;1.094120007108536;0.7711182807916368
83.457169;1.091079412174378;0.8333857807102524;0.7637034235423592;0.11600276712745171;0.10631263661301914;10.000698505488048;0.8335582079957483;1.0971062828024103;0.7618361628647917;0.11930362500339042;1.0941194829425078;0.7711202696400059
83.467169;1.0910787842731904;0.8333867200085378;0.7637035984648115;0.11600262208043878;0.1063127225416872;10.000715360839473;0.8335577577394057;1.0971039668705223;0.7618348221624976;0.11930362887477466;1.0941189326028955;0.7711222705605805
83.477169;1.0910781087584478;0.8333876912319358;0.7637037732146663;0.1160024647822368;0.10631280298520046;10.000732011471177;0.8335573158363417;1.0971016110502037;0.7618334735736282;0.11930363212842073;1.0941183583276548;0.7711242794200739
83.487169;1.0910773849969608;0.8333886911511618;0.7637039479771357;0.11600229528623378;0.10631287796306639;10.000748381584451;0.8335568846776629;1.0970992207510981;0.761832119167884;0.11930363431935365;1.0941177608095773;0.7711262931053351
83.497169;1.0910766109280978;0.833389716013293;0.7637041233148514;0.11600211382883571;0.10631294744151176;10.000764390197183;0.8335564660083754;1.0970968020125036;0.7618307607240532;0.11930363511437198;1.0941171388447242;0.7711283097785184
83.507169;1.0910757835873932;0.8333907624636193;0.763704299468572;0.11600192079079592;0.10631301119656145;10.00077995337208;0.8335560607352026;1.0970943603779384;0.7618294001998263;0.1193036342163583;1.0941164894923525;0.7711303282481181
83.517169;1.0910749003955704;0.8333918279367889;0.7637044757496974;0.11600171660312654;0.10631306878308848;10.0007950006557;0.8335556692626263;1.0970919000862456;0.7618280399952869;0.11930363131261595;1.0941158087729328;0.7711323471320438
83.527169;1.0910739596985175;0.8333929110969419;0.7637046500967015;0.1160015016870716;0.10631311967102387;10.000809488580902;0.8335552918303823;1.0970894235098274;0.7618266824819789;0.11930362609955175;1.0941150932733572;0.7711343644455587
83.537169;1.0910729598465578;0.8333940125110076;0.7637048195400057;0.11600127644425799;0.10631316337074653;10.000823397239223;0.8335549281465794;1.0970869310510936;0.7618253292042426;0.11930361829424814;1.094114341024992;0.7711363773261121
83.547169;1.091071898100146;0.8333951346522812;0.7637049814144137;0.11600104131024713;0.106313199458026;10.000836717923926;0.8335545771406044;1.0970844216597477;0.7618239804953657;0.11930360759746537;1.0941135508946165;0.7711383822265878
83.557169;1.0910707710790235;0.8333962809567018;0.7637051339110883;0.11600079676342695;0.1063132275813026;10.000849442827548;0.8335542371179311;1.0970818935353508;0.761822635628621;0.11930359368387024;1.0941127221861562;0.7711403757474388
83.567169;1.0910695757488575;0.8333974547871645;0.7637052758342697;0.11600054322564159;0.10631324751844365;10.00086156141949;0.8335539056359225;1.0970793447326672;0.7618212931386011;0.1193035762833731;1.0941118547393365;0.771142355507692
83.577169;1.0910683094496731;0.8333986590794729;0.7637054065618836;0.11600028102553764;0.10631325918827261;10.000873062476336;0.8335535795395876;1.0970767741508287;0.7618199510343395;0.11930355535097625;1.0941109491206162;0.7711443206615043
83.587169;1.0910669699986313;0.8333998966183741;0.7637055259883421;0.11600001047288508;0.10631326252474775;10.000883934024754;0.8335532554359535;1.0970741827588752;0.7618186070652966;0.11930353117526564;1.0941100072103453;0.7711462718124745
83.597169;1.0910655568813419;0.8334011702248332;0.7637056339445393;0.11599973189138638;0.10631325736356924;10.000894157732482;0.8335529299003562;1.0970715738672123;0.7618172594361537;0.11930350428337685;1.0941090322687566;0.7711482103737206
83.607169;1.091064071993459;0.8334024823177343;0.7637057296249924;0.11599944556182662;0.10631324349632751;10.000903704974945;0.8335525994286817;1.0970689522049382;0.7618159076607449;0.11930347529368056;1.0941080278237627;0.7711501377197975
83.617169;1.0910625187769663;0.8334038344514108;0.7637058113527414;0.11599915164159269;0.10631322075817357;10.000912541284446;0.833552260479448;1.097066323017665;0.7618145524443095;0.11930344487531902;1.0941069970366053;0.7711520544534214
83.627169;1.091060901091699;0.8334052274311344;0.7637058765776586;0.11599885013170833;0.10631318900630372;10.00092063434285;0.8335519094601948;1.097063692017052;0.7618131945525457;0.11930341369923113;1.0941059439166465;0.7711539602106094
83.637169;1.0910592229114842;0.8334066615097604;0.7637059224318489;0.11599854090406038;0.10631314810499068;10.000927958642388;0.8335515429074069;1.0970610655351187;0.7618118343111674;0.11930338235106897;1.0941048746838036;0.771155854069289
83.647169;1.091057488744739;0.8334081362747477;0.7637059468969636;0.11599822377162691;0.10631309799353084;10.000934497511114;0.8335511581461481;1.097058449988479;0.7618104726364915;0.11930335133534128;1.0941037974493069;0.7711577350663492
83.657169;1.091055704281713;0.8334096502837838;0.7637059497767856;0.11599789861926023;0.10631303869933563;10.000940240381107;0.8335507536077588;1.0970558510894854;0.7618091120854247;0.11930332108846249;1.0941027211959127;0.771159602311969
83.667169;1.0910538761467856;0.8334112009487299;0.7637059326611018;0.11599756551250394;0.10631297023722562;10.000945177793175;0.8335503282287098;1.0970532737966054;0.7618077563322121;0.11930329186807512;1.0941016552259273;0.7711614547696128
83.677169;1.091052010601607;0.8334127850000294;0.7637058979021237;0.11599722465744443;0.10631289254649054;10.00094930073161;0.8335498810928849;1.0970507227369637;0.7618064088869096;0.1193032636463196;1.0941006087270138;0.7711632911116988
83.687169;1.0910501128592962;0.8334143987434818;0.7637058477280693;0.11599687630773732;0.10631280554712158;10.00095259502296;0.8335494120216105;1.0970482021026524;0.7618050725308932;0.11930323615334916;1.0940995900288355;0.7711651096909672
83.697169;1.0910481878048255;0.8334160380639828;0.7637057843589717;0.11599652079701236;0.10631270921349664;10.000955030638067;0.8335489217888566;1.0970457151311361;0.7618037492870007;0.11930320901183984;1.0940986058584088;0.7711669088297507
83.707169;1.091046240758174;0.8334176987789428;0.7637057105339908;0.11599615862972264;0.10631260359604323;10.000956567617225;0.8335484112401467;1.097043264358278;0.7618024402804133;0.11930318184091816;1.094097661012402;0.7711686876371604
83.717169;1.091044277349598;0.8334193767577704;0.763705629707946;0.1159957904515661;0.10631248880810698;10.000957175492374;0.8335478804560665;1.0970408527978373;0.7618011458093755;0.11930315430837403;1.0940967585079813;0.7711704464690502
83.727169;1.0910423033173384;0.8334210675691699;0.7637055456892015;0.11599541694261159;0.10631236498364628;10.000956836620773;0.8335473285543464;1.097038484621136;0.761799865849167;0.1193031261801896;1.0940958998992858;0.7711721863380014
83.737169;1.091040324764874;0.8334227662680378;0.7637054618827244;0.11599503879985883;0.10631223220948513;10.000955533505762;0.8335467535908112;1.0970361648895681;0.7617986004674372;0.11930309735575795;1.094095085519186;0.771173908019019
83.747169;1.0910383480248205;0.8334244675417325;0.7637053810065139;0.11599465676471718;0.1063120905132132;10.000953244539517;0.8335461526659012;1.0970338991797437;0.7617973498779788;0.11930306784459738;1.0940943151393547;0.7711756116882782
83.757169;1.0910363784545518;0.8334261662819403;0.763705305366826;0.11599427153021734;0.10631193994638048;10.000949950333109;0.8335455225306532;1.0970316932522781;0.7617961146069192;0.1193030377299306;1.0940935888719703;0.7711772970702534
83.767169;1.0910344189356391;0.8334278583446214;0.763705236768754;0.11599388358802214;0.10631178065681829;10.000945640070674;0.833544860220231;1.0970295528729714;0.7617948960148795;0.11930300717825884;1.094092907229599;0.7711789635765712
83.777169;1.0910324694046412;0.8334295406963693;0.7637051763110279;0.115993493186985;0.10631161289679944;10.00094031570539;0.8335441636804309;1.0970274839727947;0.7617936965301993;0.11930297646946347;1.0940922707599208;0.771180610234769
83.787169;1.0910305277887908;0.8334312107799312;0.763705124767076;0.11599310040384374;0.1063114369892626;10.00093399396029;0.8335434323146145;1.0970254924878908;0.7617925192979073;0.1193029460080595;1.0940916804953984;0.7711822355768557
83.797169;1.0910285914647995;0.8334328661944924;0.7637050830736117;0.11599270520975762;0.10631125326757401;10.000926706471049;0.8335426664994988;1.0970235840532057;0.7617913679230042;0.11930291630230451;1.0940911386176906;0.7711838375719293
83.807169;1.0910266582664176;0.8334345053986993;0.7637050523010795;0.11599230749374718;0.10631106208093143;10.000918498339413;0.8335418666678092;1.0970217642452864;0.7617902465198737;0.11930288794383624;1.0940906480736594;0.7711854139813732
83.817169;1.091024726528847;0.8334361284587027;0.7637050333826283;0.11599190715183681;0.10631086391444727;10.000909426232441;0.8335410336705411;1.0970200385390312;0.7617891594542314;0.11930286162256293;1.0940902118722078;0.7711869630562361
83.827169;1.0910227947105422;0.8334377365759587;0.7637050271466822;0.11599150426702018;0.10631065947862195;10.00089955329299;0.8335401697813656;1.0970184117900883;0.7617881106138752;0.119302838089235;1.0940898332323625;0.77118848375475
83.837169;1.0910208618010575;0.8334393307958864;0.7637050344902091;0.11599109919712842;0.10631044963211737;10.000888936179058;0.8335392784727715;1.0970168883498213;0.76178710277738;0.11930281804000767;1.0940895157438033;0.7711899755243188
83.847169;1.0910189279262974;0.8334409114115633;0.7637050563679385;0.11599069247089983;0.10631023522765094;10.000877617828124;0.8335383631367105;1.0970154722815346;0.7617861374305059;0.11930280205969199;1.0940892625883392;0.7711914382233912
83.857169;1.0910169943549042;0.8334424780381684;0.7637050936743629;0.11599028462170616;0.1063100170247223;10.000865637348186;0.8335374265300182;1.0970141668731812;0.7617852149133252;0.11930279063398258;1.0940890756857453;0.7711928720717536
83.867169;1.0910150637185887;0.833444029159156;0.7637051470752019;0.11598987612483418;0.10630979569732046;10.000853041358422;0.8335364712630549;1.0970129743882127;0.7617843348324933;0.1193027841507174;1.094088955387733;0.7711942772207423
83.877169;1.0910131400161165;0.8334455616579538;0.7637052168837574;0.11598946744579411;0.10630957190965237;10.0008398851741;0.8335355000186122;1.09701189630513;0.7617834964179594;0.11930278291740842;1.09408890052881;0.7711956530612237
83.887169;1.0910112274865993;0.8334470713277549;0.7637053030395314;0.11598905908789622;0.10630934633209738;10.000826231325519;0.8335345153749325;1.0970109330427698;0.7617826985346862;0.11930278721279651;1.0940889090534391;0.7711969980632245
83.897169;1.0910093295584637;0.8334485536174028;0.7637054051178105;0.11598865159006924;0.10630911950114226;10.00081214801161;0.8335335201148396;1.0970100837356236;0.7617819396750106;0.11930279731897751;1.0940889787108241;0.7711983106145607
83.907169;1.0910074486358108;0.8334500039461461;0.7637055225116821;0.11598824549446504;0.1063088916769455;10.000797699374642;0.8335325175707725;1.097009347240854;0.7617812180065581;0.11930281351152279;1.0940891069443548;0.7711995899343841
83.917169;1.0910055858132637;0.8334514179081522;0.7637056548921604;0.11598784131082115;0.1063086628599695;10.000782931608526;0.8335315110580332;1.097008722912997;0.7617805314888737;0.1193028360420439;1.0940892902973018;0.7712008359157285
83.927169;1.0910037406098572;0.8334527913410429;0.7637058026477034;0.11598743952527395;0.10630843294146337;10.000767873346451;0.8335305032583731;1.0970082097665752;0.7617798783139188;0.11930286514457852;1.0940895241657569;0.7712020482971277
83.937169;1.0910019112934517;0.8334541200275981;0.763705966935345;0.11598704067137203;0.10630820189026065;10.000752551251564;0.8335294965513167;1.0970078056495036;0.7617792571391209;0.11930290105408767;1.0940898032220714;0.7712032261405989
83.947169;1.0910000953515555;0.8334553994983708;0.763706149249179;0.11598664535823137;0.10630796985109714;10.000737001097102;0.8335284933397525;1.0970075076908028;0.761778666761528;0.11930294399766955;1.094090122196826;0.7712043679219752
83.957169;1.0909982897141335;0.8334566255210257;0.763706350830826;0.1159862541645902;0.10630773706542723;10.000721266438202;0.8335274958588227;1.0970073133220801;0.7617781058474423;0.1193029941304711;1.0940904765021233;0.7712054720844106
83.967169;1.0909964908292222;0.8334577946907106;0.7637065722721778;0.1159858675296734;0.1063075037102471;10.000705395252263;0.8335265062709277;1.0970072207317716;0.7617775729066393;0.11930305145200476;1.0940908624121288;0.771206537734021
83.977169;1.0909946952181706;0.8334589042618876;0.7637068132336244;0.11598548574682403;0.10630726986906515;10.000689440199787;0.8335255269949926;1.0970072281667866;0.7617770665339572;0.11930311582019382;1.0940912767114863;0.7712075650601088
83.987169;1.0909929003366465;0.8334599517425374;0.7637070724076659;0.11598510899034685;0.10630703565265606;10.00067345872352;0.833524560542962;1.0970073329617085;0.761776585897843;0.11930318708895099;1.0940917158856116;0.7712085550703053
83.997169;1.0909911046866532;0.8334609352848406;0.7637073479482076;0.11598473739109696;0.10630680127435092;10.00065751158824;0.8335236089897337;1.0970075315423107;0.7617761307956342;0.11930326521232916;1.0940921754807815;0.7712095090617552
84.007169;1.0909893077152288;0.8334618547099388;0.7637076379708454;0.11598437116524386;0.10630656704624279;10.000641659273644;0.8335226737946531;1.0970078204844955;0.7617757011596231;0.11930335023809426;1.0940926504082837;0.7712104285751264
84.017169;1.090987509962334;0.8334627119384975;0.7637079406099412;0.1159840106561887;0.10630633342738299;10.000625956104075;0.8335217558680241;1.0970081975816506;0.7617752965995329;0.11930344226529596;1.0940931357292396;0.7712113155852787
84.027169;1.0909857127249876;0.8334635101553461;0.7637082538714699;0.11598365629099523;0.10630610105937081;10.000610445576159;0.833520855486006;1.0970086616622379;0.7617749163398934;0.119303541388583;1.0940936265953025;0.7712121725229072
84.037169;1.0909839173997218;0.8334642522722508;0.7637085759929354;0.11598330858485027;0.10630587069450038;10.00059516086494;0.8335199726085037;1.0970092112548249;0.761774559611272;0.11930364764479548;1.0940941178039478;0.7712130022889339
84.047169;1.0909821246617464;0.8334649397810208;0.7637089059883935;0.11598296820226277;0.10630564315123461;10.000580131559417;0.8335191075197856;1.0970098433943802;0.7617742263958843;0.11930376097493538;1.0940946045425148;0.7712138083448598
84.057169;1.0909803334390793;0.8334655726556607;0.7637092435446815;0.11598263598506152;0.10630541930880161;10.000565391531346;0.8335182606562164;1.097010553712994;0.7617739179846762;0.11930388115567167;1.0940950834269552;0.7712145945196642
84.067169;1.0909785407314785;0.8334661499419208;0.7637095885144441;0.11598231288080778;0.10630520001661245;10.000550982328038;0.8335174316056547;1.0970113377161244;0.7617736363398763;0.11930400780933871;1.0940955519181577;0.7712153642721321
84.077169;1.0909767425599366;0.8334666702791659;0.7637099405580842;0.11598199983383006;0.1063049860020678;10.000536950516404;0.8335166182923639;1.0970121916602702;0.761773382531996;0.11930414056545215;1.094096007040033;0.7712161198867281
